time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3326.0,-29.354947151313233,4.8985837713716345,34.948257422591404,25.532935663964622,6.27716780832819,-25.791735655346,-39.319607662595786,2.713956312339061,-5.102205670034721,-5.102205670104751,39.896301782371644,41147.53502427447,25752.032811801688,25752.032811801688,66899.56783607615,75966.33860034212,75955.51238477627,25752.032811801688,101707.54519657796,101707.54519657796,101707.54519657796,127691.7132035311,124101.43879154752,3590.2744119835747,0.0,90023.63993143158,55204.95433682186,38687.428438455245,25984.168006953132,64671.59644540837,19821.178129054166,1450.0,0.0,0.8867740529048436,2.8738544465433695,0.001494314320929203,1.0,1.0,-5.102205670034721,353245.35227892065,1550066.9181322984,4.388074487412855,1550066.9181322984,4.388074487412855,0.762817501940035,0.0920423719635507,3.924881511759127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924881511759127,1.279034541263056,1.2793538163151192,3.068628238830265,6502.055012786358,15371.461274158997,6482.808006630266,0.00032241596652697884,22936.65163183056,2338.887554040428,19377.54696132967,1975.9598804209054,0.8448289345964646,0.8448289345964645,35485.04575748189,35405.22815468563,1.0028187956591978,0.8,4282.6690932932825,4273.035954225843,1.0028187956591978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590626929214215,4.8985837713716345,-2.422534298792314,7.321118070163949,3.5,3.5,1.0,0.6,0.00024960892051149544,1.0000423799750062,0.000249598342539977,198.3907315737834,0.0,2.1025180772118205e-06,5.958536230818299,0.02474001204011624,8.514813246792281e-05,0.00016446078804357262,0.0006454891064015547,0.0920423719635063,0.0920423719635063,0.0920423719635063,0.09203149055989716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496602.2171873123,592.7487623853779,0.0,0.0920423719635063,0.0920423719635507,0.0920423719635507,0.375,0.375,0.5,7.986212576413375,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,25984.168006953132,19821.178129054166,0.762817501940035,1.034450539543252,0.6362535840445595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476381231122835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.93284332051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6121100955817,261.6121100955817,-11.53788990441825,245.57842785768145,277.6457923334817,126477.40715844426,126514.55191857615,-37.14476013190541,0.0,nan,277.6457923334817,4.495792333481745,271.23231943832826,-1.917680561671716,264.81884654316235,-8.331153456837626,258.4053736479963,-14.74462635200365,251.99190075284045,-21.158099247159527,245.57842785768145,-27.57157214231853,1.0,1.0,26022.012520719443,26022.012520719443,276.9355632602806,3.7855632602806395,276.9355632602806,276.9355632602806,75954.58829013638,75955.51238477627,-0.9240946398931555,0.0,8546.071908451686,8546.071908451686,0.8854307703724452,3944.5059193179227,276.9355632602806,3.7855632602806395,1.0,0.002,0.19652213735567656,0.004872791130373766,0.0003044405369026443,0.0016955594629854472,0.15222026845132217,0.15222026845132217,0.0,-1.119087461587398e-13,0.9998812246156692,0.9998812246156692,0.0,0.092031439595446,1.0932368104689628e-05,0.0,0.0,0.0,1601762.0688211105,268.04779432996526,0.0,1.0,1279589.7968896485,2618.139570230605,,,,,,,,,,,,,,,,,,,3.0,15371.461274158997,1450.0,0.375,6.173730061729009,3.5
3327.0,-29.355355659814617,4.898566919789331,34.9482495063323,25.532818352244817,6.277137141905145,-25.79210637964675,-39.31996832890434,2.7138878616413664,-5.1022183965073395,-5.10221839650446,39.89628638437163,41147.35949871882,25752.02218945651,25752.02218945651,66899.38168817533,75966.1672061435,75955.33690117182,25752.02218945651,101707.35909062834,101707.35909062834,101707.35909062834,127691.51700351288,124101.39017713978,3590.126826373099,0.0,90023.64912745816,55204.959160030994,38687.4332971413,25984.15791288455,64671.59121002586,19821.169252852378,1450.0,0.0,0.8867740438836749,2.873853098317939,0.001494314320929203,1.0,1.0,-5.1022183965073395,353245.1769033646,1550066.255657582,4.3880747905628885,1550066.255657582,4.3880747905628885,0.7628174566713135,0.09204231496324664,3.924890390927392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924890390927392,1.279034880377594,1.2793541419840087,3.0686343673197514,6502.067998320182,15371.474589316025,6482.805342443999,0.00032241299204135895,22936.602085895945,2338.8825017611466,19377.538997898628,1975.9590683769309,0.8448304123396796,0.8448304123396796,35485.10997906308,35405.22815468563,1.0028210643128626,0.8,4282.676844157767,4273.035954225843,1.0028210643128626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559060399887576,4.898566919789331,-2.422548130518135,7.321115050307466,3.5,3.5,1.0,0.6,0.000249598342539977,1.0000422950369015,0.00024958778621534885,198.39106736829208,0.0,2.098571508113704e-06,5.947351653994238,0.024742110611624353,8.514467735834611e-05,0.00016445366518163087,0.0006454626102241736,0.09204231496383965,0.09204231496383965,0.09204231496383965,0.09203144644847507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496603.7204260187,592.748269479964,0.0,0.09204231496383965,0.09204231496324664,0.09204231496324664,0.375,0.375,0.5,7.985886520805811,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25984.15791288455,19821.169252852378,0.7628174566713135,1.0344477449289065,0.6362509214453944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447640562988168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.92165874368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61188839475096,261.61188839475096,-11.538111605249014,245.57803533451565,277.64574145498557,126479.07395010591,126516.14019138117,-37.06624127525592,0.0,nan,277.64574145498557,4.495741454985591,271.2322002308979,-1.9177997691020892,264.8186590067911,-8.331340993208869,258.40511778270275,-14.744882217297231,251.99157655861285,-21.15842344138713,245.57803533451565,-27.57196466548433,1.0,1.0,26022.012520719443,26022.012520719443,276.93553000004897,3.7855300000489933,276.93553000004897,276.93553000004897,75954.41839155798,75955.33690117182,-0.9185096138389781,0.0,8546.071908451686,8546.071908451686,0.8854302088233379,3944.514842882029,276.93553000004897,3.7855300000489933,1.0,0.002,0.19653305675073582,0.004872740254420149,0.0003044574445625818,0.0016955425553860461,0.1522287222812909,0.1522287222812909,0.0,-5.1372101017577165e-14,0.9998813654880373,0.9998813654880373,0.0,0.09203139556813106,1.0919395115581958e-05,0.0,0.0,0.0,1601762.054158747,268.04778160349264,0.0,1.0,1279589.8406799664,2618.1393910800734,,,,,,,,,,,,,,,,,,,3.0,15371.474589316025,1450.0,0.375,6.173730061729009,3.5
3328.0,-29.35576319763812,4.898550153809061,34.94824160517742,25.532701110374205,6.277104389963756,-25.792476438865716,-39.320325188431866,2.713817631175908,-5.102231173278881,-5.102231173278856,39.896270987758264,41147.167094146804,25752.011917251384,25752.011917251384,66899.17901139818,75965.99459342046,75955.16093647163,25752.011917251384,101707.17285372301,101707.17285372301,101707.17285372301,127691.32065555187,124101.3412430051,3589.979412546772,0.0,90023.65410433529,55204.944061292,38687.45560338144,25984.147801828858,64671.60340521029,19821.16036360482,1450.0,0.0,0.8867740346013184,2.873851744764392,0.001494314320929203,1.0,1.0,-5.102231173278881,353245.00083473773,1550065.593241955,4.388075102489952,1550065.593241955,4.388075102489952,0.7628174113991815,0.09204225803712061,3.9248987687565595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248987687565595,1.2790352276996475,1.2793544758901438,3.0686400841480443,6502.080111593334,15371.48790729067,6482.803277013818,0.0003224102385404898,22936.554394969917,2338.877638640098,19377.5328241896,1975.9584388338117,0.8448318997922013,0.8448318997922013,35485.170574513424,35405.22815468563,1.0028232048729104,0.8,4282.684157386674,4273.035954225843,1.0028232048729104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590581824380765,4.898550153809061,-2.422561976184225,7.321112129993286,3.5,3.5,1.0,0.6,0.00024958778621534885,1.000042194676026,0.00024957725538391444,198.39140236589319,0.0,2.0942805104597032e-06,5.935190966642799,0.024744204892134813,8.514125884449201e-05,0.00016444652737085684,0.0006454359728041679,0.09204225803946946,0.09204225803946946,0.09204225803946946,0.09203140213932112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496605.22183860384,592.747777171894,0.0,0.09204225803946946,0.09204225803712061,0.09204225803712061,0.375,0.375,0.5,7.985560844130575,0.0,0.0,0.0,0.0,0.0,0.0,25984.147801828858,19821.16036360482,0.7628174113991815,1.0344444159244153,0.636247826365656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476429979738206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90949805633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61166697682734,261.61166697682734,-11.53833302317264,245.5776434885555,277.64569046509916,126480.69812948367,126517.71707293247,-37.0189434488196,0.0,nan,277.64569046509916,4.495690465099187,271.23208106979484,-1.9179189302051327,264.81847167447614,-8.331528325523834,258.4048622791717,-14.745137720828268,251.99125288386665,-21.158747116133327,245.5776434885555,-27.572356511444468,1.0,1.0,26022.012520719443,26022.012520719443,276.9354966331482,3.7854966331482274,276.9354966331482,276.9354966331482,75954.24212628377,75955.16093647163,-0.9188101878535235,0.0,8546.071908451686,8546.071908451686,0.8854296789804437,3944.523262600342,276.9354966331482,3.7854966331482274,1.0,0.002,0.19654396346680575,0.004872689426479988,0.0003044743325483672,0.0016955256676212842,0.1522371662741836,0.1522371662741836,0.0,1.696516191418418e-13,0.9998815031694346,0.9998815031694346,0.0,0.09203135132126514,1.0906715855483137e-05,0.0,0.0,0.0,1601762.0394384316,268.0477688267211,0.0,1.0,1279589.8846433507,2618.13921122151,,,,,,,,,,,,,,,,,,,3.0,15371.48790729067,1450.0,0.375,6.173730061729009,3.5
3329.0,-29.356169558395614,4.8985333920217125,34.94823367820965,25.532570597156905,6.277053144990298,-25.792847288056386,-39.32068208288399,2.713730874578383,-5.102247739740676,-5.102247739739875,39.89625444050675,41146.972910023826,25752.011414286084,25752.011414286084,66898.98432430992,75965.82918633755,75954.95582078041,25752.011414286084,101706.96723506649,101706.96723506649,101706.96723506649,127691.10318442689,124101.2712129466,3589.831971480297,0.0,90023.65607134094,55204.916907478684,38687.48795984695,25984.135949360396,64671.623909207345,19821.15004732858,1450.0,0.0,0.8867740101843087,2.873849989737042,0.001494314320929203,1.0,1.0,-5.102247739740676,353244.7725428834,1550064.881323307,4.388075923006423,1550064.881323307,4.388075923006423,0.7628173623305139,0.09204220134824109,3.9249064605730424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249064605730424,1.2790356515924879,1.279354886418778,3.068645080914095,6502.090699140999,15371.501231094278,6482.802259423994,0.00032240787161697416,22936.509946328082,2338.873106140026,19377.529782545516,1975.9581286724333,0.8448334043797137,0.8448334043797137,35485.22620812489,35405.22815468563,1.002825170154695,0.8,4282.6908717741935,4273.035954225843,1.002825170154695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559058073863517,4.8985333920217125,-2.4225785949821494,7.321111987003862,3.5,3.5,1.0,0.6,0.00024957725538391444,1.0000420729450787,0.00024956675537552206,198.39173639692692,0.0,2.0892264163521086e-06,5.920867663941876,0.024746294118551164,8.513784012295556e-05,0.00016443941526095887,0.0006454093233305908,0.09204220134955128,0.09204220134955128,0.09204220134955128,0.09203134340277917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496606.71796601,592.7472865363635,0.0,0.09204220134955128,0.09204220134824109,0.09204220134824109,0.375,0.375,0.5,7.985235105919077,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,25984.135949360396,19821.15004732858,0.7628173623305139,1.0344410775617692,0.636244622027586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447645427181351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89517475363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61144421618286,261.61144421618286,-11.538555783817117,245.57725223186983,277.64563620049597,126482.09448030575,126519.33791289366,-37.243432587920914,0.0,nan,277.64563620049597,4.495636200495994,271.2319594067761,-1.91804059322385,264.8182826130434,-8.331717386956598,258.4046058193163,-14.745394180683661,251.9909290255956,-21.159070974404386,245.57725223186983,-27.572747768130142,1.0,1.0,26022.012520719443,26022.012520719443,276.9354560655211,3.7854560655211458,276.9354560655211,276.9354560655211,75954.03510377705,75954.95582078041,-0.9207170033623697,0.0,8546.071908451686,8546.071908451686,0.8854291925231985,3944.5309928759075,276.9354560655211,3.7854560655211458,1.0,0.002,0.1965548729214114,0.004872637911719503,0.0003044912223857845,0.001695508777711778,0.15224561119289223,0.15224561119289223,0.0,9.756258301241161e-14,0.9998814733424835,0.9998814733424835,0.0,0.09203129189376483,1.0909454476272207e-05,0.0,0.0,0.0,1601762.0203519524,268.0477522602593,0.0,1.0,1279589.9416466155,2618.13897801554,,,,,,,,,,,,,,,,,,,3.0,15371.501231094278,1450.0,0.375,6.173730061729009,3.5
3330.0,-29.35657523740326,4.898516722574424,34.948225773076736,25.532462156284623,6.277032434941534,-25.793214470174966,-39.32103845346717,2.713671667625741,-5.102260105954315,-5.102260105922179,39.89623921671261,41146.79147023526,25752.00033337875,25752.00033337875,66898.791803614,75965.65284069005,75954.78372200498,25752.00033337875,101706.78405538373,101706.78405538373,101706.78405538373,127690.91010008744,124101.22537659357,3589.6847234938646,0.0,90023.66300393736,55204.91854513654,38687.49384311202,25984.1260447037,64671.619887815716,19821.141329744663,1450.0,0.0,0.8867740023669477,2.8738486796785083,0.001494314320929203,1.0,1.0,-5.102260105954315,353244.60213204415,1550064.2263438802,4.388076185703357,1550064.2263438802,4.388076185703357,0.7628173176055222,0.0920421445147301,3.9249153041838474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249153041838474,1.2790359476888877,1.2793551691584935,3.0686512848023115,6502.103844435684,15371.514564893849,6482.799494264818,0.000322404857048924,22936.460032137435,2338.86801630908,19377.521517299698,1975.9572858519166,0.8448348825472141,0.844834882547214,35485.29017244349,35405.22815468563,1.002827429723324,0.8,4282.698591589809,4273.035954225843,1.002827429723324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905568184037,4.898516722574424,-2.422592114207026,7.32110883678145,3.5,3.5,1.0,0.6,0.00024956675537552206,1.0000420024972911,0.00024955627338882504,198.3920698685396,0.0,2.083114897146183e-06,5.903547618512282,0.02474837723344831,8.513442654620134e-05,0.0001644323288293207,0.0006453829639247917,0.09204214451713869,0.09204214451713869,0.09204214451713869,0.09203130063854001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496608.2184736077,592.7467945320129,0.0,0.09204214451713869,0.0920421445147301,0.0920421445147301,0.375,0.375,0.5,7.984909789957172,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,25984.1260447037,19821.141329744663,0.7628173176055222,1.034438164988935,0.6362418560353305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476478493804816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8778547082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61122319483496,261.61122319483496,-11.538776805165014,245.57686185266124,277.6455845370092,126483.89158149932,126520.84422101313,-36.95263951378148,0.0,nan,277.6455845370092,4.495584537009222,271.2318400001462,-1.918159999853799,264.8180954632663,-8.331904536733703,258.4043509263947,-14.74564907360525,251.9906063895321,-21.159393610467873,245.57686185266124,-27.57313814733874,1.0,1.0,26022.012520719443,26022.012520719443,276.93542356157525,3.7854235615752714,276.93542356157525,276.93542356157525,75953.89304752053,75954.78372200498,-0.8906744844571222,0.0,8546.071908451686,8546.071908451686,0.8854286332222754,3944.539880704767,276.93542356157525,3.7854235615752714,1.0,0.002,0.19656576748708735,0.004872587210627715,0.0003045080918058972,0.001695491908390822,0.15225404590294858,0.15225404590294858,0.0,1.967189432183769e-13,0.9998816350331039,0.9998816350331039,0.0,0.09203124994934156,1.0894565388532141e-05,0.0,0.0,0.0,1601762.006104643,268.04773989404566,0.0,1.0,1279589.9841973141,2618.138803936459,,,,,,,,,,,,,,,,,,,3.0,15371.514564893849,1450.0,0.375,6.173730061729009,3.5
3331.0,-29.356976669611527,4.898500022302367,34.948217825690136,25.53227328406649,6.276921848029129,-25.793586817871876,-39.3213993293233,2.713531996402268,-5.1022782432741565,-5.102278243267947,39.89622218709632,41146.658350346625,25752.004033843557,25752.004033843557,66898.66238419019,75965.53578809285,75954.56637762094,25752.004033843557,101706.57041146449,101706.57041146449,101706.57041146449,127690.68387986926,124101.14651723774,3589.5373626315322,0.0,90023.69619791898,55204.9344445844,38687.51305926064,25984.113468404765,64671.6265276654,19821.13042003239,1450.0,0.0,0.8867739716962085,2.873846758238433,0.001494314320929203,1.0,1.0,-5.1022782432741565,353244.3521934341,1550063.4936721192,4.38807721637207,1550063.4936721192,4.38807721637207,0.7628172669478903,0.09204208794283662,3.9249252928748057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249252928748057,1.2790366168194953,1.2793558250485597,3.06865748897376,6502.1169903305035,15371.527898805782,6482.796728649522,0.00032240184231115165,22936.410117498377,2338.8629264324086,19377.513250690503,1975.9564428923745,0.844836360678223,0.844836360678223,35485.3624188956,35405.22815468563,1.0028299818633077,0.8,4282.707310971197,4273.035954225843,1.0028299818633077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590564806555935,4.898500022302367,-2.422609866494664,7.321109888797031,3.5,3.5,1.0,0.6,0.00024955627338882504,1.0000415629273376,0.0002495459015306523,198.39239985021217,0.0,2.0795430371567675e-06,5.893424967302279,0.024750456776485467,8.513096994357529e-05,0.00016442530344524975,0.0006453570322808757,0.09204208794097922,0.09204208794097922,0.09204208794097922,0.09203123592382492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496609.7114004335,592.7463049191969,0.0,0.09204208794097922,0.09204208794283662,0.09204208794283662,0.375,0.375,0.5,7.984584229798333,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25984.113468404765,19821.13042003239,0.7628172669478903,1.0344360576051401,0.6362397323151413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476502675235963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86773205699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6109958119909,261.6109958119909,-11.539004188009073,245.5764721078607,277.6455195161191,126484.71426127195,126522.73048102795,-38.01621975597902,0.0,nan,277.6455195161191,4.4955195161191455,271.23171003448044,-1.9182899655195342,264.81790055280834,-8.332099447191638,258.404091071162,-14.745908928837991,251.99028158951458,-21.159718410485397,245.5764721078607,-27.573527892139282,1.0,1.0,26022.012520719443,26022.012520719443,276.93537999214954,3.785379992149558,276.93537999214954,276.93537999214954,75953.5246688585,75954.56637762094,-1.041708762437338,0.0,8546.071908451686,8546.071908451686,0.8854280015022202,3944.5499193391797,276.93537999214954,3.785379992149558,1.0,0.002,0.196576671264378,0.004872535441917738,0.00030452497185546115,0.0016954750282550063,0.15226248592773056,0.15226248592773056,0.0,1.1046719095020308e-13,0.9998815348793335,0.9998815348793335,0.0,0.09203118416578208,1.0903777054543719e-05,0.0,0.0,0.0,1601761.9852083477,268.0477217567258,0.0,1.0,1279590.0466056974,2618.1385486176528,,,,,,,,,,,,,,,,,,,3.0,15371.527898805782,1450.0,0.375,6.173730061729009,3.5
3332.0,-29.357380122665813,4.898483403298359,34.94820989694253,25.532209581602388,6.276943634482408,-25.793947746953688,-39.32174717830492,2.7135112587771824,-5.102291074515392,-5.102291074542971,39.896206830174656,41146.42700307363,25751.994280441424,25751.994280441424,66898.42128351505,75965.32247736692,75954.39095740694,25751.994280441424,101706.38523784836,101706.38523784836,101706.38523784836,127690.48859088583,124101.09842033511,3589.390170550721,0.0,90023.67357871903,55204.894366517015,38687.532458002235,25984.103353037466,64671.6358110397,19821.12153020303,1450.0,0.0,0.8867739619924428,2.8738453989167674,0.001494314320929203,1.0,1.0,-5.102291074515392,353244.1753745121,1550062.832965815,4.38807754246033,1550062.832965815,4.38807754246033,0.7628172217797924,0.09204203116544342,3.9249317691698145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249317691698145,1.2790367342904367,1.27935592928214,3.068662270554117,6502.127121925506,15371.54130427263,6482.79606143572,0.0003223995927582346,22936.366508547093,2338.8584795569427,19377.511256343798,1975.9562395256075,0.8448378800156899,0.8448378800156899,35485.409260783366,35405.22815468563,1.0028316365757726,0.8,4282.712964290807,4273.035954225843,1.0028316365757726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054375199517,4.898483403298359,-2.4226237126764594,7.321107115974819,3.5,3.5,1.0,0.6,0.0002495459015306523,1.0000417723005608,0.00024953547785967056,198.3927314940097,0.0,2.057697833792187e-06,5.831515660967058,0.024752514474319257,8.512763823995454e-05,0.00016441826329069778,0.0006453304650213868,0.09204203116560061,0.09204203116560061,0.09204203116560061,0.09203119138622536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496611.2106707211,592.7458133121661,0.0,0.09204203116560061,0.09204203116544342,0.09204203116544342,0.375,0.375,0.5,7.98425903642309,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,25984.103353037466,19821.12153020303,0.7628172217797924,1.0344321810411858,0.6362360637250152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476526603602569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.805822750655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61077507452313,261.61077507452313,-11.539224925476844,245.57608373646679,277.6454664125774,126486.988161901,126523.89333974927,-36.90517784826608,0.0,nan,277.6454664125774,4.4954664125774,271.23158987736684,-1.9184101226331336,264.81771334212664,-8.33228665787334,258.40383680691,-14.746163193089956,251.98996027169107,-21.160039728308902,245.57608373646679,-27.573916263533192,1.0,1.0,26022.012520719443,26022.012520719443,276.9353466344601,3.7853466344600974,276.9353466344601,276.9353466344601,75953.50887782856,75954.39095740694,-0.8820795783831272,0.0,8546.071908451686,8546.071908451686,0.8854275919183332,3944.5564280156636,276.9353466344601,3.7853466344600974,1.0,0.002,0.19658756180979023,0.004872484675558159,0.00030454183475238454,0.001695458165252097,0.15227091737619228,0.15227091737619228,0.0,4.481224419317087e-15,0.9998816785627761,0.9998816785627761,0.0,0.09203114062003091,1.0890545412502311e-05,0.0,0.0,0.0,1601761.9704252642,268.0477089254846,0.0,1.0,1279590.0907564985,2618.1383679924506,,,,,,,,,,,,,,,,,,,3.0,15371.54130427263,1450.0,0.375,6.173730061729009,3.5
3333.0,-29.357783028193207,4.898466888311801,34.94820199642786,25.532110325898998,6.276926056911096,-25.79431211966722,-39.322103129792936,2.713455148365802,-5.102302742028087,-5.1023027420373905,39.896191787462215,41146.2369735933,25751.981798149165,25751.981798149165,66898.21877174247,75965.13552620537,75954.22326908715,25751.981798149165,101706.20506723631,101706.20506723631,101706.20506723631,127690.29882524932,124101.05562303893,3589.2432022103867,0.0,90023.66371213464,55204.88125947999,38687.53605850517,25984.093758013012,64671.62981651818,19821.11306472891,1450.0,0.0,0.88677395707803,2.8738441628791644,0.001494314320929203,1.0,1.0,-5.102302742028087,353244.01459223655,1550062.1857773513,4.388077707605744,1550062.1857773513,4.388077707605744,0.7628171776672583,0.09204197431664071,3.924938842921158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924938842921158,1.2790370158733109,1.2793561976023304,3.0686671255102476,6502.137408994968,15371.554655874123,6482.795262451888,0.0003223973025360171,22936.32265748478,2338.854007993023,19377.508868127657,1975.9559959953356,0.8448393911045815,0.8448393911045815,35485.46042394868,35405.22815468563,1.002833443940092,0.8,4282.719139142835,4273.035954225843,1.002833443940092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559051680660966,4.898466888311801,-2.4226366790369314,7.321103567348732,3.5,3.5,1.0,0.6,0.00024953547785967056,1.000041715747502,0.0002495250687349078,198.39306268870084,0.0,2.067980558265357e-06,5.860656902124022,0.024754582454877522,8.51242290551455e-05,0.00016441124880452505,0.0006453040966460552,0.09204197431758819,0.09204197431758819,0.09204197431758819,0.09203115129368827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496612.7090338942,592.745322017156,0.0,0.09204197431758819,0.09204197431664071,0.09204197431664071,0.375,0.375,0.5,7.983934345772671,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25984.093758013012,19821.11306472891,0.7628171776672583,1.0344291455394183,0.6362331843241082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447655065250261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83496399181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6105562454023,261.6105562454023,-11.539443754597698,245.57569622548374,277.64541626531894,126488.74364206345,126525.32976231414,-36.58612025069718,0.0,nan,277.64541626531894,4.4954162653189655,271.2314722573666,-1.9185277426333869,264.8175282493846,-8.332471750615355,258.4035842414108,-14.746415758589194,251.9896402334494,-21.160359766550584,245.57569622548374,-27.57430377451624,1.0,1.0,26022.012520719443,26022.012520719443,276.93531534528194,3.7853153452819583,276.93531534528194,276.93531534528194,75953.37000820237,75954.22326908715,-0.8532608847744996,0.0,8546.071908451686,8546.071908451686,0.8854271445490579,3944.5635371357635,276.93531534528194,3.7853153452819583,1.0,0.002,0.19659843531394794,0.004872434192432031,0.0003045586719831414,0.0016954413280566732,0.1522793359915707,0.1522793359915707,0.0,3.981450585888169e-14,0.9998818636368042,0.9998818636368042,0.0,0.09203110081253359,1.0873504107128949e-05,0.0,0.0,0.0,1601761.9569829318,268.0476972579719,0.0,1.0,1279590.1309030352,2618.1382037490775,,,,,,,,,,,,,,,,,,,3.0,15371.554655874123,1450.0,0.375,6.173730061729009,3.5
3334.0,-29.358185288475113,4.898450481069609,34.94819412558918,25.53199730990457,6.276901117124266,-25.7946766478976,-39.32245527449993,2.713392476553347,-5.102314128152216,-5.10231412814552,39.896176842866716,41146.05668128699,25751.968868728953,25751.968868728953,66898.02555001594,75964.96471596997,75954.05738266998,25751.968868728953,101706.02625139893,101706.02625139893,101706.02625139893,127690.11054836735,124101.01407388995,3589.0964744773923,0.0,90023.67442732144,55204.88230259126,38687.54680525576,25984.084296968416,64671.63110222418,19821.104709712363,1450.0,0.0,0.8867739532413568,2.873842956651851,0.001494314320929203,1.0,1.0,-5.102314128152216,353243.8576876499,1550061.5428111118,4.388077836534467,1550061.5428111118,4.388077836534467,0.762817133872403,0.09204191753749945,3.9249480382616975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249480382616975,1.2790373278482554,1.2793564963407755,3.0686735662865283,6502.151056227034,15371.568004995968,6482.792160259907,0.0003223941611151165,22936.271652450112,2338.848806926944,19377.499595468227,1975.9550504472197,0.8448408655553341,0.8448408655553341,35485.526932157736,35405.22815468563,1.0028357933767051,0.8,4282.727165979079,4273.035954225843,1.0028357933767051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559048889601399,4.898450481069609,-2.42264941053777,7.321099891607378,3.5,3.5,1.0,0.6,0.0002495250687349078,1.000041649076112,0.00024951467667914777,198.39339335395493,0.0,2.0650981415933295e-06,5.852488133275496,0.024756647553019116,8.512085645459092e-05,0.00016440421228031688,0.0006452779904715894,0.09204191753648232,0.09204191753648232,0.09204191753648232,0.09203111226763755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496614.20529907243,592.7448314133109,0.0,0.09204191753648232,0.09204191753749945,0.09204191753749945,0.375,0.375,0.5,7.983610187226817,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25984.084296968416,19821.104709712363,0.762817133872403,1.0344261372389476,0.6362303838641221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476574668841775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.826795222965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61033836703007,261.61033836703007,-11.53966163296991,245.57530946299613,277.64536727106116,126490.45903131795,126526.88619670867,-36.42716539071215,0.0,nan,277.64536727106116,4.495367271061184,271.2313557094676,-1.9186442905323702,264.81734414783307,-8.332655852166909,258.40333258621365,-14.746667413786327,251.98932102460884,-21.160678975391136,245.57530946299613,-27.574690537003846,1.0,1.0,26022.012520719443,26022.012520719443,276.93528454833586,3.7852845483358806,276.93528454833586,276.93528454833586,75953.21090486138,75954.05738266998,-0.8464778086054139,0.0,8546.071908451686,8546.071908451686,0.885426563002711,3944.572778453006,276.93528454833586,3.7852845483358806,1.0,0.002,0.19660929095222726,0.004872383838103032,0.0003045754817138208,0.0016954245180772116,0.1522877408569104,0.1522877408569104,0.0,-2.0896739200138015e-13,0.9998820576659697,0.9998820576659697,0.0,0.09203106189891645,1.0855638582995746e-05,0.0,0.0,0.0,1601761.943864789,268.04768587184776,0.0,1.0,1279590.1700813433,2618.138043466838,,,,,,,,,,,,,,,,,,,3.0,15371.568004995968,1450.0,0.375,6.173730061729009,3.5
3335.0,-29.358586657681847,4.898434177096629,34.948186282200865,25.531889183353655,6.276871936101887,-25.795040798297368,-39.32280738428233,2.713326076707152,-5.102325619611008,-5.102325619569563,39.896161893396865,41145.854997577604,25751.956476415442,25751.956476415442,66897.81147399305,75964.78359240538,75953.89059012664,25751.956476415442,101705.84706654208,101705.84706654208,101705.84706654208,127689.92186404418,124100.9718825247,3588.9499815194936,0.0,90023.66429253266,55204.85134660421,38687.5699399205,25984.074797502104,64671.6447374226,19821.096324632545,1450.0,0.0,0.8867739488857633,2.8738417392659334,0.001494314320929203,1.0,1.0,-5.102325619611008,353243.69933156925,1550060.8996354102,4.388077982901143,1550060.8996354102,4.388077982901143,0.7628170900484778,0.09204186086613074,3.924954856917451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924954856917451,1.2790376570732456,1.2793568123553973,3.068678107491157,6502.1606784947135,15371.581353614047,6482.791815205991,0.0003223920391836595,22936.229224107487,2338.8444804400574,19377.498564078982,1975.9549452747863,0.8448423834076421,0.8448423834076421,35485.57625022218,35405.22815468563,1.0028375355633496,0.8,4282.73311814698,4273.035954225843,1.0028375355633496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559046214486458,4.898434177096629,-2.4226621914649753,7.321096368561604,3.5,3.5,1.0,0.6,0.00024951467667914777,1.0000415569507808,0.00024950430804089894,198.39372328769008,0.0,2.0617152061559443e-06,5.842900894245946,0.024758709268225272,8.511748431200321e-05,0.00016439719236714456,0.0006452515586450165,0.09204186086730752,0.09204186086730752,0.09204186086730752,0.09203107283039276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496615.6990370263,592.74434163604,0.0,0.09204186086730752,0.09204186086613074,0.09204186086613074,0.375,0.375,0.5,7.983286546199978,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,25984.074797502104,19821.096324632545,0.7628170900484778,1.0344226089441368,0.6362271311428134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447659864679491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.817207983935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6101209619796,261.6101209619796,-11.539879038020388,245.57492342827356,277.64531849568186,126492.03969032518,126528.3877213242,-36.34803099901144,0.0,nan,277.64531849568186,4.495318495681886,271.23123948222315,-1.9187605177768319,264.8171604687178,-8.332839531282161,258.4030814552259,-14.746918544774076,251.98900244175525,-21.16099755824473,245.57492342827356,-27.575076571726413,1.0,1.0,26022.012520719443,26022.012520719443,276.93525354004544,3.78525354004546,276.93525354004544,276.93525354004544,75953.03651732995,75953.89059012664,-0.8540727966901613,0.0,8546.071908451686,8546.071908451686,0.8854261317662957,3944.579631202038,276.93525354004544,3.78525354004546,1.0,0.002,0.19662012927998024,0.004872333543626808,0.0003045922645608174,0.0016954077354933432,0.1522961322804087,0.1522961322804087,0.0,5.416066900520988e-14,0.9998822456693781,0.9998822456693781,0.0,0.09203102253841526,1.0838327715484236e-05,0.0,0.0,0.0,1601761.9306252883,268.04767438038897,0.0,1.0,1279590.2096220907,2618.1378817018262,,,,,,,,,,,,,,,,,,,3.0,15371.581353614047,1450.0,0.375,6.173730061729009,3.5
3336.0,-29.358987168725356,4.898417972553188,34.94817846441592,25.531776307057612,6.2768426026431525,-25.795404191590436,-39.323159389290936,2.713259625463854,-5.10233719054861,-5.102337190502843,39.896146945524784,41145.67021194025,25751.944544869275,25751.944544869275,66897.61475680952,75964.61006356456,75953.72310331218,25751.944544869275,101705.66764818145,101705.66764818145,101705.66764818145,127689.73291917263,124100.92920166432,3588.8037175083196,0.0,90023.66605247869,55204.84159818175,38687.58272699659,25984.065270991185,64671.64799798778,19821.087918739962,1450.0,0.0,0.8867739441194823,2.873840513460577,0.001494314320929203,1.0,1.0,-5.10233719054861,353243.5398802986,1550060.2565289508,4.388078143068688,1550060.2565289508,4.388078143068688,0.7628170462174901,0.09204180430429212,3.924962987011525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924962987011525,1.2790379864885584,1.2793571285903358,3.0686836735686236,6502.172472344954,15371.594706674656,6482.7899844382055,0.00032238936728032634,22936.18216283433,2338.8396815257333,19377.493091791555,1975.9543872567651,0.844843878297703,0.844843878297703,35485.635053652826,35405.22815468563,1.0028396128263506,0.8,4282.740215098093,4273.035954225843,1.0028396128263506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559043638836853,4.898417972553188,-2.422675003955491,7.3210929765086785,3.5,3.5,1.0,0.6,0.00024950430804089894,1.000041468232295,0.0002494939619673279,198.39405251695425,0.0,2.057072747608076e-06,5.829744166721288,0.024760766340972882,8.511411329624937e-05,0.00016439019474464957,0.000645225429800366,0.09204180430466416,0.09204180430466416,0.09204180430466416,0.09203103308090478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496617.19034378446,592.7438526542293,0.0,0.09204180430466416,0.09204180430429212,0.09204180430429212,0.375,0.375,0.5,7.982963409339066,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,25984.065270991185,19821.087918739962,0.7628170462174901,1.0344195150074265,0.636224241776249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476622571708164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80405125641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6099040083363,261.6099040083363,-11.54009599166369,245.57453813582924,277.6452698808394,126493.65720662454,126529.92976446863,-36.272557844097996,0.0,nan,277.6452698808394,4.49526988083943,271.2311235318612,-1.9188764681387624,264.8169771828289,-8.33302281717107,258.402830833825,-14.747169166174956,251.98868448483384,-21.161315515166137,245.57453813582924,-27.575461864170734,1.0,1.0,26022.012520719443,26022.012520719443,276.93522237100717,3.785222371007194,276.93522237100717,276.93522237100717,75952.86436452277,75953.72310331218,-0.8587387894076528,0.0,8546.071908451686,8546.071908451686,0.8854256175896218,3944.587801946582,276.93522237100717,3.785222371007194,1.0,0.002,0.19663095074227455,0.004872283309083136,0.000304609021229905,0.001695390978716739,0.15230451061495248,0.15230451061495248,0.0,-5.335619099322564e-14,0.9998824288329218,0.9998824288329218,0.0,0.09203098284194008,1.0821462352041046e-05,0.0,0.0,0.0,1601761.9172942138,268.04766280945137,0.0,1.0,1279590.2494363233,2618.1377188180136,,,,,,,,,,,,,,,,,,,3.0,15371.594706674656,1450.0,0.375,6.173730061729009,3.5
3337.0,-29.359386739564066,4.898401863879541,34.9481706706254,25.53166350061076,6.276813120062208,-25.795766753616284,-39.323507447820134,2.7131931340550217,-5.10234883133478,-5.102348831457714,39.896132002426036,41145.473467184376,25751.93304049343,25751.93304049343,66897.4065076778,75964.43689124368,75953.55502656898,25751.93304049343,101705.48806706241,101705.48806706241,101705.48806706241,127689.54378900243,124100.88611181838,3588.657677184046,0.0,90023.6677037441,55204.81940190557,38687.60922426503,25984.055721940018,64671.66494620504,19821.07949573924,1450.0,0.0,0.8867739389801736,2.8738392802560426,0.001494314320929203,1.0,1.0,-5.10234883133478,353243.3794665554,1550059.6136270594,4.388078315771568,1550059.6136270594,4.388078315771568,0.7628170023897778,0.09204174784770261,3.9249711069072264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249711069072264,1.2790383160438719,1.2793574449941656,3.068689231333862,6502.18424858258,15371.608063548161,6482.788167447959,0.0003223866999107638,22936.135133662265,2338.8348858848094,19377.487660686114,1975.953833438138,0.8448453738069718,0.8448453738069718,35485.693783296265,35405.22815468563,1.0028416874836374,0.8,4282.747303143873,4273.035954225843,1.0028416874836374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559041155400029,4.898401863879541,-2.422687842017667,7.321089705897208,3.5,3.5,1.0,0.6,0.0002494939619673279,1.0000413710182652,0.0002494836405750768,198.39438097430104,0.0,2.052599463399923e-06,5.817066879275382,0.024762818940436283,8.511078019573006e-05,0.00016438318177159782,0.000645199238915,0.09204174784686006,0.09204174784686006,0.09204174784686006,0.0920309930557546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496618.679290353,592.7433644447917,0.0,0.09204174784686006,0.09204174784770261,0.09204174784770261,0.375,0.375,0.5,7.982640765154513,1.2295231499592774e-10,1.2295231499592774e-10,1.2295231499592774e-10,1.2295231499592774e-10,1.2295231499592774e-10,1.2295231499592774e-10,25984.055721940018,19821.07949573924,0.7628170023897778,1.0344160238231717,0.6362210328342384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476646445542862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.79137396896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6096874959548,261.6096874959548,-11.540312504045176,245.5741536117508,277.64522138015496,126495.26968306243,126531.46846642684,-36.198783364405834,0.0,nan,277.64522138015496,4.495221380154987,271.23100782649675,-1.9189921735032271,264.81679427278533,-8.333205727214647,258.4025807191069,-14.747419280893098,251.98836716543437,-21.16163283456561,245.5741536117508,-27.575846388249175,1.0,1.0,26022.012520719443,26022.012520719443,276.9351910629181,3.785191062918102,276.9351910629181,276.9351910629181,75952.69279825754,75953.55502656898,-0.8622283114382299,0.0,8546.071908451686,8546.071908451686,0.885425104057753,3944.5959624417624,276.9351910629181,3.785191062918102,1.0,0.002,0.19664175572110507,0.004872233135455153,0.00030462575231891777,0.0016953742474874818,0.15231287615945888,0.15231287615945888,0.0,-1.936003440894396e-13,0.9998826078442569,0.9998826078442569,0.0,0.0920309428685044,1.0804979198207824e-05,0.0,0.0,0.0,1601761.9038826653,268.0476511686652,0.0,1.0,1279590.2894908837,2618.1375549509794,,,,,,,,,,,,,,,,,,,3.0,15371.608063548161,1450.0,0.375,6.173730061729009,3.5
3338.0,-29.3597855071015,4.898385847889464,34.948162899513335,25.53155062431472,6.276783542629586,-25.796128602128146,-39.323859208356566,2.7131266376109098,-5.102360528171005,-5.102360528204616,39.89611706933594,41145.29497470653,25751.92191844225,25751.92191844225,66897.21689314878,75964.26404010644,75953.38650835287,25751.92191844225,101705.30842679512,101705.30842679512,101705.30842679512,127689.35458388334,124100.84272743903,3588.51185644431,0.0,90023.66932439305,55204.815145694236,38687.61575410979,25984.04615708821,64671.661911198,19821.07106120885,1450.0,0.0,0.8867739335190163,2.8738380411140234,0.001494314320929203,1.0,1.0,-5.102360528171005,353243.21828047547,1550058.9711565406,4.388078499289949,1550058.9711565406,4.388078499289949,0.7628169585821739,0.09204169149183487,3.9249792271675106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249792271675106,1.279038645571954,1.2793577614023204,3.0686947894466146,6502.196025556548,15371.621425906735,6482.786352447096,0.00032238403246668727,22936.088094753886,2338.830089251058,19377.482235527073,1975.9532802258748,0.8448468699402684,0.8448468699402684,35485.752515552354,35405.22815468563,1.0028437622340762,0.8,4282.754391504972,4273.035954225843,1.0028437622340762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559038754495206,4.898385847889464,-2.4227006960884334,7.321086543977897,3.5,3.5,1.0,0.6,0.0002494836405750768,1.0000412879784588,0.00024947334032517543,198.3947087722623,0.0,2.047706226445516e-06,5.803199445746592,0.02476486664666273,8.510741176638256e-05,0.00016437622880869425,0.0006451732835142587,0.09204169149358424,0.09204169149358424,0.09204169149358424,0.09203095280706261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496620.16594523744,592.7428769855612,0.0,0.09204169149358424,0.09204169149183487,0.09204169149183487,0.375,0.375,0.5,7.9823186047406445,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,25984.04615708821,19821.07106120885,0.7628169585821739,1.0344131404108146,0.6362183027119975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476670263408138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.777506535436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60947140901106,261.60947140901106,-11.540528590988913,245.57376985422974,277.64517296378995,126496.87766521487,126533.00531990173,-36.12765468689719,0.0,nan,277.64517296378995,4.495172963789969,271.23089234189405,-1.9191076581059292,264.8166117199594,-8.333388280040595,258.4023310980493,-14.747668901950703,251.988050476144,-21.16194952385598,245.57376985422974,-27.57623014577024,1.0,1.0,26022.012520719443,26022.012520719443,276.935159647379,3.7851596473790323,276.935159647379,276.935159647379,75952.52136735074,75953.38650835287,-0.8651410021266202,0.0,8546.071908451686,8546.071908451686,0.8854245905026495,3944.604123303348,276.935159647379,3.7851596473790323,1.0,0.002,0.19665254451080658,0.004872183025217506,0.00030464245829252187,0.0016953575418042785,0.15232122914626092,0.15232122914626092,0.0,9.68001720447198e-14,0.9998827836666937,0.9998827836666937,0.0,0.0920309027022469,1.0788789587982788e-05,0.0,0.0,0.0,1601761.8904065387,268.047639471829,0.0,1.0,1279590.3297383054,2618.1373902949445,,,,,,,,,,,,,,,,,,,3.0,15371.621425906735,1450.0,0.375,6.173730061729009,3.5
3339.0,-29.360183456868835,4.898369921820159,34.94815514985491,25.531437748018675,6.276753896144719,-25.796489721577736,-39.324207057338185,2.7130601607977134,-5.102372263756024,-5.102372263800926,39.896102146258315,41145.104240063185,25751.91112797429,25751.91112797429,66897.01536803748,75964.09155117025,75953.217611689,25751.91112797429,101705.1287396633,101705.1287396633,101705.1287396633,127689.16532211233,124100.79907065969,3588.3662514526395,0.0,90023.67098095054,55204.79831678492,38687.63629351735,25984.03658244902,64671.672875966375,19821.06261980029,1450.0,0.0,0.8867739278241897,2.8738367978674475,0.001494314320929203,1.0,1.0,-5.102372263756024,353243.0565604824,1550058.3291168804,4.388078690660629,1550058.3291168804,4.388078690660629,0.7628169147971595,0.09204163523382408,3.924987353691346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924987353691346,1.2790389749657145,1.2793580777031566,3.0687003527758474,6502.207813583611,15371.634791039081,6482.784531098479,0.00032238136227077,22936.04102858718,2338.825289837731,19377.476791394176,1975.9527250788167,0.8448483662565106,0.8448483662565106,35485.81129308717,35405.22815468563,1.0028458385848709,0.8,4282.761485330733,4273.035954225843,1.0028458385848709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036425168885,4.898369921820159,-2.4227135545051546,7.321083476325313,3.5,3.5,1.0,0.6,0.00024947334032517543,1.0000412034397295,0.00024946306158895253,198.3950358989386,0.0,2.043515079465713e-06,5.79132173520583,0.024766910161742196,8.51040809149234e-05,0.00016436925941025203,0.0006451472645208515,0.09204163523462053,0.09204163523462053,0.09204163523462053,0.09203091240267736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496621.6503489154,592.742390263292,0.0,0.09204163523462053,0.09204163523382408,0.09204163523382408,0.375,0.375,0.5,7.98199691973647,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,25984.03658244902,19821.06261980029,0.7628169147971595,1.0344098489046214,0.6362152455677971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476694033464128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76562882489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6092557382114,261.6092557382114,-11.540744261788575,245.5733868645065,277.6451246119138,126498.48193010417,126534.54000857372,-36.05807846956223,0.0,nan,277.6451246119138,4.495124611913809,271.23077706244396,-1.9192229375560146,264.8164295129383,-8.33357048706165,258.40208196347254,-14.747918036527437,251.98773441399325,-21.162265586006725,245.5733868645065,-27.57661313549349,1.0,1.0,26022.012520719443,26022.012520719443,276.93512814870724,3.7851281487072583,276.93512814870724,276.93512814870724,75952.35031297863,75953.217611689,-0.8672987103782361,0.0,8546.071908451686,8546.071908451686,0.8854240765512391,3944.612290459803,276.93512814870724,3.7851281487072583,1.0,0.002,0.19666331739072684,0.004872132977831688,0.0003046591395943785,0.0016953408603983954,0.15232956979718926,0.15232956979718926,0.0,-7.22599063918139e-15,0.9998829564474594,0.9998829564474594,0.0,0.09203086235385467,1.077287996941354e-05,0.0,0.0,0.0,1601761.876885767,268.04762773624395,0.0,1.0,1279590.370119057,2618.137225093467,,,,,,,,,,,,,,,,,,,3.0,15371.634791039081,1450.0,0.375,6.173730061729009,3.5
