time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3340.0,-29.360580530476838,4.898354083205189,34.94814742069479,25.53132487172263,6.276724227497304,-25.796850054676366,-39.324558538477845,2.7129937516045786,-5.102384026880827,-5.1023840268674805,39.896087238514255,41144.93223311095,25751.900633437122,25751.900633437122,66896.83286654807,75963.91949241584,75953.04847338109,25751.900633437122,101704.94910681821,101704.94910681821,101704.94910681821,127688.97611069806,124100.75525122882,3588.22085946924,0.0,90023.67278599749,55204.799916978496,38687.63652113222,25984.02700387985,64671.663525012074,19821.054176414575,1450.0,0.0,0.886773921933494,2.8738355517038214,0.001494314320929203,1.0,1.0,-5.102384026880827,353242.8944610449,1550057.6877371855,4.388078888613352,1550057.6877371855,4.388078888613352,0.7628168710513947,0.09204157907017566,3.9249955001381713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249955001381713,1.2790393040018888,1.2793583936738289,3.0687059325366715,6502.219636427244,15371.64815926184,6482.782687268906,0.0003223786833110769,22935.993884025702,2338.820482430361,19377.47128006419,1975.9521630795625,0.8448498625368083,0.8448498625368083,35485.87021469658,35405.22815468563,1.002847920026048,0.8,4282.768596544772,4273.035954225843,1.002847920026048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034159724813,4.898354083205189,-2.4227264095985412,7.3210804928037305,3.5,3.5,1.0,0.6,0.00024946306158895253,1.0000411128544406,0.0002494528058720549,198.39536230632618,0.0,2.03925024193792e-06,5.779235185652065,0.024768949411984133,8.51007154058708e-05,0.00016436234618308175,0.0006451214691607482,0.09204157907147241,0.09204157907147241,0.09204157907147241,0.09203087188455024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496623.13255594735,592.7419042603836,0.0,0.09204157907147241,0.09204157907017566,0.09204157907017566,0.375,0.375,0.5,7.9816757042033,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25984.02700387985,19821.054176414575,0.7628168710513947,1.0344071765012723,0.6362126778631255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476717754847914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75354227534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6090404855366,261.6090404855366,-11.540959514463395,245.57300465412547,277.64507631694534,126500.08381825923,126536.07199083203,-35.988172572842224,0.0,nan,277.64507631694534,4.495076316945358,271.2306619843925,-1.9193380156074795,264.8162476518114,-8.333752348188568,258.4018333192529,-14.74816668074709,251.98741898669215,-21.16258101330783,245.57300465412547,-27.576995345874508,1.0,1.0,26022.012520719443,26022.012520719443,276.9350965942898,3.7850965942898256,276.9350965942898,276.9350965942898,75952.17972970613,75953.04847338109,-0.8687436749605695,0.0,8546.071908451686,8546.071908451686,0.8854235613396473,3944.620477638862,276.9350965942898,3.7850965942898256,1.0,0.002,0.19667407455600475,0.004872082996013374,0.0003046757965338564,0.0016953242035142254,0.1523378982669282,0.1523378982669282,0.0,4.8081764264518156e-14,0.9998831271107328,0.9998831271107328,0.0,0.092030821904897,1.075716527864738e-05,0.0,0.0,0.0,1601761.863333264,268.04761597311915,0.0,1.0,1279590.4105945658,2618.1370595043472,,,,,,,,,,,,,,,,,,,3.0,15371.64815926184,1450.0,0.375,6.173730061729009,3.5
3341.0,-29.360976749139347,4.898338329918203,34.948139711162554,25.531211995426588,6.276694558744189,-25.797209618358945,-39.32490614298729,2.71292742790963,-5.102395803714842,-5.102395803713504,39.896072346649696,41144.7483153884,25751.890394101647,25751.890394101647,66896.63870949004,75963.74786629288,75952.87915241692,25751.890394101647,101704.76954651857,101704.76954651857,101704.76954651857,127688.78697290823,124100.71129486249,3588.0756780457436,0.0,90023.67477824591,55204.78936740498,38687.65045648993,25984.017426389662,64671.66788287959,19821.045734964504,1450.0,0.0,0.8867739159154197,2.8738343040882492,0.001494314320929203,1.0,1.0,-5.102395803714842,353242.73217274307,1550057.047040721,4.3880790908465475,1550057.047040721,4.3880790908465475,0.7628168273484155,0.09204152299878664,3.925003672017894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925003672017894,1.2790396325944888,1.2793587092302536,3.068711533243232,6502.2315036523805,15371.661531771999,6482.780814964406,0.00032237599319294224,22935.946638736164,2338.8156647515884,19377.465683620747,1975.951592401151,0.8448513588226808,0.8448513588226808,35485.92932023244,35405.22815468563,1.0028500079654055,0.8,4282.775729956785,4273.035954225843,1.0028500079654055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031949370846,4.898338329918203,-2.4227392519159534,7.321077581834157,3.5,3.5,1.0,0.6,0.0002494528058720549,1.000041024464806,0.0002494425726240132,198.39568801185732,0.0,2.034686669616425e-06,5.766302021692948,0.024770984098653748,8.509738713738819e-05,0.0001643554187346667,0.0006450956220496054,0.0920415229969871,0.0920415229969871,0.0920415229969871,0.09203083130670738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496624.61259472976,592.7414189675736,0.0,0.0920415229969871,0.09204152299878664,0.09204152299878664,0.375,0.375,0.5,7.9813549528195455,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25984.017426389662,19821.045734964504,0.7628168273484155,1.0344041046017225,0.6362097911237043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44767414240785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74060911138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60882565267315,261.60882565267315,-11.54117434732683,245.57262322905962,277.6450280762848,126501.68363740937,126537.60162139844,-35.917983989050654,0.0,nan,277.6450280762848,4.495028076284825,271.23054710684494,-1.9194528931550394,264.8160661373825,-8.33393386261747,258.4015851679565,-14.748414832043466,251.9871041985105,-21.16289580148947,245.57262322905962,-27.57737677094036,1.0,1.0,26022.012520719443,26022.012520719443,276.9350650047198,3.7850650047197973,276.9350650047198,276.9350650047198,75952.00962233421,75952.87915241692,-0.8695300827093888,0.0,8546.071908451686,8546.071908451686,0.8854230445194056,3944.6286903779833,276.9350650047198,3.7850650047197973,1.0,0.002,0.1966848161840607,0.004872033079823974,0.00030469242939453074,0.0016953075703088397,0.15234621469726536,0.15234621469726536,0.0,-2.966294744555231e-13,0.999883295841012,0.999883295841012,0.0,0.09203078137025308,1.07416285335492e-05,0.0,0.0,0.0,1601761.849764963,268.04760419628514,0.0,1.0,1279590.4511172466,2618.136893722258,,,,,,,,,,,,,,,,,,,3.0,15371.661531771999,1450.0,0.375,6.173730061729009,3.5
3342.0,-29.36137189380373,4.898322581339709,34.94813198071045,25.531085777934663,6.27664652826229,-25.797570051589226,-39.32525385227052,2.712844686058736,-5.102411332904921,-5.10241133292131,39.89605632385199,41144.56254708269,25751.889829222124,25751.889829222124,66896.45237630482,75963.5835061005,75952.68106130537,25751.889829222124,101704.5708905275,101704.5708905275,101704.5708905275,127688.57701824803,124100.64650782684,3587.930510421194,0.0,90023.6740192374,55204.76688707551,38687.67459129099,25984.006127720542,64671.680719011536,19821.035883504723,1450.0,0.0,0.8867738948815046,2.8738326589558967,0.001494314320929203,1.0,1.0,-5.102411332904921,353242.5181759521,1550056.3576883131,4.388079797676625,1550056.3576883131,4.388079797676625,0.7628167799098164,0.0920414671789446,3.925011187736857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925011187736857,1.2790400372639503,1.2793591009112508,3.0687164384103394,6502.241897112876,15371.674908173778,6482.779954153737,0.0003223736764617469,22935.902526979706,2338.811166604264,19377.463110600052,1975.9513300260592,0.8448528715103393,0.8448528715103393,35485.98367986991,35405.22815468563,1.0028519282537547,0.8,4282.78229058914,4273.035954225843,1.0028519282537547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031827430933,4.898322581339709,-2.422754839903254,7.321077421242963,3.5,3.5,1.0,0.6,0.0002494425726240132,1.0000409133930617,0.0002494323674995194,198.39601283545628,0.0,2.0302322858287474e-06,5.75367829803867,0.024773014330939577,8.509405798607427e-05,0.00016434851463793893,0.0006450697586418449,0.09204146717852076,0.09204146717852076,0.09204146717852076,0.09203077644053641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496626.087005743,592.7409354604844,0.0,0.09204146717852076,0.0920414671789446,0.0920414671789446,0.375,0.375,0.5,7.981034230433436,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,25984.006127720542,19821.035883504723,0.7628167799098164,1.0344010180740404,0.6362067923647982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476765042419943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.727985387726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60860959168446,261.60860959168446,-11.541390408315522,245.57224246510395,277.64497671826376,126503.05555067716,126539.17886614763,-36.123315470478744,0.0,nan,277.64497671826376,4.494976718263786,271.23042986763807,-1.9195701323619119,264.8158830169863,-8.3341169830137,258.4013361663726,-14.748663833627404,251.98678931574213,-21.163210684257848,245.57224246510395,-27.577757534896023,1.0,1.0,26022.012520719443,26022.012520719443,276.9350262963118,3.7850262963117984,276.9350262963118,276.9350262963118,75951.80864379913,75952.68106130537,-0.87241750623798,0.0,8546.071908451686,8546.071908451686,0.8854225691970664,3944.6362436755417,276.9350262963118,3.7850262963117984,1.0,0.002,0.19669555751008616,0.0048719824994612046,0.0003047090594185072,0.0016952909404758499,0.1523545297092536,0.1523545297092536,0.0,-1.0564292496351158e-13,0.9998832990551134,0.9998832990551134,0.0,0.09203072585275607,1.0741326188530252e-05,0.0,0.0,0.0,1601761.8318735051,268.04758866709506,0.0,1.0,1279590.5045513255,2618.1366751184446,,,,,,,,,,,,,,,,,,,3.0,15371.674908173778,1450.0,0.375,6.173730061729009,3.5
3343.0,-29.36176635978698,4.898306922496953,34.948124275177854,25.53098180741074,6.2766266265577775,-25.797927061155505,-39.325601037684805,2.7127873278972574,-5.10242280985085,-5.1024228098698305,39.896041582111565,41144.38324423801,25751.87906084447,25751.87906084447,66896.26230508248,75963.40623128906,75952.51485610298,25751.87906084447,101704.39391694745,101704.39391694745,101704.39391694745,127688.39062673147,124100.60505795432,3587.785568777154,0.0,90023.67311140963,55204.76375151168,38687.67706655328,25983.99670978402,64671.6737763373,19821.027575901833,1450.0,0.0,0.8867738898469639,2.873831443110874,0.001494314320929203,1.0,1.0,-5.10242280985085,353242.3600203307,1550055.7234511592,4.388079966858863,1550055.7234511592,4.388079966858863,0.7628167366738627,0.09204141123856205,3.925019243476243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925019243476243,1.2790403241841242,1.2793593748495533,3.0687220482903377,6502.253783775425,15371.688292884031,6482.778074104216,0.00032237098167398965,22935.855221866128,2338.806342825137,19377.457491006222,1975.9507569869652,0.8448543690026665,0.8448543690026665,35486.041945340054,35405.22815468563,1.0028539865189139,0.8,4282.78932261412,4273.035954225843,1.0028539865189139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55902950287322,4.898306922496953,-2.4227674373735417,7.3210743598704955,3.5,3.5,1.0,0.6,0.0002494323674995194,1.0000408432525008,0.00024942218028643065,198.39633710208227,0.0,2.0246560100650383e-06,5.7378751325243185,0.024775038986949643,8.509073397066363e-05,0.00016434163352885576,0.0006450440741050794,0.09204141123984891,0.09204141123984891,0.09204141123984891,0.0920307369821788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496627.5652402132,592.7404507647374,0.0,0.09204141123984891,0.09204141123856205,0.09204141123856205,0.375,0.375,0.5,7.980714002817412,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,25983.99670978402,19821.027575901833,0.7628167366738627,1.03439819010157,0.636204088153542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476788596814114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.71218222221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60839514471775,261.60839514471775,-11.54160485528223,245.5718626149994,277.6449276744356,126504.77991959525,126540.6333852562,-35.85346566090428,0.0,nan,277.6449276744356,4.494927674435644,271.2303146625505,-1.9196853374494935,264.8157016506469,-8.334298349353105,258.40108863878095,-14.74891136121903,251.98647562689334,-21.16352437310664,245.5718626149994,-27.578137385000588,1.0,1.0,26022.012520719443,26022.012520719443,276.9349953712233,3.7849953712233173,276.9349953712233,276.9349953712233,75951.66570117275,75952.51485610298,-0.8491549302270869,0.0,8546.071908451686,8546.071908451686,0.8854220597216362,3944.6443396936243,276.9349953712233,3.7849953712233173,1.0,0.002,0.19670628154614334,0.0048719327164823585,0.0003047256652142135,0.001695274334850767,0.15236283260710676,0.15236283260710676,0.0,6.498057300574622e-14,0.9998834868367203,0.9998834868367203,0.0,0.09203068720258592,1.0724035976128207e-05,0.0,0.0,0.0,1601761.8186507067,268.0475771901491,0.0,1.0,1279590.5440421207,2618.136513557929,,,,,,,,,,,,,,,,,,,3.0,15371.688292884031,1450.0,0.375,6.173730061729009,3.5
3344.0,-29.362159172539897,4.898291300268387,34.948116565965115,25.530846404749923,6.276574723324943,-25.798285782954178,-39.32594850249586,2.712701333739932,-5.102436725923212,-5.1024367259099925,39.896026064852656,41144.224446004715,25751.874667409324,25751.874667409324,66896.09911341403,75963.25444832788,75952.3290155413,25751.874667409324,101704.20368295063,101704.20368295063,101704.20368295063,127688.18984112165,124100.54912040713,3587.640720714517,0.0,90023.68869671892,55204.77184147041,38687.68539472057,25983.986158171025,64671.671552891596,19821.018337458583,1450.0,0.0,0.8867738751981189,2.8738299688702034,0.001494314320929203,1.0,1.0,-5.102436725923212,353242.1682529264,1550055.0558489482,4.388080459123121,1550055.0558489482,4.388080459123121,0.7628166908958112,0.09204135542907299,3.925028493477044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925028493477044,1.2790407438387246,1.2793597815782956,3.068728273422347,6502.266974083158,15371.70167801904,6482.775300967317,0.000322367956655557,22935.80514035202,2338.801235931946,19377.449201914453,1975.9499117348385,0.8448558523817772,0.8448558523817773,35486.10884862255,35405.22815468563,1.0028563499213847,0.8,4282.797397131541,4273.035954225843,1.0028563499213847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55902855446726,4.898291300268387,-2.422781810580035,7.321073110848422,3.5,3.5,1.0,0.6,0.00024942218028643065,1.0000406722033155,0.00024941203614938705,198.396660010609,0.0,2.0211057620808463e-06,5.727813729737118,0.024777060092711724,8.508740740041491e-05,0.00016433477288601574,0.0006450186660466905,0.09204135542938426,0.09204135542938426,0.09204135542938426,0.09203068825124854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496629.03868457256,592.7399675981393,0.0,0.09204135542938426,0.09204135542907299,0.09204135542907299,0.375,0.375,0.5,7.980393987511518,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25983.986158171025,19821.018337458583,0.7628166908958112,1.034395702277514,0.6362016545738267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476812110825206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70212081943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60817925938613,261.60817925938613,-11.541820740613844,245.57148350722727,277.644875011545,126506.16814493833,126542.262092064,-36.09394712565729,0.0,nan,277.644875011545,4.494875011545048,271.2301967106824,-1.9198032893175991,264.81551840980603,-8.334481590193946,258.40084010896004,-14.749159891039938,251.9861618080962,-21.16383819190378,245.57148350722727,-27.578516492772707,1.0,1.0,26022.012520719443,26022.012520719443,276.9349597094544,3.7849597094544265,276.9349597094544,276.9349597094544,75951.44614958442,75952.3290155413,-0.882865956882597,0.0,8546.071908451686,8546.071908451686,0.885421474716382,3944.653635944429,276.9349597094544,3.7849597094544265,1.0,0.002,0.1967169989104409,0.004871882528996461,0.0003047422591342111,0.0016952577408825234,0.15237112956710555,0.15237112956710555,0.0,1.6734443691879264e-14,0.9998835592516417,0.9998835592516417,0.0,0.09203063806476693,1.0717364306069826e-05,0.0,0.0,0.0,1601761.8026177445,268.04756327407677,0.0,1.0,1279590.5919256478,2618.136317661977,,,,,,,,,,,,,,,,,,,3.0,15371.70167801904,1450.0,0.375,6.173730061729009,3.5
3345.0,-29.362551954528247,4.8982757626634355,34.948108879170924,25.53074686964976,6.2765587122330775,-25.798640887856536,-39.32629163665695,2.7126476455455117,-5.102448319872224,-5.102448319822421,39.89601129340988,41144.03278825238,25751.864512401076,25751.864512401076,66895.89730065345,75963.07389287521,75952.1614838891,25751.864512401076,101704.02599629018,101704.02599629018,101704.02599629018,127688.00268490789,124100.50659457425,3587.496090333638,0.0,90023.68437102504,55204.75640053973,38687.69774498368,25983.976688617713,64671.674433601394,19821.00998786529,1450.0,0.0,0.8867738696752029,2.8738287406310383,0.001494314320929203,1.0,1.0,-5.102448319872224,353242.0084850955,1550054.4203343634,4.388080644716879,1550054.4203343634,4.388080644716879,0.7628166475591047,0.09204129959303586,3.92503626712388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92503626712388,1.2790410136179704,1.279360038449391,3.06873370387185,6502.278480554019,15371.715083124896,6482.773690799887,0.00032236535861849197,22935.758613255068,2338.796491488436,19377.44438901625,1975.9494209558056,0.8448573563996967,0.8448573563996967,35486.16507372738,35405.22815468563,1.0028583361110657,0.8,4282.804182906044,4273.035954225843,1.0028583361110657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55902636231692,4.8982757626634355,-2.4227944611890386,7.321070223852474,3.5,3.5,1.0,0.6,0.00024941203614938705,1.000040669148361,0.0002494018931867915,198.39698289476547,0.0,2.012562908140931e-06,5.703603281671399,0.024779072655619863,8.508412240905202e-05,0.00016432791374033502,0.0006449930211316195,0.0920412995918481,0.0920412995918481,0.0920412995918481,0.0920306483453016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496630.51343851077,592.739484039306,0.0,0.0920412995918481,0.09204129959303586,0.09204129959303586,0.375,0.375,0.5,7.980074449691999,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,25983.976688617713,19821.00998786529,0.7628166475591047,1.0343925356275672,0.6361986626849299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447683552635995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.677910371356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6079654629312,261.6079654629312,-11.542034537068787,245.57110533842547,277.64482558743595,126507.9309600021,126543.67566819694,-35.74470819482525,0.0,nan,277.64482558743595,4.494825587435969,271.2300815376349,-1.9199184623651036,264.81533748782147,-8.334662512178511,258.4005934380374,-14.749406561962587,251.98584938823174,-21.164150611768235,245.57110533842547,-27.57889466157451,1.0,1.0,26022.012520719443,26022.012520719443,276.93492851219037,3.7849285121903904,276.93492851219037,276.93492851219037,75951.31571874817,75952.1614838891,-0.8457651409262326,0.0,8546.071908451686,8546.071908451686,0.8854209830811937,3944.6614484594993,276.93492851219037,3.7849285121903904,1.0,0.002,0.19672769987259853,0.0048718328269583625,0.000304758829109696,0.0016952411707038034,0.15237941455484802,0.15237941455484802,0.0,-1.8650055458313552e-13,0.999883737382563,0.999883737382563,0.0,0.09203059863063287,1.0700962402991645e-05,0.0,0.0,0.0,1601761.7892601395,268.04755168012775,0.0,1.0,1279590.6318190321,2618.136154454475,,,,,,,,,,,,,,,,,,,3.0,15371.715083124896,1450.0,0.375,6.173730061729009,3.5
3346.0,-29.36294386799016,4.898260316270573,34.94810121735563,25.530643003899627,6.276534782380663,-25.798996002960333,-39.32663477081803,2.712586917304394,-5.102459515533951,-5.102459515520137,39.89599664069926,41143.83782875084,25751.853566861075,25751.853566861075,66895.69139561191,75962.89460507405,75951.9964842613,25751.853566861075,101703.85005112237,101703.85005112237,101703.85005112237,127687.8174524001,124100.4657574383,3587.3516949617983,0.0,90023.67545973674,55204.73156325017,38687.71544054063,25983.96740127773,64671.68284181836,19821.001787475685,1450.0,0.0,0.8867738657508404,2.873827554585977,0.001494314320929203,1.0,1.0,-5.102459515533951,353241.8542058265,1550053.7899284274,4.388080776592358,1550053.7899284274,4.388080776592358,0.7628166046152371,0.09204124379080138,3.9250433744201834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250433744201834,1.2790413160361966,1.2793603279691044,3.0687385350334573,6502.288717205741,15371.728475753313,6482.772944778724,0.000322363081926155,22935.714811823003,2338.7920249853933,19377.442159109072,1975.9491935685553,0.8448588726399886,0.8448588726399887,35486.216479243565,35405.22815468563,1.0028601520462215,0.8,4282.8103870072555,4273.035954225843,1.0028601520462215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559023999515371,4.898260316270573,-2.42280679584345,7.321067112114022,3.5,3.5,1.0,0.6,0.0002494018931867915,1.0000405793482565,0.0002493917730311814,198.3973050658711,0.0,2.0123331765681417e-06,5.702952222394114,0.024781084988796432,8.50808375349091e-05,0.00016432105565188242,0.0006449672707641513,0.0920412437896975,0.0920412437896975,0.0920412437896975,0.09203060995646685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496631.9862418218,592.739001124443,0.0,0.0920412437896975,0.09204124379080138,0.09204124379080138,0.375,0.375,0.5,7.97975543418962,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25983.96740127773,19821.001787475685,0.7628166046152371,1.0343892172905613,0.6361955653664572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476858940132937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.677259312084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6077527346129,261.6077527346129,-11.542247265387061,245.5707280159002,277.64477745332624,126509.55577577258,126545.12190009715,-35.56612432460955,0.0,nan,277.64477745332624,4.4947774533262645,271.22996756583814,-1.9200324341618398,264.8151576783455,-8.334842321654492,258.4003477908781,-14.749652209121905,251.98553790338937,-21.164462096610606,245.5707280159002,-27.57927198409979,1.0,1.0,26022.012520719443,26022.012520719443,276.9348980094204,3.7848980094204308,276.9348980094204,276.9348980094204,75951.1584566069,75951.9964842613,-0.8380276543903165,0.0,8546.071908451686,8546.071908451686,0.8854205335884224,3944.6685912922844,276.9348980094204,3.7848980094204308,1.0,0.002,0.19673838327443596,0.004871783274423214,0.00030477537213238705,0.0016952246276435295,0.15238768606619352,0.15238768606619352,0.0,-2.2408333869017305e-13,0.9998839280985794,0.9998839280985794,0.0,0.09203056038862546,1.0683402175915328e-05,0.0,0.0,0.0,1601761.77636141,268.047540484466,0.0,1.0,1279590.6703419492,2618.135996853665,,,,,,,,,,,,,,,,,,,3.0,15371.728475753313,1450.0,0.375,6.173730061729009,3.5
3347.0,-29.3633365714675,4.898244973978199,34.94809358708594,25.530538893677317,6.276516658874941,-25.799351248436633,-39.32697790497912,2.7125313358053607,-5.102470006474505,-5.102470006461545,39.89598222745542,41143.654797630246,25751.84107463234,25751.84107463234,66895.49587226259,75962.7196709881,75951.83679348449,25751.84107463234,101703.67786811682,101703.67786811682,101703.67786811682,127687.63631527836,124100.42874333153,3587.207571946825,0.0,90023.6787103265,55204.726940396846,38687.72418881072,25983.958447161534,64671.68263597225,19820.993861489318,1450.0,0.0,0.8867738645484078,2.8738264431979417,0.001494314320929203,1.0,1.0,-5.102470006474505,353241.70963785215,1550053.1698258852,4.38808081699927,1550053.1698258852,4.38808081699927,0.7628165624493041,0.09204118805353285,3.9250519345898667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250519345898667,1.27904159454471,1.279360593602308,3.068744559466055,6502.301482255503,15371.741872688473,6482.770468296904,0.0003223601648524096,22935.665619347576,2338.787008748918,19377.434756739185,1975.9484387368966,0.8448603619505678,0.8448603619505678,35486.27839304971,35405.22815468563,1.0028623391948086,0.8,4282.8178593477405,4273.035954225843,1.0028623391948086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559021302831839,4.898244973978199,-2.4228185866848686,7.321063560663067,3.5,3.5,1.0,0.6,0.0002493917730311814,1.0000406612796886,0.0002493816328548587,198.3976278873243,0.0,2.007811599895069e-06,5.6901380741026255,0.02478309280039633,8.507755277798112e-05,0.00016431422025320027,0.0006449418480854492,0.09204118805559486,0.09204118805559486,0.09204118805559486,0.09203057424091261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496633.4572982966,592.7385187928334,0.0,0.09204118805559486,0.09204118805353285,0.09204118805353285,0.375,0.375,0.5,7.979437019962555,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25983.958447161534,19820.993861489318,0.7628165624493041,1.0343861972605208,0.6361927372328019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476882302204845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66444516379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6075413362675,261.6075413362675,-11.542458663732475,245.5703513021117,277.6447313704231,126511.2727368592,126546.6165034311,-35.34376657188514,0.0,nan,277.6447313704231,4.4947313704230965,271.22985535675565,-1.9201446432443277,264.8149793430947,-8.335020656905272,258.40010332944433,-14.749896670555643,251.98522731577586,-21.16477268422412,245.5703513021117,-27.579648697888274,1.0,1.0,26022.012520719443,26022.012520719443,276.9348688326104,3.784868832610414,276.9348688326104,276.9348688326104,75951.01594028267,75951.83679348449,-0.820853201817954,0.0,8546.071908451686,8546.071908451686,0.8854199922101672,3944.677194262816,276.9348688326104,3.784868832610414,1.0,0.002,0.19674904641669974,0.0048717339384950435,0.0003047918842142373,0.001695208115903366,0.15239594210711865,0.15239594210711865,0.0,1.1760340964950267e-13,0.9998841481476297,0.9998841481476297,0.0,0.0920305249114025,1.0663142130363584e-05,0.0,0.0,0.0,1601761.7642745995,268.0475299935255,0.0,1.0,1279590.7064400094,2618.1358491732,,,,,,,,,,,,,,,,,,,3.0,15371.741872688473,1450.0,0.375,6.173730061729009,3.5
3348.0,-29.363726756373136,4.898229717452533,34.948085978667585,25.530426226928853,6.276480585586072,-25.799706022176235,-39.327321004215605,2.712459851343689,-5.102481266121458,-5.102481266129654,39.89596759754295,41143.462812384496,25751.83078272413,25751.83078272413,66895.29359510863,75962.54596163341,75951.67096878085,25751.83078272413,101703.50175150498,101703.50175150498,101703.50175150498,127687.4508974586,124100.38721829533,3587.0636791632674,0.0,90023.6684902985,55204.69771507112,38687.7453058082,25983.949145953626,64671.694451761825,19820.985651951683,1450.0,0.0,0.8867738602155808,2.8738252503752384,0.001494314320929203,1.0,1.0,-5.102481266121458,353241.55447696,1550052.5403999023,4.388080962600916,1550052.5403999023,4.388080962600916,0.7628165195604351,0.09204113245809337,3.925058646794578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925058646794578,1.2790419468289003,1.2793609330039735,3.068748962085166,6502.3108108771,15371.755240733211,6482.770332829301,0.0003223581175607256,22935.62379349844,2338.7827436992693,19377.434351817454,1975.948397446371,0.84486188499963,0.8448618849996299,35486.32694091674,35405.22815468563,1.002864054182898,0.8,4282.823718560974,4273.035954225843,1.002864054182898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019081129057,4.898229717452533,-2.4228309172949096,7.321060634747442,3.5,3.5,1.0,0.6,0.0002493816328548587,1.0000404006258188,0.00024937155808785053,198.39794863929868,0.0,2.011786928781427e-06,5.701404156166563,0.02478510458732511,8.507426847257495e-05,0.00016430736438228377,0.0006449160413007104,0.09204113245863771,0.09204113245863771,0.09204113245863771,0.09203053559264221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496634.9248450566,592.7380375989618,0.0,0.09204113245863771,0.09204113245809337,0.09204113245809337,0.375,0.375,0.5,7.979119113871957,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25983.949145953626,19820.985651951683,0.7628165195604351,1.0343828805197823,0.6361896523845239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476905711441803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.67571124585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60732962323925,261.60732962323925,-11.542670376760725,245.56997535822333,277.64468388825594,126512.71997981833,126548.11635818704,-35.396378368700255,0.0,nan,277.64468388825594,4.494683888255963,271.22974218224044,-1.9202578177595342,264.8148004762313,-8.335199523768665,258.39985877024986,-14.750141229750113,251.98491706423474,-21.16508293576524,245.56997535822333,-27.580024641776646,1.0,1.0,26022.012520719443,26022.012520719443,276.9348381693256,3.78483816932561,276.9348381693256,276.9348381693256,75950.82299604181,75951.67096878085,-0.8479727390367771,0.0,8546.071908451686,8546.071908451686,0.8854195677042302,3944.6839400285508,276.9348381693256,3.78483816932561,1.0,0.002,0.19675969268424479,0.004871684539657638,0.00030480836966879785,0.0016951916302961076,0.1524041848343989,0.1524041848343989,0.0,-3.509475696161779e-14,0.9998843314150632,0.9998843314150632,0.0,0.09203048619054595,1.0646267547411398e-05,0.0,0.0,0.0,1601761.7513021466,268.0475187338785,0.0,1.0,1279590.7451830863,2618.135690671734,,,,,,,,,,,,,,,,,,,3.0,15371.755240733211,1450.0,0.375,6.173730061729009,3.5
3349.0,-29.364116283442787,4.898214544786002,34.948078391705266,25.530313176009827,6.2764525765620895,-25.800059397455,-39.32766382405532,2.712395690494315,-5.102492530830034,-5.1024925307952875,39.895952999919935,41143.294482432226,25751.820719621817,25751.820719621817,66895.11520205405,75962.37909133,75951.50525992549,25751.820719621817,101703.3259795473,101703.3259795473,101703.3259795473,127687.26583443252,124100.34581873848,3586.9200156940365,0.0,90023.67548394203,55204.70305555519,38687.74714265204,25983.939854885215,64671.686997537254,19820.977452496576,1450.0,0.0,0.8867738557398477,2.8738240570166855,0.001494314320929203,1.0,1.0,-5.102492530830034,353241.3992463667,1550051.9123643786,4.388081113004825,1550051.9123643786,4.388081113004825,0.762816476761897,0.0920410769744943,3.925067438687593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925067438687593,1.2790422650227167,1.279361238390422,3.06875507246657,6502.323758042069,15371.76864614322,6482.767735379392,0.0003223551545198765,22935.574200998402,2338.7776866716363,19377.426587865855,1975.9476057436389,0.844863373292932,0.844863373292932,35486.39053067642,35405.22815468563,1.0028663005374792,0.8,4282.8313931712955,4273.035954225843,1.0028663005374792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016908818348,4.898214544786002,-2.4228432290936905,7.3210577738796925,3.5,3.5,1.0,0.6,0.00024937155808785053,1.0000403326390688,0.0002493615006804459,198.39826885140317,0.0,1.9988131074401946e-06,5.664636346485511,0.02478710340043255,8.507098695872643e-05,0.00016430057112912412,0.0006448908218966999,0.0920410769759307,0.0920410769759307,0.0920410769759307,0.09203049691238131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496636.3901090931,592.7375571535007,0.0,0.0920410769759307,0.0920410769744943,0.0920410769744943,0.375,0.375,0.5,7.978801712033838,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,25983.939854885215,19820.977452496576,0.762816476761897,1.0343802413040728,0.6361871228749452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447692897061692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.63894343617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60711844565736,261.60711844565736,-11.542881554342614,245.56960023118737,277.6446366601291,126514.3316313589,126549.63848727399,-35.30685591507959,0.0,nan,277.6446366601291,4.4946366601291174,271.22962937432743,-1.9203706256725468,264.8146220885417,-8.335377911458295,258.39961480277776,-14.750385197222215,251.98460751698093,-21.165392483019048,245.56960023118737,-27.58039976881261,1.0,1.0,26022.012520719443,26022.012520719443,276.93480751459896,3.784807514598981,276.93480751459896,276.93480751459896,75950.65763921534,75951.50525992549,-0.8476207101484761,0.0,8546.071908451686,8546.071908451686,0.8854190116705319,3944.6927758810307,276.93480751459896,3.784807514598981,1.0,0.002,0.19677032206838696,0.004871635215794231,0.00030482482896463503,0.0016951751710798364,0.15241241448231752,0.15241241448231752,0.0,4.4471371030141427e-14,0.9998845147790034,0.9998845147790034,0.0,0.09203044759037914,1.0629384115162765e-05,0.0,0.0,0.0,1601761.7383238587,268.04750746916994,0.0,1.0,1279590.7839435802,2618.1355320990333,,,,,,,,,,,,,,,,,,,3.0,15371.76864614322,1450.0,0.375,6.173730061729009,3.5
3350.0,-29.364506358668883,4.898199462282518,34.94807082956793,25.530209205485903,6.276429582768447,-25.80041276451597,-39.32800664389504,2.7123359885660103,-5.102503411501914,-5.102503411491816,39.895938542431175,41143.109216291115,25751.809899968906,25751.809899968906,66894.91911626002,75962.20148506014,75951.3424489395,25751.809899968906,101703.1523489084,101703.1523489084,101703.1523489084,127687.08309785821,124100.30649853827,3586.7765993199487,0.0,90023.66895268807,55204.6890184542,38687.755482482076,25983.93074894981,64671.686231431886,19820.969405986216,1450.0,0.0,0.8867738527125346,2.8738229043424504,0.001494314320929203,1.0,1.0,-5.102503411501914,353241.24930794217,1550051.2903579087,4.38808121473558,1550051.2903579087,4.38808121473558,0.7628164344144628,0.09204102157172551,3.9250748391302586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250748391302586,1.279042562507097,1.2793615230844684,3.0687601446480244,6502.334505385926,15371.782051725713,6482.766645258672,0.00032235274870499674,22935.52929366209,2338.7731073977443,19377.423329422072,1975.9472734748433,0.8448648854498749,0.8448648854498749,35486.444056370565,35405.22815468563,1.0028681913723945,0.8,4282.837853155525,4273.035954225843,1.0028681913723945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014573191903,4.898199462282518,-2.42285523564752,7.3210546979300375,3.5,3.5,1.0,0.6,0.0002493615006804459,1.0000403895263523,0.00024935142949431336,198.39858951502782,0.0,1.9953722182092834e-06,5.6548848664051095,0.02478909877265076,8.506770556186741e-05,0.0001642937951185785,0.0006448654414451541,0.09204102157178169,0.09204102157178169,0.09204102157178169,0.0920304596853022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496637.85341678676,592.7370773549527,0.0,0.09204102157178169,0.09204102157172551,0.09204102157172551,0.375,0.375,0.5,7.978484855151191,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25983.93074894981,19820.969405986216,0.7628164344144628,1.0343772215382192,0.6361842656933019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476952190648986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.62919195609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6069081122713,261.6069081122713,-11.543091887728679,245.56922572340676,277.6445905011378,126515.94399284404,126551.10970753717,-35.165714693109194,0.0,nan,277.6445905011378,4.49459050113785,271.2295175455737,-1.920482454426292,264.8144445900297,-8.335555409970254,258.3993716345185,-14.750628365481475,251.98429867896135,-21.165701321038625,245.56922572340676,-27.580774276593218,1.0,1.0,26022.012520719443,26022.012520719443,276.93477758292937,3.7847775829293937,276.93477758292937,276.93477758292937,75950.50209497182,75951.3424489395,-0.8403539676801302,0.0,8546.071908451686,8546.071908451686,0.8854185436374349,3944.7002133259098,276.93477758292937,3.7847775829293937,1.0,0.002,0.19678093313793207,0.004871586041098047,0.0003048412601302845,0.0016951587397572674,0.15242063006514223,0.15242063006514223,0.0,-1.1244824515976859e-13,0.9998847136900841,0.9998847136900841,0.0,0.09203041050198763,1.0611069737890576e-05,0.0,0.0,0.0,1601761.7257880261,268.04749658849806,0.0,1.0,1279590.8213826497,2618.1353789324025,,,,,,,,,,,,,,,,,,,3.0,15371.782051725713,1450.0,0.375,6.173730061729009,3.5
3351.0,-29.364894073681583,4.898184456593675,34.948063285585306,25.530091754067712,6.276395226356824,-25.800765143687748,-39.328345587104536,2.712266296289329,-5.102514837485558,-5.10251483749298,39.895923942098435,41142.93008441069,25751.800682273137,25751.800682273137,66894.73076668383,75962.03772851224,75951.17540743809,25751.800682273137,101702.97608971123,101702.97608971123,101702.97608971123,127686.89749051815,124100.26408996893,3586.6334005492317,0.0,90023.67496215925,55204.67896890366,38687.77332583954,25983.92140080693,64671.69472664647,19820.961162186763,1450.0,0.0,0.886773847425063,2.8738216938995613,0.001494314320929203,1.0,1.0,-5.102514837485558,353241.09185504634,1550050.6622063331,4.388081392417396,1550050.6622063331,4.388081392417396,0.7628163915848062,0.09204096629141277,3.925083385381386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925083385381386,1.279042906340452,1.2793618541214171,3.0687660014562623,6502.3469152597845,15371.79543334257,6482.764404668968,0.0003223499211676599,22935.48088620084,2338.7681712104377,19377.416632149507,1975.9465905431016,0.8448663766107453,0.8448663766107453,35486.505869407796,35405.22815468563,1.0028703749647494,0.8,4282.845313334271,4273.035954225843,1.0028703749647494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590125833781645,4.898184456593675,-2.4228676208116227,7.321052077405298,3.5,3.5,1.0,0.6,0.00024935142949431336,1.0000401452656171,0.0002493414196167935,198.3989082393238,0.0,1.9981091234429217e-06,5.66264125583724,0.0247910968817742,8.506446138627822e-05,0.00016428696810803512,0.0006448400489555302,0.09204096629635751,0.09204096629635751,0.09204096629635751,0.09203042037369509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496639.3137083907,592.736598536214,0.0,0.09204096629635751,0.09204096629141277,0.09204096629141277,0.375,0.375,0.5,7.978168478434151,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25983.92140080693,19820.961162186763,0.7628163915848062,1.0343741732675116,0.636181412259461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476975443428186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.63694834553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60669765118945,261.60669765118945,-11.543302348810528,245.5688520266604,277.64454327572224,126517.4633326444,126552.65039681575,-35.18706417136071,0.0,nan,277.64454327572224,4.494543275722265,271.229405025893,-1.9205949741069617,264.81426677608505,-8.335733223914929,258.39912852629647,-14.750871473703512,251.98399027647972,-21.16600972352026,245.5688520266604,-27.58114797333957,1.0,1.0,26022.012520719443,26022.012520719443,276.9347466109305,3.78474661093054,276.9347466109305,276.9347466109305,75950.31905387204,75951.17540743809,-0.8563535660505295,0.0,8546.071908451686,8546.071908451686,0.8854180031387218,3944.708802308293,276.9347466109305,3.78474661093054,1.0,0.002,0.1967915282257671,0.004871536842759347,0.0003048576661929867,0.0016951423342698693,0.15242883309649335,0.15242883309649335,0.0,4.628558820940487e-13,0.999884887266677,0.999884887266677,0.0,0.09203037120420528,1.0595087207493362e-05,0.0,0.0,0.0,1601761.7126239284,268.0474851625144,0.0,1.0,1279590.8606980667,2618.1352180894924,,,,,,,,,,,,,,,,,,,3.0,15371.79543334257,1450.0,0.375,6.173730061729009,3.5
3352.0,-29.36528106641828,4.898169523424225,34.948055757899645,25.52998341796922,6.276364616690368,-25.801116498107938,-39.32868809262288,2.712200048325748,-5.102526391138781,-5.102526391137258,39.8959093244608,41142.751171189804,25751.791979995818,25751.791979995818,66894.54315118561,75961.86270944646,75951.00739862748,25751.791979995818,101702.7993786233,101702.7993786233,101702.7993786233,127686.71138051973,124100.22096965222,3586.4904108675064,0.0,90023.66494235092,55204.66484310349,38687.7778880527,25983.91200189643,64671.68988994913,19820.952877910964,1450.0,0.0,0.8867738415499689,2.8738204699320233,0.001494314320929203,1.0,1.0,-5.102526391138781,353240.93264288385,1550050.0333102227,4.388081589845867,1550050.0333102227,4.388081589845867,0.7628163486877702,0.09204091111786891,3.925090267408742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925090267408742,1.27904323407829,1.2793621691372485,3.0687705957314715,6502.356649977655,15371.808849239858,6482.764013125542,0.00032234777207525357,22935.438119690065,2338.763810239997,19377.415461800003,1975.9464712006652,0.8448679009608497,0.8448679009608497,35486.555645483844,35405.22815468563,1.002872133343025,0.8,4282.851320779319,4273.035954225843,1.002872133343025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590107048272355,4.898169523424225,-2.4228800799860992,7.321049603410325,3.5,3.5,1.0,0.6,0.0002493414196167935,1.0000400706041215,0.00024933142875581675,198.39922637076023,0.0,1.9859487715491877e-06,5.628178818570398,0.02479308283054575,8.506118323041338e-05,0.00016428023638638013,0.0006448147569677881,0.09204091111856119,0.09204091111856119,0.09204091111856119,0.09203038056799494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496640.7716898673,592.7361204723978,0.0,0.09204091111856119,0.09204091111786891,0.09204091111786891,0.375,0.375,0.5,7.977852561897167,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25983.91200189643,19820.952877910964,0.7628163486877702,1.0343713495815416,0.6361786933541064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476998555583147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60248590826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60648749191,261.60648749191,-11.543512508089975,245.5684791523107,277.644495831509,126518.97566784288,126554.11227478499,-35.13660694213814,0.0,nan,277.644495831509,4.4944958315090275,271.22929249566255,-1.9207075043374289,264.8140891598256,-8.335910840174392,258.3988858239988,-14.751114176001181,251.98368248815353,-21.166317511846444,245.5684791523107,-27.58152084768929,1.0,1.0,26022.012520719443,26022.012520719443,276.93471539810105,3.7847153981010706,276.93471539810105,276.93471539810105,75950.14551587179,75951.00739862748,-0.8618827556929318,0.0,8546.071908451686,8546.071908451686,0.885417567891958,3944.7157187457856,276.93471539810105,3.7847153981010706,1.0,0.002,0.19680210793154013,0.004871487687291547,0.00030487404834533106,0.00169512595166392,0.15243702417266553,0.15243702417266553,0.0,9.250846616515318e-15,0.999885054313089,0.999885054313089,0.0,0.09203033141211656,1.0579705752353134e-05,0.0,0.0,0.0,1601761.699312738,268.0474736088612,0.0,1.0,1279590.9004527738,2618.135055449403,,,,,,,,,,,,,,,,,,,3.0,15371.808849239858,1450.0,0.375,6.173730061729009,3.5
3353.0,-29.365667256081654,4.898154662711085,34.94804824700445,25.529870297201,6.276336260412298,-25.801466904442552,-39.32902672151101,2.712135908718973,-5.102537875192468,-5.1025378752337165,39.89589475365495,41142.57987763756,25751.78328520786,25751.78328520786,66894.36316284542,75961.6972614811,75950.84001609129,25751.78328520786,101702.62330129914,101702.62330129914,101702.62330129914,127686.52594572825,124100.1783127848,3586.3476329434484,0.0,90023.67194228426,55204.6657623483,38687.78464437329,25983.902644429105,64671.68728880239,19820.944628944395,1450.0,0.0,0.886773835859697,2.873819253338122,0.001494314320929203,1.0,1.0,-5.102537875192468,353240.7743898776,1550049.4064289872,4.388081781063509,1550049.4064289872,4.388081781063509,0.7628163059329336,0.09204085602856645,3.9250990685738048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250990685738048,1.2790435520017307,1.2793624743605532,3.0687767139992537,6502.369613852913,15371.822266682912,6482.761409539073,0.00032234480501237974,22935.388475428877,2338.7587479341955,19377.407679505814,1975.9456776275094,0.84486939038618,0.84486939038618,35486.61930220355,35405.22815468563,1.002874382066642,0.8,4282.859003471008,4273.035954225843,1.002874382066642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559008827893026,4.898154662711085,-2.422892468833439,7.321047131544524,3.5,3.5,1.0,0.6,0.00024933142875581675,1.0000399875756718,0.00024932145899510857,198.3995438429116,0.0,1.982179088563737e-06,5.6174955369896304,0.024795065009634316,8.50579422929691e-05,0.00016427348646284764,0.0006447897087066948,0.09204085603314338,0.09204085603314338,0.09204085603314338,0.09203034101760753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496642.2276394764,592.7356430755934,0.0,0.09204085603314338,0.09204085602856645,0.09204085602856645,0.375,0.375,0.5,7.977537112357952,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,25983.902644429105,19820.944628944395,0.7628163059329336,1.0343686080760084,0.6361760702779933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477021624752444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.59180262667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6062778574095,261.6062778574095,-11.543722142590468,245.56810711002464,277.64444860479654,126520.57366682144,126555.62253487112,-35.048868049655866,0.0,nan,277.64444860479654,4.49444860479656,271.22918030583213,-1.9208196941678466,264.8139120068898,-8.336087993110198,258.39864370793526,-14.751356292064713,251.98337540897882,-21.16662459102116,245.56810711002464,-27.581892889975336,1.0,1.0,26022.012520719443,26022.012520719443,276.93468432810147,3.7846843281014912,276.93468432810147,276.93468432810147,75949.98149032501,75950.84001609129,-0.858525766278035,0.0,8546.071908451686,8546.071908451686,0.8854170112711126,3944.7245639166736,276.93468432810147,3.7846843281014912,1.0,0.002,0.19681267198597124,0.004871438616483151,0.00030489040629471786,0.0016951095941535551,0.15244520314735893,0.15244520314735893,0.0,4.482729291932497e-13,0.999885224298518,0.999885224298518,0.0,0.09203029197475077,1.0564053815682023e-05,0.0,0.0,0.0,1601761.6860817326,268.0474621248075,0.0,1.0,1279590.9399679974,2618.134893789088,,,,,,,,,,,,,,,,,,,3.0,15371.822266682912,1450.0,0.375,6.173730061729009,3.5
