time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3354.0,-29.36605256797648,4.898139870958879,34.94804075130216,25.529757246281974,6.2763057068132975,-25.80181674049586,-39.32936521070076,2.712069879275613,-5.102549453274037,-5.102549453280674,39.895880170327764,41142.406353965205,25751.775009916848,25751.775009916848,66894.18136388206,75961.53044800826,75950.6718472116,25751.775009916848,101702.44685712845,101702.44685712845,101702.44685712845,127686.34010678873,124100.13504670629,3586.2050600824464,0.0,90023.67445858374,55204.661311837255,38687.792385273875,25983.89324966028,64671.685634934154,19820.936350251744,1450.0,0.0,0.8867738297357942,2.8738180267835354,0.001494314320929203,1.0,1.0,-5.102549453274037,353240.61484119855,1550048.7790095503,4.388081986853024,1550048.7790095503,4.388081986853024,0.7628162631291171,0.09204080102932435,3.9251073376776815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251073376776815,1.2790438786442355,1.2793627883320793,3.068782395361,6502.381651976709,15371.835687314442,6482.759441715505,0.00032234207251221334,22935.340798054942,2338.753886195076,19377.401797549483,1975.945077834886,0.8448708902199006,0.8448708902199006,35486.67911062608,35405.22815468563,1.0028764948470574,0.8,4282.8662217139945,4273.035954225843,1.0028764948470574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559007041515154,4.898139870958879,-2.4229049079798126,7.321044778938692,3.5,3.5,1.0,0.6,0.00024932145899510857,1.000039896812015,0.0002493115122605707,198.399860594368,0.0,1.977995976726737e-06,5.605640598043573,0.024797043005611044,8.505470280660591e-05,0.00016426675618850265,0.0006447646500520024,0.09204080103394778,0.09204080103394778,0.09204080103394778,0.09203030110323988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496643.6813392336,592.73516641422,0.0,0.09204080103394778,0.09204080102932435,0.09204080102932435,0.375,0.375,0.5,7.977222115338701,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25983.89324966028,19820.936350251744,0.7628162631291171,1.0343658234222268,0.6361734033996019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447704464611922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57994768773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6060685323176,261.6060685323176,-11.543931467682398,245.56773588015682,277.6444011844832,126522.12559700843,126557.12273468565,-34.99713767722353,0.0,nan,277.6444011844832,4.494401184483195,271.2290681236043,-1.9209318763956844,264.8137350627545,-8.33626493724546,258.39840200188456,-14.751597998115415,251.98306894102214,-21.166931058977838,245.56773588015682,-27.58226411984316,1.0,1.0,26022.012520719443,26022.012520719443,276.93465307213916,3.7846530721391787,276.93465307213916,276.93465307213916,75949.81094828264,75950.6718472116,-0.8608989289641613,0.0,8546.071908451686,8546.071908451686,0.8854164882997532,3944.73287436607,276.93465307213916,3.7846530721391787,1.0,0.002,0.1968232209070819,0.00487138959506344,0.0003049067407403171,0.0016950932596903,0.15245337037015855,0.15245337037015855,0.0,4.3061691365475774e-13,0.9998853886494266,0.9998853886494266,0.0,0.09203025210881052,1.0548920513832669e-05,0.0,0.0,0.0,1601761.6727423917,268.04745054672594,0.0,1.0,1279590.9798067596,2618.134730805168,,,,,,,,,,,,,,,,,,,3.0,15371.835687314442,1450.0,0.375,6.173730061729009,3.5
3355.0,-29.366436250745036,4.898125118496474,34.94803325602625,25.529630889091663,6.276257708516851,-25.802166854821348,-39.329703769739695,2.711988312591882,-5.10256237485288,-5.102562374881181,39.89586519124431,41142.23558803221,25751.770295447463,25751.770295447463,66894.00588347967,75961.37194664049,75950.49335980053,25751.770295447463,101702.263655248,101702.263655248,101702.263655248,127686.14689726266,124100.08427655185,3586.062620710816,0.0,90023.67630343902,55204.65041942709,38687.80653779103,25983.88324201466,64671.68977980569,19820.92756996477,1450.0,0.0,0.8867738182023862,2.8738166579024536,0.001494314320929203,1.0,1.0,-5.10256237485288,353240.43677887385,1550048.134563643,4.388082374425221,1550048.134563643,4.388082374425221,0.7628162190136116,0.0920407461749974,3.9251151995023705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251151995023705,1.2790442772785462,1.2793631743428069,3.0687875855665716,6502.392649399508,15371.849112657614,6482.758189160053,0.0003223396037319086,22935.2953296383,2338.7492497069134,19377.398053577417,1975.9446960559842,0.8448724019061066,0.8448724019061066,35486.73597327366,35405.22815468563,1.0028785035664398,0.8,4282.873084433152,4273.035954225843,1.0028785035664398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559006023807889,4.898125118496474,-2.4229183201524127,7.321043438648887,3.5,3.5,1.0,0.6,0.0002493115122605707,1.0000397282468865,0.0002493016079447411,198.4001760074557,0.0,1.973430745680275e-06,5.5927027332579,0.024799016436356725,8.505146276582595e-05,0.00016426004949474476,0.0006447396169428344,0.09204074617531678,0.09204074617531678,0.09204074617531678,0.09203025606964739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496645.13169698196,592.7346908268026,0.0,0.09204074617531678,0.0920407461749974,0.0920407461749974,0.375,0.375,0.5,7.976907412212937,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,25983.88324201466,19820.92756996477,0.7628162190136116,1.0343630437250135,0.6361707221214318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477067615230321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.567009822946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60585802260266,261.60585802260266,-11.544141977397317,245.5673654378048,277.64435060740396,126523.47179091208,126558.6669866625,-35.19519575042299,0.0,nan,277.64435060740396,4.494350607403987,271.2289535734746,-1.921046426525379,264.81355653956643,-8.336443460433543,258.3981595056417,-14.751840494358305,251.9827624717244,-21.167237528275564,245.5673654378048,-27.58263456219518,1.0,1.0,26022.012520719443,26022.012520719443,276.9346192652228,3.7846192652228297,276.9346192652228,276.9346192652228,75949.59716844758,75950.49335980053,-0.8961913529492449,0.0,8546.071908451686,8546.071908451686,0.8854159910861963,3944.7407754998826,276.9346192652228,3.7846192652228297,1.0,0.002,0.1968337602297463,0.004871340376477783,0.0003049230594673601,0.0016950769405545108,0.15246152973368005,0.15246152973368005,0.0,2.187095990424659e-14,0.9998854928594686,0.9998854928594686,0.0,0.09203020685234052,1.0539322656875874e-05,0.0,0.0,0.0,1601761.65785518,268.0474376251471,0.0,1.0,1279591.024268329,2618.1345489089445,,,,,,,,,,,,,,,,,,,3.0,15371.849112657614,1450.0,0.375,6.173730061729009,3.5
3356.0,-29.366819720652526,4.898110428158229,34.94802577400789,25.52953128414231,6.276238825264138,-25.802513866064743,-39.33003806797785,2.7119329706436774,-5.102574170053572,-5.102574170041615,39.895850583291335,41142.04282577002,25751.762840364594,25751.762840364594,66893.8056661346,75961.19375609943,75950.3238412528,25751.762840364594,101702.0866816174,101702.0866816174,101702.0866816174,127685.96044431133,124100.04007109499,3585.920373216338,0.0,90023.6679197471,55204.62739877064,38687.82280108495,25983.87376269394,64671.69656377889,19820.91922415054,1450.0,0.0,0.8867738110616237,2.873815408347745,0.001494314320929203,1.0,1.0,-5.102574170053572,353240.2742383746,1550047.506086217,4.388082614385611,1550047.506086217,4.388082614385611,0.7628161761087451,0.09204069134131831,3.925122518629428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925122518629428,1.279044554233878,1.2793634386984698,3.068792643412252,6502.40336636758,15371.862557793884,6482.757137990477,0.0003223372064465628,22935.250426573057,2338.7446708685493,19377.39491156121,1975.9443756594974,0.8448739190181384,0.8448739190181384,35486.788910702046,35405.22815468563,1.0028803736249776,0.8,4282.879473419939,4273.035954225843,1.0028803736249776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559004414487441,4.898110428158229,-2.4229308910641154,7.321041319222344,3.5,3.5,1.0,0.6,0.0002493016079447411,1.0000397063302722,0.00024929170948579017,198.40049124643397,0.0,1.9650180038279895e-06,5.568861022848522,0.024800981454360552,8.504826361323052e-05,0.00016425334433151057,0.0006447145005958054,0.0920406913413716,0.0920406913413716,0.0920406913413716,0.09203021531320135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496646.5818138036,592.734215336173,0.0,0.0920406913413716,0.09204069134131831,0.09204069134131831,0.375,0.375,0.5,7.976593131221828,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25983.87376269394,19820.91922415054,0.7628161761087451,1.0343598393180282,0.6361676747601008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477090487295332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.543168112534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6056492098211,261.6056492098211,-11.544350790178896,245.5669959412297,277.64430247841506,126525.1439886586,126560.05547345233,-34.91148479372494,0.0,nan,277.64430247841506,4.494302478415079,271.2288411709696,-1.9211588290303894,264.8133798635435,-8.336620136456474,258.3979185561018,-14.752081443898192,251.98245724866678,-21.1675427513332,245.5669959412297,-27.583004058770285,1.0,1.0,26022.012520719443,26022.012520719443,276.93458763421853,3.7845876342185534,276.93458763421853,276.93458763421853,75949.46166941126,75950.3238412528,-0.8621718415379291,0.0,8546.071908451686,8546.071908451686,0.8854155281948812,3944.748131222575,276.93458763421853,3.7845876342185534,1.0,0.002,0.19684428521570863,0.004871291422933222,0.0003049393566953316,0.0016950606432471838,0.15246967834766578,0.15246967834766578,0.0,-5.748483286605044e-14,0.9998856485546062,0.9998856485546062,0.0,0.09203016635522838,1.0524986089928544e-05,0.0,0.0,0.0,1601761.64426569,268.0474258299464,0.0,1.0,1279591.0648541565,2618.134382868727,,,,,,,,,,,,,,,,,,,3.0,15371.862557793884,1450.0,0.375,6.173730061729009,3.5
3357.0,-29.36720261522275,4.898095808894842,34.94801830977762,25.52942259879785,6.2762151182415895,-25.80286084185967,-39.33037613807244,2.7118733448766155,-5.102585477056266,-5.102585477043831,39.89583613260837,41141.88283805338,25751.754311292083,25751.754311292083,66893.63714934546,75961.02651021648,75950.15788898853,25751.754311292083,101701.91220028061,101701.91220028061,101701.91220028061,127685.77671129521,124099.9983698642,3585.77834143101,0.0,90023.67349862738,55204.64006650713,38687.81492457806,25983.864511014606,64671.67943559267,19820.911065357257,1450.0,0.0,0.8867738058379399,2.8738142105118327,0.001494314320929203,1.0,1.0,-5.102585477056266,353240.1184253955,1550046.8843731568,4.388082789923896,1550046.8843731568,4.388082789923896,0.7628161337184904,0.09204063654266288,3.925131274524433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925131274524433,1.2790448510393821,1.2793637229167398,3.0687987769426366,6502.416362582461,15371.875994405045,6482.7545208875845,0.0003223342315697641,22935.200685621556,2338.7395987030795,19377.387088865526,1975.9435779665357,0.8448754102689635,0.8448754102689635,35486.852239890264,35405.22815468563,1.002882610781961,0.8,4282.887116582046,4273.035954225843,1.002882610781961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559002573326038,4.898095808894842,-2.422943085573411,7.321038894468254,3.5,3.5,1.0,0.6,0.00024929170948579017,1.0000396468799793,0.00024928182623914423,198.40080601331934,0.0,1.9638591184479776e-06,5.565576741681569,0.024802945313479,8.504502847799925e-05,0.0001642466810077909,0.0006446897843605183,0.09204063654880852,0.09204063654880852,0.09204063654880852,0.09203017641193954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496648.0303804734,592.7337403603398,0.0,0.09204063654880852,0.09204063654266288,0.09204063654266288,0.375,0.375,0.5,7.9762793284332805,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25983.864511014606,19820.911065357257,0.7628161337184904,1.0343575075387623,0.6361653694029563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447711334674004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53988383137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6054413992193,261.6054413992193,-11.544558600780704,245.5666272739964,277.64425552444203,126526.78526538459,126561.52919551183,-34.74393012724427,0.0,nan,277.64425552444203,4.494255524442053,271.22872987435017,-1.9212701256498121,264.8132042242716,-8.336795775728376,258.3976785741724,-14.752321425827574,251.98215292408312,-21.167847075916853,245.5666272739964,-27.583372726003574,1.0,1.0,26022.012520719443,26022.012520719443,276.9345569086734,3.784556908673437,276.9345569086734,276.9345569086734,75949.31129784779,75950.15788898853,-0.8465911407402018,0.0,8546.071908451686,8546.071908451686,0.8854149744363383,3944.756930897055,276.9345569086734,3.784556908673437,1.0,0.002,0.19685479410064988,0.004871242630077767,0.000304955629288108,0.0016950443713356297,0.152477814644054,0.152477814644054,0.0,6.237376067030898e-13,0.9998858234304021,0.9998858234304021,0.0,0.09203012765851884,1.0508884144047468e-05,0.0,0.0,0.0,1601761.6312386603,268.0474145229437,0.0,1.0,1279591.1037601605,2618.1342237008384,,,,,,,,,,,,,,,,,,,3.0,15371.875994405045,1450.0,0.375,6.173730061729009,3.5
3358.0,-29.367584614229592,4.898081257885172,34.94801086172089,25.529314123000972,6.276185295641881,-25.80320762326083,-39.3307103664614,2.711808304639022,-5.102596847288055,-5.10259684729713,39.89582167091059,41141.695184387005,25751.74612084443,25751.74612084443,66893.44130523143,75960.85468997393,75949.99124098654,25751.74612084443,101701.73736183096,101701.73736183096,101701.73736183096,127685.59259513386,124099.95607459969,3585.6365205341713,0.0,90023.66626471862,55204.6167373983,38687.83280813369,25983.85523330289,64671.68804143657,19820.90288566081,1450.0,0.0,0.8867738003320268,2.8738130059780125,0.001494314320929203,1.0,1.0,-5.102596847288055,353239.9617411624,1550046.2621870777,4.388082974946301,1550046.2621870777,4.388082974946301,0.7628160912879791,0.0920405818286862,3.9251385027348586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251385027348586,1.2790451729181693,1.2793640322339959,3.0688036559174607,6502.426700544653,15371.8894297598,6482.753724732272,0.0003223319300291561,22935.156607083853,2338.7351039431255,19377.38470910402,1975.9433352983965,0.8448769302547093,0.8448769302547093,35486.904519698546,35405.22815468563,1.0028844576110316,0.8,4282.893426201051,4273.035954225843,1.0028844576110316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55900080526321,4.898081257885172,-2.4229553080976074,7.32103656598278,3.5,3.5,1.0,0.6,0.00024928182623914423,1.0000395542704774,0.0002492719664683601,198.4011200448579,0.0,1.960844100582893e-06,5.55703218105192,0.024804906157579583,8.504183021747852e-05,0.0001642399960216657,0.00064466473207366,0.09204058183013902,0.09204058183013902,0.09204058183013902,0.09203013726689636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496649.47663913405,592.7332661390622,0.0,0.09204058183013902,0.0920405818286862,0.0920405818286862,0.375,0.375,0.5,7.975965991690011,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25983.85523330289,19820.90288566081,0.7628160912879791,1.0343543416150098,0.636162383113096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447713617195627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53133927074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6052339340365,261.6052339340365,-11.544766065963472,245.566259384407,277.6442084836657,126528.29750191412,126562.98368153437,-34.6861796202551,0.0,nan,277.6442084836657,4.494208483665716,271.22861866381277,-1.9213813361872099,264.8130288439682,-8.33697115603178,258.39743902410845,-14.752560975891527,251.98184920425675,-21.16815079574323,245.566259384407,-27.583740615592973,1.0,1.0,26022.012520719443,26022.012520719443,276.9345260384669,3.784526038466936,276.9345260384669,276.9345260384669,75949.14089016654,75949.99124098654,-0.8503508199937642,0.0,8546.071908451686,8546.071908451686,0.8854145172946495,3944.764195248533,276.9345260384669,3.784526038466936,1.0,0.002,0.19686528739604275,0.004871193891926927,0.0003049718776897943,0.0016950281223966114,0.15248593884489714,0.15248593884489714,0.0,8.640570897666677e-14,0.9998859927316377,0.9998859927316377,0.0,0.09203008853337344,1.049329531276562e-05,0.0,0.0,0.0,1601761.6181387806,268.0474031527119,0.0,1.0,1279591.142883725,2618.134063642909,,,,,,,,,,,,,,,,,,,3.0,15371.8894297598,1450.0,0.375,6.173730061729009,3.5
3359.0,-29.367967353492904,4.898066787041824,34.94800343632239,25.529209908004873,6.276165101625785,-25.803554107973117,-39.33104455992577,2.7117518560209284,-5.102607582188682,-5.102607582189729,39.895807428700074,41141.51571849706,25751.736500771243,25751.736500771243,66893.2522192683,75960.68311312604,75949.82954405318,25751.736500771243,101701.56604482443,101701.56604482443,101701.56604482443,127685.4123021459,124099.91735876174,3585.4949433841543,0.0,90023.66730847042,55204.61010124736,38687.84134135896,25983.846257321464,64671.68759868042,19820.894954617204,1450.0,0.0,0.8867737972670365,2.8738118687499634,0.001494314320929203,1.0,1.0,-5.102607582188682,353239.81381198147,1550045.6494441566,4.388083077943183,1550045.6494441566,4.388083077943183,0.7628160495689615,0.09204052717426063,3.9251468311843043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251468311843043,1.2790454549134167,1.2793643016877916,3.0688094907854637,6502.439063929786,15371.902870292522,6482.751542967572,0.0003223291155160383,22935.108208756687,2338.7301686872365,19377.37818766333,1975.942670296516,0.8448784287952473,0.8448784287952473,35486.96475723204,35405.22815468563,1.0028865855544147,0.8,4282.900696233185,4273.035954225843,1.0028865855544147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558998728588708,4.898066787041824,-2.4229670440232067,7.32103383106503,3.5,3.5,1.0,0.6,0.0002492719664683601,1.0000396310459925,0.00024926208795108835,198.40143468581448,0.0,1.9561895669538972e-06,5.5438412327473445,0.024806862347146536,8.503863240230462e-05,0.00016423333406605548,0.0006446399507842109,0.09204052717780237,0.09204052717780237,0.09204052717780237,0.09203010053055469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496650.921360714,592.7327924313969,0.0,0.09204052717780237,0.09204052717426063,0.09204052717426063,0.375,0.375,0.5,7.97565319283657,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25983.846257321464,19820.894954617204,0.7628160495689615,1.034351424913693,0.6361596124381409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447715894385422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51814832244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6050275594939,261.6050275594939,-11.544972440506058,245.56589209074235,277.6441630282482,126529.94432473923,126564.4481590104,-34.503834271161224,0.0,nan,277.6441630282482,4.494163028248238,271.2285088407449,-1.9214911592550834,264.8128546532529,-8.337145346747093,258.39720046573495,-14.752799534265023,251.98154627824005,-21.16845372175993,245.56589209074235,-27.584107909257625,1.0,1.0,26022.012520719443,26022.012520719443,276.9344963829597,3.7844963829597305,276.9344963829597,276.9344963829597,75948.99644105525,75949.82954405318,-0.8331029979308369,0.0,8546.071908451686,8546.071908451686,0.8854139905691564,3944.772565340226,276.9344963829597,3.7844963829597305,1.0,0.002,0.19687576256569733,0.004871145349538305,0.0003049880984127164,0.0016950119018655043,0.1524940492063582,0.1524940492063582,0.0,2.7822058892845725e-13,0.9998861895994754,0.9998861895994754,0.0,0.09203005200499843,1.0475169262198433e-05,0.0,0.0,0.0,1601761.605770878,268.0473924178113,0.0,1.0,1279591.179821189,2618.1339125285135,,,,,,,,,,,,,,,,,,,3.0,15371.902870292522,1450.0,0.375,6.173730061729009,3.5
3360.0,-29.368345739288312,4.898052312079212,34.94799599056809,25.529052258376055,6.27608300948964,-25.803902864410283,-39.33138287449253,2.711640134612631,-5.102622249287435,-5.102622249292737,39.89579199046478,41141.374436068785,25751.736995532767,25751.736995532767,66893.11143160154,75960.55035855499,75949.63750963254,25751.736995532767,101701.3745051653,101701.3745051653,101701.3745051653,127685.20997883534,124099.85657611553,3585.353402719805,0.0,90023.6820845883,55204.61509280622,38687.8522130912,25983.835473670042,64671.687686761245,19820.885542136377,1450.0,0.0,0.8867737785059591,2.8738103149554286,0.001494314320929203,1.0,1.0,-5.102622249287435,353239.6116963651,1550044.9852450364,4.388083708396247,1550044.9852450364,4.388083708396247,0.7628160039044771,0.09204047278350455,3.9251554525624797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251554525624797,1.2790459932222624,1.279364827495094,3.0688149396988864,6502.4506095234765,15371.91628326214,6482.749908643036,0.00032232650749679297,22935.061597577664,2338.725415669741,19377.37330255792,1975.9421721543974,0.844879932853745,0.844879932853745,35487.02711341681,35405.22815468563,1.002888788341952,0.8,4282.908221964083,4273.035954225843,1.002888788341952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558998835392326,4.898052312079212,-2.4229816596429674,7.32103397172218,3.5,3.5,1.0,0.6,0.00024926208795108835,1.0000391803756228,0.0002492523221514816,198.40174574874558,0.0,1.959911999287113e-06,5.554390605979678,0.024808822259145824,8.503539526651846e-05,0.00016422669268456987,0.0006446152982471421,0.09204047278315748,0.09204047278315748,0.09204047278315748,0.0920300488252598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496652.35989148065,592.7323206906228,0.0,0.09204047278315748,0.09204047278350455,0.09204047278350455,0.375,0.375,0.5,7.975340474025368,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25983.835473670042,19820.885542136377,0.7628160039044771,1.0343492465451005,0.6361574269615159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477181759949083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.52869769567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60481684596795,261.60481684596795,-11.545183154032031,245.56552547390746,277.6441082180307,126530.91149290962,126566.14076393419,-35.22927102456674,0.0,nan,277.6441082180307,4.4941082180307035,271.2283916692044,-1.92160833079555,264.81267512038704,-8.337324879612936,258.3969585715488,-14.753041428451183,251.9812420227293,-21.168757977270673,245.56552547390746,-27.58447452609252,1.0,1.0,26022.012520719443,26022.012520719443,276.934459245367,3.7844592453670316,276.934459245367,276.934459245367,75948.6955684462,75949.63750963254,-0.9419411863345886,0.0,8546.071908451686,8546.071908451686,0.8854134453174464,3944.781229825292,276.934459245367,3.7844592453670316,1.0,0.002,0.19688623576007241,0.004871096115590735,0.00030500431359103904,0.001694995686373891,0.1525021567955195,0.1525021567955195,0.0,-3.507003715208512e-14,0.999886210988978,0.999886210988978,0.0,0.09202999958913252,1.0473194372031545e-05,0.0,0.0,0.0,1601761.5888726048,268.04737775071254,0.0,1.0,1279591.2302888571,2618.1337060608994,,,,,,,,,,,,,,,,,,,3.0,15371.91628326214,1450.0,0.375,6.173730061729009,3.5
3361.0,-29.368725076976705,4.898037895146762,34.94798855873259,25.528970395121746,6.276084461217504,-25.80424412315814,-39.331712492834754,2.7116035073926144,-5.102633961828985,-5.102633961851144,39.895777500640676,41141.18019704473,25751.730031769606,25751.730031769606,66892.91022881433,75960.36178474501,75949.469052684,25751.730031769606,101701.1990844536,101701.1990844536,101701.1990844536,127685.02515102693,124099.81309702859,3585.212053998347,0.0,90023.66969999079,55204.5973132601,38687.858207478545,25983.826066573325,64671.68427405187,19820.877260389356,1450.0,0.0,0.8867737713582377,2.8738090741595146,0.001494314320929203,1.0,1.0,-5.102633961828985,353239.4502952145,1550044.3618493613,4.388083948590497,1550044.3618493613,4.388083948590497,0.7628159613448058,0.09204041833026202,3.9251627670820817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251627670820817,1.2790461831217597,1.2793650049503693,3.0688202028029687,6502.461761409472,15371.929770688257,6482.748578903564,0.00032232400095290255,22935.01570303371,2338.720735728685,19377.36932787765,1975.9417668498063,0.8448814502147703,0.8448814502147703,35487.0800174121,35405.22815468563,1.0028906572232712,0.8,4282.91460691585,4273.035954225843,1.0028906572232712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558997332132513,4.898037895146762,-2.4229940968275394,7.321031991974301,3.5,3.5,1.0,0.6,0.0002492523221514816,1.0000392790639403,0.0002492425321381251,198.40205759506432,0.0,1.9375516906132194e-06,5.491021491197864,0.024810759810836438,8.503224144940113e-05,0.00016422008070208046,0.0006445905463790209,0.09204041833010278,0.09204041833010278,0.09204041833010278,0.09203000834858402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496653.8009968782,592.7318481535226,0.0,0.09204041833010278,0.09204041833026202,0.09204041833026202,0.375,0.375,0.5,7.975028174456904,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,25983.826066573325,19820.877260389356,0.7628159613448058,1.0343461899855557,0.6361544570681879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477204316589571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46532858088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60461009072304,261.60461009072304,-11.545389909276935,245.56516000591063,277.6440601755375,126532.83012943334,126567.39761401231,-34.56748457897402,0.0,nan,277.6440601755375,4.494060175537527,271.2282801416111,-1.921719858388883,264.81250010769213,-8.337499892307846,258.3967200737536,-14.753279926246364,251.98094003983306,-21.16905996016692,245.56516000591063,-27.58483999408935,1.0,1.0,26022.012520719443,26022.012520719443,276.93442782118547,3.7844278211854885,276.93442782118547,276.93442782118547,75948.62124588218,75949.469052684,-0.8478068018157501,0.0,8546.071908451686,8546.071908451686,0.885412982716736,3944.7885809174923,276.93442782118547,3.7844278211854885,1.0,0.002,0.19689669438837779,0.004871047472559708,0.00030502050806993506,0.0016949794918787715,0.1525102540349675,0.1525102540349675,0.0,-5.1293604780289215e-14,0.9998863691775933,0.9998863691775933,0.0,0.0920299597018325,1.0458628429521986e-05,0.0,0.0,0.0,1601761.5753783379,268.047366038171,0.0,1.0,1279591.2705902583,2618.133541184382,,,,,,,,,,,,,,,,,,,3.0,15371.929770688257,1450.0,0.375,6.173730061729009,3.5
3362.0,-29.369103771513863,4.898023547178486,34.9479811453592,25.52886624997484,6.276061512350287,-25.80458724311987,-39.332046162430174,2.711544983929712,-5.102645095840501,-5.10264509590199,39.895763169772955,41141.00967675266,25751.72175593222,25751.72175593222,66892.73143268489,75960.19000314112,75949.30439729089,25751.72175593222,101701.02615322311,101701.02615322311,101701.02615322311,127684.8430724142,124099.77214969535,3585.0709227188554,0.0,90023.66578098973,55204.594466623006,38687.857015963025,25983.816919191082,64671.673935154104,19820.869190595084,1450.0,0.0,0.8867737665813309,2.8738078946519097,0.001494314320929203,1.0,1.0,-5.102645095840501,353239.29686637135,1550043.7452943365,4.38808410911516,1550043.7452943365,4.38808410911516,0.762815919317682,0.09204036387526042,3.925170515373679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925170515373679,1.2790464745941512,1.2793652839728809,3.068825561337916,6502.473115502019,15371.943226431924,6482.747095699621,0.0003223214424208602,22934.969430855264,2338.716017279628,19377.364894481812,1975.9413147692446,0.8448829614925375,0.8448829614925375,35487.1360587446,35405.22815468563,1.002892636934614,0.8,4282.921370510978,4273.035954225843,1.002892636934614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558995545636701,4.898023547178486,-2.423006092034655,7.32102963921314,3.5,3.5,1.0,0.6,0.0002492425321381251,1.0000392125880306,0.0002492327590766197,198.40236891351609,0.0,1.9423587938068062e-06,5.504644821648489,0.024812702169630246,8.50290489796513e-05,0.0001642134831584738,0.0006445659223204536,0.0920403638741691,0.0920403638741691,0.0920403638741691,0.0920299700806322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496655.2405260342,592.7313761398583,0.0,0.0920403638741691,0.09204036387526042,0.09204036387526042,0.375,0.375,0.5,7.974716360169728,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,25983.816919191082,19820.869190595084,0.762815919317682,1.0343435906693528,0.6361519220610325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477226930042262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47895191133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60440441430075,261.60440441430075,-11.545595585699232,245.56479536713996,277.64401346146275,126534.43313453016,126568.82024968149,-34.38711515132084,0.0,nan,277.64401346146275,4.494013461462771,271.22816984259964,-1.9218301574003362,264.81232622373545,-8.337673776264523,258.39648260486246,-14.753517395137521,251.98063898600392,-21.169361013996053,245.56479536713996,-27.585204632860012,1.0,1.0,26022.012520719443,26022.012520719443,276.93439742034224,3.784397420342259,276.93439742034224,276.93439742034224,75948.47156274476,75949.30439729089,-0.8328345461341087,0.0,8546.071908451686,8546.071908451686,0.8854124926823199,3944.7963679505474,276.93439742034224,3.784397420342259,1.0,0.002,0.1969071366650123,0.004870999004780649,0.0003050366775825067,0.0016949633222045023,0.15251833879125334,0.15251833879125334,0.0,-2.1299108310390835e-13,0.9998865467664134,0.9998865467664134,0.0,0.09202992159835828,1.044227690213375e-05,0.0,0.0,0.0,1601761.5625506048,268.0473549041595,0.0,1.0,1279591.3089010082,2618.133384451802,,,,,,,,,,,,,,,,,,,3.0,15371.943226431924,1450.0,0.375,6.173730061729009,3.5
3363.0,-29.36948169075444,4.898009269411665,34.947973751098516,25.528757564630382,6.276034880397492,-25.804930033639042,-39.33237602524457,2.711483223263114,-5.102656102102458,-5.102656102123951,39.895748894609376,41140.83121987381,25751.713331704206,25751.713331704206,66892.54455157802,75960.02288193174,75949.14064103492,25751.713331704206,101700.85397273912,101700.85397273912,101700.85397273912,127684.6618094405,124099.73179257828,3584.9300168622126,0.0,90023.66623705793,55204.58336017694,38687.8698632011,25983.807836701388,64671.67769990249,19820.861174868383,1450.0,0.0,0.8867737622535994,2.873806728678188,0.001494314320929203,1.0,1.0,-5.102656102102458,353239.1451980001,1550043.1311324895,4.388084254545595,1550043.1311324895,4.388084254545595,0.7628158774662728,0.09204030949585155,3.925178674746465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925178674746465,1.27904678104129,1.2793655779955497,3.0688312053378706,6502.485074460661,15371.956682415463,6482.745198020216,0.0003223187306510211,22934.921871517792,2338.7111675768783,19377.359222191077,1975.940736356562,0.8448844661753677,0.8448844661753677,35487.19507329408,35405.22815468563,1.0028947216784123,0.8,4282.928492941898,4273.035954225843,1.0028947216784123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558993727107963,4.898009269411665,-2.423017974853924,7.321027244265588,3.5,3.5,1.0,0.6,0.0002492327590766197,1.0000391324279545,0.0002492230063752781,198.40267959546165,0.0,1.938998554211689e-06,5.495121902635926,0.024814641168184458,8.50258930411526e-05,0.0001642068660354671,0.0006445412888093651,0.0920403094971386,0.0920403094971386,0.0920403094971386,0.09202993229270154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496656.6779149419,592.7309048291467,0.0,0.0920403094971386,0.09204030949585155,0.09204030949585155,0.375,0.375,0.5,7.9744050441630945,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,25983.807836701388,19820.861174868383,0.7628158774662728,1.0343406407667521,0.6361491255999354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477249505221874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46942899232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60419935621337,261.60419935621337,-11.545800643786606,245.56443150725838,277.6439672051702,126535.99507453323,126570.27881065858,-34.28373612536264,0.0,nan,277.6439672051702,4.493967205170236,271.22806006558767,-1.9219399344123076,264.8121529260064,-8.3378470739936,258.3962457864176,-14.753754213582397,251.9803386468403,-21.169661353159682,245.56443150725838,-27.5855684927416,1.0,1.0,26022.012520719443,26022.012520719443,276.9343672525385,3.784367252538516,276.9343672525385,276.9343672525385,75948.31093077296,75949.14064103492,-0.8297102619544603,0.0,8546.071908451686,8546.071908451686,0.8854119766492335,3944.8045681201975,276.9343672525385,3.784367252538516,1.0,0.002,0.1969175622337381,0.004870950635417135,0.0003050528212921573,0.0016949471787804959,0.15252641064607866,0.15252641064607866,0.0,7.265325493999164e-14,0.9998867282316815,0.9998867282316815,0.0,0.09202988392723838,1.0425568613181348e-05,0.0,0.0,0.0,1601761.549870052,268.0473438978975,0.0,1.0,1279591.3467721837,2618.1332295175775,,,,,,,,,,,,,,,,,,,3.0,15371.956682415463,1450.0,0.375,6.173730061729009,3.5
3364.0,-29.369858937996543,4.897995062702557,34.94796637647378,25.528648879285925,6.276008545822534,-25.805272189626127,-39.332709555141605,2.711421797361707,-5.102666997392362,-5.102666997402872,39.89573467277462,41140.67150702956,25751.704804771474,25751.704804771474,66892.37631180104,75959.85634789644,75948.97769859666,25751.704804771474,101700.68250336814,101700.68250336814,101700.68250336814,127684.48131583762,124099.69197474958,3584.7893410880297,0.0,90023.66747494144,55204.59122185416,38687.862503430304,25983.798812469482,64671.661315899786,19820.85320791015,1450.0,0.0,0.8867737582976075,2.873805574460898,0.001494314320929203,1.0,1.0,-5.102666997392362,353238.9950588952,1550042.5192684685,4.388084387483979,1550042.5192684685,4.388084387483979,0.762815835781419,0.0920402552034063,3.925186929305862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925186929305862,1.2790470858945542,1.2793658704499835,3.06883692757927,6502.497199203536,15371.970141307627,6482.743188011095,0.0003223159769347206,22934.873955381638,2338.706281490788,19377.353214139304,1975.9401237057818,0.8448859693686014,0.8448859693686014,35487.25477627777,35405.22815468563,1.0028968307426704,0.8,4282.935698459534,4273.035954225843,1.0028968307426704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558991886408477,4.897995062702557,-2.423029757417266,7.321024820119822,3.5,3.5,1.0,0.6,0.0002492230063752781,1.000039062963619,0.0002492132713663253,198.40298972581596,0.0,1.9349620794696407e-06,5.483682533216962,0.024816576130263928,8.502270212818379e-05,0.0001642003042470943,0.0006445168880187404,0.09204025520568981,0.09204025520568981,0.09204025520568981,0.09202989491983506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496658.1131060519,592.7304342401229,0.0,0.09204025520568981,0.0920402552034063,0.0920402552034063,0.375,0.375,0.5,7.974094235945828,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25983.798812469482,19820.85320791015,0.762815835781419,1.0343383013628455,0.636146817167274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477272034250437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.457989622904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.603994892155,261.603994892155,-11.546005107844962,245.56406840342535,277.64392138088556,126537.55672747987,126571.74114696149,-34.18441948160521,0.0,nan,277.64392138088556,4.493921380885581,271.2279507853995,-1.922049214600463,264.81198018990204,-8.338019810097933,258.39600959440065,-14.753990405599325,251.9800389989171,-21.169961001082868,245.56406840342535,-27.585931596574625,1.0,1.0,26022.012520719443,26022.012520719443,276.93433729090486,3.7843372909048867,276.93433729090486,276.93433729090486,75948.15090305313,75948.97769859666,-0.8267955435294425,0.0,8546.071908451686,8546.071908451686,0.8854114545959636,3944.8128639523916,276.93433729090486,3.7843372909048867,1.0,0.002,0.19692797078109822,0.004870902361084862,0.0003050689387027131,0.0016949310614776834,0.15253446935135653,0.15253446935135653,0.0,1.8039649635204213e-13,0.9998869131003382,0.9998869131003382,0.0,0.09202984665630126,1.0408547105036787e-05,0.0,0.0,0.0,1601761.537317354,268.0473330026076,0.0,1.0,1279591.3842615122,2618.1330761455188,,,,,,,,,,,,,,,,,,,3.0,15371.970141307627,1450.0,0.375,6.173730061729009,3.5
3365.0,-29.370235250552064,4.8979809207905625,34.94795901840386,25.528540333639853,6.275977718242222,-25.80561395367209,-39.33303920840842,2.711356421320229,-5.102678119651898,-5.102678119651132,39.89572040129238,41140.48851131044,25751.69702913736,25751.69702913736,66892.1855404478,75959.6865899896,75948.81298948414,25751.69702913736,101700.5100186215,101700.5100186215,101700.5100186215,127684.29970964449,124099.6508275496,3584.648882094889,0.0,90023.65935733495,55204.56959389076,38687.877514937994,25983.789691022997,64671.66720596099,19820.845162299243,1450.0,0.0,0.8867737533654572,2.8738043961994117,0.001494314320929203,1.0,1.0,-5.102678119651898,353238.84179215267,1550041.90526741,4.388084553225497,1550041.90526741,4.388084553225497,0.7628157939235108,0.09204020101490637,3.9251940700456243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251940700456243,1.279047409026641,1.2793661812104205,3.0688417351415525,6502.507385851121,15371.983601064852,6482.742506557639,0.0003223137141879607,22934.83016402513,2338.7018160151665,19377.35117722932,1975.9399159987684,0.8448874937658809,0.8448874937658809,35487.30642328663,35405.22815468563,1.0028986552227284,0.8,4282.941931706354,4273.035954225843,1.0028986552227284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558990207890983,4.8979809207905625,-2.423041688772298,7.32102260956286,3.5,3.5,1.0,0.6,0.0002492132713663253,1.0000389662973248,0.00024920356082627976,198.40329908862094,0.0,1.9314548812369437e-06,5.473743133425498,0.024818507585145165,8.501954841207452e-05,0.0001641937229542508,0.0006444922276787393,0.09204020101703697,0.09204020101703697,0.09204020101703697,0.09202985667567848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496659.54574240284,592.7299644845348,0.0,0.09204020101703697,0.09204020101490637,0.09204020101490637,0.375,0.375,0.5,7.9737839060128595,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25983.789691022997,19820.845162299243,0.7628157939235108,1.034335257314692,0.6361439296174259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477294523285509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.448050223116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60379059064434,261.60379059064434,-11.54620940935564,245.56370603878642,277.64387514250274,126539.02713322478,126573.18437710822,-34.157243883442064,0.0,nan,277.64387514250274,4.493875142502759,271.22784132176463,-1.9221586782353484,264.81180750101674,-8.338192498983233,258.3957736802658,-14.754226319734187,251.97973985952942,-21.17026014047056,245.56370603878642,-27.586293961213556,1.0,1.0,26022.012520719443,26022.012520719443,276.93430689557835,3.784306895578368,276.93430689557835,276.93430689557835,75947.97736827782,75948.81298948414,-0.8356212063226849,0.0,8546.071908451686,8546.071908451686,0.8854110029852137,3944.820040395852,276.93430689557835,3.784306895578368,1.0,0.002,0.19693836335527903,0.00487085411717683,0.0003050850312244448,0.0016949149689294875,0.1525425156122224,0.1525425156122224,0.0,1.5393242236427795e-13,0.9998870865791375,0.9998870865791375,0.0,0.0920298084409529,1.039257395346557e-05,0.0,0.0,0.0,1601761.5245031544,268.0473218803481,0.0,1.0,1279591.4225318187,2618.1329195784397,,,,,,,,,,,,,,,,,,,3.0,15371.983601064852,1450.0,0.375,6.173730061729009,3.5
3366.0,-29.370610857008547,4.8979668451632055,34.947951677942456,25.528431648295395,6.275951253553933,-25.80595464596381,-39.33336875690145,2.711295042442967,-5.102689106267633,-5.102689106275996,39.895706193327165,41140.31966827429,25751.689074955942,25751.689074955942,66892.00874323024,75959.52078401965,75948.64937043023,25751.689074955942,101700.33844538617,101700.33844538617,101700.33844538617,127684.11908552583,124099.61043990246,3584.508645623372,0.0,90023.66068150797,55204.567674017606,38687.88111943374,25983.780640139663,64671.6617595734,19820.83717568339,1450.0,0.0,0.8867737488940004,2.873803232308096,0.001494314320929203,1.0,1.0,-5.102689106267633,353238.690394667,1550041.294000168,4.388084703485725,1550041.294000168,4.388084703485725,0.7628157522644808,0.09204014691373612,3.925202339928172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925202339928172,1.279047713575485,1.2793664734142751,3.0688474700881594,6502.519537514807,15371.997066972057,6482.740481241245,0.0003223109537827232,22934.782180720737,2338.696923079822,19377.345123423085,1975.9392986823316,0.8448889974508641,0.8448889974508641,35487.36623705155,35405.22815468563,1.0029007682020965,0.8,4282.949150594111,4273.035954225843,1.0029007682020965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558988490830684,4.8979668451632055,-2.423053503082975,7.321020348246181,3.5,3.5,1.0,0.6,0.00024920356082627976,1.0000388933004278,0.0002491938688542736,198.40360787179065,0.0,1.9266031809717746e-06,5.45999341487401,0.024820434188326138,8.501639580638033e-05,0.00016418716501989943,0.0006444678443222821,0.092040146914326,0.092040146914326,0.092040146914326,0.09202981893951939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496660.9763135652,592.7294954077273,0.0,0.092040146914326,0.09204014691373612,0.09204014691373612,0.375,0.375,0.5,7.973474066683467,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25983.780640139663,19820.83717568339,0.7628157522644808,1.0343326106558282,0.6361413724177926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477316956666904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43430050456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6035868829382,261.6035868829382,-11.546413117061775,245.563344440555,277.6438293253222,126540.58298413033,126574.64094912547,-34.05796499513305,0.0,nan,277.6438293253222,4.493829325322224,271.2277323483742,-1.9222676516257593,264.81163537142146,-8.338364628578518,258.3955383944508,-14.754461605549182,251.97944141750563,-21.17055858249435,245.563344440555,-27.586655559444978,1.0,1.0,26022.012520719443,26022.012520719443,276.9342767634261,3.784276763426135,276.9342767634261,276.9342767634261,75947.8181475157,75948.64937043023,-0.8312229145230958,0.0,8546.071908451686,8546.071908451686,0.8854104799625012,3944.828351627813,276.9342767634261,3.784276763426135,1.0,0.002,0.19694873947899583,0.0048708059702128985,0.00030510109834708146,0.0016948989016266425,0.15255054917354072,0.15255054917354072,0.0,-2.6275856490620697e-14,0.9998872652408644,0.9998872652408644,0.0,0.09202977078994298,1.0376123793129554e-05,0.0,0.0,0.0,1601761.5118452336,268.04731089373234,0.0,1.0,1279591.4603353813,2618.132764920849,,,,,,,,,,,,,,,,,,,3.0,15371.997066972057,1450.0,0.375,6.173730061729009,3.5
3367.0,-29.370987083985515,4.8979528447741805,34.94794435990727,25.52833204334604,6.2759300815117935,-25.806295367424422,-39.333698235545285,2.711238364919774,-5.102699600422682,-5.102699600380332,39.895692159613134,41140.134329463086,25751.680046272868,25751.680046272868,66891.81437573595,75959.34442128222,75948.4895741218,25751.680046272868,101700.16962039468,101700.16962039468,101700.16962039468,127683.94144503598,124099.5727886298,3584.368656406172,0.0,90023.64904510671,55204.54723659545,38687.890898345846,25983.771824641295,64671.66272298714,19820.829383255914,1450.0,0.0,0.886773746299708,2.873802120586984,0.001494314320929203,1.0,1.0,-5.102699600422682,353238.54578341515,1550040.6902288743,4.388084790665136,1550040.6902288743,4.388084790665136,0.762815711168582,0.09204009287955206,3.9252092875437055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252092875437055,1.2790479962881702,1.2793667438002745,3.068852223634111,6502.529609708268,15372.010534481027,6482.739881743269,0.0003223087201812293,22934.73862165479,2338.6924812912453,19377.343331483517,1975.9391159553484,0.8448905239838919,0.8448905239838919,35487.41648720671,35405.22815468563,1.002902543338345,0.8,4282.955215255487,4273.035954225843,1.002902543338345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558986541818906,4.8979528447741805,-2.423064936682214,7.321017781456394,3.5,3.5,1.0,0.6,0.0002491938688542736,1.0000389576749762,0.0002491841612187116,198.40391716592842,0.0,1.922922213412488e-06,5.449561552810991,0.02482235711053955,8.501324397690919e-05,0.00016418062487736441,0.0006444433136033599,0.09204009288517553,0.09204009288517553,0.09204009288517553,0.09202978306885669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496662.40508917894,592.7290269269204,0.0,0.09204009288517553,0.09204009287955206,0.09204009287955206,0.375,0.375,0.5,7.9731647732826625,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,25983.771824641295,19820.829383255914,0.762815711168582,1.0343295897966711,0.6361384970985149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447733934802114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4238686425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.603384085819,261.603384085819,-11.546615914180961,245.56298341032368,277.64378476131475,126542.14368136266,126576.04940617006,-33.905724807372316,0.0,nan,277.64378476131475,4.493784761314771,271.22762449112514,-1.9223755088748362,264.81146422091956,-8.338535779080416,258.3953039507098,-14.754696049290203,251.97914368052122,-21.17085631947876,245.56298341032368,-27.587016589676296,1.0,1.0,26022.012520719443,26022.012520719443,276.9342475711046,3.784247571104629,276.9342475711046,276.9342475711046,75947.66894808644,75948.4895741218,-0.8206260353617836,0.0,8546.071908451686,8546.071908451686,0.8854100405654636,3944.835333981424,276.9342475711046,3.784247571104629,1.0,0.002,0.19695909723343252,0.0048707579946798175,0.0003051171373236,0.0016948828631953368,0.1525585686618,0.1525585686618,0.0,5.189368899871649e-13,0.9998874647611798,0.9998874647611798,0.0,0.09202973512571883,1.0357753833229642e-05,0.0,0.0,0.0,1601761.4997546836,268.0473003995773,0.0,1.0,1279591.496444457,2618.132617195588,,,,,,,,,,,,,,,,,,,3.0,15372.010534481027,1450.0,0.375,6.173730061729009,3.5
