time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3368.0,-29.371361091835,4.897938908995517,34.9479370586253,25.528218957502418,6.275897823761961,-25.80663520028306,-39.334027644339926,2.7111719322083148,-5.102710525230464,-5.102710525198187,39.895678007036025,41139.97058432385,25751.672293048785,25751.672293048785,66891.64287737264,75959.18207115916,75948.32629708252,25751.672293048785,101699.9985901313,101699.9985901313,101699.9985901313,127683.76140576066,124099.53251610386,3584.2288896567898,0.0,90023.6505130654,55204.5466673328,38687.89316192511,25983.762815629354,64671.65597755446,19820.821432874673,1450.0,0.0,0.8867737419424668,2.8738009632440726,0.001494314320929203,1.0,1.0,-5.102710525230464,353238.3952377425,1550040.0813436022,4.388084937087227,1550040.0813436022,4.388084937087227,0.7628156696747692,0.09204003896043018,3.9252174467246466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252174467246466,1.2790483242637374,1.2793670594403939,3.068857815817187,6502.541458873163,15372.023977038689,6482.738052675006,0.0003223060358210603,22934.691322180028,2338.687658087117,19377.337864276076,1975.9385584553418,0.8448920280665102,0.8448920280665102,35487.47550025205,35405.22815468563,1.0029046280331262,0.8,4282.962337504874,4273.035954225843,1.0029046280331262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558984868139043,4.897938908995517,-2.423076668274927,7.321015577270444,3.5,3.5,1.0,0.6,0.0002491841612187116,1.0000387280022696,0.00024917451118767683,198.40422463656992,0.0,1.926032921919471e-06,5.45837730071978,0.024824283143461467,8.501009292358826e-05,0.00016417406829512336,0.0006444189171717819,0.09204003896215446,0.09204003896215446,0.09204003896215446,0.09202974555425576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496663.8309110298,592.7285594067547,0.0,0.09204003896215446,0.09204003896043018,0.09204003896043018,0.375,0.375,0.5,7.972855971200477,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,25983.762815629354,19820.821432874673,0.7628156696747692,1.0343270458481637,0.6361360315035425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477361776433115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.432684390405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60318122766415,261.60318122766415,-11.546818772335826,245.56262312734256,277.6437393279896,126543.6149884773,126577.5309172749,-33.91592879759977,0.0,nan,277.6437393279896,4.493739327989601,271.22751608785825,-1.922483912141729,264.8112928477358,-8.338707152264192,258.39506960758916,-14.754930392410813,251.97884636746954,-21.171153632530434,245.56262312734256,-27.587376872657416,1.0,1.0,26022.012520719443,26022.012520719443,276.93421754077946,3.78421754077948,276.93421754077946,276.93421754077946,75947.4924582805,75948.32629708252,-0.8338388020201819,0.0,8546.071908451686,8546.071908451686,0.8854095245436621,3944.8435339582697,276.93421754077946,3.78421754077948,1.0,0.002,0.19696943861704985,0.004870710012723283,0.0003051331506665881,0.0016948668494225743,0.15256657533329404,0.15256657533329404,0.0,8.916218457999392e-14,0.9998876425557378,0.9998876425557378,0.0,0.0920296975768828,1.0341383547386327e-05,0.0,0.0,0.0,1601761.4871679689,268.0472894747695,0.0,1.0,1279591.5340353474,2618.1324634080847,,,,,,,,,,,,,,,,,,,3.0,15372.023977038689,1450.0,0.375,6.173730061729009,3.5
3369.0,-29.371734339917996,4.897925032026791,34.94792977167896,25.52810573196041,6.275867140952497,-25.80697419182948,-39.334356878511585,2.711106992780015,-5.102721661532939,-5.102721661527906,39.895663818195786,41139.814007881105,25751.665235903343,25751.665235903343,66891.47924378444,75959.02128225355,75948.1615682543,25751.665235903343,101699.82680415765,101699.82680415765,101699.82680415765,127683.58052388344,124099.4911899115,3584.089333971943,0.0,90023.65541855189,55204.555562704045,38687.88872871983,25983.753719725795,64671.64244844562,19820.813412754283,1450.0,0.0,0.8867737366392761,2.87379978349644,0.001494314320929203,1.0,1.0,-5.102721661532939,353238.241777695,1550039.4708984958,4.38808511529731,1550039.4708984958,4.38808511529731,0.7628156280478882,0.09203998514912155,3.9252260390679283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252260390679283,1.2790486451973369,1.2793673681104674,3.068863763553206,6502.554061412078,15372.037451511971,6482.735722140279,0.0003223031613458867,22934.642367737022,2338.6826661231944,19377.33089815182,1975.9378481083572,0.8448935277669993,0.8448935277669994,35487.53764621142,35405.22815468563,1.0029068234021625,0.8,4282.969837863794,4273.035954225843,1.0029068234021625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558983344720903,4.897925032026791,-2.4230885389478622,7.321013570974653,3.5,3.5,1.0,0.6,0.00024917451118767683,1.0000386494459228,0.0002491648811030788,198.40453148344108,0.0,1.9146069251749948e-06,5.425996025945935,0.024826197750386643,8.500694364853777e-05,0.00016416756753913906,0.0006443948108750714,0.09203998515267632,0.09203998515267632,0.09203998515267632,0.09202970722400208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496665.25430794386,592.7280926781975,0.0,0.09203998515267632,0.09203998514912155,0.09203998514912155,0.375,0.375,0.5,7.972547633995506,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25983.753719725795,19820.813412754283,0.7628156280478882,1.0343247320045785,0.6361337434823398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477384072619508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40030311563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60297853181237,261.60297853181237,-11.547021468187609,245.56226360130324,277.6436934623233,126545.1218318911,126579.01062362861,-33.88879173753001,0.0,nan,277.6436934623233,4.4936934623233356,271.22740749012104,-1.922592509878939,264.81112151791734,-8.338878482082634,258.394835545703,-14.75516445429696,251.9785495735062,-21.171450426493777,245.56226360130324,-27.587736398696734,1.0,1.0,26022.012520719443,26022.012520719443,276.9341871290645,3.7841871290645486,276.9341871290645,276.9341871290645,75947.32284278587,75948.1615682543,-0.8387254684348591,0.0,8546.071908451686,8546.071908451686,0.8854089811266127,3944.852169263268,276.9341871290645,3.7841871290645486,1.0,0.002,0.19697976447141055,0.004870662064247248,0.0003051491398182062,0.001694850860500563,0.15257456990910312,0.15257456990910312,0.0,3.187693164985461e-13,0.9998878112164401,0.9998878112164401,0.0,0.09202965929514881,1.0325853972750904e-05,0.0,0.0,0.0,1601761.474337585,268.04727833846704,0.0,1.0,1279591.5723539614,2618.1323066434247,,,,,,,,,,,,,,,,,,,3.0,15372.037451511971,1450.0,0.375,6.173730061729009,3.5
3370.0,-29.372106757943904,4.897911212515908,34.947922498641354,25.52799704661595,6.275838477769811,-25.807312234362318,-39.33468220112843,2.7110439541257976,-5.102732803371055,-5.102732803401902,39.895649645706065,41139.63679389718,25751.658340988353,25751.658340988353,66891.29513488553,75958.85529207352,75947.9968216239,25751.658340988353,101699.65516261227,101699.65516261227,101699.65516261227,127683.39979053741,124099.4498035067,3583.9499870307186,0.0,90023.65277148987,55204.54144944219,38687.90146894186,25983.74462792515,64671.646096867014,19820.80539694175,1450.0,0.0,0.8867737312485717,2.8737986031627702,0.001494314320929203,1.0,1.0,-5.102732803371055,353238.0882414175,1550038.8611576445,4.388085296448224,1550038.8611576445,4.388085296448224,0.7628155864663175,0.09203993142684913,3.925233844034142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925233844034142,1.2790489572770125,1.2793676679499184,3.068869116934065,6502.56540458373,15372.05092873898,6482.734255934925,0.00032230060595048074,22934.59608994109,2338.677947101313,19377.3265155659,1975.9374012089654,0.8448950415161061,0.8448950415161061,35487.59409727427,35405.22815468563,1.0029088175940368,0.8,4282.976650909035,4273.035954225843,1.0029088175940368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558981856323272,4.897911212515908,-2.423100398283909,7.321011610799816,3.5,3.5,1.0,0.6,0.0002491648811030788,1.0000385636101907,0.0002491552727762625,198.4048376487507,0.0,1.910652422817705e-06,5.414788966265376,0.02482810840280946,8.500383189521188e-05,0.0001641610492078669,0.0006443705062228734,0.0920399314278253,0.0920399314278253,0.0920399314278253,0.09202966886589958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496666.67555707274,592.727626653126,0.0,0.0920399314278253,0.09203993142684913,0.09203993142684913,0.375,0.375,0.5,7.972239757160279,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,25983.74462792515,19820.80539694175,0.7628155864663175,1.0343218268280021,0.6361309673837137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477406323578206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.38909605595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6027762278338,261.6027762278338,-11.547223772166205,245.56190485630898,277.64364759936,126546.6267053605,126580.44998172329,-33.823276362801,0.0,nan,277.64364759936,4.493647599360031,271.22729905074937,-1.9227009492506113,264.8109505021444,-8.33904949785557,258.39460195352353,-14.755398046476444,251.9782534049165,-21.171746595083476,245.56190485630898,-27.588095143690992,1.0,1.0,26022.012520719443,26022.012520719443,276.9341567097222,3.784156709722197,276.9341567097222,276.9341567097222,75947.158147765,75947.9968216239,-0.8386738589033484,0.0,8546.071908451686,8546.071908451686,0.8854084875065318,3944.860013254313,276.9341567097222,3.784156709722197,1.0,0.002,0.19699007491402748,0.004870614181934391,0.000305165105090647,0.0016948348949339532,0.1525825525453235,0.1525825525453235,0.0,2.46001136128271e-14,0.9998879785934972,0.9998879785934972,0.0,0.09202962098427628,1.0310442572856312e-05,0.0,0.0,0.0,1601761.4615008198,268.0472671966289,0.0,1.0,1279591.6106916224,2618.132149800862,,,,,,,,,,,,,,,,,,,3.0,15372.05092873898,1450.0,0.375,6.173730061729009,3.5
3371.0,-29.372478443170593,4.897897449343883,34.94791523933294,25.527888361271494,6.275809897363067,-25.807649609142633,-39.335007418971486,2.7109810632729894,-5.102743941072049,-5.10274394107203,39.89563549585042,41139.4627046757,25751.651580320973,25751.651580320973,66891.11428499667,75958.68973870757,75947.83219171522,25751.651580320973,101699.4837720362,101699.4837720362,101699.4837720362,127683.2193179273,124099.40846972309,3583.810848204217,0.0,90023.65045977998,55204.53038741089,38687.91119152121,25983.735545891104,64671.64673741232,19820.797390254644,1450.0,0.0,0.8867737257969502,2.8737974232677423,0.001494314320929203,1.0,1.0,-5.102743941072049,353237.9347622015,1550038.2523902352,4.38808547964622,1550038.2523902352,4.38808547964622,0.7628155449491931,0.09203987778789038,3.925241691977216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925241691977216,1.2790492686268116,1.2793679670871358,3.0688745056641635,6502.5768226561795,15372.064410153196,6482.732740288337,0.00032229803166233703,22934.54964665715,2338.673211204351,19377.321985196817,1975.936939239885,0.84489655492412,0.8448965549241199,35487.65085915367,35405.22815468563,1.0029108227666257,0.8,4282.983501466541,4273.035954225843,1.0029108227666257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55898039690552,4.897897449343883,-2.4231122394467275,7.32100968879061,3.5,3.5,1.0,0.6,0.0002491552727762625,1.0000384878448965,0.00024914568369583176,198.4051432124496,0.0,1.9063385220657893e-06,5.4025633715344465,0.02483001474133153,8.50007212492924e-05,0.0001641545515269701,0.0006443462895814853,0.0920398777919507,0.0920398777919507,0.0920398777919507,0.09202963051552247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496668.0946938555,592.7271613202539,0.0,0.0920398777919507,0.09203987778789038,0.09203987778789038,0.375,0.375,0.5,7.971932339671759,0.0,0.0,0.0,0.0,0.0,0.0,25983.735545891104,19820.797390254644,0.7628155449491931,1.0343190201510735,0.636128269189049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477428525118454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37687046122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60257431860794,261.60257431860794,-11.547425681392042,245.56154687767886,277.6436017595375,126548.1309037386,126581.88818043661,-33.75727669802524,0.0,nan,277.6436017595375,4.493601759537512,271.2271907831656,-1.9228092168343665,264.8107798067921,-8.339220193207893,258.39436883042254,-14.755631169577441,251.97795785405094,-21.172042145949035,245.56154687767886,-27.588453122321113,1.0,1.0,26022.012520719443,26022.012520719443,276.9341263082417,3.784126308241696,276.9341263082417,276.9341263082417,75946.99398777918,75947.83219171522,-0.8382039360440103,0.0,8546.071908451686,8546.071908451686,0.8854079911682424,3944.8679004371024,276.9341263082417,3.784126308241696,1.0,0.002,0.19700036997392867,0.0048705663707668155,0.00030518104653499403,0.0016948189538520718,0.152590523267497,0.152590523267497,0.0,3.87065813428622e-13,0.9998881456642101,0.9998881456642101,0.0,0.09202958272849424,1.0295059396144616e-05,0.0,0.0,0.0,1601761.4486688199,268.0472560589279,0.0,1.0,1279591.6490150443,2618.1319930165596,,,,,,,,,,,,,,,,,,,3.0,15372.064410153196,1450.0,0.375,6.173730061729009,3.5
3372.0,-29.372849328915414,4.897883741658404,34.94790799350068,25.527779675927036,6.2757813983380375,-25.807986256179852,-39.33533626897258,2.710918325562313,-5.10275506300502,-5.102755062976147,39.89562136615059,41139.30730653718,25751.644921933967,25751.644921933967,66890.95222847114,75958.52466454906,75947.6676706347,25751.644921933967,101699.31259256868,101699.31259256868,101699.31259256868,127683.03906933722,124099.36715266449,3583.671916672733,0.0,90023.64850188576,55204.53787199026,38687.900699883896,25983.726476768534,64671.62717665243,19820.7893949542,1450.0,0.0,0.8867737203525421,2.873796245043512,0.001494314320929203,1.0,1.0,-5.10275506300502,353237.78150032467,1550037.6444908483,4.388085662601818,1550037.6444908483,4.388085662601818,0.762815503491215,0.09203982423163683,3.925249583652062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925249583652062,1.2790495792271337,1.279368265499302,3.0688799303807253,6502.588316979625,15372.07789383389,6482.7311733744245,0.0003222954380938831,22934.503038180705,2338.668458462442,19377.317301586278,1975.9364616445248,0.8448980677421906,0.8448980677421907,35487.707937309315,35405.22815468563,1.002912839112811,0.8,4282.99039019524,4273.035954225843,1.002912839112811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558978959566918,4.897883741658404,-2.423124054200577,7.321007795858981,3.5,3.5,1.0,0.6,0.00024914568369583176,1.0000384051737865,0.00024913611558001643,198.40544811971245,0.0,1.9025228761358357e-06,5.391749830968958,0.024831917264207665,8.499757596946185e-05,0.0001641481077263699,0.0006443222915102073,0.09203982423491779,0.09203982423491779,0.09203982423491779,0.09202959221939956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496669.51171469124,592.7266966806374,0.0,0.09203982423491779,0.09203982423163683,0.09203982423163683,0.375,0.375,0.5,7.971625379788335,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,25983.726476768534,19820.7893949542,0.762815503491215,1.0343168271575502,0.6361260587144957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477450683037845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.366056920655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.602372812447,261.602372812447,-11.547627187552962,245.56118966491044,277.64355595998126,126549.63466170184,126583.32455042939,-33.68988872753596,0.0,nan,277.64355595998126,4.493555959981279,271.2270827009737,-1.9229172990262668,264.81060944194775,-8.33939055805223,258.3941361829424,-14.75586381705756,251.97766292392654,-21.172337076073433,245.56118966491044,-27.588810335089534,1.0,1.0,26022.012520719443,26022.012520719443,276.9340959352615,3.7840959352615187,276.9340959352615,276.9340959352615,75946.83033617123,75947.6676706347,-0.83733446347469,0.0,8546.071908451686,8546.071908451686,0.8854074920639977,3944.875831570322,276.9340959352615,3.7840959352615187,1.0,0.002,0.19701064971059584,0.004870518629319193,0.0003051969642507474,0.0016948030360323316,0.1525984821253737,0.1525984821253737,0.0,2.830791157037993e-13,0.9998883120825485,0.9998883120825485,0.0,0.0920295444953458,1.027973629103644e-05,0.0,0.0,0.0,1601761.435854987,268.04724493699496,0.0,1.0,1279591.6872842049,2618.1318364542467,,,,,,,,,,,,,,,,,,,3.0,15372.07789383389,1450.0,0.375,6.173730061729009,3.5
3373.0,-29.37321943699543,4.897870088801124,34.94790076104531,25.527670920733385,6.275753018368242,-25.808322191461276,-39.33566127726806,2.7108557728142717,-5.1027661607220125,-5.102766160734198,39.89560726053898,41139.1399981442,25751.638342553455,25751.638342553455,66890.77834069765,75958.36008370496,75947.5033497644,25751.638342553455,101699.14169231786,101699.14169231786,101699.14169231786,127682.8591172467,124099.32592490438,3583.533192342324,0.0,90023.64696910197,55204.53338440795,38687.90398299336,25983.71742492883,64671.62140792219,19820.781414694826,1450.0,0.0,0.8867737149442485,2.8737950693850616,0.001494314320929203,1.0,1.0,-5.1027661607220125,353237.6285722019,1550037.0376272567,4.388085844343813,1550037.0376272567,4.388085844343813,0.7628154621046921,0.09203977075748457,3.925257528560436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925257528560436,1.279049888926907,1.2793685630375051,3.068885398874969,6502.599904062727,15372.091381141363,6482.7295445132895,0.0003222928210948809,22934.456227160616,2338.6636850668287,19377.31243281134,1975.9359651676507,0.8448995799544333,0.8448995799544333,35487.76540046419,35405.22815468563,1.00291486906032,0.8,4282.997325389268,4273.035954225843,1.00291486906032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558977539283361,4.897870088801124,-2.4231358365872064,7.321005925388331,3.5,3.5,1.0,0.6,0.00024913611558001643,1.0000383247611506,0.00024912656786380677,198.4057523884701,0.0,1.8983663060017994e-06,5.3799701112091,0.024833815630513668,8.499446753924933e-05,0.0001641416480407671,0.0006442982397223384,0.09203977075820385,0.09203977075820385,0.09203977075820385,0.09202955400919084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496670.926639762,592.7262327278683,0.0,0.09203977075820385,0.09203977075748457,0.09203977075748457,0.375,0.375,0.5,7.971318877281996,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25983.71742492883,19820.781414694826,0.7628154621046921,1.0343142306387825,0.6361235284121809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477472793360695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.354277200895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60217171758353,261.60217171758353,-11.547828282416447,245.56083321415352,277.6435102210126,126551.13849121722,126584.7596149732,-33.621123755950855,0.0,nan,277.6435102210126,4.493510221012627,271.22697481964144,-1.923025180358536,264.8104394182615,-8.339560581738453,258.3939040169035,-14.756095983096486,251.97736861552855,-21.17263138447143,245.56083321415352,-27.58916678584646,1.0,1.0,26022.012520719443,26022.012520719443,276.93406560985454,3.784065609854565,276.93406560985454,276.93406560985454,75946.6670146379,75947.5033497644,-0.8363351264997618,0.0,8546.071908451686,8546.071908451686,0.8854069895928618,3944.8838162032384,276.93406560985454,3.784065609854565,1.0,0.002,0.1970209141293559,0.00487047095988927,0.00030521285825150146,0.0016947871417465421,0.15260642912575073,0.15260642912575073,0.0,-1.9563344000328442e-15,0.9998884784406475,0.9998884784406475,0.0,0.09202950633872725,1.026441875731731e-05,0.0,0.0,0.0,1601761.42306905,268.04723383927796,0.0,1.0,1279591.7254700393,2618.1316802328474,,,,,,,,,,,,,,,,,,,3.0,15372.091381141363,1450.0,0.375,6.173730061729009,3.5
3374.0,-29.373588782275526,4.897856490073619,34.947893541944865,25.52756220046433,6.275724739591876,-25.808657430103157,-39.33598614586515,2.7107933873237076,-5.102777236882275,-5.10277723691068,39.89559318104713,41138.97598001789,25751.63184698457,25751.63184698457,66890.60782700246,75958.19597462809,75947.33925912359,25751.63184698457,101698.97110610816,101698.97110610816,101698.97110610816,127682.67949631726,124099.28482084235,3583.3946754749054,0.0,90023.64582078716,55204.53210371517,38687.90413007999,25983.7083902091,64671.61252028908,19820.773449491342,1450.0,0.0,0.8867737095510396,2.8737938960105818,0.001494314320929203,1.0,1.0,-5.102777236882275,353237.4759411784,1550036.4318882462,4.388086025578896,1550036.4318882462,4.388086025578896,0.7628154207949776,0.09203971736448069,3.9252655215490386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252655215490386,1.2790501978093836,1.2793688597842952,3.068890906918119,6502.611574945214,15372.104871665197,6482.727859652012,0.00032229018292532737,22934.409233355727,2338.6588930323533,19377.30739664823,1975.9354516219332,0.8449010916080603,0.8449010916080603,35487.82321134555,35405.22815468563,1.002916911292469,0.8,4283.004302550197,4273.035954225843,1.002916911292469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558976137092127,4.897856490073619,-2.4231475886711054,7.321004078744725,3.5,3.5,1.0,0.6,0.00024912656786380677,1.0000382458870802,0.00024911704016161896,198.40605603093792,0.0,1.894321818169117e-06,5.3685080326912775,0.024835709952331836,8.499136055013444e-05,0.00016413520731367235,0.0006442742701406617,0.09203971736646797,0.09203971736646797,0.09203971736646797,0.0920295158736893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496672.3394758469,592.7257694598278,0.0,0.09203971736646797,0.09203971736448069,0.09203971736448069,0.375,0.375,0.5,7.971012832788649,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,25983.7083902091,19820.773449491342,0.7628154207949776,1.034311736173537,0.6361210796639959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447749485738723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34281512238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60197103777415,261.60197103777415,-11.548028962225828,245.5604775195458,277.64346455600275,126552.64184174968,126586.19357105922,-33.55172930953984,0.0,nan,277.64346455600275,4.4934645560027775,271.22686714870974,-1.9231328512902337,264.81026974141304,-8.33973025858694,258.3936723341337,-14.756327665866252,251.97707492683978,-21.1729250731602,245.5604775195458,-27.58952248045418,1.0,1.0,26022.012520719443,26022.012520719443,276.9340353329689,3.7840353329689265,276.9340353329689,276.9340353329689,75946.5043140608,75947.33925912359,-0.8349450627865735,0.0,8546.071908451686,8546.071908451686,0.885406484080749,3944.891849156784,276.9340353329689,3.7840353329689265,1.0,0.002,0.19703116320761144,0.004870423363877873,0.0003052287285005725,0.0016947712716484115,0.15261436425028624,0.15261436425028624,0.0,1.489841236490541e-13,0.9998886450508341,0.9998886450508341,0.0,0.09202946828643233,1.0249078048367436e-05,0.0,0.0,0.0,1601761.410307948,268.0472227631177,0.0,1.0,1279591.7635817009,2618.131524314908,,,,,,,,,,,,,,,,,,,3.0,15372.104871665197,1450.0,0.375,6.173730061729009,3.5
3375.0,-29.37395720653141,4.897842941485108,34.94788633438586,25.52745355004447,6.275694189950982,-25.808992066886102,-39.33630713783202,2.7107290503021613,-5.102788448942874,-5.102788448930348,39.89557907592906,41138.794409181246,25751.625830319797,25751.625830319797,66890.42023950105,75958.03046118662,75947.17413855597,25751.625830319797,101698.79996887577,101698.79996887577,101698.79996887577,127682.4992676682,124099.2429100738,3583.256357594412,0.0,90023.6400405895,55204.50999793913,38687.92226961152,25983.69929879243,64671.62156840395,19820.765438647668,1450.0,0.0,0.8867737035584741,2.8737927082396624,0.001494314320929203,1.0,1.0,-5.102788448942874,353237.32143748744,1550035.8250462972,4.38808622695495,1550035.8250462972,4.38808622695495,0.7628153793932191,0.09203966405984282,3.925272965149664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925272965149664,1.2790505156992877,1.2793691655663515,3.0688959638186164,6502.622289910557,15372.11836513352,6482.726831286755,0.0003222877869728594,22934.364269659665,2338.6543080113665,19377.304322795662,1975.9351381762033,0.8449026140406382,0.8449026140406382,35487.87704864781,35405.22815468563,1.0029188131543703,0.8,4283.010800142227,4273.035954225843,1.0029188131543703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558974838281393,4.897842941485108,-2.423159426765012,7.32100236825012,3.5,3.5,1.0,0.6,0.00024911704016161896,1.0000381506277187,0.00024910753655273,198.4063589170326,0.0,1.8903538141201437e-06,5.357262709216487,0.024837600306145957,8.498829073956962e-05,0.00016412874942204936,0.0006442501429101938,0.09203966406136901,0.09203966406136901,0.09203966406136901,0.09202947721495962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496673.75006248074,592.725306926485,0.0,0.09203966406136901,0.09203966405984282,0.09203966405984282,0.375,0.375,0.5,7.970707227573942,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25983.69929879243,19820.765438647668,0.7628153793932191,1.0343086908490495,0.6361181830838778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477516876003216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3315697989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6017705748587,261.6017705748587,-11.548229425141301,245.56012258204711,277.6434185676699,126554.09958265607,126587.61505145636,-33.51546880033442,0.0,nan,277.6434185676699,4.4934185676699485,271.22675937054413,-1.9232406294558473,264.81010017341566,-8.339899826584315,258.39344097630124,-14.756559023698742,251.9767817791741,-21.173218220825873,245.56012258204711,-27.589877417952863,1.0,1.0,26022.012520719443,26022.012520719443,276.93400479972547,3.784004799725494,276.93400479972547,276.93400479972547,75946.33510263968,75947.17413855597,-0.8390359162876848,0.0,8546.071908451686,8546.071908451686,0.8854060133142188,3944.899329975412,276.93400479972547,3.784004799725494,1.0,0.002,0.19704139760261755,0.0048703758085356244,0.0003052445759166036,0.0016947554241790311,0.1526222879583018,0.1526222879583018,0.0,9.563487154973238e-14,0.9998888045166474,0.9998888045166474,0.0,0.09202942966491007,1.0234394932744094e-05,0.0,0.0,0.0,1601761.3973902701,268.0472115510571,0.0,1.0,1279591.8021609758,2618.131366483948,,,,,,,,,,,,,,,,,,,3.0,15372.11836513352,1450.0,0.375,6.173730061729009,3.5
3376.0,-29.374325008325112,4.897829446608779,34.94787914046101,25.52734469007703,6.275668212528428,-25.80932568625532,-39.33663176195694,2.710668890376656,-5.102799440690603,-5.102799440708422,39.89556505428731,41138.642506768716,25751.61938484179,25751.61938484179,66890.26189161051,75957.8690311196,75947.01074016103,25751.61938484179,101698.63012500282,101698.63012500282,101698.63012500282,127682.32043971724,124099.20219099628,3583.1182487209585,0.0,90023.64413129378,55204.523433402836,38687.911886545495,25983.69031471442,64671.60220125991,19820.757516634803,1450.0,0.0,0.8867736983856894,2.8737915438083896,0.001494314320929203,1.0,1.0,-5.102799440690603,353237.169969789,1550035.2217954458,4.388086400782835,1550035.2217954458,4.388086400782835,0.7628153382589546,0.09203961082702482,3.9252815884850634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252815884850634,1.2790508141723607,1.2793694519575516,3.0689019896562963,6502.63505793752,15372.131864741517,6482.724398547311,0.00032228487103983834,22934.31492797382,2338.649276559663,19377.29705117466,1975.9343966772203,0.8449041147306939,0.8449041147306939,35487.93941858782,35405.22815468563,1.002921016441984,0.8,4283.0183275332365,4273.035954225843,1.002921016441984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558973446903221,4.897829446608779,-2.4231710892382115,7.3210005358469905,3.5,3.5,1.0,0.6,0.00024910753655273,1.0000380862845606,0.0002490980493335396,198.40666129220054,0.0,1.8855764362271275e-06,5.34372362026768,0.024839485882582186,8.4985186297045e-05,0.00016412235025568502,0.0006442264397175373,0.09203961082432163,0.09203961082432163,0.09203961082432163,0.0920294393887292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496675.15882270393,592.7248449947583,0.0,0.09203961082432163,0.09203961082702482,0.09203961082702482,0.375,0.375,0.5,7.970402083631496,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,25983.69031471442,19820.757516634803,0.7628153382589546,1.0343065521006587,0.6361160247544828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477538839775632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.318030709954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6015707616313,261.6015707616313,-11.54842923836867,245.55976841307884,277.6433731101841,126555.64557339692,126589.05241975882,-33.406846361897244,0.0,nan,277.6433731101841,4.493373110184109,271.22665217075684,-1.9233478292431414,264.8099312313369,-8.340068768663059,258.3932102919291,-14.756789708070869,251.97648935250177,-21.173510647498205,245.55976841307884,-27.590231586921135,1.0,1.0,26022.012520719443,26022.012520719443,276.93397468823997,3.7839746882399936,276.93397468823997,276.93397468823997,75946.18011085152,75947.01074016103,-0.8306293095083674,0.0,8546.071908451686,8546.071908451686,0.8854054679358097,3944.907996427489,276.93397468823997,3.7839746882399936,1.0,0.002,0.19705161651494968,0.004870328360076226,0.00030526039948636496,0.001694739600124918,0.15263019974318248,0.15263019974318248,0.0,-3.8871683649688293e-13,0.9998889726635537,0.9998889726635537,0.0,0.09202939191418714,1.0218912837678696e-05,0.0,0.0,0.0,1601761.3847264173,268.0472005593094,0.0,1.0,1279591.8399821783,2618.131211754331,,,,,,,,,,,,,,,,,,,3.0,15372.131864741517,1450.0,0.375,6.173730061729009,3.5
3377.0,-29.374691913322742,4.897816001557095,34.94787195844174,25.527235969807975,6.275637991012809,-25.809658922893597,-39.336952509451635,2.7106050005431013,-5.10281056391409,-5.1028105638409516,39.89555101002925,41138.46781859464,25751.613405899963,25751.613405899963,66890.0812244946,75957.70456303262,75946.84636925213,25751.613405899963,101698.45977515209,101698.45977515209,101698.45977515209,127682.1410517543,124099.1607106952,3582.9803410591016,0.0,90023.63938708432,55204.50820774478,38687.92353259948,25983.6812766022,64671.604809201686,19820.74955125041,1450.0,0.0,0.8867736926250456,2.8737903654493624,0.001494314320929203,1.0,1.0,-5.10281056391409,353237.01669038873,1550034.6175726939,4.388086594365321,1550034.6175726939,4.388086594365321,0.7628152970417863,0.09203955767923494,3.9252891599811766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252891599811766,1.279051129905907,1.2793697556344834,3.0689071517179607,6502.645995726756,15372.1453645387,6482.723220288545,0.0003222824187542063,22934.269481312815,2338.644642289958,19377.293529280363,1975.9340375439488,0.8449056354321324,0.8449056354321323,35487.99418087429,35405.22815468563,1.0029229509815594,0.8,4283.02493676106,4273.035954225843,1.0029229509815594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972156235698,4.897816001557095,-2.4231828345196544,7.320998836076749,3.5,3.5,1.0,0.6,0.0002490980493335396,1.0000379935325936,0.00024908858557824476,198.40696293090298,0.0,1.8823274845199924e-06,5.334516091129658,0.024841368210066706,8.498211903041739e-05,0.00016411593030312219,0.0006442024821990718,0.09203955767689051,0.09203955767689051,0.09203955767689051,0.09202940105547297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496676.56532274536,592.724383801398,0.0,0.09203955767689051,0.09203955767923494,0.09203955767923494,0.375,0.375,0.5,7.970097384201675,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,25983.6812766022,19820.74955125041,0.7628152970417863,1.0343037167832467,0.6361132979452726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477560766502988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.308823180814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60137117567155,261.60137117567155,-11.548628824328432,245.5594149892266,277.6433273621133,126557.10408704517,126590.47293649781,-33.36884945264509,0.0,nan,277.6433273621133,4.493327362113348,271.22654488753335,-1.9234551124666268,264.8097624129587,-8.340237587041258,258.39297993839347,-14.75702006160651,251.97619746380406,-21.17380253619592,245.5594149892266,-27.590585010773367,1.0,1.0,26022.012520719443,26022.012520719443,276.93394433160336,3.7839443316033794,276.93394433160336,276.93394433160336,75946.01181738293,75946.84636925213,-0.8345518692076439,0.0,8546.071908451686,8546.071908451686,0.8854049890802705,3944.9156057810824,276.93394433160336,3.7839443316033794,1.0,0.002,0.19706182056590332,0.004870280955954583,0.0003052761999499365,0.001694723799699739,0.15263809997496824,0.15263809997496824,0.0,-3.5032480388830223e-13,0.9998891340675079,0.9998891340675079,0.0,0.09202935362784667,1.0204051388268721e-05,0.0,0.0,0.0,1601761.3719110866,268.0471894360859,0.0,1.0,1279591.878255772,2618.131055173966,,,,,,,,,,,,,,,,,,,3.0,15372.1453645387,1450.0,0.375,6.173730061729009,3.5
3378.0,-29.375058129294235,4.897802606356167,34.94786478878742,25.527127179689728,6.275609944801971,-25.809991321877796,-39.33727695895357,2.7105431373386404,-5.102821635853786,-5.102821635893605,39.89553700283827,41138.31683188475,25751.607423793157,25751.607423793157,66889.9242556779,75957.54223314885,75946.68251498455,25751.607423793157,101698.28993877771,101698.28993877771,101698.28993877771,127681.9622087473,124099.11957188227,3582.842636865018,0.0,90023.63942306505,55204.519385166685,38687.911153220404,25983.672269969582,64671.583423189986,19820.741612789392,1450.0,0.0,0.8867736869913112,2.873789192523522,0.001494314320929203,1.0,1.0,-5.102821635853786,353236.8641177346,1550034.0149446977,4.38808678368311,1550034.0149446977,4.38808678368311,0.7628152559365926,0.0920395046105654,3.9252973047419055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252973047419055,1.279051436194723,1.2793700498943392,3.068912784633563,6502.657931198986,15372.158870041636,6482.721360801644,0.000322279713838554,22934.221903220714,2338.6397906747684,19377.287971149577,1975.933470772341,0.8449071458765459,0.8449071458765458,35488.0530893826,35405.22815468563,1.002925031991934,0.8,4283.032046393935,4273.035954225843,1.002925031991934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558970864884951,4.897802606356167,-2.42319452905056,7.320997135406726,3.5,3.5,1.0,0.6,0.00024908858557824476,1.0000379222951647,0.00024907913992558114,198.40726400394573,0.0,1.877674945969089e-06,5.321330796876398,0.024843245885012674,8.497901646607315e-05,0.00016410956911217162,0.0006441788493183627,0.09203950461435252,0.09203950461435252,0.09203950461435252,0.09202936290937863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496677.969830395,592.7239232616953,0.0,0.09203950461435252,0.0920395046105654,0.0920395046105654,0.375,0.375,0.5,7.969793133800882,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,25983.672269969582,19820.741612789392,0.7628152559365926,1.0343016316451046,0.6361111736307564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477582639830315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.295637886564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60117203604835,261.60117203604835,-11.548827963951624,245.55906231380828,277.64328175828365,126558.60468119937,126591.89890682917,-33.294225629798476,0.0,nan,277.64328175828365,4.493281758283672,271.2264378693924,-1.9235621306075927,264.80959398049606,-8.340406019503916,258.3927500916072,-14.757249908392794,251.97590620270284,-21.174093797297132,245.55906231380828,-27.590937686191694,1.0,1.0,26022.012520719443,26022.012520719443,276.93391408650024,3.7839140865002605,276.93391408650024,276.93391408650024,75945.85087098934,75946.68251498455,-0.8316439952177461,0.0,8546.071908451686,8546.071908451686,0.8854044739687218,3944.923791265615,276.93391408650024,3.7839140865002605,1.0,0.002,0.19707200957109508,0.004870233629906905,0.0003052919771372266,0.001694708023225181,0.1526459885686133,0.1526459885686133,0.0,3.624075865793497e-13,0.9998892974846931,0.9998892974846931,0.0,0.09202931560589742,1.0189004667987922e-05,0.0,0.0,0.0,1601761.3591548407,268.0471783641462,0.0,1.0,1279591.9163528986,2618.1308993155358,,,,,,,,,,,,,,,,,,,3.0,15372.158870041636,1450.0,0.375,6.173730061729009,3.5
3379.0,-29.375423582262332,4.897789261257344,34.94785763171659,25.52701838957148,6.2755820916518745,-25.810323014876854,-39.337597496900685,2.710481524279921,-5.102832646162824,-5.102832646142469,39.89552302668564,41138.154064693685,25751.601411554515,25751.601411554515,66889.7554762482,75957.38045966935,75946.5190964503,25751.601411554515,101698.12050800481,101698.12050800481,101698.12050800481,127681.7838042191,124099.07866683771,3582.7051373813897,0.0,90023.64004495495,55204.51879061542,38687.91250482171,25983.663296214294,64671.575801036,19820.733701916964,1450.0,0.0,0.8867736815588868,2.873788026127037,0.001494314320929203,1.0,1.0,-5.102832646162824,353236.7123944117,1550033.413653976,4.388086966236011,1550033.413653976,4.388086966236011,0.7628152149279412,0.09203945161926373,3.9253055203046654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253055203046654,1.2790517412866398,1.2793703429801475,3.068918475773367,6502.669990041313,15372.172377117897,6482.719417413564,0.00032227697768788554,22934.17406091939,2338.634912117736,19377.282162232554,1975.9328784276543,0.8449086551258063,0.8449086551258063,35488.1125099551,35405.22815468563,1.0029271310924361,0.8,4283.039217827532,4273.035954225843,1.0029271310924361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969567029679,4.897789261257344,-2.423206164913094,7.3209954261704375,3.5,3.5,1.0,0.6,0.00024907913992558114,1.0000378433964536,0.000249069714281639,198.407564450506,0.0,1.8740861017209528e-06,5.31116001227718,0.024845119971114396,8.497595140897151e-05,0.00016410318851660963,0.0006441551517838449,0.09203945162242046,0.09203945162242046,0.09203945162242046,0.09202932499327084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496679.3723016226,592.7234633897704,0.0,0.09203945162242046,0.09203945161926373,0.09203945161926373,0.375,0.375,0.5,7.969489335479598,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,25983.663296214294,19820.733701916964,0.7628152149279412,1.0342991437542282,0.6361087317750912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477604472143564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28546710197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60097334853407,261.60097334853407,-11.549026651465908,245.55871038428282,277.6432363127793,126560.1060214629,126593.32466013415,-33.218638671230366,0.0,nan,277.6432363127793,4.493236312779345,271.22633112708894,-1.923668872911037,264.8094259413784,-8.340574058621598,258.39252075569163,-14.757479244308342,251.97561556998323,-21.174384430016744,245.55871038428282,-27.59128961571716,1.0,1.0,26022.012520719443,26022.012520719443,276.93388395418737,3.783883954187388,276.93388395418737,276.93388395418737,75945.69051538724,75946.5190964503,-0.8285810630623018,0.0,8546.071908451686,8546.071908451686,0.885403954379152,3944.932047906189,276.93388395418737,3.783883954187388,1.0,0.002,0.19708218343092343,0.004870186379953609,0.0003053077309004868,0.0016946922693661204,0.1526538654502434,0.1526538654502434,0.0,2.666070489376615e-13,0.9998894619718758,0.9998894619718758,0.0,0.0920292777597721,1.0173859491627825e-05,0.0,0.0,0.0,1601761.3464695984,268.04716735383715,0.0,1.0,1279591.954237963,2618.1307443246983,,,,,,,,,,,,,,,,,,,3.0,15372.172377117897,1450.0,0.375,6.173730061729009,3.5
3380.0,-29.375788196299084,4.897775962988974,34.947850485744496,25.52690963437783,6.275552040205978,-25.810654172667082,-39.33791796499861,2.7104180165081946,-5.102843762023383,-5.102843762028773,39.8955090328509,41137.98891325099,25751.595791920696,25751.595791920696,66889.58470517168,75957.21729572248,75946.35487442813,25751.595791920696,101697.95066634883,101697.95066634883,101697.95066634883,127681.60494557036,124099.03710989424,3582.5678356761136,0.0,90023.63616860764,55204.512681655484,38687.91498550239,25983.654279221537,64671.569264723934,19820.72575636787,1450.0,0.0,0.886773675653062,2.8737868485491727,0.001494314320929203,1.0,1.0,-5.102843762023383,353236.5592166322,1550032.8116003103,4.388087164697211,1550032.8116003103,4.388087164697211,0.7628151738540485,0.09203939871343919,3.925313202580596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925313202580596,1.2790520551225717,1.2793706448377367,3.0689237289911806,6502.681120979491,15372.185887272459,6482.7181114148325,0.0003222744766641584,22934.128188656112,2338.6302344486767,19377.27825851495,1975.932480359241,0.8449101748763886,0.8449101748763886,35488.16807340978,35405.22815468563,1.0029290939365816,0.8,4283.045923747871,4273.035954225843,1.0029290939365816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558968353925574,4.897775962988974,-2.4232178655599093,7.320993828548883,3.5,3.5,1.0,0.6,0.000249069714281639,1.000037756634369,0.0002490603106025557,198.40786420815667,0.0,1.8701190579423164e-06,5.299917410208525,0.024846990090172338,8.497288712193029e-05,0.0001640968271597087,0.0006441314421515907,0.09203939871284988,0.09203939871284988,0.09203939871284988,0.09202928666996492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496680.77257450914,592.7230042362125,0.0,0.09203939871284988,0.09203939871343919,0.09203939871343919,0.375,0.375,0.5,7.969185973839038,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25983.654279221537,19820.72575636787,0.7628151738540485,1.034296607700497,0.6361062423714886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447762625903214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.274224499895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60077490733346,261.60077490733346,-11.549225092666518,245.55835918996388,277.64319062469923,126561.56218457031,126594.73964019322,-33.17745562289908,0.0,nan,277.64319062469923,4.493190624699253,271.22622433775786,-1.9237756622421216,264.809258050802,-8.34074194919799,258.39229176386584,-14.757708236134135,251.97532547691162,-21.174674523088356,245.55835918996388,-27.591640810036097,1.0,1.0,26022.012520719443,26022.012520719443,276.93385362221863,3.7838536222186576,276.93385362221863,276.93385362221863,75945.52355325298,75946.35487442813,-0.8313211751519702,0.0,8546.071908451686,8546.071908451686,0.885403468516904,3944.9397685934987,276.93385362221863,3.7838536222186576,1.0,0.002,0.19709234268941989,0.004870139175359297,0.0003053234619767899,0.001694676537871644,0.15266173098839494,0.15266173098839494,0.0,-1.515662595430456e-13,0.9998896205443154,0.9998896205443154,0.0,0.09202923945470766,1.0159258731526826e-05,0.0,0.0,0.0,1601761.3336627455,268.0471562379766,0.0,1.0,1279591.9924862084,2618.1305878480553,,,,,,,,,,,,,,,,,,,3.0,15372.185887272459,1450.0,0.375,6.173730061729009,3.5
3381.0,-29.376152089605224,4.897762712081036,34.94784335160388,25.526800809334986,6.275524221048414,-25.810984458525457,-39.33823825847355,2.7103565899611004,-5.102854805847812,-5.102854805850141,39.895495082359496,41137.832428327936,25751.59010867278,25751.59010867278,66889.42253700072,75957.05634001725,75946.19134219618,25751.59010867278,101697.78145086896,101697.78145086896,101697.78145086896,127681.42675410582,124098.99601901996,3582.4307350858594,0.0,90023.63720550296,55204.517978802665,38687.91025188922,25983.645303236863,64671.55555512608,19820.717845549927,1450.0,0.0,0.8867736699570938,2.873785678602934,0.001494314320929203,1.0,1.0,-5.102854805847812,353236.4070315673,1550032.211411649,4.388087356106328,1550032.211411649,4.388087356106328,0.7628151329128865,0.09203934588353938,3.9253214730689145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253214730689145,1.2790523592637022,1.2793709370261992,3.0689294653493002,6502.693275634002,15372.199402051847,6482.716105810739,0.00032227171638676757,22934.08013156187,2338.6253339888617,19377.272263630097,1975.9318690511132,0.8449116839424967,0.8449116839424967,35488.227891192975,35405.22815468563,1.002931207070726,0.8,4283.053143120591,4273.035954225843,1.002931207070726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967127089164,4.897762712081036,-2.4232295007612605,7.320992212842297,3.5,3.5,1.0,0.6,0.0002490603106025557,1.0000376821117487,0.0002490509258377372,198.4081633740681,0.0,1.8657638826064587e-06,5.287574843306704,0.024848855854054944,8.496982460666669e-05,0.00016409048599588902,0.0006441079082059772,0.09203934588618994,0.09203934588618994,0.09203934588618994,0.09202924861283127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496682.1709101911,592.7225457185629,0.0,0.09203934588618994,0.09203934588353938,0.09203934588353938,0.375,0.375,0.5,7.968883056115059,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25983.645303236863,19820.717845549927,0.7628151329128865,1.0342943193933867,0.6361039575314068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477647995969112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.261881932995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6005769361371,261.6005769361371,-11.54942306386289,245.55800874196058,277.64314513031064,126563.0613846417,126596.16026211614,-33.09887747442478,0.0,nan,277.64314513031064,4.4931451303106655,271.22611785264684,-1.9238821473531402,264.80909057496746,-8.340909425032521,258.3920632973063,-14.757936702693655,251.97503601963086,-21.174963980369114,245.55800874196058,-27.5919912580394,1.0,1.0,26022.012520719443,26022.012520719443,276.93382344302915,3.7838234430291777,276.93382344302915,276.93382344302915,75945.36400209457,75946.19134219618,-0.827340101604932,0.0,8546.071908451686,8546.071908451686,0.8854029454532388,3944.9480804342593,276.93382344302915,3.7838234430291777,1.0,0.002,0.1971024870693249,0.0048700920521524286,0.0003053391700489146,0.0016946608301845714,0.1526695850244573,0.1526695850244573,0.0,2.3348597361083634e-13,0.9998897821413467,0.9998897821413467,0.0,0.09202920150392424,1.0144379615132582e-05,0.0,0.0,0.0,1601761.3209388854,268.04714519415217,0.0,1.0,1279592.0304865898,2618.1304323854733,,,,,,,,,,,,,,,,,,,3.0,15372.199402051847,1450.0,0.375,6.173730061729009,3.5
