time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3382.0,-29.376515195720295,4.897749509200896,34.94783622971409,25.526696594338887,6.275496635742741,-25.81131401257178,-39.33855467531828,2.7102954525521694,-5.102865770622884,-5.102865770542964,39.89548116763319,41137.650492607834,25751.584345340434,25751.584345340434,66889.23483794827,75956.88868108399,75946.02837976969,25751.584345340434,101697.61272511013,101697.61272511013,101697.61272511013,127681.24909302488,124098.95525522581,3582.293837799058,0.0,90023.62687204164,55204.49313852714,38687.926370571666,25983.636367914754,64671.56273848642,19820.709968671188,1450.0,0.0,0.8867736645341255,2.873784517031278,0.001494314320929203,1.0,1.0,-5.102865770622884,353236.2559358591,1550031.6127625406,4.388087538341467,1550031.6127625406,4.388087538341467,0.7628150920841202,0.09203929312856281,3.925328501772246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925328501772246,1.2790526620254696,1.2793712278591431,3.068934234151245,6502.703380153083,15372.212919116071,6482.715506480236,0.000322269475523476,22934.03643323021,2338.6208779991343,19377.27047219112,1975.9316863751762,0.8449132157178612,0.8449132157178612,35488.27872752476,35405.22815468563,1.0029330029251458,0.8,4283.059278527276,4273.035954225843,1.0029330029251458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558965882965018,4.897749509200896,-2.4232410651673875,7.320990574368283,3.5,3.5,1.0,0.6,0.0002490509258377372,1.0000376007061733,0.0002490415616991508,198.40846189359664,0.0,1.8620139513380608e-06,5.276947538092064,0.024850717868006283,8.496679925832971e-05,0.0001640841265794075,0.0006440840987505532,0.09203929312774792,0.09203929312774792,0.09203929312774792,0.09202921085221508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496683.5672470302,592.722087856628,0.0,0.09203929312774792,0.09203929312856281,0.09203929312856281,0.375,0.375,0.5,7.9685805874439914,-7.992184691829607e-11,-7.992184691829607e-11,-7.992184691829607e-11,-7.992184691829607e-11,-7.992184691829607e-11,-7.992184691829607e-11,25983.636367914754,19820.709968671188,0.7628150920841202,1.0342913021667575,0.6361010736505147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477669690000758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25125462778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6003794422957,261.6003794422957,-11.549620557704259,245.55765904267054,277.6430998419187,126564.51919711496,126597.53826418669,-33.01906707176092,0.0,nan,277.6430998419187,4.493099841918706,271.22601168206876,-1.9239883179312187,264.808923522217,-8.341076477782963,258.3918353623788,-14.758164637621178,251.97474720252046,-21.175252797479516,245.55765904267054,-27.59234095732944,1.0,1.0,26022.012520719443,26022.012520719443,276.93379340964276,3.783793409642783,276.93379340964276,276.93379340964276,75945.20275396157,75946.02837976969,-0.825625808123732,0.0,8546.071908451686,8546.071908451686,0.8854025009256155,3944.955144281107,276.93379340964276,3.783793409642783,1.0,0.002,0.19711261640201352,0.00487004500773893,0.00030535485486008146,0.0016946451449642763,0.15267742743004073,0.15267742743004073,0.0,-1.756424866661277e-13,0.999889945559259,0.999889945559259,0.0,0.09202916379563135,1.0129332931458167e-05,0.0,0.0,0.0,1601761.3083060975,268.0471342293771,0.0,1.0,1279592.0682149734,2618.1302780356787,,,,,,,,,,,,,,,,,,,3.0,15372.212919116071,1450.0,0.375,6.173730061729009,3.5
3383.0,-29.376877613470707,4.897736355104397,34.94782912072406,25.52658769944685,6.275469343973351,-25.811642917711108,-39.33887475924564,2.710234648229045,-5.10287665121416,-5.102876651209516,39.895467296133546,41137.50123345721,25751.578491258322,25751.578491258322,66889.07972471553,75956.72891522454,75945.86611879767,25751.578491258322,101697.44461005599,101697.44461005599,101697.44461005599,127681.07208781841,124098.91494050868,3582.1571473097283,0.0,90023.6293612413,55204.50593325977,38687.91491997948,25983.62747776242,64671.5423977419,19820.70212973499,1450.0,0.0,0.8867736593834747,2.8737833643781254,0.001494314320929203,1.0,1.0,-5.10287665121416,353236.10600026173,1550031.0159715677,4.388087711425568,1550031.0159715677,4.388087711425568,0.7628150513895009,0.09203924044902836,3.925336949329515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925336949329515,1.2790529632005856,1.2793715171314184,3.068940116058298,6502.715843208319,15372.226439820579,6482.713292110702,0.00032226663722088677,22933.987711963986,2338.615909812626,19377.263853292396,1975.931011435342,0.8449147220561144,0.8449147220561145,35488.33982594285,35405.22815468563,1.002935161300929,0.8,4283.066652459061,4273.035954225843,1.002935161300929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558964619250821,4.897736355104397,-2.4232525549903645,7.320988910094761,3.5,3.5,1.0,0.6,0.0002490415616991508,1.0000375295338721,0.00024903221563617883,198.40875984798538,0.0,1.8579243338853588e-06,5.265357562231107,0.024852575792340167,8.496373894930595e-05,0.00016407782274984486,0.000644060740205505,0.09203924044710493,0.09203924044710493,0.09203924044710493,0.09202917340546389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496684.9615841304,592.7216306510712,0.0,0.09203924044710493,0.09203924044902836,0.09203924044902836,0.375,0.375,0.5,7.968278575492012,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25983.62747776242,19820.70212973499,0.7628150513895009,1.034289228998674,0.6360989657623132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477691337164567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23966465192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60018242828914,261.60018242828914,-11.549817571710832,245.5573100775322,277.6430547790437,126566.02157308113,126598.96041676748,-32.93884368633226,0.0,nan,277.6430547790437,4.493054779043746,271.2259058387445,-1.924094161255482,264.8087568984405,-8.341243101559485,258.39160795814087,-14.75839204185911,251.97445901783306,-21.175540982166922,245.5573100775322,-27.59268992246777,1.0,1.0,26022.012520719443,26022.012520719443,276.9337635423618,3.7837635423618394,276.9337635423618,276.9337635423618,75945.04433267252,75945.86611879767,-0.8217861251469003,0.0,8546.071908451686,8546.071908451686,0.8854019666629483,3944.9636340761626,276.9337635423618,3.7837635423618394,1.0,0.002,0.19712273042666228,0.004869998047262884,0.0003053705160094951,0.0016946294836801788,0.15268525800474753,0.15268525800474753,0.0,-3.10325983660098e-13,0.9998901118151293,0.9998901118151293,0.0,0.09202912642395855,1.0114025069819498e-05,0.0,0.0,0.0,1601761.2957703003,268.0471233487858,0.0,1.0,1279592.1056536827,2618.1301248709474,,,,,,,,,,,,,,,,,,,3.0,15372.226439820579,1450.0,0.375,6.173730061729009,3.5
3384.0,-29.377236045567802,4.897723133463172,34.947821965862275,25.526407139282696,6.2753659221639735,-25.81197584878252,-39.339195436891146,2.710105725517437,-5.10289302106122,-5.102893021083644,39.895451754378854,41137.39193778626,25751.58659795805,25751.58659795805,66888.9785357443,75956.62507345427,75945.6618459942,25751.58659795805,101697.24844395224,101697.24844395224,101697.24844395224,127680.86450791356,124098.84413130282,3582.020376610749,0.0,90023.66325548808,55204.53322430524,38687.92225686982,25983.616063961323,64671.53832083114,19820.692222559006,1450.0,0.0,0.8867736323234445,2.873781630212462,0.001494314320929203,1.0,1.0,-5.10289302106122,353235.8804222898,1550030.3473249823,4.3880886207594125,1550030.3473249823,4.3880886207594125,0.762815005185127,0.09203918809083408,3.9253473754780277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253473754780277,1.2790535801764698,1.2793721223062255,3.068946787152147,6502.729978455675,15372.239962211788,6482.709932198637,0.00032226337530478555,22933.93543151707,2338.610578690692,19377.25381029039,1975.9299873341447,0.8449162102227386,0.8449162102227386,35488.41523482784,35405.22815468563,1.002937825212607,0.8,4283.075753512595,4273.035954225843,1.002937825212607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966369235078,4.897723133463172,-2.4232680813081284,7.3209912147713005,3.5,3.5,1.0,0.6,0.00024903221563617883,1.000037116908155,0.00024902297267337365,198.4090545264204,0.0,1.8543407637329293e-06,5.255201724419122,0.0248544301331039,8.49606730659306e-05,0.00016407154257024823,0.0006440377990187554,0.09203918808965884,0.09203918808965884,0.09203918808965884,0.09202911506278245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496686.34867999185,592.7211757328371,0.0,0.09203918808965884,0.09203918809083408,0.09203918809083408,0.375,0.375,0.5,7.967976385051352,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,25983.616063961323,19820.692222559006,0.762815005185127,1.0342877295405066,0.6360973158502344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477712943351853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2295088141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5999792482956,261.5999792482956,-11.55002075170438,245.5569617094075,277.64299678718027,126566.74775174646,126600.71748971818,-33.96973797171263,0.0,nan,277.64299678718027,4.492996787180289,271.22578977163295,-1.9242102283670306,264.8085827560687,-8.34141724393129,258.3913757405223,-14.758624259477699,251.9741687249621,-21.175831275037865,245.5569617094075,-27.59303829059249,1.0,1.0,26022.012520719443,26022.012520719443,276.9337232699503,3.7837232699503147,276.9337232699503,276.9337232699503,75944.69948266463,75945.6618459942,-0.9623633295705076,0.0,8546.071908451686,8546.071908451686,0.8854013072647386,3944.9741123554177,276.9337232699503,3.7837232699503147,1.0,0.002,0.19713285140937842,0.004869950082011489,0.00030538618446542334,0.0016946138156550283,0.15269309223271166,0.15269309223271166,0.0,1.204513919161876e-13,0.9998900361604601,0.9998900361604601,0.0,0.09202906710832348,1.0120982510600647e-05,0.0,0.0,0.0,1601761.2769101916,268.04710697893876,0.0,1.0,1279592.1619802106,2618.1298944347,,,,,,,,,,,,,,,,,,,3.0,15372.239962211788,1450.0,0.375,6.173730061729009,3.5
3385.0,-29.37759641333715,4.8977099477663675,34.94781482128085,25.526347488071792,6.2753855091511825,-25.812298221087694,-39.339506964292354,2.7100873169161668,-5.10290453130051,-5.102904531300141,39.89543774129004,41137.18960483951,25751.582283596257,25751.582283596257,66888.77188843576,75956.42456153991,75945.4960892037,25751.582283596257,101697.07837279997,101697.07837279997,101697.07837279997,127680.6852755566,124098.80149525938,3581.8837802972243,0.0,90023.63343076619,55204.50213146613,38687.92366588896,25983.606902756634,64671.53056864559,19820.684164103684,1450.0,0.0,0.8867736244783339,2.873780410857525,0.001494314320929203,1.0,1.0,-5.10290453130051,353235.72181021876,1550029.7444445489,4.388088884389008,1550029.7444445489,4.388088884389008,0.7628149639995085,0.09203913554979641,3.9253532389927095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253532389927095,1.2790536845307359,1.2793722148636193,3.0689511210257434,6502.739161413776,15372.253552368327,6482.70999860822,0.00032226136958606456,22933.89357587275,2338.60631060278,19377.254008793076,1975.9300075757856,0.844917760897723,0.844917760897723,35488.457643673275,35405.22815468563,1.0029393233578923,0.8,4283.080871810959,4273.035954225843,1.0029393233578923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558965437898595,4.8977099477663675,-2.4232800404628456,7.320989988229213,3.5,3.5,1.0,0.6,0.00024902297267337365,1.000037317467174,0.00024901368011354016,198.40935079700523,0.0,1.8338875111989357e-06,5.197237206737784,0.0248562640206151,8.495769476266067e-05,0.00016406527791071297,0.0006440141700530562,0.09203913555007757,0.09203913555007757,0.09203913555007757,0.0920290752003652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496687.7413564043,592.7207190629778,0.0,0.09203913555007757,0.09203913554979641,0.09203913554979641,0.375,0.375,0.5,7.967674574614846,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25983.606902756634,19820.684164103684,0.7628149639995085,1.0342846581841245,0.6360942634746279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477734311987631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17154429643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5997820300435,261.5997820300435,-11.550217969956464,245.55661461365736,277.6429494464269,126568.78423290988,126601.75722425156,-32.97299134167288,0.0,nan,277.6429494464269,4.4929494464269055,271.22568247987925,-1.9243175201207237,264.8084155133179,-8.341584486682052,258.39114854676893,-14.758851453231046,251.9738815802109,-21.176118419789077,245.55661461365736,-27.593385386342618,1.0,1.0,26022.012520719443,26022.012520719443,276.93369236406375,3.783692364063768,276.93369236406375,276.93369236406375,75944.6807130904,75945.4960892037,-0.8153761132998625,0.0,8546.071908451686,8546.071908451686,0.8854009364286228,3944.980005187673,276.93369236406375,3.783692364063768,1.0,0.002,0.19714295879983412,0.004869903039383642,0.0003054018349377066,0.0016945981650883781,0.1527009174688533,0.1527009174688533,0.0,2.6084603227394254e-14,0.9998901837748517,0.9998901837748517,0.0,0.09202902815936442,1.0107390431988926e-05,0.0,0.0,0.0,1601761.2636489558,268.04709546869947,0.0,1.0,1279592.2015854528,2618.129732406558,,,,,,,,,,,,,,,,,,,3.0,15372.253552368327,1450.0,0.375,6.173730061729009,3.5
3386.0,-29.377956364221934,4.897696820756568,34.947807696692905,25.526252074074023,6.27536972123437,-25.812623755676505,-39.33982278741894,2.7100371126766936,-5.102914923334708,-5.102914923319482,39.895424029124094,41137.02313938118,25751.57524099583,25751.57524099583,66888.598380377,75956.25363119085,75945.33793198461,25751.57524099583,101696.91317298045,101696.91317298045,101696.91317298045,127680.51141415005,124098.76400291975,3581.7474112303066,0.0,90023.62482387172,55204.49786608658,38687.91884198349,25983.5982411696,64671.517083153085,19820.67651304871,1450.0,0.0,0.886773621238822,2.873779309961736,0.001494314320929203,1.0,1.0,-5.102914923334708,353235.57860715897,1550029.1545105807,4.388088993250598,1550029.1545105807,4.388088993250598,0.7628149238254434,0.09203908294207544,3.9253607096253695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253607096253695,1.279053936410761,1.2793724549200676,3.068956357415691,6502.750256695725,15372.267091799162,6482.708730360365,0.00032225887818425813,22933.84773611377,2338.601636248237,19377.250217915367,1975.9296210138393,0.8449192844078295,0.8449192844078295,35488.51167624851,35405.22815468563,1.002941232126558,0.8,4283.087392970368,4273.035954225843,1.002941232126558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558963917620271,4.897696820756568,-2.4232911653118974,7.320987986068466,3.5,3.5,1.0,0.6,0.00024901368011354016,1.000037274406034,0.00024900439862248164,198.409646725628,0.0,1.8437307638048297e-06,5.2251329846228876,0.024858107751378904,8.495467548936338e-05,0.00016405900462417678,0.0006439907708119904,0.0920390829425772,0.0920390829425772,0.0920390829425772,0.09202903960941587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496689.1330236869,592.7202627379774,0.0,0.0920390829425772,0.09203908294207544,0.09203908294207544,0.375,0.375,0.5,7.967373274623152,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25983.5982411696,19820.67651304871,0.7628149238254434,1.0342821909430895,0.6360918220997999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477755796082872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19944007431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5995865115842,261.5995865115842,-11.550413488415757,245.5562683093636,277.6429047138001,126570.38918785295,126603.07799055766,-32.688802704731856,0.0,nan,277.6429047138001,4.492904713800101,271.22557743292157,-1.924422567078409,264.8082501520248,-8.341749847975166,258.3909228711448,-14.759077128855154,251.97359559025074,-21.17640440974924,245.5562683093636,-27.59373169063639,1.0,1.0,26022.012520719443,26022.012520719443,276.93366346562175,3.783663465621771,276.93366346562175,276.93366346562175,75944.55239075061,75945.33793198461,-0.7855412339995382,0.0,8546.071908451686,8546.071908451686,0.8854004639507095,3944.9875131734966,276.93366346562175,3.783663465621771,1.0,0.002,0.19715304889907356,0.004869856272704148,0.00030541745933005304,0.0016945825406794017,0.15270872966502652,0.15270872966502652,0.0,9.454676624942593e-15,0.999890371580215,0.999890371580215,0.0,0.09202899284285404,1.0090099221401459e-05,0.0,0.0,0.0,1601761.2516760314,268.04708507666527,0.0,1.0,1279592.237343092,2618.12958611927,,,,,,,,,,,,,,,,,,,3.0,15372.267091799162,1450.0,0.375,6.173730061729009,3.5
3387.0,-29.37831570708766,4.897683756418305,34.94780059367457,25.526147649530344,6.27534653246659,-25.812949483117105,-39.34013861054552,2.7099803085253487,-5.1029250669508315,-5.102925067017197,39.895410402436596,41136.86757629536,25751.567720346415,25751.567720346415,66888.43529664178,75956.09151740071,75945.18147956011,25751.567720346415,101696.74919990652,101696.74919990652,101696.74919990652,127680.33889733852,124098.7276127791,3581.6112845594207,0.0,90023.62468857228,55204.504103443556,38687.91176125414,25983.589697431988,64671.50145868612,19820.668959095397,1450.0,0.0,0.8867736189549976,2.8737782353828147,0.001494314320929203,1.0,1.0,-5.1029250669508315,353235.4388273628,1550028.56825393,4.388089069996958,1550028.56825393,4.388089069996958,0.7628148839286173,0.09203903040010745,3.9253689655886017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253689655886017,1.2790542188693188,1.2793727255768168,3.068962134426654,6502.762497488734,15372.280627569324,6482.706675092281,0.0003222560964724609,22933.799466433957,2338.5967141107267,19377.244074581526,1975.9289945681273,0.8449207948705654,0.8449207948705654,35488.571388831915,35405.22815468563,1.0029433415495002,0.8,4283.094599646587,4273.035954225843,1.0029433415495002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558962294146043,4.897683756418305,-2.4233020915835186,7.320985848001824,3.5,3.5,1.0,0.6,0.00024900439862248164,1.0000372115512945,0.00024899513312731317,198.40994215514675,0.0,1.841537362008652e-06,5.21891688393252,0.024859949288740912,8.495165631524012e-05,0.00016405274230724153,0.0006439675433725501,0.09203903040059923,0.09203903040059923,0.09203903040059923,0.09202900496041107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496690.5225090416,592.7198071311137,0.0,0.09203903040059923,0.09203903040010745,0.09203903040010745,0.375,0.375,0.5,7.967072511361162,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,25983.589697431988,19820.668959095397,0.7628148839286173,1.0342799190980883,0.6360895703430465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447777725538526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19322397362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5993917663357,261.5993917663357,-11.550608233664263,245.55592269037368,277.64286084229605,126571.91357997536,126604.47310991106,-32.559529935695465,0.0,nan,277.64286084229605,4.492860842296068,271.22547321191513,-1.9245267880848473,264.80808558153103,-8.341914418468946,258.39069795114307,-14.75930204885691,251.9733103207556,-21.17668967924439,245.55592269037368,-27.5940773096263,1.0,1.0,26022.012520719443,26022.012520719443,276.93363501498413,3.7836350149841564,276.93363501498413,276.93363501498413,75944.40196416747,75945.18147956011,-0.7795153926417697,0.0,8546.071908451686,8546.071908451686,0.8853999418046267,3944.995810416545,276.93363501498413,3.7836350149841564,1.0,0.002,0.1971631209827831,0.004869809630383875,0.00030543305597031023,0.0016945669440140924,0.15271652798515511,0.15271652798515511,0.0,-1.5597332453376467e-14,0.9998905672549605,0.9998905672549605,0.0,0.09202895831636,1.0072083747457285e-05,0.0,0.0,0.0,1601761.2399893121,268.04707493304915,0.0,1.0,1279592.2722459557,2618.129443328949,,,,,,,,,,,,,,,,,,,3.0,15372.280627569324,1450.0,0.375,6.173730061729009,3.5
3388.0,-29.378674276674055,4.897670750696968,34.94779351008149,25.52604336468505,6.275319058483399,-25.81327494315519,-39.34045439874751,2.709919724918624,-5.102935341094792,-5.102935341074734,39.895396757006125,41136.70393699862,25751.560686312132,25751.560686312132,66888.26462331075,75955.92626210957,75945.02402119848,25751.560686312132,101696.58470751061,101696.58470751061,101696.58470751061,127680.16580892677,124098.69041604163,3581.475392885148,0.0,90023.61559811773,55204.49640293336,38687.910216871525,25983.581101416166,64671.49131828769,19820.661363397525,1450.0,0.0,0.886773616074094,2.8737771469764923,0.001494314320929203,1.0,1.0,-5.102935341094792,353235.2972489208,1550027.9811921094,4.388089166807763,1550027.9811921094,4.388089166807763,0.7628148439599518,0.09203897796159875,3.9253761558928613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253761558928613,1.279054518818966,1.279373013749466,3.0689670363053922,6502.77288398157,15372.294163521772,6482.705890961569,0.0003222537845214687,22933.755141649875,2338.5921942406303,19377.24173076235,1975.9287555650862,0.8449223256758088,0.8449223256758088,35488.62339384475,35405.22815468563,1.0029451786934334,0.8,4283.100876100693,4273.035954225843,1.0029451786934334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558960775716882,4.897670750696968,-2.4233130975794017,7.32098384827637,3.5,3.5,1.0,0.6,0.00024899513312731317,1.0000371315821868,0.0002489858878873537,198.41023694969033,0.0,1.8383663604153712e-06,5.209930265417162,0.024861787655101327,8.494863757414136e-05,0.0001640464955531718,0.0006439442021022048,0.09203897796281221,0.09203897796281221,0.09203897796281221,0.09202896980663733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496691.9093939904,592.719352374224,0.0,0.09203897796281221,0.09203897796159875,0.09203897796159875,0.375,0.375,0.5,7.966772266785639,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,25983.581101416166,19820.661363397525,0.7628148439599518,1.0342774421902994,0.6360871397651852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477798678499605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.184237355104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59919733443746,261.59919733443746,-11.550802665562514,245.5555777266849,277.64281694219,126573.34720931939,126605.85434872434,-32.507139404952625,0.0,nan,277.64281694219,4.492816942190018,271.22536909908695,-1.92463090091303,264.8079212559895,-8.34207874401045,258.3904734128888,-14.759526587111168,251.97302556978462,-21.176974430215353,245.5555777266849,-27.594422273315075,1.0,1.0,26022.012520719443,26022.012520719443,276.9336063162792,3.783606316279247,276.9336063162792,276.9336063162792,75944.23805464453,75945.02402119848,-0.785966553943581,0.0,8546.071908451686,8546.071908451686,0.8853994870556985,3945.0030366723254,276.9336063162792,3.783606316279247,1.0,0.002,0.19717317572259963,0.004869763042405735,0.00030544862565924234,0.0016945513744002331,0.15272431282962118,0.15272431282962118,0.0,5.947542805473383e-14,0.9998907556338322,0.9998907556338322,0.0,0.09202892322178861,1.005473981014431e-05,0.0,0.0,0.0,1601761.2281522083,268.0470646589052,0.0,1.0,1279592.3075979524,2618.1292987012084,,,,,,,,,,,,,,,,,,,3.0,15372.294163521772,1450.0,0.375,6.173730061729009,3.5
3389.0,-29.379032120431958,4.89765780351686,34.94778644593512,25.52593897506597,6.2752937578578445,-25.813599532590032,-39.34076624047009,2.7098611700002104,-5.102945560080514,-5.102945560106875,39.89538315104367,41136.533520828845,25751.553661331112,25751.553661331112,66888.08718215996,75955.76317488383,75944.86703437663,25751.553661331112,101696.42069570774,101696.42069570774,101696.42069570774,127679.99323481669,124098.65349721175,3581.3397376049356,0.0,90023.61130080922,55204.484564730745,38687.918595642754,25983.57253910895,64671.491134751705,19820.65379651411,1450.0,0.0,0.8867736133311566,2.873776064413809,0.001494314320929203,1.0,1.0,-5.102945560080514,353235.1564306129,1550027.3958281064,4.388089258982304,1550027.3958281064,4.388089258982304,0.7628148041106058,0.09203892562088946,3.92538391912568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92538391912568,1.2790548093208685,1.2793732924979218,3.06897240878201,6502.784267614844,15372.307702987488,6482.70442487184,0.0003222512200179334,22933.708690807656,2338.5874575729385,19377.23734852204,1975.928308700937,0.8449238459320307,0.8449238459320307,35488.67954263261,35405.22815468563,1.0029471622223023,0.8,4283.107652664547,4273.035954225843,1.0029471622223023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959259242041,4.89765780351686,-2.4233240476078346,7.320981851124694,3.5,3.5,1.0,0.6,0.0002489858878873537,1.0000370565262624,0.00024897666167715153,198.41053114826516,0.0,1.8343502510111444e-06,5.198548611365584,0.02486362200535234,8.494565665625699e-05,0.00016404023123109672,0.0006439208857642052,0.09203892562043312,0.09203892562043312,0.09203892562043312,0.09202893485431682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496693.2939484865,592.7188983818166,0.0,0.09203892562043312,0.09203892562088946,0.09203892562088946,0.375,0.375,0.5,7.966472543489732,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,25983.57253910895,19820.65379651411,0.7628148041106058,1.0342747013949265,0.6360845064653817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447782005557317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17285570105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5990034224919,261.5990034224919,-11.550996577508101,245.55523344428764,277.64277340069634,126574.82172865966,126607.24193821938,-32.42020955970412,0.0,nan,277.64277340069634,4.492773400696365,271.2252654094108,-1.9247345905891962,264.80775741812874,-8.342242581871233,258.3902494268571,-14.759750573142867,251.97274143557055,-21.177258564429422,245.55523344428764,-27.59476655571234,1.0,1.0,26022.012520719443,26022.012520719443,276.93357772777586,3.783577727775878,276.93357772777586,276.93357772777586,75944.08136979154,75944.86703437663,-0.7856645850843051,0.0,8546.071908451686,8546.071908451686,0.8853989960718964,3945.0108387213086,276.93357772777586,3.783577727775878,1.0,0.002,0.1971832129995086,0.004869716541242733,0.0003054641683299388,0.0016945358315382834,0.1527320841649694,0.1527320841649694,0.0,-1.3177783517170916e-13,0.9998909453038901,0.9998909453038901,0.0,0.0920288883438256,1.0037277063866801e-05,0.0,0.0,0.0,1601761.2163786518,268.04705443991946,0.0,1.0,1279592.3427601496,2618.1291548499553,,,,,,,,,,,,,,,,,,,3.0,15372.307702987488,1450.0,0.375,6.173730061729009,3.5
3390.0,-29.37938932641393,4.897644914757618,34.9477794012622,25.525834585446887,6.275268636129364,-25.813923530159368,-39.3410817841999,2.7098028397765277,-5.102955726326456,-5.102955726340537,39.895369584748366,41136.38140475772,25751.546650827746,25751.546650827746,66887.92805558546,75955.60056057601,75944.7105139355,25751.546650827746,101696.25716476324,101696.25716476324,101696.25716476324,127679.82117450937,124098.61685432673,3581.204320182649,0.0,90023.6075261967,55204.491101305386,38687.90713876813,25983.564009746133,64671.47114851426,19820.646257868382,1450.0,0.0,0.8867736107130997,2.8737749874385,0.001494314320929203,1.0,1.0,-5.102955726326456,353235.01633910526,1550026.8121709833,4.388089346960323,1550026.8121709833,4.388089346960323,0.7628147643808174,0.09203887337476305,3.9253917463873704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253917463873704,1.2790550987419527,1.279373570189626,3.068977833909024,6502.7957628079885,15372.321245041649,6482.702883450711,0.00032224862729519536,22933.661999225307,2338.5826963565855,19377.232741111136,1975.9278388757768,0.8449253652454498,0.8449253652454498,35488.73615449676,35405.22815468563,1.0029491621107367,0.8,4283.114485116802,4273.035954225843,1.0029491621107367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558957745892472,4.897644914757618,-2.4233349433312936,7.320979858088911,3.5,3.5,1.0,0.6,0.00024897666167715153,1.0000369905881559,0.00024896745222466207,198.41082482325857,0.0,1.8305772667015555e-06,5.1878559738322085,0.02486545258261904,8.494264044902358e-05,0.00016403402122812795,0.0006438977930556241,0.09203887337550747,0.09203887337550747,0.09203887337550747,0.09202890009388491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496694.67615623696,592.7184451592403,0.0,0.09203887337550747,0.09203887337476305,0.09203887337476305,0.375,0.375,0.5,7.966173345036934,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25983.564009746133,19820.646257868382,0.7628147643808174,1.0342725604924192,0.6360823509069465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477841389434476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.16216306352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5988100101897,261.5988100101897,-11.551189989810268,245.55488983109433,277.642730189285,126576.29499213734,126608.63166421826,-32.336672080926256,0.0,nan,277.642730189285,4.492730189284998,271.22516211764906,-1.9248378823509142,264.8075940460051,-8.342405953994898,258.39002597437144,-14.759974025628537,251.97245790273348,-21.177542097266496,245.55488983109433,-27.59511016890565,1.0,1.0,26022.012520719443,26022.012520719443,276.9335492466435,3.783549246643531,276.9335492466435,276.9335492466435,75943.92520038296,75944.7105139355,-0.785313552536536,0.0,8546.071908451686,8546.071908451686,0.8853985010384404,3945.0187051193075,276.9335492466435,3.783549246643531,1.0,0.002,0.197193232693014,0.0048696701287251065,0.0003054796837942119,0.0016945203162163456,0.15273984189710593,0.15273984189710593,0.0,1.0557527074794848e-14,0.9998911362870182,0.9998911362870182,0.0,0.09202885368126881,1.0019693494238374e-05,0.0,0.0,0.0,1601761.2046658557,268.0470442736735,0.0,1.0,1279592.377740876,2618.1290117411295,,,,,,,,,,,,,,,,,,,3.0,15372.321245041649,1450.0,0.375,6.173730061729009,3.5
3391.0,-29.379745729527237,4.8976320808739535,34.94777237427732,25.525730265676998,6.27524130413259,-25.814247026173106,-39.341393451299496,2.7097426006887155,-5.102966002924973,-5.102966002917544,39.895356005873694,41136.21141906594,25751.5400657631,25751.5400657631,66887.75148482904,75955.4365363285,75944.55317522732,25751.5400657631,101696.09324099042,101696.09324099042,101696.09324099042,127679.64867836061,124098.57954500892,3581.0691333516897,0.0,90023.59922500474,55204.476604505486,38687.91402277695,25983.55543737019,64671.46946014714,19820.638685072987,1450.0,0.0,0.8867736075785677,2.873773898773204,0.001494314320929203,1.0,1.0,-5.102966002924973,353234.87472698255,1550026.2279719126,4.388089452294136,1550026.2279719126,4.388089452294136,0.7628147245994849,0.09203882123090254,3.9253990355839217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253990355839217,1.279055396979378,1.2793738567212962,3.068982817205696,6502.806321815658,15372.334787944463,6482.70198413844,0.0003222462717537723,22933.61729825088,2338.5781381257493,19377.230053006577,1975.9275647653967,0.8449268949161568,0.8449268949161568,35488.788874702404,35405.22815468563,1.002951024521942,0.8,4283.120847887103,4273.035954225843,1.002951024521942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895632438189,4.8976320808739535,-2.42334590512835,7.320977986002303,3.5,3.5,1.0,0.6,0.00024896745222466207,1.000036907552866,0.00024895826378438005,198.41111783893595,0.0,1.827255064603769e-06,5.178440853087081,0.024867279837683644,8.493966139474452e-05,0.00016402779082991755,0.0006438745319327196,0.09203882123225039,0.09203882123225039,0.09203882123225039,0.09202886490549714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496696.05584135855,592.7179927614835,0.0,0.09203882123225039,0.09203882123090254,0.09203882123090254,0.375,0.375,0.5,7.965874655378785,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25983.55543737019,19820.638685072987,0.7628147245994849,1.0342698572211608,0.6360797390635377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477862685332679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.152747942775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59861687875275,261.59861687875275,-11.551383121247227,245.55454688401554,277.64268687349016,126577.72191956166,126610.01163411325,-32.28971455158838,0.0,nan,277.64268687349016,4.492686873490186,271.22505887559413,-1.9249411244058479,264.8074308776964,-8.342569122303587,258.3898028798081,-14.76019712019189,251.97217488191228,-21.177825118087696,245.55454688401554,-27.59545311598444,1.0,1.0,26022.012520719443,26022.012520719443,276.9335205594201,3.7835205594201398,276.9335205594201,276.9335205594201,75943.76250290929,75944.55317522732,-0.7906723180349218,0.0,8546.071908451686,8546.071908451686,0.8853980400346488,3945.0260307618414,276.9335205594201,3.7835205594201398,1.0,0.002,0.19720323537074294,0.004869623772175828,0.0003054951728282136,0.001694504827251267,0.1527475864141068,0.1527475864141068,0.0,7.948069286056736e-14,0.9998913211021345,0.9998913211021345,0.0,0.09202881855325033,1.0002677652212185e-05,0.0,0.0,0.0,1601761.1928259202,268.047033997075,0.0,1.0,1279592.4131013053,2618.1288670789168,,,,,,,,,,,,,,,,,,,3.0,15372.334787944463,1450.0,0.375,6.173730061729009,3.5
3392.0,-29.380102876205306,4.8976193134114165,34.94776537090394,25.525630241632484,6.275223499321892,-25.814570238642983,-39.34170511839909,2.7096908617313775,-5.102975674994866,-5.1029756749852995,39.895342633318386,41136.04933729617,25751.53209512154,25751.53209512154,66887.5814324177,75955.27268457461,75944.40050964274,25751.53209512154,101695.93260476428,101695.93260476428,101695.93260476428,127679.47975593377,124098.54554899973,3580.9342069340487,0.0,90023.59899750176,55204.47835779604,38687.91182189524,25983.5471511695,64671.45897306474,19820.6313479832,1450.0,0.0,0.8867736067757339,2.873772874149691,0.001494314320929203,1.0,1.0,-5.102975674994866,353234.7414453302,1550025.6526499083,4.3880894792728204,1550025.6526499083,4.3880894792728204,0.7628146854880469,0.09203876915742966,3.9254073984039533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254073984039533,1.2790556557618915,1.279374103815103,3.0689887345564464,6502.818859971835,15372.348335024546,6482.69972995376,0.00032224341488462465,22933.568381744226,2338.5731500302577,19377.223315097715,1975.926877689906,0.8449284033147906,0.8449284033147906,35488.84936002654,35405.22815468563,1.0029531612471112,0.8,4283.128147824943,4273.035954225843,1.0029531612471112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558954603768356,4.8976193134114165,-2.4233564065947073,7.320975720006124,3.5,3.5,1.0,0.6,0.00024895826378438005,1.0000369846624149,0.0002489490564875674,198.4114114666924,0.0,1.8230887075520408e-06,5.166633397202483,0.024869102926391197,8.493668243703311e-05,0.00016402158134734692,0.0006438515289187914,0.09203876915598622,0.09203876915598622,0.09203876915598622,0.0920288320099465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496697.43374760926,592.7175409559188,0.0,0.09203876915598622,0.09203876915742966,0.09203876915742966,0.375,0.375,0.5,7.965576540341102,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25983.5471511695,19820.6313479832,0.7628146854880469,1.0342673954561001,0.6360773359764325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477883933424933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.14094048689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59842477563006,261.59842477563006,-11.551575224369913,245.55420444011804,277.6426451111445,126579.28242523904,126611.40021688791,-32.117791648875254,0.0,nan,277.6426451111445,4.492645111144498,271.2249569769365,-1.9250430230634947,264.8072688427315,-8.342731157268474,258.3895807085254,-14.76041929147459,251.9718925743245,-21.178107425675478,245.55420444011804,-27.595795559881935,1.0,1.0,26022.012520719443,26022.012520719443,276.9334930235213,3.7834930235213164,276.9334930235213,276.9334930235213,75943.62573466176,75944.40050964274,-0.774774980978691,0.0,8546.071908451686,8546.071908451686,0.8853975111295778,3945.034435395973,276.9334930235213,3.7834930235213164,1.0,0.002,0.19721321870183653,0.004869577607952885,0.00030551063227343683,0.001694489367437596,0.15275531613671842,0.15275531613671842,0.0,-2.8896720086213357e-13,0.9998915312356556,0.9998915312356556,0.0,0.09202878582586736,9.983331562290406e-06,0.0,0.0,0.0,1601761.1816824747,268.0470243250051,0.0,1.0,1279592.4463816334,2618.1287309265667,,,,,,,,,,,,,,,,,,,3.0,15372.348335024546,1450.0,0.375,6.173730061729009,3.5
3393.0,-29.380457789807462,4.897606596731102,34.947758383025615,25.525521556288027,6.275190039385432,-25.81489300687778,-39.34202048750592,2.709625256392155,-5.102986025163261,-5.102986025141261,39.89532907375727,41135.898455746334,25751.526001321334,25751.526001321334,66887.42445706767,75955.1117759545,75944.24260989079,25751.526001321334,101695.76861121212,101695.76861121212,101695.76861121212,127679.3071715467,124098.50766727267,3580.799504274017,0.0,90023.59009667033,55204.47883843193,38687.90139804267,25983.538560334582,64671.43995837725,19820.623762245294,1450.0,0.0,0.8867736031963418,2.873771777691333,0.001494314320929203,1.0,1.0,-5.102986025163261,353234.59881949984,1550025.0692831334,4.388089599555858,1550025.0692831334,4.388089599555858,0.7628146457504696,0.09203871721255669,3.9254144892262812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254144892262812,1.2790559788763922,1.2793744152327888,3.0689935030635844,6502.828963866255,15372.361855328445,6482.699131939356,0.00032224117407852576,22933.524687329118,2338.5686944399076,19377.221527592646,1975.926695415116,0.8449299351834327,0.8449299351834327,35488.90064542027,35405.22815468563,1.0029549729731175,0.8,4283.134337428647,4273.035954225843,1.0029549729731175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558953288306481,4.897606596731102,-2.423367390851366,7.320973987582469,3.5,3.5,1.0,0.6,0.0002489490564875674,1.0000367535167811,0.0002489399070705154,198.41170325928124,0.0,1.8268327563945774e-06,5.177244031622233,0.024870929759147592,8.493366819331125e-05,0.00016401538829425612,0.0006438283816663475,0.09203871721278321,0.09203871721278321,0.09203871721278321,0.09202879652582917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496698.80835501215,592.7170902206535,0.0,0.09203871721278321,0.09203871721255669,0.09203871721255669,0.375,0.375,0.5,7.965278919569703,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,25983.538560334582,19820.623762245294,0.7628146457504696,1.034265272276551,0.6360751899481678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477905225906715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15155112131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59823229365975,261.59823229365975,-11.551767706340229,245.55386265130485,277.6426019360164,126580.62076969244,126612.80190044486,-32.18113075244109,0.0,nan,277.6426019360164,4.492601936016399,271.22485407907266,-1.9251459209273207,264.8071062221302,-8.34289377786979,258.3893583651866,-14.760641634813396,251.97161050824798,-21.178389491752,245.55386265130485,-27.596137348695123,1.0,1.0,26022.012520719443,26022.012520719443,276.9334641970696,3.783464197069634,276.9334641970696,276.9334641970696,75943.44551132957,75944.24260989079,-0.7970985612191726,0.0,8546.071908451686,8546.071908451686,0.8853970626716292,3945.0415616724126,276.9334641970696,3.783464197069634,1.0,0.002,0.19722318560316954,0.0048695313981309074,0.0003055260658369893,0.0016944739341018557,0.15276303291849466,0.15276303291849466,0.0,-6.115507406034837e-14,0.999891709687383,0.999891709687383,0.0,0.09202875031109686,9.966901459820415e-06,0.0,0.0,0.0,1601761.1697577736,268.0470139748367,0.0,1.0,1279592.4819952007,2618.128585228766,,,,,,,,,,,,,,,,,,,3.0,15372.361855328445,1450.0,0.375,6.173730061729009,3.5
3394.0,-29.38081205504141,4.8975939278805605,34.94775140959472,25.5254125566222,6.275162435369144,-25.815214605982845,-39.34233187520874,2.709564986300692,-5.1029964649256385,-5.102996465034233,39.89531551494885,41135.750119316035,25751.52026175559,25751.52026175559,66887.27038107163,75954.95591620142,75944.08423504842,25751.52026175559,101695.60449680401,101695.60449680401,101695.60449680401,127679.13443540786,124098.46941540667,3580.665020001198,0.0,90023.59373573298,55204.48981135938,38687.893249304,25983.52993860385,64671.42318790784,19820.6161526557,1450.0,0.0,0.886773599157972,2.873770671741954,0.001494314320929203,1.0,1.0,-5.1029964649256385,353234.45495909365,1550024.485947052,4.388089735262526,1550024.485947052,4.388089735262526,0.7628146060019397,0.0920386653737633,3.9254230964274144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254230964274144,1.27905627713454,1.279374701861963,3.0689995167542667,6502.841706155188,15372.375408463407,6482.696740496275,0.00032223826559958375,22933.47532847218,2338.5636612372405,19377.21437940924,1975.9259665032648,0.8449314420022594,0.8449314420022594,35488.96289821721,35405.22815468563,1.0029571721383788,0.8,4283.14185068173,4273.035954225843,1.0029571721383788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558952049312806,4.8975939278805605,-2.4233784279845683,7.320972355865129,3.5,3.5,1.0,0.6,0.0002489399070705154,1.0000366864792516,0.0002489307746768151,198.41199451956237,0.0,1.8153514211181428e-06,5.1447059274488165,0.02487274511056871,8.493069210016974e-05,0.00016400921497034562,0.0006438055604715236,0.09203866537723633,0.09203866537723633,0.09203866537723633,0.09202876069014214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496700.18063982204,592.7166402453846,0.0,0.09203866537723633,0.0920386653737633,0.0920386653737633,0.375,0.375,0.5,7.964981779626745,1.0857093002414331e-10,1.0857093002414331e-10,1.0857093002414331e-10,1.0857093002414331e-10,1.0857093002414331e-10,1.0857093002414331e-10,25983.52993860385,19820.6161526557,0.7628146060019397,1.0342631580369814,0.636073061200353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477926385315358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.11901301714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5980400930276,261.5980400930276,-11.5519599069724,245.5535215637018,277.64255862235575,126582.08170017807,126614.2157944464,-32.13409426835732,0.0,nan,277.64255862235575,4.492558622355773,271.2247512106212,-1.9252487893787702,264.8069437988884,-8.343056201111551,258.3891363871638,-14.760863612836204,251.97132897543463,-21.178671024565347,245.5535215637018,-27.596478436298185,1.0,1.0,26022.012520719443,26022.012520719443,276.93343522528926,3.7834352252892813,276.93343522528926,276.93343522528926,75943.28580757864,75944.08423504842,-0.7984274697810179,0.0,8546.071908451686,8546.071908451686,0.8853965183103595,3945.0502119095513,276.93343522528926,3.7834352252892813,1.0,0.002,0.19723313642074036,0.0048694852444781545,0.000305541474427209,0.001694458525896,0.15277073721360448,0.15277073721360448,0.0,3.2320890755443976e-13,0.9998918843822596,0.9998918843822596,0.0,0.09202871455660042,9.950817162884413e-06,0.0,0.0,0.0,1601761.1577298478,268.04700353507434,0.0,1.0,1279592.5179170533,2618.128438269759,,,,,,,,,,,,,,,,,,,3.0,15372.375408463407,1450.0,0.375,6.173730061729009,3.5
3395.0,-29.38116544533179,4.897581304554008,34.94774444953856,25.525308201927714,6.275134728977144,-25.815535427899828,-39.34263935135675,2.7095047115196373,-5.1030069668643705,-5.103006966860353,39.895301954077944,41135.57580956554,25751.514798891978,25751.514798891978,66887.09060845751,75954.79312256572,75943.92541756626,25751.514798891978,101695.44021645824,101695.44021645824,101695.44021645824,127678.9615109736,124098.43076235136,3580.5307486222496,0.0,90023.58530812115,55204.46961273409,38687.90632820785,25983.521294515354,64671.427622723204,19820.60852562658,1450.0,0.0,0.8867735948101758,2.873769559206226,0.001494314320929203,1.0,1.0,-5.1030069668643705,353234.3102419448,1550023.9025244224,4.388089881367263,1550023.9025244224,4.388089881367263,0.7628145662385778,0.09203861362713027,3.9254303787566602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254303787566602,1.279056575379567,1.2793749884997827,3.0690044946540125,6502.8522537274175,15372.388962756893,6482.695854111396,0.0003222359131578141,22933.430636116696,2338.5591038852917,19377.21172994552,1975.9256963331536,0.8449329730646288,0.8449329730646288,35489.01556866992,35405.22815468563,1.0029590327949671,0.8,4283.14820744738,4273.035954225843,1.0029590327949671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558950870050509,4.897581304554008,-2.42338949825821,7.3209708028122185,3.5,3.5,1.0,0.6,0.0002489307746768151,1.0000365959772566,0.0002489216651452188,198.41228506125137,0.0,1.8119764488058965e-06,5.135141255915911,0.024874557087017513,8.492775348635601e-05,0.0001640030211904591,0.0006437824415889005,0.0920386136292843,0.0920386136292843,0.0920386136292843,0.09202872461142413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496701.5506419304,592.716191016916,0.0,0.0920386136292843,0.09203861362713027,0.09203861362713027,0.375,0.375,0.5,7.96468510944511,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25983.521294515354,19820.60852562658,0.7628145662385778,1.0342603073286076,0.6360703222687477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477947506128004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1094483456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59784819280816,261.59784819280816,-11.55215180719182,245.55318120000783,277.64251518561105,126583.49803232377,126615.58189969862,-32.08386737487787,0.0,nan,277.64251518561105,4.492515185611069,271.22464838848225,-1.9253516115177263,264.80678159136465,-8.343218408635323,258.38891479425314,-14.761085205746838,251.97104799712997,-21.178952002870005,245.55318120000783,-27.59681879999215,1.0,1.0,26022.012520719443,26022.012520719443,276.9334061397812,3.7834061397812206,276.9334061397812,276.9334061397812,75943.12428005428,75943.92541756626,-0.8011375119822333,0.0,8546.071908451686,8546.071908451686,0.8853960577402777,3945.0575306504434,276.9334061397812,3.7834061397812206,1.0,0.002,0.1972430715222142,0.0048694391482542575,0.0003055568586310021,0.0016944431415455632,0.15277842931550104,0.15277842931550104,0.0,1.7656535955534736e-13,0.9998920550745684,0.9998920550745684,0.0,0.09202867852584545,9.935101284812718e-06,0.0,0.0,0.0,1601761.145630283,268.0469930331356,0.0,1.0,1279592.554052848,2618.128290435532,,,,,,,,,,,,,,,,,,,3.0,15372.388962756893,1450.0,0.375,6.173730061729009,3.5
