time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3396.0,-29.38151796155576,4.897568655300342,34.94773746679528,25.52518582614141,6.275090719785042,-25.815857093412582,-39.342950739059575,2.709429851664116,-5.103020824498969,-5.103020824423118,39.89528737923046,41135.43339584102,25751.51791028791,25751.51791028791,66886.95130612893,75954.64648313596,75943.74094926032,25751.51791028791,101695.25885954822,101695.25885954822,101695.25885954822,127678.76996980792,124098.37345608002,3580.3965137279047,0.0,90023.5905070718,55204.47878304902,38687.90191558087,25983.511110259697,64671.413025840564,19820.59963673539,1450.0,0.0,0.8867735770431989,2.873768091181266,0.001494314320929203,1.0,1.0,-5.103020824498969,353234.1192832406,1550023.2754779,4.388090478414444,1550023.2754779,4.388090478414444,0.7628145231269051,0.09203856211185937,3.925438846584119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925438846584119,1.2790569412032555,1.2793753427623245,3.0690102372544223,6502.864421608593,15372.402522769575,6482.693859523388,0.00032223315033026294,22933.382489300402,2338.554194276374,19377.205767988486,1975.9250883827287,0.8449344869658432,0.8449344869658432,35489.076813377724,35405.22815468563,1.0029611963498435,0.8,4283.155599034784,4273.035954225843,1.0029611963498435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558951541704089,4.897568655300342,-2.4234030320594044,7.320971687359746,3.5,3.5,1.0,0.6,0.0002489216651452188,1.0000365055653175,0.00024891257845082777,198.41257488506383,0.0,1.8074429798668988e-06,5.122293404942791,0.02487636452999738,8.492477758477241e-05,0.00016399688756044638,0.0006437597531486641,0.09203856211290477,0.09203856211290477,0.09203856211290477,0.09202867575599502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496702.9153384779,592.7157434746733,0.0,0.09203856211290477,0.09203856211185937,0.09203856211185937,0.375,0.375,0.5,7.964388518899584,-7.582912076031789e-11,-7.582912076031789e-11,-7.582912076031789e-11,-7.582912076031789e-11,-7.582912076031789e-11,-7.582912076031789e-11,25983.511110259697,19820.59963673539,0.7628145231269051,1.0342583867682482,0.6360682637227156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477968574836164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09660049463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59765513577594,261.59765513577594,-11.55234486422404,245.55284143137447,277.6424688401808,126584.76979751124,126617.0470735161,-32.2772760048822,0.0,nan,277.6424688401808,4.492468840180834,271.2245433584079,-1.9254566415920635,264.80661787665775,-8.343382123342224,258.3886923948995,-14.761307605100455,251.970766913135,-21.17923308686497,245.55284143137447,-27.597158568625503,1.0,1.0,26022.012520719443,26022.012520719443,276.93337069706115,3.783370697061173,276.93337069706115,276.93337069706115,75942.93851450238,75943.74094926032,-0.8024347579339519,0.0,8546.071908451686,8546.071908451686,0.8853955221933183,3945.0660408170397,276.93337069706115,3.783370697061173,1.0,0.002,0.19725300455639433,0.004869392465172246,0.0003055722375079314,0.0016944277625742907,0.1527861187539657,0.1527861187539657,0.0,8.222198963347971e-14,0.9998920774743606,0.9998920774743606,0.0,0.09202862907778005,9.933034079330967e-06,0.0,0.0,0.0,1601761.1296645317,268.046979175501,0.0,1.0,1279592.6017351407,2618.1280953637097,,,,,,,,,,,,,,,,,,,3.0,15372.402522769575,1450.0,0.375,6.173730061729009,3.5
3397.0,-29.381869885243574,4.897556054767952,34.94773050159005,25.525085802096896,6.275071412916071,-25.816175755430535,-39.343261637818046,2.7093772830662717,-5.1030311544460005,-5.1030311544217035,39.89527391988238,41135.2881865619,25751.512063663362,25751.512063663362,66886.80025022526,75954.48406717849,75943.5843666121,25751.512063663362,101695.09643027547,101695.09643027547,101695.09643027547,127678.59899362708,124098.3364936074,3580.262500019673,0.0,90023.58824970263,55204.49355855933,38687.882990159225,25983.5025633516,64671.38555351083,19820.59209192768,1450.0,0.0,0.8867735732036183,2.8737669968664763,0.001494314320929203,1.0,1.0,-5.1030311544460005,353233.97693625273,1550022.6964229827,4.388090607440947,1550022.6964229827,4.388090607440947,0.7628144836748687,0.0920385104979429,3.9254469812124295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254469812124295,1.2790572036239274,1.2793755936253148,3.069015967456763,6502.876563219747,15372.416088513042,6482.691885548859,0.0003222303942749156,22933.334389832362,2338.5492894956346,19377.199867646523,1975.9244867152925,0.8449360018156595,0.8449360018156595,35489.135648152725,35405.22815468563,1.0029632747713555,0.8,4283.162699768829,4273.035954225843,1.0029632747713555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895027959975,4.897556054767952,-2.423413970438405,7.320970025206357,3.5,3.5,1.0,0.6,0.00024891257845082777,1.0000364443077399,0.00024890350733480895,198.41286422245742,0.0,1.8029144313142457e-06,5.109459498344572,0.024878167444428695,8.492180645213563e-05,0.00016399077199869214,0.0006437370808889619,0.09203851049898572,0.09203851049898572,0.09203851049898572,0.09202864031352229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496704.28310178634,592.7152949833065,0.0,0.09203851049898572,0.0920385104979429,0.0920385104979429,0.375,0.375,0.5,7.964092413453877,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,25983.5025633516,19820.59209192768,0.7628144836748687,1.034256490374423,0.6360662885833096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477989591491693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08376658803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5974634317863,261.5974634317863,-11.552536568213668,245.55250247651603,277.64242438705816,126586.32623712058,126618.37729671602,-32.05105959541891,0.0,nan,277.64242438705816,4.492424387058179,271.2244400049397,-1.9255599950602686,264.80645562284286,-8.343544377157116,258.3884712407376,-14.761528759262376,251.97048685862347,-21.179513141376503,245.55250247651603,-27.597497523483952,1.0,1.0,26022.012520719443,26022.012520719443,276.93334204488485,3.7833420448848756,276.93334204488485,276.93334204488485,75942.80246360738,75943.5843666121,-0.7819030047248816,0.0,8546.071908451686,8546.071908451686,0.885395007719327,3945.0742161184917,276.93334204488485,3.7833420448848756,1.0,0.002,0.19726292071819085,0.004869346484278682,0.0003055875924789479,0.0016944124075869225,0.15279379623947395,0.15279379623947395,0.0,6.587048614892232e-14,0.9998922607323273,0.9998922607323273,0.0,0.09202859433622416,9.916161718735667e-06,0.0,0.0,0.0,1601761.1177631214,268.046968845554,0.0,1.0,1279592.6372791228,2618.1279499506354,,,,,,,,,,,,,,,,,,,3.0,15372.416088513042,1450.0,0.375,6.173730061729009,3.5
3398.0,-29.382221132497342,4.897543505408684,34.94772355374196,25.524981307704024,6.275046744072378,-25.816494344831682,-39.343568799644686,2.7093199563336006,-5.103041318963733,-5.103041319004894,39.8952604903919,41135.130280240264,25751.50592286496,25751.50592286496,66886.63620310523,75954.32487158844,75943.42836632307,25751.50592286496,101694.93428918804,101694.93428918804,101694.93428918804,127678.42837414992,124098.29966232735,3580.128711822579,0.0,90023.58676734606,55204.49316765567,38687.88177743376,25983.494084961894,64671.37586239565,19820.584602202416,1450.0,0.0,0.8867735700985357,2.8737659200769374,0.001494314320929203,1.0,1.0,-5.103041318963733,353233.83686892746,1550022.118652767,4.3880907117851375,1550022.118652767,4.3880907117851375,0.7628144443311687,0.09203845890292436,3.9254550980589134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254550980589134,1.2790574880743832,1.2793758665434949,3.069021630895319,6502.888563366454,15372.429654376445,6482.690008537315,0.000322227674044178,22933.28659188117,2338.544415461057,19377.194257133408,1975.923914602174,0.8449375182008719,0.8449375182008719,35489.194354294006,35405.22815468563,1.0029653486495582,0.8,4283.169784978147,4273.035954225843,1.0029653486495582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589489539924255,4.897543505408684,-2.4234247740127683,7.320968279421453,3.5,3.5,1.0,0.6,0.00024890350733480895,1.000036374361167,0.0002488944539580482,198.41315300445058,0.0,1.7998261109872196e-06,5.100707198537781,0.024879967270539684,8.49188711261821e-05,0.00016398463620862684,0.0006437143262084905,0.09203845890517512,0.09203845890517512,0.09203845890517512,0.09202860550849877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496705.64857199456,592.7148472437354,0.0,0.09203845890517512,0.09203845890292436,0.09203845890292436,0.375,0.375,0.5,7.9637968119241505,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,25983.494084961894,19820.584602202416,0.7628144443311687,1.0342541087330983,0.6360639422263944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478010572878788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.075014288224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59727240887344,261.59727240887344,-11.55272759112654,245.55216425557796,277.6423805621705,126587.80449518493,126619.74168461458,-31.937189429659753,0.0,nan,277.6423805621705,4.492380562170524,271.2243373008439,-1.925662699156078,264.806294039538,-8.343705960461989,258.38825077821605,-14.76174922178393,251.97020751689425,-21.17979248310573,245.55216425557796,-27.597835744422014,1.0,1.0,26022.012520719443,26022.012520719443,276.9333136262675,3.7833136262675,276.9333136262675,276.9333136262675,75942.6497336877,75943.42836632307,-0.7786326353816548,0.0,8546.071908451686,8546.071908451686,0.8853944943697694,3945.082373549208,276.9333136262675,3.7833136262675,1.0,0.002,0.19727281997767213,0.004869300608439324,0.0003056029213699835,0.0016943970788111079,0.15280146068499173,0.15280146068499173,0.0,1.8109125310417085e-13,0.9998924443179131,0.9998924443179131,0.0,0.09202855964369884,9.899259225528234e-06,0.0,0.0,0.0,1601761.1060523042,268.04695868103624,0.0,1.0,1279592.6722538848,2618.1278068663014,,,,,,,,,,,,,,,,,,,3.0,15372.429654376445,1450.0,0.375,6.173730061729009,3.5
3399.0,-29.38257162771885,4.897531004966172,34.94771662204913,25.524876883160346,6.275019979352779,-25.816812467015247,-39.34387585669754,2.709260818618793,-5.103051539830744,-5.103051539830192,39.89524706093106,41134.969909579624,25751.500052850635,25751.500052850635,66886.46996243026,75954.16432879797,75943.27193229632,25751.500052850635,101694.77198514696,101694.77198514696,101694.77198514696,127678.25757213224,124098.26242478212,3579.9951473501064,0.0,90023.580986588,55204.48733979439,38687.88182977068,25983.485586985273,64671.36741675595,19820.577097326084,1450.0,0.0,0.8867735667063241,2.8737648373182636,0.001494314320929203,1.0,1.0,-5.103051539830744,353233.6960251479,1550021.5408836436,4.3880908257781055,1550021.5408836436,4.3880908257781055,0.7628144049793653,0.09203840740122456,3.9254627048572153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254627048572153,1.279057780885348,1.2793761478469503,3.0690268755021046,6502.899676058897,15372.443222060287,6482.688740730876,0.00032222517867691174,22933.240678913167,2338.5397336412707,19377.190467575118,1975.923528174771,0.8449390445455973,0.8449390445455973,35489.24937142385,35405.22815468563,1.002967292208947,0.8,4283.176424962866,4273.035954225843,1.002967292208947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558947686838959,4.897531004966172,-2.423435605652345,7.320966610618518,3.5,3.5,1.0,0.6,0.0002488944539580482,1.000036296585074,0.0002488854202672178,198.41344116888493,0.0,1.7963090284438133e-06,5.090739786609767,0.024881763579568127,8.491593689520539e-05,0.0001639785170628428,0.000643691553127982,0.09203840740196786,0.09203840740196786,0.09203840740196786,0.0920285704825237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496707.0116526166,592.714400286072,0.0,0.09203840740196786,0.09203840740122456,0.09203840740122456,0.375,0.375,0.5,7.963501704335967,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25983.485586985273,19820.577097326084,0.7628144049793653,1.0342516732544051,0.6360615455135994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44780315139952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.0650468763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.597081821045,261.597081821045,-11.552918178954997,245.5518267459517,277.64233689614076,126589.23563156351,126621.10007988484,-31.864448321344035,0.0,nan,277.64233689614076,4.492336896140785,271.2242348660924,-1.9257651339075892,264.8061328360669,-8.343867163933055,258.3880308060296,-14.761969193970401,251.96992877598842,-21.180071224011556,245.5518267459517,-27.598173254048277,1.0,1.0,26022.012520719443,26022.012520719443,276.9332851006551,3.783285100655121,276.9332851006551,276.9332851006551,75942.49051988409,75943.27193229632,-0.7814124122378416,0.0,8546.071908451686,8546.071908451686,0.8853940132780239,3945.0900183815015,276.9332851006551,3.783285100655121,1.0,0.002,0.19728270270966336,0.004869254795369392,0.0003056182246213371,0.0016943817753854577,0.15280911231066854,0.15280911231066854,0.0,6.794911855401153e-15,0.9998926238266403,0.9998926238266403,0.0,0.0920285246692357,9.882731988860196e-06,0.0,0.0,0.0,1601761.094276564,268.04694846016923,0.0,1.0,1279592.7074225382,2618.1276629887598,,,,,,,,,,,,,,,,,,,3.0,15372.443222060287,1450.0,0.375,6.173730061729009,3.5
3400.0,-29.382906769197675,4.897518569734594,34.947709714880574,25.524785939510934,6.275004262571865,-25.817115666067256,-39.34416939793152,2.709213159302062,-5.103060936068914,-5.103060936060057,39.895233905301836,41134.81205055004,25751.492227421226,25751.492227421226,66886.30427797127,75953.99914801697,75943.12188443645,25751.492227421226,101694.61411185768,101694.61411185768,101694.61411185768,127678.09158842608,124098.22974012309,3579.861848302985,0.0,90023.56623757895,55204.475494699785,38687.878603199075,25983.477476568398,64671.35607976747,19820.569911272934,1450.0,0.0,0.8867735665223768,2.873763841917926,0.001494314320929203,1.0,1.0,-5.103060936068914,353233.56654482405,1550020.9748957092,4.388090831959531,1550020.9748957092,4.388090831959531,0.7628143665199124,0.09203835595573871,3.925469577094199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925469577094199,1.2790580204348447,1.2793763759008563,3.0690316736058985,6502.90984266508,15372.456793101599,6482.6881230659965,0.00032222292306589764,22933.196772911502,2338.5352564750965,19377.18862133346,1975.9233399105158,0.8449405816908016,0.8449405816908016,35489.29907572781,35405.22815468563,1.0029690480857536,0.8,4283.182423745785,4273.035954225843,1.0029690480857536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945997572212,4.897518569734594,-2.423445816170516,7.320964385905111,3.5,3.5,1.0,0.6,0.0002488854202672178,1.0000347066517574,0.000248876782587394,198.413716710715,0.0,1.7924056841111039e-06,5.079677708770868,0.02488355598525224,8.491313190873324e-05,0.00016397228835848457,0.0006436682294377485,0.09203835595412127,0.09203835595412127,0.09203835595412127,0.09202853858703638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496708.3732273388,592.7139538345983,0.0,0.09203835595412127,0.09203835595573871,0.09203835595573871,0.375,0.375,0.5,7.963207182659704,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25983.477476568398,19820.569911272934,0.7628143665199124,1.0342492926152935,0.6360592160741644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447805241033347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05398479846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5968939893401,261.5968939893401,-11.55310601065986,245.55149257076246,277.64229540791905,126590.8218212106,126622.2254715284,-31.403650317820958,0.0,nan,277.64229540791905,4.492295407919073,271.22413484048275,-1.9258651595172296,264.8059742730545,-8.34402572694546,258.3878137056279,-14.7621862943721,251.969653138194,-21.180346861805987,245.55149257076246,-27.598507429237515,1.0,1.0,26022.012520719443,26022.012520719443,276.93325814690155,3.7832581469015736,276.93325814690155,276.93325814690155,75942.36267689255,75943.12188443645,-0.7592075439024484,0.0,8546.071908451686,8546.071908451686,0.885393578643455,3945.0969249796703,276.93325814690155,3.7832581469015736,1.0,0.002,0.19729256567674094,0.004869209216488803,0.0003056334977754306,0.0016943665019341374,0.1528167488877153,0.1528167488877153,0.0,-2.90432174837596e-13,0.999892838508945,0.999892838508945,0.0,0.09202849298828024,9.862967458472609e-06,0.0,0.0,0.0,1601761.0834509006,268.04693906393106,0.0,1.0,1279592.7397537439,2618.127530719431,,,,,,,,,,,,,,,,,,,3.0,15372.456793101599,1450.0,0.375,6.173730061729009,3.5
3401.0,-29.383258476815783,4.897506195084103,34.94770282953929,25.524680502153956,6.274979245901278,-25.81743470456638,-39.3444802268408,2.709155473489865,-5.103070487543448,-5.103070487500614,39.89522072089065,41134.667246481185,25751.48495765564,25751.48495765564,66886.15220413683,75953.83807963623,75942.97055758678,25751.48495765564,101694.45551524243,101694.45551524243,101694.45551524243,127677.92481682549,124098.19601169052,3579.728805134962,0.0,90023.56299481793,55204.49327592369,38687.85524321582,25983.46930158306,64671.324544798874,19820.562673270295,1450.0,0.0,0.8867735656518966,2.873762830072609,0.001494314320929203,1.0,1.0,-5.103070487543448,353233.43492536235,1550020.4076703046,4.388090861211429,1550020.4076703046,4.388090861211429,0.7628143279566872,0.0920383046141905,3.925477709337311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925477709337311,1.279058305659537,1.2793766501478694,3.069037347217074,6502.921864366346,15372.470660046381,6482.686372004384,0.00032222020442394903,22933.148437114796,2338.5303275955393,19377.183387293117,1975.9228061869362,0.8449421343269754,0.8449421343269754,35489.35789315946,35405.22815468563,1.0029711258978402,0.8,4283.189522386671,4273.035954225843,1.0029711258978402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558944428255998,4.897506195084103,-2.4234561240788377,7.32096231916294,3.5,3.5,1.0,0.6,0.000248876782587394,1.0000364223449143,0.0002488677182415222,198.4140058733768,0.0,1.7138341575942655e-06,4.857006002622149,0.024885269819409833,8.491016182009927e-05,0.00016396662076729475,0.0006436473148973798,0.09203830461392508,0.09203830461392508,0.09203830461392508,0.09202850609367233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496709.7319252737,592.7135083231215,0.0,0.09203830461392508,0.0920383046141905,0.0920383046141905,0.375,0.375,0.5,7.9629132266977845,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,25983.46930158306,19820.562673270295,0.7628143279566872,1.0342474454470731,0.6360572871518433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478072391343506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.83131309231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5967060611911,261.5967060611911,-11.55329393880885,245.5511581777708,277.64225394461073,126592.23599194094,126623.65576667,-31.41977472902409,0.0,nan,277.64225394461073,4.492253944610752,271.2240347912421,-1.925965208757873,264.80581563786757,-8.34418436213241,258.38759648451423,-14.762403515485744,251.96937733114152,-21.18062266885846,245.5511581777708,-27.59884182222919,1.0,1.0,26022.012520719443,26022.012520719443,276.9332308882791,3.7832308882791494,276.9332308882791,276.9332308882791,75942.20281297185,75942.97055758678,-0.7677446149318712,0.0,8546.071908451686,8546.071908451686,0.8853930643196462,3945.1050978839976,276.9332308882791,3.7832308882791494,1.0,0.002,0.19730240972865304,0.004869163695534568,0.0003056487415284542,0.001694351258325062,0.15282437076422709,0.15282437076422709,0.0,-1.4648395343930254e-13,0.9998930439649942,0.9998930439649942,0.0,0.09202846056206032,9.844052130186848e-06,0.0,0.0,0.0,1601761.072446384,268.04692951245653,0.0,1.0,1279592.7726191022,2618.127396264849,,,,,,,,,,,,,,,,,,,3.0,15372.470660046381,1450.0,0.375,6.173730061729009,3.5
3402.0,-29.383606647639,4.897493792078489,34.94769592092478,25.52455379571768,6.2749292998959545,-25.817753052881834,-39.34478728389365,2.709075705117247,-5.103084211991074,-5.103084211997558,39.895206278562036,41134.52509922306,25751.48836049582,25751.48836049582,66886.01345971887,75953.69628479886,75942.78732100686,25751.48836049582,101694.27568150268,101694.27568150268,101694.27568150268,127677.73489392016,124098.13909476643,3579.595799153723,0.0,90023.56871322014,55204.49762251674,38687.856767448226,25983.459212417478,64671.3159798657,19820.553867134196,1450.0,0.0,0.8867735480832258,2.873761376159666,0.001494314320929203,1.0,1.0,-5.103084211991074,353233.24580234714,1550019.786324327,4.388091451594695,1550019.786324327,4.388091451594695,0.7628142852381243,0.09203825356344979,3.9254861012682096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254861012682096,1.2790586941502893,1.2793770271408789,3.0690429760739075,6502.933791238532,15372.48418394479,6482.684525304984,0.0003222175016972409,22933.100867211368,2338.525476815362,19377.17786738503,1975.9222433129594,0.844943646285949,0.844943646285949,35489.41858878888,35405.22815468563,1.0029732700609217,0.8,4283.196847706131,4273.035954225843,1.0029732700609217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945162823324,4.897493792078489,-2.4234694944874864,7.320963286565975,3.5,3.5,1.0,0.6,0.0002488677182415222,1.000036056175915,0.000248858745346822,198.41429212892635,0.0,1.7984931750490827e-06,5.096929658089101,0.024887068312584883,8.490722786727021e-05,0.000163960490374252,0.0006436246261212463,0.0920382535639768,0.0920382535639768,0.0920382535639768,0.09202845771074802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496711.0841301375,592.7130648745645,0.0,0.0920382535639768,0.09203825356344979,0.09203825356344979,0.375,0.375,0.5,7.962619351113495,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25983.459212417478,19820.553867134196,0.7628142852381243,1.0342454370426402,0.6360551733944858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478093360077064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.071236747775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59651610936106,261.59651610936106,-11.553483890638915,245.5508239908561,277.6422082278655,126593.3963631905,126625.15447861057,-31.75811542006325,0.0,nan,277.6422082278655,4.492208227865547,271.2239313804647,-1.9260686195352719,264.8056545330614,-8.344345466938591,258.38737768566074,-14.76262231433924,251.96910083825762,-21.18089916174236,245.5508239908561,-27.59917600914389,1.0,1.0,26022.012520719443,26022.012520719443,276.93319572275266,3.78319572275268,276.93319572275266,276.93319572275266,75941.99988948114,75942.78732100686,-0.7874315257213311,0.0,8546.071908451686,8546.071908451686,0.8853925335716945,3945.1135317745507,276.93319572275266,3.78319572275268,1.0,0.002,0.19731225183459628,0.0048691174419048236,0.00030566397962461777,0.0016943360203896473,0.1528319898123089,0.1528319898123089,0.0,1.426506482382628e-14,0.999893065051082,0.999893065051082,0.0,0.09202841145750648,9.842105943309684e-06,0.0,0.0,0.0,1601761.056634067,268.0469157880089,0.0,1.0,1279592.8198431027,2618.127203068042,,,,,,,,,,,,,,,,,,,3.0,15372.48418394479,1450.0,0.375,6.173730061729009,3.5
3403.0,-29.38394681570946,4.897481340694299,34.947688980954396,25.52439555237072,6.274845715179436,-25.818067562610473,-39.34509001029653,2.708966463145649,-5.103098993192873,-5.103098993191336,39.89519154066058,41134.40938168118,25751.49435975551,25751.49435975551,66885.90374143669,75953.58174970045,75942.59746754286,25751.49435975551,101694.09182729837,101694.09182729837,101694.09182729837,127677.5404742992,124098.0777650166,3579.462709282596,0.0,90023.58877485928,55204.51420233044,38687.86063614315,25983.44864700083,64671.309283143986,19820.54467204935,1450.0,0.0,0.8867735262024133,2.873759810299077,0.001494314320929203,1.0,1.0,-5.103098993192873,353233.0421173396,1550019.1522645713,4.388092186884585,1550019.1522645713,4.388092186884585,0.7628142415320669,0.09203820073060599,3.9254954738848524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254954738848524,1.279059219111775,1.279377540755556,3.0690490441958262,6502.946648860723,15372.497766973405,6482.682068068217,0.0003222145645363786,22933.05122213471,2338.5204144264058,19377.170522539895,1975.9214943471925,0.8449451551321387,0.8449451551321387,35489.48637731285,35405.22815468563,1.0029756647921018,0.8,4283.205029062821,4273.035954225843,1.0029756647921018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946457876844,4.897481340694299,-2.423483651418141,7.32096499211244,3.5,3.5,1.0,0.6,0.000248858745346822,1.0000352275043556,0.0002488499789831035,198.41457180555196,0.0,1.7803505502882857e-06,5.045513459517002,0.02488884866313517,8.490433538585042e-05,0.00016395440996097157,0.0006436022942252554,0.09203820261696284,0.09203820261696284,0.09203820261696284,0.0920284052953389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496712.4350350279,592.7126218364815,0.0,0.09203820261696284,0.09203820073060599,0.09203820073060599,0.375,0.375,0.5,7.962325447909902,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25983.44864700083,19820.54467204935,0.7628142415320669,1.0342438475862112,0.6360534499400108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447811411800463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.019820549205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59632217146714,261.59632217146714,-11.553677828532841,245.5504910495645,277.64215329347564,126594.27644889968,126626.70104082409,-32.42459192437677,0.0,nan,277.64215329347564,4.492153293475667,271.22382084466005,-1.9261791553399235,264.80548839581536,-8.344511604184618,258.38715594701904,-14.762844052980938,251.9688234982682,-21.181176501731784,245.5504910495645,-27.599508950435478,1.0,1.0,26022.012520719443,26022.012520719443,276.9331587262691,3.7831587262691073,276.9331587262691,276.9331587262691,75941.70685475299,75942.59746754286,-0.8906127898662817,0.0,8546.071908451686,8546.071908451686,0.8853919408000169,3945.122951254277,276.9331587262691,3.7831587262691073,1.0,0.002,0.19732209351442692,0.004869071165765609,0.00030567921639080176,0.0016943208406085153,0.15283960819540088,0.15283960819540088,0.0,5.6999317158551444e-11,0.9998930686534021,0.9998930686534021,0.0,0.09202835896186343,9.841768742570954e-06,0.0,0.0,0.0,1601761.039604232,268.0469010068071,0.0,1.0,1279592.8707032464,2618.126994995521,,,,,,,,,,,,,,,,,,,2.0,15372.497766973405,1450.0,0.375,6.173730061729009,3.5
3404.0,-29.38428803966221,4.8974688956572905,34.94768203917089,25.52430845042693,6.274838855896002,-25.81837535010561,-39.345387917105086,2.7089261673051612,-5.103111139498253,-5.1031111394962405,39.895177607939154,41134.25190208345,25751.49359052034,25751.49359052034,66885.74549260379,75953.41265783556,75942.42754815352,25751.49359052034,101693.92113867385,101693.92113867385,101693.92113867385,127677.36043290638,124098.03062285735,3579.3298100490424,0.0,90023.57893374641,55204.51627364356,38687.847400114275,25983.439294232532,64671.28669434681,19820.536470964653,1450.0,0.0,0.88677351482579,2.8737585235692262,0.001494314320929203,1.0,1.0,-5.103111139498253,353232.87474128127,1550018.5528452443,4.388092569188318,1550018.5528452443,4.388092569188318,0.7628142004805407,0.09203814963190002,3.925503159430436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925503159430436,1.2790594239704136,1.2793777344518946,3.0690545613940436,6502.9583391417,15372.511498718139,6482.680480717075,0.0003222119266170264,22933.003815696386,2338.5155803150296,19377.165777841106,1975.9210105225645,0.844946694884274,0.8449466948842741,35489.541963877906,35405.22815468563,1.002977628471653,0.8,4283.211737772337,4273.035954225843,1.002977628471653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589462918229025,4.8974688956572905,-2.423495877767113,7.320964773424404,3.5,3.5,1.0,0.6,0.0002488499789831035,1.0000353369508717,0.0002488411856943498,198.41485235098747,0.0,1.7393743034955127e-06,4.929386776106283,0.024890588037438665,8.49014890434619e-05,0.00016394848993964161,0.0006435803152419122,0.0920381515417395,0.0920381515417395,0.0920381515417395,0.09202836290884246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496713.7885802129,592.712177973484,0.0,0.0920381515417395,0.09203814963190002,0.09203814963190002,0.375,0.375,0.5,7.962031806743954,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,25983.439294232532,19820.536470964653,0.7628142004805407,1.034241761861382,0.6360512370272535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44781343988632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.903693865796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5961318510627,261.5961318510627,-11.553868148937283,245.55015964200194,277.6421040603248,126596.01394103315,126627.83372046649,-31.819779433353492,0.0,nan,277.6421040603248,4.492104060324834,271.22371517655307,-1.926284823446906,264.8053262928212,-8.3446737071788,258.38693740914175,-14.763062590858226,251.9685485255333,-21.181451474466684,245.55015964200194,-27.599840357998033,1.0,1.0,26022.012520719443,26022.012520719443,276.9331266972167,3.783126697216744,276.9331266972167,276.9331266972167,75941.62147725816,75942.42754815352,-0.8060708953562425,0.0,8546.071908451686,8546.071908451686,0.8853914547270698,3945.130675227588,276.9331266972167,3.783126697216744,1.0,0.002,0.1973319260951161,0.00486902523636201,0.00030569444072840014,0.0016943056168972055,0.15284722036420006,0.15284722036420006,0.0,5.762560567612596e-11,0.9998931674646386,0.9998931674646386,0.0,0.09202831696302487,9.832668875144792e-06,0.0,0.0,0.0,1601761.0256101324,268.0468888605017,0.0,1.0,1279592.9124970601,2618.1268240140266,,,,,,,,,,,,,,,,,,,2.0,15372.511498718139,1450.0,0.375,6.173730061729009,3.5
3405.0,-29.384627991952858,4.897456446612063,34.94767508988586,25.52419473594057,6.2747986361790025,-25.818685329137114,-39.34568987516684,2.708855974363769,-5.1031237756077985,-5.103123775523291,39.89516350800823,41134.111237543424,25751.494071998535,25751.494071998535,66885.60530954196,75953.26057768002,75942.25356133895,25751.494071998535,101693.74763333748,101693.74763333748,101693.74763333748,127677.17734291985,124097.98034001501,3579.1970029048434,0.0,90023.57065385219,55204.519040943494,38687.835125454105,25983.42970958237,64671.264835036476,19820.528078892647,1450.0,0.0,0.886773501560138,2.873757184952005,0.001494314320929203,1.0,1.0,-5.1031237756077985,353232.7006157876,1550017.9462316895,4.388093014971593,1550017.9462316895,4.388093014971593,0.7628141588861566,0.09203809858884653,3.9255103470128963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255103470128963,1.2790597675067112,1.2793780668259582,3.0690593565185367,6502.968499435102,15372.525197971096,6482.679927099289,0.0003222096755469726,22932.959716271114,2338.511083425137,19377.164123040497,1975.9208417798634,0.8449482475344099,0.8449482475344099,35489.59394884946,35405.22815468563,1.0029794649201584,0.8,4283.218011807674,4273.035954225843,1.0029794649201584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946395759065,4.897456446612063,-2.423508463693135,7.320964910305198,3.5,3.5,1.0,0.6,0.0002488411856943498,1.0000352053539472,0.0002488324254607379,198.41513185158593,0.0,1.7447190897478633e-06,4.944533900345444,0.024892332756528412,8.489860408348781e-05,0.000163942581610862,0.0006435583004294449,0.0920381004945211,0.0920381004945211,0.0920381004945211,0.09202831866468061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496715.14032399876,592.7117346915117,0.0,0.0920381004945211,0.09203809858884653,0.09203809858884653,0.375,0.375,0.5,7.961738370282205,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,25983.42970958237,19820.528078892647,0.7628141588861566,1.0342399438166832,0.6360492769465442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478154742727949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.91884099003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5959415732757,261.5959415732757,-11.554058426724282,245.54982940569073,277.64205374113936,126597.3135674216,126629.12622145585,-31.8126540342545,0.0,nan,277.64205374113936,4.492053741139387,271.2236088739023,-1.9263911260976556,264.8051640067132,-8.344835993286779,258.3867191396077,-14.763280860392285,251.9682742726008,-21.18172572739917,245.54982940569073,-27.600170594309247,1.0,1.0,26022.012520719443,26022.012520719443,276.93309370250137,3.7830937025013895,276.93309370250137,276.93309370250137,75941.439582616,75942.25356133895,-0.8139787229447393,0.0,8546.071908451686,8546.071908451686,0.8853910001476972,3945.1378987479607,276.93309370250137,3.7830937025013895,1.0,0.002,0.19734175191518286,0.00486897924788102,0.0003057096542819795,0.0016942904032061265,0.15285482714098975,0.15285482714098975,0.0,5.748810585556874e-11,0.9998932408692417,0.9998932408692417,0.0,0.09202827268144453,9.825907401992424e-06,0.0,0.0,0.0,1601761.0110517133,268.0468762243922,0.0,1.0,1279592.955976223,2618.1266461376713,,,,,,,,,,,,,,,,,,,2.0,15372.525197971096,1450.0,0.375,6.173730061729009,3.5
3406.0,-29.384967446060717,4.897444006786684,34.94766814058219,25.524089822452538,6.274772176326283,-25.81899348383418,-39.34598781689999,2.7087982150479766,-5.103135784908773,-5.10313578492266,39.89514960881322,41133.96527982072,25751.49296365156,25751.49296365156,66885.45824347227,75953.10548866632,75942.08461596853,25751.49296365156,101693.57757962009,101693.57757962009,101693.57757962009,127676.99799641536,124097.93367579664,3579.0643206187215,0.0,90023.5676905897,55204.52506259827,38687.82514221269,25983.420416795263,64671.245559007955,19820.51992653983,1450.0,0.0,0.8867734907599549,2.873755912736696,0.001494314320929203,1.0,1.0,-5.103135784908773,353232.535127767,1550017.3482545584,4.388093377904458,1550017.3482545584,4.388093377904458,0.7628141179491583,0.09203804754392526,3.925518397005993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925518397005993,1.2790600533248884,1.279378341509814,3.069064964386695,6502.980381834803,15372.538911325551,6482.678199285378,0.00032220698848462674,22932.91193317321,2338.506210905173,19377.15895848909,1975.9203151421832,0.8449497828690212,0.8449497828690212,35489.65217127712,35405.22815468563,1.0029815217171238,0.8,4283.225038637882,4273.035954225843,1.0029815217171238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946156501436,4.897444006786684,-2.423520588423425,7.320964595210109,3.5,3.5,1.0,0.6,0.0002488324254607379,1.000035153858948,0.00024882367834824635,198.41541094327803,0.0,1.7381629071490835e-06,4.925953678860503,0.024894070919435563,8.48957575850265e-05,0.00016393666787571144,0.0006435364056899666,0.0920380494572573,0.0920380494572573,0.0920380494572573,0.09202827680281786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496716.491703524,592.7112915383153,0.0,0.0920380494572573,0.09203804754392526,0.09203804754392526,0.375,0.375,0.5,7.961445210544326,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,25983.420416795263,19820.51992653983,0.7628141179491583,1.034237978027561,0.6360472096101639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478175010829994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90026076855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5957526265465,261.5957526265465,-11.55424737345345,245.54950033881582,277.6420049146174,126598.79580854475,126630.38592295909,-31.59011441433749,0.0,nan,277.6420049146174,4.492004914617439,271.22350399928195,-1.926496000718032,264.8050030839837,-8.344996916016271,258.38650216882445,-14.763497831175528,251.96800125375586,-21.18199874624412,245.54950033881582,-27.60049966118416,1.0,1.0,26022.012520719443,26022.012520719443,276.93306192432726,3.783061924327285,276.93306192432726,276.93306192432726,75941.29618508619,75942.08461596853,-0.7884308823413448,0.0,8546.071908451686,8546.071908451686,0.8853904910249133,3945.145988991023,276.93306192432726,3.783061924327285,1.0,0.002,0.19735156835392215,0.004868933414706185,0.0003057248536986676,0.0016942752043953373,0.1528624268493338,0.1528624268493338,0.0,5.809400486708749e-11,0.9998933427488685,0.9998933427488685,0.0,0.09202823101877472,9.816525150541597e-06,0.0,0.0,0.0,1601760.9972154556,268.0468642150912,0.0,1.0,1279592.997298622,2618.1264770848047,,,,,,,,,,,,,,,,,,,2.0,15372.538911325551,1450.0,0.375,6.173730061729009,3.5
3407.0,-29.38530617668464,4.897431580707532,34.94766119334586,25.523980368766956,6.274742262320807,-25.81930133277569,-39.34628568878395,2.7087374193641605,-5.1031475699710995,-5.103147569925594,39.89513576987304,41133.827077043774,25751.491312880295,25751.491312880295,66885.31838992407,75952.95523393576,75941.91721581231,25751.491312880295,101693.40852869261,101693.40852869261,101693.40852869261,127676.81975286812,124097.88797979604,3578.9317730720823,0.0,90023.56958756768,55204.53880064308,38687.81198547177,25983.411224175507,64671.22320964728,19820.511855862078,1450.0,0.0,0.8867734808836139,2.873754664276877,0.001494314320929203,1.0,1.0,-5.1031475699710995,353232.3727298294,1550016.752870752,4.388093709792239,1550016.752870752,4.388093709792239,0.7628140772147985,0.09203799652628239,3.9255269139110656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255269139110656,1.2790603531947868,1.2793786302656667,3.0690709035785826,6502.99296626973,15372.552623328525,6482.6759894138995,0.0003222041235053351,22932.862660690753,2338.501186510251,19377.15235303536,1975.9196415733568,0.8449513102544218,0.8449513102544218,35489.71377066909,35405.22815468563,1.0029836978114752,0.8,4283.232473031907,4273.035954225843,1.0029836978114752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945800151279,4.897431580707532,-2.423532545200157,7.320964125907689,3.5,3.5,1.0,0.6,0.00024882367834824635,1.000035079030832,0.0002488149501609382,198.41568944082243,0.0,1.735561919582591e-06,4.918582480097062,0.024895806481355146,8.48929118420751e-05,0.00016393076650617126,0.0006435146359380459,0.09203799843040125,0.09203799843040125,0.09203799843040125,0.0920282357975698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496717.8419298285,592.710848765233,0.0,0.09203799843040125,0.09203799652628239,0.09203799652628239,0.375,0.375,0.5,7.961152349676536,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,25983.411224175507,19820.511855862078,0.7628140772147985,1.0342361729126301,0.6360452924123394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478195249284083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.89288956978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5955645206158,261.5955645206158,-11.554435479384153,245.5491723223208,277.64195671930594,126600.23729828284,126631.68683844399,-31.449540161191173,0.0,nan,277.64195671930594,4.491956719305961,271.22339983969306,-1.9266001603069185,264.8048429601567,-8.345157039843286,258.3862860807519,-14.763713919248062,251.96772920146645,-21.182270798533523,245.5491723223208,-27.600827677679177,1.0,1.0,26022.012520719443,26022.012520719443,276.9330305513595,3.783030551359502,276.9330305513595,276.9330305513595,75941.1420121202,75941.91721581231,-0.7752036921156105,0.0,8546.071908451686,8546.071908451686,0.8853899523720363,3945.154548480621,276.9330305513595,3.783030551359502,1.0,0.002,0.19736137475110907,0.004868887661168003,0.00030574003770083614,0.0016942600192774353,0.15287001885041807,0.15287001885041807,0.0,5.697827149334089e-11,0.9998934517830242,0.9998934517830242,0.0,0.0920281900418585,9.806484423896102e-06,0.0,0.0,0.0,1601760.9836375471,268.0468524300289,0.0,1.0,1279593.0378494342,2618.12631118857,,,,,,,,,,,,,,,,,,,2.0,15372.552623328525,1450.0,0.375,6.173730061729009,3.5
3408.0,-29.385644320257892,4.897419175838674,34.94765425235795,25.523880100250267,6.2747153604629595,-25.819608352176722,-39.34658345589412,2.7086793933328517,-5.103158985756522,-5.103158985806449,39.89512205569977,41133.671292482126,25751.48876623619,25751.48876623619,66885.16005871832,75952.79315248011,75941.75278279107,25751.48876623619,101693.24154902725,101693.24154902725,101693.24154902725,127676.64375491228,124097.84437479134,3578.7993801209327,0.0,90023.55392903672,55204.52926728621,38687.80517972278,25983.402205885017,64671.2073856078,19820.50392870563,1450.0,0.0,0.886773472436299,2.8737534549370034,0.001494314320929203,1.0,1.0,-5.103158985756522,353232.21542056464,1550016.1628536868,4.388093993658561,1550016.1628536868,4.388093993658561,0.7628140368860725,0.09203794553644609,3.9255335653451455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255335653451455,1.279060640183999,1.2793789061618301,3.0690754152050514,6503.002525864837,15372.566338510158,6482.675854951504,0.00032220202495408345,22932.81981429741,2338.496817394055,19377.15195111826,1975.9196005892186,0.8449528713881762,0.8449528713881762,35489.76187783164,35405.22815468563,1.0029853972724891,0.8,4283.238279056777,4273.035954225843,1.0029853972724891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945250410047,4.897419175838674,-2.423544226076377,7.3209634019150505,3.5,3.5,1.0,0.6,0.0002488149501609382,1.0000350183314608,0.00024880623738164805,198.41596745638785,0.0,1.7318093023169078e-06,4.907947562766116,0.024897538290657464,8.489006718820923e-05,0.00016392488297272897,0.0006434926303047225,0.09203794744137363,0.09203794744137363,0.09203794744137363,0.09202819619339017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496719.19110604725,592.7104063416989,0.0,0.09203794744137363,0.09203794553644609,0.09203794553644609,0.375,0.375,0.5,7.9608598310581336,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,25983.402205885017,19820.50392870563,0.7628140368860725,1.034233977725352,0.6360430391722698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478215444657339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.88225465245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59537742981485,261.59537742981485,-11.554622570185131,245.54884529400522,277.6419095660555,126601.64180591409,126632.92162610716,-31.2798201930726,0.0,nan,277.6419095660555,4.49190956605554,271.2232967114221,-1.926703288577869,264.80468385684946,-8.345316143150512,258.38607100242143,-14.763928997578546,251.96745814813556,-21.182541851864414,245.54884529400522,-27.60115470599476,1.0,1.0,26022.012520719443,26022.012520719443,276.9329998947066,3.78299989470662,276.9329998947066,276.9329998947066,75940.99145104481,75941.75278279107,-0.7613317462528357,0.0,8546.071908451686,8546.071908451686,0.8853895317010034,3945.161233171871,276.9329998947066,3.78299989470662,1.0,0.002,0.19737116961978804,0.004868842028409696,0.00030575520407685167,0.0016942448531114688,0.15287760203842582,0.15287760203842582,0.0,5.7188320485429545e-11,0.999893576989182,0.999893576989182,0.0,0.0920281505811726,9.794955273489836e-06,0.0,0.0,0.0,1601760.970485092,268.04684101424345,0.0,1.0,1279593.0771296152,2618.1261504905824,,,,,,,,,,,,,,,,,,,2.0,15372.566338510158,1450.0,0.375,6.173730061729009,3.5
3409.0,-29.385981692695232,4.8974067920161595,34.94764731734543,25.52376603651794,6.274684549032096,-25.819915068503054,-39.34687738129867,2.708617925789438,-5.103170388618366,-5.103170388612638,39.895108346216375,41133.53470111645,25751.48624011915,25751.48624011915,66885.02094123559,75952.65016645344,75941.5883464616,25751.48624011915,101693.07458658075,101693.07458658075,101693.07458658075,127676.46778040295,124097.80063959517,3578.6671408077846,0.0,90023.5662746322,55204.54778300169,38687.7983240339,25983.393193822198,64671.1915178561,19820.49600669404,1450.0,0.0,0.8867734640377675,2.8737522469666144,0.001494314320929203,1.0,1.0,-5.103170388618366,353232.05828944314,1550015.5730391794,4.388094275885559,1550015.5730391794,4.388094275885559,0.7628139965724936,0.09203789460037146,3.9255432171690345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255432171690345,1.2790609430987578,1.2793791980072067,3.069082234391969,6503.016974903635,15372.580054161352,6482.672368146537,0.0003221986876077337,22932.766573782385,2338.4913883724194,19377.141528824875,1975.9185378110647,0.8449543785518475,0.8449543785518475,35489.831685584715,35405.22815468563,1.0029878633419436,0.8,4283.2467041130285,4273.035954225843,1.0029878633419436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55894470509997,4.8974067920161595,-2.42355589174195,7.320962683758109,3.5,3.5,1.0,0.6,0.00024880623738164805,1.0000349385672342,0.000248797544751903,198.4162448386186,0.0,1.7287545320878681e-06,4.899290343937018,0.024899267045189553,8.4887259321655e-05,0.00016391897805999306,0.0006434710324886855,0.09203789649449244,0.09203789649449244,0.09203789649449244,0.0920281566381299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496720.5386604278,592.7099644489509,0.0,0.09203789649449244,0.09203789460037146,0.09203789460037146,0.375,0.375,0.5,7.9605676524158095,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25983.393193822198,19820.49600669404,0.7628139965724936,1.0342320803346918,0.6360410831422402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478235605083702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87359743362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59519088426526,261.59519088426526,-11.554809115734713,245.5485191718559,277.641862597134,126603.0871956293,126634.27585562985,-31.188660000542683,0.0,nan,277.641862597134,4.491862597134002,271.223193911847,-1.9268060881530005,264.80452522660056,-8.345474773399417,258.3858565415442,-14.764143458455806,251.96718785661,-21.18281214338998,245.5485191718559,-27.601480828144076,1.0,1.0,26022.012520719443,26022.012520719443,276.9329692507413,3.782969250741303,276.9329692507413,276.9329692507413,75940.83442563354,75941.5883464616,-0.75392082806502,0.0,8546.071908451686,8546.071908451686,0.885388921269617,3945.17093325488,276.9329692507413,3.782969250741303,1.0,0.002,0.1973809531094108,0.004868796445033018,0.0003057703528326045,0.0016942297033090304,0.15288517641630225,0.15288517641630225,0.0,5.614163474387812e-11,0.9998937005570137,0.9998937005570137,0.0,0.0920281110234418,9.783576929655526e-06,0.0,0.0,0.0,1601760.9573475248,268.0468296113816,0.0,1.0,1279593.1163653273,2618.1259899745446,,,,,,,,,,,,,,,,,,,2.0,15372.580054161352,1450.0,0.375,6.173730061729009,3.5
