time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3410.0,-29.386318520784105,4.897394436055528,34.947640392120135,25.523665698152058,6.274658661824047,-25.820220802518335,-39.34717493886126,2.7085609444689354,-5.103181445647465,-5.103181445649785,39.8950947586265,41133.38676904917,25751.48289539118,25751.48289539118,66884.86966444034,75952.48960094166,75941.42671824004,25751.48289539118,101692.90961363121,101692.90961363121,101692.90961363121,127676.29396052787,124097.75888726587,3578.535073262004,0.0,90023.55307499923,55204.54705726045,38687.784464154196,25983.384346896655,64671.168811050855,19820.488220892952,1450.0,0.0,0.8867734569591113,2.873751075632672,0.001494314320929203,1.0,1.0,-5.103181445647465,353231.9059239415,1550014.9884694954,4.388094513759035,1550014.9884694954,4.388094513759035,0.7628139566530419,0.09203784370410438,3.9255501642467885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255501642467885,1.2790612251711577,1.2793794690308071,3.0690869889527694,6503.027049247439,15372.593773989514,6482.671882798223,0.00032219645871627624,22932.722626988114,2338.4869070465566,19377.140078086286,1975.9183898768986,0.8449559345074239,0.8449559345074239,35489.8819309776,35405.22815468563,1.0029896383407877,0.8,4283.252768199649,4273.035954225843,1.0029896383407877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558943983077261,4.897394436055528,-2.423567296820429,7.320961732875957,3.5,3.5,1.0,0.6,0.000248797544751903,1.0000348822891407,0.00024878886642672936,198.41652177397185,0.0,1.724758951780433e-06,4.887966869345747,0.024900991804141334,8.488441684456881e-05,0.0001639131279073342,0.0006434492061788406,0.09203784559813818,0.09203784559813818,0.09203784559813818,0.09202811839307946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496721.88496902137,592.7095229696911,0.0,0.09203784559813818,0.09203784370410438,0.09203784370410438,0.375,0.375,0.5,7.9602758535765314,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25983.384346896655,19820.488220892952,0.7628139566530419,1.0342301042966648,0.6360390190136844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478255719587523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.862273959036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5950052819669,261.5950052819669,-11.554994718033072,245.5481939299016,277.64181663451603,126604.49417113075,126635.52512789592,-31.0309567651664,0.0,nan,277.64181663451603,4.491816634516056,271.22309209334827,-1.9269079066517065,264.8043675522251,-8.345632447774904,258.385643011306,-14.764356988693976,251.96691847050448,-21.183081529495496,245.5481939299016,-27.601806070098377,1.0,1.0,26022.012520719443,26022.012520719443,276.9329392811296,3.782939281129643,276.9329392811296,276.9329392811296,75940.68533457065,75941.42671824004,-0.7413836693885969,0.0,8546.071908451686,8546.071908451686,0.8853884819002457,3945.1779150680222,276.9329392811296,3.782939281129643,1.0,0.002,0.1973907238189641,0.004868750983060163,0.0003057854820085654,0.0016942145741406759,0.1528927410042827,0.1528927410042827,0.0,5.614924107263941e-11,0.9998938393581996,0.9998938393581996,0.0,0.09202807290754683,9.770796557548659e-06,0.0,0.0,0.0,1601760.9446083978,268.0468185543525,0.0,1.0,1279593.1544110735,2618.125834326761,,,,,,,,,,,,,,,,,,,2.0,15372.593773989514,1450.0,0.375,6.173730061729009,3.5
3411.0,-29.386654635736335,4.897382110462523,34.94763347794037,25.523560784664028,6.274631189716398,-25.820526053170468,-39.34746861979363,2.708502608104992,-5.103192355632075,-5.103192355637864,39.895081226968024,41133.236101779745,25751.479250208493,25751.479250208493,66884.71535198824,75952.33541071892,75941.266229899,25751.479250208493,101692.7454801075,101692.7454801075,101692.7454801075,127676.12105179921,124097.71786727218,3578.403184527042,0.0,90023.54871801432,55204.54601552955,38687.78078053863,25983.375571691715,64671.15635223035,19820.48049445729,1450.0,0.0,0.8867734504268229,2.873749919876345,0.001494314320929203,1.0,1.0,-5.103192355632075,353231.75558475824,1550014.4063059678,4.388094733272192,1550014.4063059678,4.388094733272192,0.7628139169127526,0.09203779286647644,3.9255580524627756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255580524627756,1.2790615134971417,1.27937974632784,3.0690924643098083,6503.03865087198,15372.607493477046,6482.670350015316,0.0003221938428462478,22932.675434906967,2338.4820947935295,19377.135496495604,1975.9179226846686,0.8449574735183625,0.8449574735183625,35489.93898321967,35405.22815468563,1.0029916538032244,0.8,4283.259653800853,4273.035954225843,1.0029916538032244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558943196195727,4.897382110462523,-2.4235785861141634,7.3209606965766865,3.5,3.5,1.0,0.6,0.00024878886642672936,1.000034808530327,0.0002487802067533578,198.4167981236684,0.0,1.721923095781795e-06,4.879930053445607,0.024902713727237118,8.488161148601623e-05,0.00016390725494071313,0.0006434274444895855,0.09203779475826163,0.09203779475826163,0.09203779475826163,0.09202808070358366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496723.2296374261,592.7090820297745,0.0,0.09203779475826163,0.09203779286647644,0.09203779286647644,0.375,0.375,0.5,7.959984449886479,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25983.375571691715,19820.48049445729,0.7628139169127526,1.0342279174304814,0.6360368118013582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478275801689802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85423714313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5948203721741,261.5948203721741,-11.55517962782585,245.54786951688715,277.64177122796985,126605.90238627393,126636.8175632342,-30.91517696026998,0.0,nan,277.64177122796985,4.491771227969878,271.22299088547624,-1.9270091145237416,264.8042105430769,-8.345789456923058,258.38543020086195,-14.76456979913803,251.96664985877254,-21.183350141227436,245.54786951688715,-27.60213048311283,1.0,1.0,26022.012520719443,26022.012520719443,276.9329095919477,3.782909591947714,276.9329095919477,276.9329095919477,75940.5323833671,75941.266229899,-0.733846531904419,0.0,8546.071908451686,8546.071908451686,0.8853879830082352,3945.1858427250895,276.9329095919477,3.782909591947714,1.0,0.002,0.19740048127365767,0.004868705606509776,0.0003058005907433537,0.0016941994655013976,0.15290029537167685,0.15290029537167685,0.0,5.624475104409887e-11,0.9998939833215869,0.9998939833215869,0.0,0.09202803532538825,9.757541088180934e-06,0.0,0.0,0.0,1601760.932038685,268.0468076443679,0.0,1.0,1279593.191950855,2618.125680748916,,,,,,,,,,,,,,,,,,,2.0,15372.607493477046,1450.0,0.375,6.173730061729009,3.5
3412.0,-29.386990143883597,4.897369817642469,34.94762657599074,25.5234558362514,6.274604143966811,-25.820830715081552,-39.34776600273324,2.7084447161093665,-5.103203120770729,-5.103203120783766,39.895067751589295,41133.104256590625,25751.475316447555,25751.475316447555,66884.57957303818,75952.18188120848,75941.10686879489,25751.475316447555,101692.58218524244,101692.58218524244,101692.58218524244,127675.94905280808,124097.67757183402,3578.2714809740537,0.0,90023.54540371949,55204.564208226024,38687.75688388162,25983.36686756563,64671.12375144725,19820.47282691468,1450.0,0.0,0.8867734444284805,2.8737487794646928,0.001494314320929203,1.0,1.0,-5.103203120770729,353231.6072415918,1550013.8265630875,4.388094934842453,1550013.8265630875,4.388094934842453,0.7628138773522868,0.09203774209089742,3.9255660667958554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255660667958554,1.2790617997245202,1.2793800215495983,3.069098043301215,6503.05047208531,15372.621216023477,6482.668668025244,0.00032219117139498576,22932.627771871623,2338.4772345165397,19377.13046891472,1975.9174100140945,0.8449590104402271,0.8449590104402271,35489.996947591644,35405.22815468563,1.0029937014889503,0.8,4283.266649486474,4273.035954225843,1.0029937014889503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558942347019126,4.897369817642469,-2.42358976059422,7.320959578236689,3.5,3.5,1.0,0.6,0.0002487802067533578,1.0000347457829872,0.00024877156299061675,198.41707397512897,0.0,1.7182246631808148e-06,4.869448695454429,0.0249044319519003,8.487877085172098e-05,0.00016390143590163682,0.0006434059150745814,0.09203774397826602,0.09203774397826602,0.09203774397826602,0.09202804356089365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496724.57259957434,592.7086416508504,0.0,0.09203774397826602,0.09203774209089742,0.09203774209089742,0.375,0.375,0.5,7.959693455345505,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25983.36686756563,19820.47282691468,0.7628138773522868,1.0342263392561104,0.6360350937255844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447829584132688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84375578514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59463612288687,261.59463612288687,-11.555363877113109,245.54754589077265,277.64172635554166,126607.31135950018,126638.1161039257,-30.804744425562596,0.0,nan,277.64172635554166,4.491726355541687,271.2228902622658,-1.9271097377341562,264.8040541691604,-8.345945830839582,258.3852180761973,-14.764781923802673,251.96638198338343,-21.18361801661655,245.54754589077265,-27.602454109227324,1.0,1.0,26022.012520719443,26022.012520719443,276.93288017950914,3.7828801795091636,276.93288017950914,276.93288017950914,75940.38009816397,75941.10686879489,-0.7267706309212372,0.0,8546.071908451686,8546.071908451686,0.8853874761397499,3945.1938971298346,276.93288017950914,3.7828801795091636,1.0,0.002,0.19741022500654282,0.00486866031604215,0.00030581567831222456,0.0016941843777585652,0.15290783915611228,0.15290783915611228,0.0,5.607078950448097e-11,0.9998941323590333,0.9998941323590333,0.0,0.09202799827226237,9.743818635060292e-06,0.0,0.0,0.0,1601760.9196358526,268.04679687922925,0.0,1.0,1279593.2289922389,2618.1255292100527,,,,,,,,,,,,,,,,,,,2.0,15372.621216023477,1450.0,0.375,6.173730061729009,3.5
3413.0,-29.387324979326213,4.897357559785906,34.94761968728497,25.523355497885518,6.274577484933409,-25.821134732880488,-39.34805950904263,2.7083872394138124,-5.103213748906683,-5.103213748920626,39.895054329930836,41132.94690572534,25751.471119919315,25751.471119919315,66884.41802564466,75952.02171153977,75940.94855524827,25751.471119919315,101692.41967516758,101692.41967516758,101692.41967516758,127675.77790602623,124097.63793772945,3578.13996829677,0.0,90023.53101329651,55204.5524402907,38687.75397000645,25983.35823085864,64671.11220086509,19820.465215256183,1450.0,0.0,0.8867734389333249,2.8737476535668756,0.001494314320929203,1.0,1.0,-5.103213748906683,353231.46078636666,1550013.249131734,4.388095119503462,1550013.249131734,4.388095119503462,0.7628138379632847,0.09203769137989669,3.925572874824257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925572874824257,1.279062083993705,1.2793802948330226,3.069102683872206,6503.060304898387,15372.634939522402,6482.668349846569,0.000322189003736389,22932.584334541683,2338.472805141581,19377.129517857367,1975.9173130332344,0.844960569431811,0.8449605694318109,35490.04618723987,35405.22815468563,1.0029954409602748,0.8,4283.272592190368,4273.035954225843,1.0029954409602748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558941441119243,4.897357559785906,-2.4236008254079295,7.320958385193835,3.5,3.5,1.0,0.6,0.00024877156299061675,1.0000346762103274,0.0002487629368346974,198.41734927416766,0.0,1.7150701112142144e-06,4.860508695181084,0.024906147022011514,8.487596733357579e-05,0.00016389559565704095,0.0006433841046144443,0.09203769325996868,0.09203769325996868,0.09203769325996868,0.09202800693521065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496725.913782025,592.7082018568424,0.0,0.09203769325996868,0.09203769137989669,0.09203769137989669,0.375,0.375,0.5,7.959402882560468,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25983.35823085864,19820.465215256183,0.7628138379632847,1.034224025990231,0.6360327742310748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478315844838092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.83481578487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59445251035,261.59445251035,-11.555547489649996,245.5472230282016,277.64168199304305,126608.67842250025,126639.3767112911,-30.698288790871466,0.0,nan,277.64168199304305,4.491681993043073,271.222790199772,-1.9272098002279563,264.80389840662156,-8.346101593378421,258.3850066136423,-14.764993386357673,251.9661148208194,-21.183885179180578,245.5472230282016,-27.602776971798363,1.0,1.0,26022.012520719443,26022.012520719443,276.93285102665726,3.7828510266572835,276.93285102665726,276.93285102665726,75940.22621602195,75940.94855524827,-0.7223392263113055,0.0,8546.071908451686,8546.071908451686,0.8853870455641684,3945.200739198378,276.93285102665726,3.7828510266572835,1.0,0.002,0.197419954598074,0.004868615111471189,0.0003058307440602905,0.0016941693113374943,0.15291537203014524,0.15291537203014524,0.0,5.53977848836984e-11,0.9998942859390917,0.9998942859390917,0.0,0.09202796170178429,9.729678112394907e-06,0.0,0.0,0.0,1601760.9073908625,268.0467862510933,0.0,1.0,1279593.2655622156,2618.125379599777,,,,,,,,,,,,,,,,,,,2.0,15372.634939522402,1450.0,0.375,6.173730061729009,3.5
3414.0,-29.387659065866018,4.897345335184964,34.94761281108306,25.523245974350743,6.274548786691147,-25.82143828060567,-39.348352945502825,2.7083280023268768,-5.103224423636618,-5.103224423591554,39.89504091343106,41132.81496219652,25751.46712884953,25751.46712884953,66884.28209104604,75951.87486065553,75940.78999682615,25751.46712884953,101692.25712567568,101692.25712567568,101692.25712567568,127675.60670553194,124097.59806163721,3578.0086438947374,0.0,90023.53655394218,55204.5726701029,38687.73764871031,25983.349579856258,64671.08722856657,19820.457592895524,1450.0,0.0,0.8867734331820681,2.8737465227334598,0.001494314320929203,1.0,1.0,-5.103224423636618,353231.31368912803,1550012.671923058,4.388095312770583,1550012.671923058,4.388095312770583,0.7628137985820522,0.09203764074839357,3.92558183415533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92558183415533,1.2790623763891573,1.2793805762672525,3.0691089868794355,6503.073660214366,15372.648665314238,6482.665617305796,0.00032218594364016146,22932.53340706693,2338.4676119844116,19377.121350110134,1975.9164801548068,0.8449620897156895,0.8449620897156894,35490.11098634281,35405.22815468563,1.0029977300957735,0.8,4283.28041275561,4273.035954225843,1.0029977300957735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940579571444,4.897345335184964,-2.423611915376381,7.320957250561345,3.5,3.5,1.0,0.6,0.0002487629368346974,1.000034598745688,0.00024875433024688643,198.41762395813072,0.0,1.7115789919413318e-06,4.850614863161734,0.024907858601003457,8.487316456817312e-05,0.0001638897722665243,0.0006433627128133218,0.09203764262536318,0.09203764262536318,0.09203764262536318,0.09202797012489426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496727.25297945703,592.7077627125623,0.0,0.09203764262536318,0.09203764074839357,0.09203764074839357,0.375,0.375,0.5,7.959112725258427,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,25983.349579856258,19820.457592895524,0.7628137985820522,1.0342223234110384,0.6360309796064059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478335808294094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82492195285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59426930146554,261.59426930146554,-11.555730698534433,245.54690090116523,277.6416377023311,126610.08549965617,126640.71629951641,-30.630799860236074,0.0,nan,277.6416377023311,4.491637702331104,271.222690341766,-1.9273096582339804,264.8037429813735,-8.346257018626488,258.38479562111723,-14.765204378882743,251.96584826104058,-21.1841517389594,245.54690090116523,-27.603099098834747,1.0,1.0,26022.012520719443,26022.012520719443,276.93282179861774,3.7828217986177606,276.93282179861774,276.93282179861774,75940.07045851306,75940.78999682615,-0.7195383130892878,0.0,8546.071908451686,8546.071908451686,0.8853864789286834,3945.2097433261065,276.93282179861774,3.7828217986177606,1.0,0.002,0.1974296702882579,0.004868569963163447,0.000305845788243076,0.0016941542673926406,0.152922894121538,0.152922894121538,0.0,5.5635716519897294e-11,0.9998944369283018,0.9998944369283018,0.0,0.09202792497232432,9.715776069253833e-06,0.0,0.0,0.0,1601760.8950921884,268.04677557636336,0.0,1.0,1279593.3022925113,2618.12522933363,,,,,,,,,,,,,,,,,,,2.0,15372.648665314238,1450.0,0.375,6.173730061729009,3.5
3415.0,-29.38799262061888,4.89733314956616,34.94760595036103,25.52314553121107,6.274524890901213,-25.82174086947515,-39.34864620734004,2.7082731406070555,-5.103234791991099,-5.10323479199165,39.89502760776672,41132.66987140618,25751.462449511357,25751.462449511357,66884.13232091753,75951.7176335866,75940.63386861942,25751.462449511357,101692.09631813077,101692.09631813077,101692.09631813077,127675.43739431634,124097.55987181024,3577.877522506102,0.0,90023.528341064,55204.57643762729,38687.72433715189,25983.34107618557,64671.06541333746,19820.450092203173,1450.0,0.0,0.8867734285898785,2.873745424356452,0.001494314320929203,1.0,1.0,-5.103234791991099,353231.17081377585,1550012.0994821275,4.38809546708803,1550012.0994821275,4.38809546708803,0.7628137595580096,0.09203759017573018,3.9255893809027738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255893809027738,1.2790626484573935,1.2793808373942346,3.069114234269298,6503.084778803815,15372.662394947913,6482.664420216303,0.0003221834503227259,22932.487228290072,2338.462903059666,19377.11777192953,1975.9161152819293,0.8449636351710446,0.8449636351710444,35490.16556879488,35405.22815468563,1.0029996583119911,0.8,4283.287000279327,4273.035954225843,1.0029996583119911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558939569447915,4.89733314956616,-2.4236227706929325,7.320955920259093,3.5,3.5,1.0,0.6,0.00024875433024688643,1.0000345437659044,0.00024874573763235594,198.41789820552563,0.0,1.7076987038410567e-06,4.839618126685555,0.024909566299707298,8.487036355615471e-05,0.00016388396669073172,0.0006433411593413604,0.0920375920536208,0.0920375920536208,0.0920375920536208,0.09202793447423843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496728.59054499766,592.7073241076447,0.0,0.0920375920536208,0.09203759017573018,0.09203759017573018,0.375,0.375,0.5,7.958823016443861,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25983.34107618557,19820.450092203173,0.7628137595580096,1.0342203564056895,0.6360289506367582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478355727151493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.813925216375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59408690777525,261.59408690777525,-11.555913092224728,245.54657951143972,277.6415943046936,126611.496582926,126641.99108849782,-30.49450557181001,0.0,nan,277.6415943046936,4.491594304693649,271.2225913456874,-1.9274086543125577,264.8035883868952,-8.346411613104749,258.384585428212,-14.765414571787971,251.96558246972353,-21.18441753027645,245.54657951143972,-27.60342048856026,1.0,1.0,26022.012520719443,26022.012520719443,276.9327931612154,3.782793161215409,276.9327931612154,276.9327931612154,75939.92469137468,75940.63386861942,-0.7091772447456606,0.0,8546.071908451686,8546.071908451686,0.8853860016322919,3945.217327807288,276.9327931612154,3.782793161215409,1.0,0.002,0.197439370909235,0.004868524936287588,0.0003058608092749918,0.001694139246557761,0.15293040463749588,0.15293040463749588,0.0,5.5832752917511774e-11,0.9998946006042312,0.9998946006042312,0.0,0.09202788946933764,9.700706392539567e-06,0.0,0.0,0.0,1601760.883146496,268.0467652080089,0.0,1.0,1279593.3379686084,2618.1250833802987,,,,,,,,,,,,,,,,,,,2.0,15372.662394947913,1450.0,0.375,6.173730061729009,3.5
3416.0,-29.38832545050395,4.897321000992778,34.9475991038768,25.523040582798444,6.274496912891947,-25.822043214166342,-39.34893946917725,2.7082146774460263,-5.103245213987577,-5.1032452139698385,39.89501429728455,41132.53091103308,25751.458003528736,25751.458003528736,66883.9889145618,75951.56471742837,75940.47727618307,25751.458003528736,101691.9352797118,101691.9352797118,101691.9352797118,127675.26783181452,124097.52123207515,3577.7465997393683,0.0,90023.52364688591,55204.58548824558,38687.70906515592,25983.33255210272,64671.04161725864,19820.44257538516,1450.0,0.0,0.8867734237417854,2.873744320297158,0.001494314320929203,1.0,1.0,-5.103245213987577,353231.02719928237,1550011.52683533,4.3880956300049485,1550011.52683533,4.3880956300049485,0.7628137205125821,0.09203753968691444,3.925597235637366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925597235637366,1.2790629371956992,1.2793811152133021,3.069119682448231,6503.09632284121,15372.676124098836,6482.662931100755,0.00032218084918285867,22932.440146848014,2338.4581020886862,19377.113320863504,1975.91566139951,0.8449651758287406,0.8449651758287406,35490.22237876624,35405.22815468563,1.0030016652198328,0.8,4283.293856641023,4273.035954225843,1.0030016652198328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893860969859,4.897321000992778,-2.4236336553053697,7.320954656298148,3.5,3.5,1.0,0.6,0.00024874573763235594,1.0000344687893177,0.00024873716396345584,198.4181718575984,0.0,1.7049285152302252e-06,4.831767412162458,0.02491127122822253,8.486756262957566e-05,0.00016387817500278028,0.0006433197107722108,0.09203754155685291,0.09203754155685291,0.09203754155685291,0.09202789861505793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496729.92596564366,592.7068862043126,0.0,0.09203754155685291,0.09203753968691444,0.09203753968691444,0.375,0.375,0.5,7.958533746140267,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,25983.33255210272,19820.44257538516,0.7628137205125821,1.0342185194789348,0.636027035940861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478375614354833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.80607450185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59390487586035,261.59390487586035,-11.556095124139631,245.5462588130598,277.64155093925626,126612.86263177208,126643.2966527829,-30.43402101083643,0.0,nan,277.64155093925626,4.491550939256285,271.2224925136416,-1.9275074863583654,264.8034340882734,-8.3465659117266,258.3843756630014,-14.765624336998599,251.96531723792947,-21.18468276207051,245.5462588130598,-27.60374118694017,1.0,1.0,26022.012520719443,26022.012520719443,276.93276441591416,3.782764415914187,276.93276441591416,276.93276441591416,75939.7678503882,75940.47727618307,-0.7094257948629092,0.0,8546.071908451686,8546.071908451686,0.8853855048569954,3945.2252218155527,276.93276441591416,3.782764415914187,1.0,0.002,0.19744905686373435,0.004868479963149325,0.00030587580755188533,0.001694124247760715,0.15293790377594266,0.15293790377594266,0.0,5.531259998636795e-11,0.9998947599042459,0.9998947599042459,0.0,0.09202785364742483,9.68603948962061e-06,0.0,0.0,0.0,1601760.8711390002,268.0467547860124,0.0,1.0,1279593.3738292793,2618.1249366718716,,,,,,,,,,,,,,,,,,,2.0,15372.676124098836,1450.0,0.375,6.173730061729009,3.5
3417.0,-29.38865768132191,4.897308891225292,34.947592272629116,25.52294017458337,6.274471290827737,-25.822344784103553,-39.34922878453506,2.708158394495714,-5.1032555149779455,-5.1032555149829415,39.895001044068046,41132.371273082725,25751.453345986196,25751.453345986196,66883.82461906892,75951.40674438477,75940.3217232372,25751.453345986196,101691.7750692234,101691.7750692234,101691.7750692234,127675.0991603971,124097.48327928688,3577.615881110223,0.0,90023.51205244915,55204.57205387701,38687.7111095246,25983.324091173716,64671.035200698316,19820.435111396524,1450.0,0.0,0.8867734193026074,2.8737432290570126,0.001494314320929203,1.0,1.0,-5.1032555149779455,353230.88525228784,1550010.9566517707,4.388095779180542,1550010.9566517707,4.388095779180542,0.7628136816462731,0.0920374892746384,3.925604382428464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925604382428464,1.2790632157862636,1.2793813829063327,3.0691246014883813,6503.10674569702,15372.689856652785,6482.662212333679,0.000322178532175764,22932.395443465106,2338.4535436122537,19377.111172420617,1975.9154423193056,0.8449667292800144,0.8449667292800145,35490.274068462146,35405.22815468563,1.003003491246025,0.8,4283.300095039717,4273.035954225843,1.003003491246025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558937604280061,4.897308891225292,-2.4236444409669464,7.3209533321922375,3.5,3.5,1.0,0.6,0.00024873716396345584,1.0000344068406686,0.0002487286059979395,198.41844501777817,0.0,1.7011717092716129e-06,4.821120624075751,0.0249129723999318,8.486479947931048e-05,0.00016387236448414536,0.0006432980721778756,0.09203749113919757,0.09203749113919757,0.09203749113919757,0.09202786320883084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496731.2594850373,592.7064489258765,0.0,0.09203749113919757,0.0920374892746384,0.0920374892746384,0.375,0.375,0.5,7.958244926260518,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25983.324091173716,19820.435111396524,0.7628136816462731,1.03421608161217,0.6360246305851399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478395458391953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79542771376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59372340857624,261.59372340857624,-11.556276591423739,245.5459388052238,277.64150801253317,126614.22904498389,126644.56866500186,-30.339620017978703,0.0,nan,277.64150801253317,4.491508012533188,271.2223941706857,-1.9276058293143024,264.80328032909415,-8.346719670905827,258.38416648760875,-14.765833512391225,251.9650526463118,-21.184947353688187,245.5459388052238,-27.604061194776165,1.0,1.0,26022.012520719443,26022.012520719443,276.93273591321173,3.782735913211752,276.93273591321173,276.93273591321173,75939.61616551456,75940.3217232372,-0.70555772264197,0.0,8546.071908451686,8546.071908451686,0.8853850528556767,3945.232404340606,276.93273591321173,3.782735913211752,1.0,0.002,0.19745872771768436,0.004868435080071581,0.0003058907825119588,0.0016941092727341888,0.1529453912559794,0.1529453912559794,0.0,5.524614750049284e-11,0.999894923920413,0.999894923920413,0.0,0.09202781833609039,9.67093854800822e-06,0.0,0.0,0.0,1601760.8592709175,268.04674448502203,0.0,1.0,1279593.4092735841,2618.124791666839,,,,,,,,,,,,,,,,,,,2.0,15372.689856652785,1450.0,0.375,6.173730061729009,3.5
3418.0,-29.388989221497255,4.897296818435723,34.947585455572586,25.52283522617074,6.274443604864799,-25.822645938845017,-39.34952183682469,2.708100323097349,-5.103265864354171,-5.103265864359735,39.89498779118647,41132.23818404295,25751.4489081983,25751.4489081983,66883.68709224125,75951.25473298994,75940.16581233557,25751.4489081983,101691.61472053388,101691.61472053388,101691.61472053388,127674.93033407653,124097.4449715706,3577.4853625059272,0.0,90023.50827103562,55204.586993530414,38687.690308339115,25983.315613542654,64671.00592188177,19820.42763450956,1450.0,0.0,0.8867734146157398,2.8737421326914676,0.001494314320929203,1.0,1.0,-5.103265864354171,353230.7426385913,1550010.3864827154,4.388095936679586,1550010.3864827154,4.388095936679586,0.7628136427738668,0.09203743894598941,3.925612348644703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925612348644703,1.2790635026371067,1.2793816588817788,3.069130141350355,6503.118483999777,15372.703590113715,6482.660591893004,0.0003221758818826302,22932.347943656678,2338.448699979777,19377.106328814996,1975.9149484089876,0.8449682682481233,0.8449682682481234,35490.331684688885,35405.22815468563,1.0030055266377562,0.8,4283.307048707897,4273.035954225843,1.0030055266377562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589366462997205,4.897296818435723,-2.4236552521252728,7.320952070560995,3.5,3.5,1.0,0.6,0.0002487286059979395,1.0000343354074646,0.0002487200660931256,198.4187176107677,0.0,1.6980582102619737e-06,4.812296967882434,0.024914670458142062,8.48620007236795e-05,0.00016386660527426003,0.0006432767691951223,0.09203744080196818,0.09203744080196818,0.09203744080196818,0.09202782761276504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496732.5908696385,592.7060123459756,0.0,0.09203744080196818,0.09203743894598941,0.09203743894598941,0.375,0.375,0.5,7.957956547969706,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25983.315613542654,19820.42763450956,0.7628136427738668,1.034214423276982,0.6360228605957967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447841526676306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78660405757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5935422784228,261.5935422784228,-11.556457721577203,245.5456194629109,277.6414650945447,126615.59309616977,126645.8763513242,-30.283255154442973,0.0,nan,277.6414650945447,4.491465094544708,271.2222959678322,-1.9277040321677532,264.80312684136413,-8.346873158635844,258.38395771502053,-14.766042284979449,251.96478858886405,-21.185211411135924,245.5456194629109,-27.60438053708907,1.0,1.0,26022.012520719443,26022.012520719443,276.9327073202602,3.782707320260215,276.9327073202602,276.9327073202602,75939.4603423634,75940.16581233557,-0.705469972177525,0.0,8546.071908451686,8546.071908451686,0.8853845490293653,3945.2404103879267,276.9327073202602,3.782707320260215,1.0,0.002,0.19746838380052276,0.004868390253048637,0.0003059057345582521,0.001694094320223604,0.15295286727912605,0.15295286727912605,0.0,5.478185613472242e-11,0.9998950843527958,0.9998950843527958,0.0,0.09202778277851538,9.656167474032057e-06,0.0,0.0,0.0,1601760.8473470877,268.0467341356458,0.0,1.0,1279593.4448843705,2618.1246459807207,,,,,,,,,,,,,,,,,,,2.0,15372.703590113715,1450.0,0.375,6.173730061729009,3.5
3419.0,-29.389320114061825,4.8972847845456355,34.94757865374736,25.522734817955666,6.27441828774044,-25.822946273893844,-39.349810977559514,2.7080444484328448,-5.103276085120967,-5.103276085134979,39.89497459667269,41132.08464404039,25751.444239427583,25751.444239427583,66883.52888346798,75951.09770409658,75940.01097927304,25751.444239427583,101691.45521870062,101691.45521870062,101691.45521870062,127674.76242082751,124097.40737127328,3577.355049554232,0.0,90023.49763020666,55204.579652579945,38687.686641807464,25983.307202126885,64670.99384393435,19820.420212896966,1450.0,0.0,0.8867734103724335,2.8737410499505174,0.001494314320929203,1.0,1.0,-5.103276085120967,353230.601797165,1550009.818825399,4.388096079273048,1550009.818825399,4.388096079273048,0.7628136040848006,0.09203738869173847,3.92561961133532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92561961133532,1.2790637792654047,1.2793819246552343,3.069135155707319,6503.129108820478,15372.717326336158,6482.659736233794,0.00032217351375762475,22932.302806482236,2338.444097268918,19377.10377119236,1975.9146876040606,0.8449698198523293,0.8449698198523293,35490.384212596044,35405.22815468563,1.003007382276617,0.8,4283.3133882698085,4273.035954225843,1.003007382276617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558935638457376,4.8972847845456355,-2.423665958717358,7.320950743262994,3.5,3.5,1.0,0.6,0.0002487200660931256,1.0000342684303316,0.0002487115431389369,198.4189896719439,0.0,1.6944769616936355e-06,4.802147709439763,0.024916364935103755,8.485923940842591e-05,0.0001638608266846997,0.000643255274763075,0.09203739054199594,0.09203739054199594,0.09203739054199594,0.09202779249904146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496733.9203410519,592.7055763949414,0.0,0.09203739054199594,0.09203738869173847,0.09203738869173847,0.375,0.375,0.5,7.95766862367258,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25983.307202126885,19820.420212896966,0.7628136040848006,1.0342121700630267,0.6360206052082849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478435034007902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.776454799125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5933616983205,261.5933616983205,-11.55663830167947,245.54530079850394,277.6414225987543,126616.95836882034,126647.14965969806,-30.191290877707942,0.0,nan,277.6414225987543,4.491422598754298,271.2221982383174,-1.9278017616825878,264.8029738781131,-8.34702612188687,258.3837495180576,-14.766250481942393,251.9645251581767,-21.185474841823265,245.54530079850394,-27.604699201496032,1.0,1.0,26022.012520719443,26022.012520719443,276.9326789820312,3.7826789820312,276.9326789820312,276.9326789820312,75939.30969459681,75940.01097927304,-0.7012846762227127,0.0,8546.071908451686,8546.071908451686,0.8853840896976456,3945.2477093919965,276.9326789820312,3.7826789820312,1.0,0.002,0.19747802466282968,0.004868345517082227,0.00030592066310668853,0.001694079391355584,0.15296033155334426,0.15296033155334426,0.0,5.44622723655519e-11,0.9998952496659642,0.9998952496659642,0.0,0.09202774774452922,9.640947209241061e-06,0.0,0.0,0.0,1601760.8355714306,268.046723914879,0.0,1.0,1279593.4800526304,2618.124502105025,,,,,,,,,,,,,,,,,,,2.0,15372.717326336158,1450.0,0.375,6.173730061729009,3.5
3420.0,-29.389650349131855,4.897272787576152,34.94757186624933,25.522629834618442,6.2743908914617865,-25.823246225083903,-39.350103855226166,2.70798676828851,-5.103286361329992,-5.103286361343662,39.894961406558416,41131.95748279577,25751.439808468516,25751.439808468516,66883.3972912643,75950.9466026354,75939.8558377818,25751.439808468516,101691.2956462503,101691.2956462503,101691.2956462503,127674.59441929532,124097.36948032906,3577.224938966265,0.0,90023.49475942986,55204.600530356394,38687.66025452607,25983.298773045004,64670.95902757107,19820.412777921567,1450.0,0.0,0.8867734058308143,2.8737399613365913,0.001494314320929203,1.0,1.0,-5.103286361329992,353230.46019179124,1550009.251356764,4.388096231891116,1550009.251356764,4.388096231891116,0.762813565400064,0.09203733852347476,3.9256276890303274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256276890303274,1.2790640642303943,1.279382198789132,3.069140787246146,6503.141041375487,15372.731064481064,6482.657984643392,0.0003221708143224616,22932.25488779519,2338.4392109227097,19377.098535571433,1975.9141537193061,0.844971357172737,0.8449713571727371,35490.44263505543,35405.22815468563,1.0030094461515022,0.8,4283.3204392417265,4273.035954225843,1.0030094461515022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934681951168,4.897272787576152,-2.423676695996988,7.3209494835731395,3.5,3.5,1.0,0.6,0.0002487115431389369,1.0000342004290008,0.0002487030373883644,198.41926119317645,0.0,1.691115959143195e-06,4.792622628211815,0.024918056051062898,8.485644248986178e-05,0.00016385510064907514,0.0006432341200968605,0.09203734037301296,0.09203734037301296,0.09203734037301296,0.09202775716628546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496735.2476733203,592.7051411440714,0.0,0.09203734037301296,0.09203733852347476,0.09203733852347476,0.375,0.375,0.5,7.957381145937856,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25983.298773045004,19820.412777921567,0.762813565400064,1.0342106920472602,0.6360189813368942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478454762691841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7669297179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5931814390282,261.5931814390282,-11.556818560971749,245.54498278341632,277.6413800952526,126618.32105442871,126648.45870997135,-30.13765554264888,0.0,nan,277.6413800952526,4.491380095252623,271.2221006325166,-1.9278993674834055,264.8028211699811,-8.34717883001889,258.383541707598,-14.766458292401978,251.96426224540463,-21.18573775459535,245.54498278341632,-27.60501721658366,1.0,1.0,26022.012520719443,26022.012520719443,276.9326505522787,3.78265055227871,276.9326505522787,276.9326505522787,75939.15472929736,75939.8558377818,-0.7011084844416473,0.0,8546.071908451686,8546.071908451686,0.8853835788204875,3945.2558274754792,276.9326505522787,3.78265055227871,1.0,0.002,0.19748765058500561,0.0048683008403042575,0.00030593556847504386,0.001694064486534739,0.15296778423752191,0.15296778423752191,0.0,5.500978275327362e-11,0.999895411950032,0.999895411950032,0.0,0.09202771251771434,9.626005760419167e-06,0.0,0.0,0.0,1601760.8237318941,268.04671363867,0.0,1.0,1279593.5154116596,2618.124357448898,,,,,,,,,,,,,,,,,,,2.0,15372.731064481064,1450.0,0.375,6.173730061729009,3.5
3421.0,-29.389979963575822,4.897260829704408,34.94756509401042,25.522524711582832,6.27436588738091,-25.82354537849142,-39.350392821338005,2.7079313031423404,-5.103296496746907,-5.103296496804023,39.8949482719671,41131.82368732178,25751.435115759206,25751.435115759206,66883.25880308099,75950.79780604194,75939.70175630365,25751.435115759206,101691.13687206285,101691.13687206285,101691.13687206285,127674.42728542926,124097.33224965776,3577.0950357715064,0.0,90023.49713303248,55204.61772387071,38687.64378795752,25983.29041336641,64670.93420132392,19820.405400490046,1450.0,0.0,0.8867734018051296,2.8737388876378365,0.001494314320929203,1.0,1.0,-5.103296496746907,353230.32052656636,1550008.686277468,4.38809636717155,1550008.686277468,4.38809636717155,0.7628135268924204,0.09203728843048006,3.925636391406601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925636391406601,1.2790643388899043,1.279382462636988,3.0691469318999602,6503.15406115958,15372.744804768025,6482.655488405989,0.0003221678394483103,22932.204656064954,2338.434088711737,19377.091074150783,1975.9133928661454,0.8449728826672608,0.8449728826672608,35490.50557553617,35405.22815468563,1.0030116696342921,0.8,4283.328035490958,4273.035954225843,1.0030116696342921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933668941228,4.897260829704408,-2.4236873197651603,7.320948149469568,3.5,3.5,1.0,0.6,0.0002487030373883644,1.0000341362454743,0.0002486945478902295,198.41953220477504,0.0,1.6877047444919423e-06,4.7829552458901645,0.02491974375580739,8.48536830093083e-05,0.00016384935437905608,0.0006432129882588991,0.09203729027094362,0.09203729027094362,0.09203729027094362,0.09202772236471135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496736.5730597902,592.7047065326074,0.0,0.09203729027094362,0.09203728843048006,0.09203728843048006,0.375,0.375,0.5,7.957094126080375,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,25983.29041336641,19820.405400490046,0.7628135268924204,1.0342089476374345,0.6360171566298441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447847445222527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.75726233558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59300171610477,261.59300171610477,-11.556998283895211,245.54466542853726,277.6413380042767,126619.72820627333,126649.77618606885,-30.047979795505032,0.0,nan,277.6413380042767,4.491338004276713,271.22200348878863,-1.9279965112113473,264.80266897344103,-8.347331026558948,258.3833344582776,-14.766665541722375,251.96399994330724,-21.186000056692734,245.54466542853726,-27.60533457146272,1.0,1.0,26022.012520719443,26022.012520719443,276.93262238730955,3.782622387309573,276.93262238730955,276.93262238730955,75939.0070455919,75939.70175630365,-0.6947107117448468,0.0,8546.071908451686,8546.071908451686,0.885383028434909,3945.2645733636336,276.93262238730955,3.782622387309573,1.0,0.002,0.19749726115817245,0.004868256253242015,0.000305950450154248,0.0016940496041293659,0.152975225077124,0.152975225077124,0.0,5.428361406212279e-11,0.9998955786576592,0.9998955786576592,0.0,0.09202767777327675,9.610657203317008e-06,0.0,0.0,0.0,1601760.8120545694,268.04670350325307,0.0,1.0,1279593.5502862385,2618.1242147746916,,,,,,,,,,,,,,,,,,,2.0,15372.744804768025,1450.0,0.375,6.173730061729009,3.5
3422.0,-29.39030897115117,4.897248912645701,34.94755833789137,25.52242426844316,6.274341223100568,-25.82384395171329,-39.35068164775146,2.7078762045414035,-5.103306511565904,-5.103306511570239,39.894935192737606,41131.67931277604,25751.430217356043,25751.430217356043,66883.10953013209,75950.64229132075,75939.54866327718,25751.430217356043,101690.97888063322,101690.97888063322,101690.97888063322,127674.26099663535,124097.29565138543,3576.9653452499247,0.0,90023.48831129952,55204.61986528788,38687.63160667959,25983.28211600213,64670.913722681726,19820.398075106994,1450.0,0.0,0.8867733981931574,2.8737378267150446,0.001494314320929203,1.0,1.0,-5.103306511565904,353230.18252322194,1550008.123579835,4.38809648854946,1550008.123579835,4.38809648854946,0.7628134885584894,0.09203723841532535,3.9256438740309534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256438740309534,1.2790646118165618,1.2793827247723448,3.069152127081093,6503.165069124996,15372.75854648036,6482.654372379086,0.00032216537432378363,22932.158698048443,2338.4294022982817,19377.08773827169,1975.9130527011457,0.8449744305982282,0.8449744305982282,35490.55969406253,35405.22815468563,1.0030135814668708,0.8,4283.334567023758,4273.035954225843,1.0030135814668708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558932611528381,4.897248912645701,-2.4236978442430113,7.320946756888712,3.5,3.5,1.0,0.6,0.0002486945478902295,1.0000340734862296,0.0002486860742887017,198.41980271804758,0.0,1.68448224858302e-06,4.773822692484279,0.024921428238055973,8.485092494568519e-05,0.0001638436229445443,0.0006431917147112878,0.09203724024764337,0.09203724024764337,0.09203724024764337,0.09202768801520535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496737.89644337486,592.7042725792327,0.0,0.09203724024764337,0.09203723841532535,0.09203723841532535,0.375,0.375,0.5,7.9568075757335075,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25983.28211600213,19820.398075106994,0.7628134885584894,1.0342069669362735,0.6360151255811022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478494104806097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74812978217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59282251807986,261.59282251807986,-11.557177481920121,245.54434872174522,277.6412963150329,126621.09410915275,126651.0543289761,-29.960219823350585,0.0,nan,277.6412963150329,4.491296315032912,271.22190679600857,-1.9280932039914092,264.80251727716706,-8.347482722832922,258.38312775850545,-14.766872241494525,251.9637382400199,-21.186261759980084,245.54434872174522,-27.605651278254754,1.0,1.0,26022.012520719443,26022.012520719443,276.93259445869614,3.782594458696167,276.93259445869614,276.93259445869614,75938.85790375917,75939.54866327718,-0.6907595180091448,0.0,8546.071908451686,8546.071908451686,0.8853825551929102,3945.272093401108,276.93259445869614,3.782594458696167,1.0,0.002,0.19750685599252812,0.004868211758445664,0.00030596530752766203,0.0016940347462881687,0.15298265376383102,0.15298265376383102,0.0,5.3815830697995226e-11,0.9998957496066608,0.9998957496066608,0.0,0.0920276434970187,9.594918306648356e-06,0.0,0.0,0.0,1601760.8005161867,268.0466934884341,0.0,1.0,1279593.584745848,2618.124073798153,,,,,,,,,,,,,,,,,,,2.0,15372.75854648036,1450.0,0.375,6.173730061729009,3.5
3423.0,-29.390637288260724,4.897237034250084,34.94755159697367,25.522323860228084,6.274314483959025,-25.82414211103903,-39.35097047416491,2.707819307561191,-5.10331658799862,-5.103316587994525,39.894922119262375,41131.53228459315,25751.425577279864,25751.425577279864,66882.95786187302,75950.48541304898,75939.39525585897,25751.425577279864,101690.82083313883,101690.82083313883,101690.82083313883,127674.09463247427,124097.25876837665,3576.835864097626,0.0,90023.47521988861,55204.61642258066,38687.620885897726,25983.273799335435,64670.89468523316,19820.39073518853,1450.0,0.0,0.8867733942464343,2.8737367592654097,0.001494314320929203,1.0,1.0,-5.10331658799862,353230.0436708756,1550007.561130177,4.388096621176444,1550007.561130177,4.388096621176444,0.7628134502317975,0.09203718848639304,3.925650850075713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925650850075713,1.2790648930491615,1.2793829952360387,3.069156906274988,6503.175195663372,15372.772289363147,6482.653861296844,0.0003221631325383759,22932.114611810764,2338.4249067531487,19377.086210612666,1975.9128969232784,0.844975988417259,0.8449759884172588,35490.610148703236,35405.22815468563,1.0030153638668702,0.8,4283.340656364372,4273.035954225843,1.0030153638668702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558931609880297,4.897237034250084,-2.423708403498278,7.320945437748362,3.5,3.5,1.0,0.6,0.0002486860742887017,1.0000340020686134,0.00024867761873524684,198.42007266425577,0.0,1.6813303434582738e-06,4.764890193360748,0.02492310956839943,8.484816696492059e-05,0.00016383790732378109,0.0006431704201602271,0.09203719032265179,0.09203719032265179,0.09203719032265179,0.09202765342194623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496739.2176184682,592.7038393488049,0.0,0.09203719032265179,0.09203718848639304,0.09203718848639304,0.375,0.375,0.5,7.956521487633248,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,25983.273799335435,19820.39073518853,0.7628134502317975,1.0342049261480986,0.6360130393245519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478513721254298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.739197283045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5926436236703,261.5926436236703,-11.557356376329665,245.5440326455961,277.6412546023631,126622.41535650854,126652.32481421696,-29.909457708414898,0.0,nan,277.6412546023631,4.491254602363142,271.2218102106407,-1.928189789359294,264.802365819103,-8.34763418089699,258.382921427749,-14.767078572250966,251.9634770365697,-21.186522963430264,245.5440326455961,-27.605967354403873,1.0,1.0,26022.012520719443,26022.012520719443,276.93256643163676,3.7825664316367806,276.93256643163676,276.93256643163676,75938.70217550061,75939.39525585897,-0.693080358352745,0.0,8546.071908451686,8546.071908451686,0.8853821139896343,3945.279104326092,276.93256643163676,3.7825664316367806,1.0,0.002,0.19751643536136992,0.004868167325527631,0.0003059801409032052,0.001694019913815832,0.1529900704516026,0.1529900704516026,0.0,5.471903702716774e-11,0.999895917599302,0.999895917599302,0.0,0.09202760903486189,9.579451531161394e-06,0.0,0.0,0.0,1601760.7889068134,268.04668341200136,0.0,1.0,1279593.6194174741,2618.123931954286,,,,,,,,,,,,,,,,,,,2.0,15372.772289363147,1450.0,0.375,6.173730061729009,3.5
