time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-29.390964934015017,4.897225193106359,34.947544870309166,25.522218841966264,6.274287724724717,-25.82443966814409,-39.35125916087998,2.707762459710192,-5.103326692908922,-5.103326692906667,39.894909048830506,41131.40173304222,25751.42110648354,25751.42110648354,66882.82283952576,75950.33617656025,75939.24159005984,25751.42110648354,101690.66269654338,101690.66269654338,101690.66269654338,127673.92817042208,124097.22158196518,3576.706588456901,0.0,90023.47429436012,55204.63398648977,38687.60034207816,25983.2654738787,64670.86581595686,19820.383388680882,1450.0,0.0,0.8867733901436922,2.87373568879938,0.001494314320929203,1.0,1.0,-5.103326692908922,353229.9044261642,1550006.998810702,4.388096759046347,1550006.998810702,4.388096759046347,0.7628134119095447,0.09203713864704792,3.925659164048687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925659164048687,1.2790651740169794,1.279383265457966,3.069162732122495,6503.187539935157,15372.786035111347,6482.651830633882,0.0003221603288931502,22932.065809176198,2338.4199302693783,19377.08014082518,1975.9122779772074,0.8449775219584229,0.8449775219584229,35490.67027996246,35405.22815468563,1.0030174881114722,0.8,4283.347913570328,4273.035954225843,1.0030174881114722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930644774463,4.897225193106359,-2.4237189736267015,7.32094416673306,3.5,3.5,1.0,0.6,0.00024867761873524684,1.0000339326296372,0.00024866918073603473,198.4203420591086,0.0,1.6777515309258076e-06,4.7547478386437385,0.024924787319930357,8.484541040092226e-05,0.00016383220833432458,0.000643149410013975,0.09203714047310951,0.09203714047310951,0.09203714047310951,0.09202761871589997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496740.5366150054,592.7034068313884,0.0,0.09203714047310951,0.09203713864704792,0.09203713864704792,0.375,0.375,0.5,7.956235852875481,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25983.2654738787,19820.383388680882,0.7628134119095447,1.0342032999815371,0.6360113045354262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478533296585252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72905492833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5924650368893,261.5924650368893,-11.557534963110697,245.5437172012169,277.6412128731767,126623.7776474582,126653.63567419119,-29.858026732973187,0.0,nan,277.6412128731767,4.491212873176721,271.2217137384081,-1.928286261591893,264.80221460384394,-8.347785396156041,258.38271546945765,-14.767284530542327,251.96321633523257,-21.186783664767404,245.5437172012169,-27.60628279878307,1.0,1.0,26022.012520719443,26022.012520719443,276.9325383458557,3.7825383458556985,276.9325383458557,276.9325383458557,75938.5491717574,75939.24159005984,-0.6924183024384547,0.0,8546.071908451686,8546.071908451686,0.8853815881682806,3945.2874598689305,276.9325383458557,3.7825383458556985,1.0,0.002,0.19752599956507963,0.004868122950660794,0.0003059949507672066,0.0016940051033111718,0.15299747538360328,0.15299747538360328,0.0,5.40783784939991e-11,0.9998960823170467,0.9998960823170467,0.0,0.09202757436085407,9.564286193849014e-06,0.0,0.0,0.0,1601760.7772646311,268.04667330709105,0.0,1.0,1279593.654187075,2618.1237897095843,,,,,,,,,,,,,,,,,,,2.0,15372.786035111347,1450.0,0.375,6.173730061729009,3.5
3425.0,-29.391292018298753,4.897213391299745,34.94753815904093,25.5221183289774,6.274263338916783,-25.824736482570888,-39.351543970964826,2.7077078040253197,-5.103336661185722,-5.103336661203951,39.89489603986184,41131.25039815184,25751.416385197015,25751.416385197015,66882.66678334886,75950.18188058383,75939.0890734985,25751.416385197015,101690.50545869552,101690.50545869552,101690.50545869552,127673.76267727365,124097.18515303718,3576.577524236473,0.0,90023.46649860257,55204.6289876798,38687.59723435864,25983.257218578125,64670.854452936765,19820.37610071087,1450.0,0.0,0.8867733865140707,2.873734632807908,0.001494314320929203,1.0,1.0,-5.103336661185722,353229.76706428477,1550006.4391372723,4.388096881017348,1550006.4391372723,4.388096881017348,0.7628133737805293,0.09203708888337543,3.925666773147594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925666773147594,1.2790654447844414,1.2793835254994501,3.0691680313583793,6503.198768380104,15372.799783365126,6482.650566282265,0.00032215780800842053,22932.019374232797,2338.415195222915,19377.076361593583,1975.9118926028343,0.8449790681481077,0.8449790681481077,35490.72531315955,35405.22815468563,1.0030194322586725,0.8,4283.354555494195,4273.035954225843,1.0030194322586725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589296255955905,4.897213391299745,-2.4237294332054473,7.320942824505193,3.5,3.5,1.0,0.6,0.00024866918073603473,1.000033874570563,0.00024866075745965993,198.42061099295108,0.0,1.6742706899618282e-06,4.744883135351821,0.024926461590620317,8.484269093456355e-05,0.0001638264898014712,0.0006431282075750386,0.092037090702942,0.092037090702942,0.092037090702942,0.09202758452248229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496741.8536514755,592.7029749583528,0.0,0.092037090702942,0.09203708888337543,0.09203708888337543,0.375,0.375,0.5,7.955950684897122,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,25983.257218578125,19820.37610071087,0.7628133737805293,1.0342010686130907,0.6360090762073429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478552831938083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71919022504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5922869686082,261.5922869686082,-11.557713031391756,245.5434023922998,277.6411715455228,126625.14126622454,126654.91260529948,-29.7713390748986,0.0,nan,277.6411715455228,4.491171545522832,271.2216177145196,-1.9283822854803816,264.8020638836952,-8.347936116304766,258.3825100530463,-14.767489946953674,251.9629562225654,-21.18704377743458,245.5434023922998,-27.606597607700166,1.0,1.0,26022.012520719443,26022.012520719443,276.93251053116495,3.7825105311649736,276.93251053116495,276.93251053116495,75938.40114583327,75939.0890734985,-0.6879276652325643,0.0,8546.071908451686,8546.071908451686,0.8853811069268755,3945.295107013332,276.93251053116495,3.7825105311649736,1.0,0.002,0.19753554811848328,0.004868078670544935,0.00030600973647270437,0.001693990317234486,0.15300486823635218,0.15300486823635218,0.0,5.3707190170865227e-11,0.9998962523004221,0.9998962523004221,0.0,0.09202754024712793,9.548636247495348e-06,0.0,0.0,0.0,1601760.7657798657,268.04666333881426,0.0,1.0,1279593.6884865428,2618.1236493882484,,,,,,,,,,,,,,,,,,,2.0,15372.799783365126,1450.0,0.375,6.173730061729009,3.5
3426.0,-29.39161837504949,4.897201627160761,34.947531462225655,25.522017885837727,6.27423690115246,-25.825032847431345,-39.35183248305691,2.7076513743909016,-5.103346669815892,-5.103346669799485,39.89488303449632,41131.11192489132,25751.41186467263,25751.41186467263,66882.52378956394,75950.02626376605,75938.93627020568,25751.41186467263,101690.34813487831,101690.34813487831,101690.34813487831,127673.59708544229,124097.14841749928,3576.4486679430133,0.0,90023.45449333481,55204.63391428576,38687.57842116561,25983.248950563986,64670.827371729596,19820.368803154946,1450.0,0.0,0.8867733826658918,2.873733572541893,0.001494314320929203,1.0,1.0,-5.103346669815892,353229.629146382,1550005.8796182107,4.388097010332824,1550005.8796182107,4.388097010332824,0.7628133356558064,0.09203703920774661,3.9256738822367336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256738822367336,1.2790657237469945,1.2793837937568913,3.069172920009583,6503.209126845383,15372.813531945509,6482.6498986460865,0.00032215550754411163,22931.974787992855,2338.4106486917403,19377.07436598437,1975.9116891073272,0.8449806240032225,0.8449806240032225,35490.776729991136,35405.22815468563,1.003021248651903,0.8,4283.360760961054,4273.035954225843,1.003021248651903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589286497550185,4.897201627160761,-2.4237399121917993,7.32094153935256,3.5,3.5,1.0,0.6,0.00024866075745965993,1.0000337993123523,0.00024865235318110765,198.4208793292404,0.0,1.6713516448496652e-06,4.7366105615039515,0.024928132942265167,8.483993620228724e-05,0.0001638208212573727,0.0006431071193766403,0.09203704101606312,0.09203704101606312,0.09203704101606312,0.09202755016949679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496743.1684852411,592.7025438062668,0.0,0.09203704101606312,0.09203703920774661,0.09203703920774661,0.375,0.375,0.5,7.955665975810425,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,25983.248950563986,19820.368803154946,0.7628133356558064,1.0341992905877244,0.6360072013377627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478572333864197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.710917651195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5921092041462,261.5921092041462,-11.55789079585378,245.54308821031066,277.64113019858127,126626.46094395242,126656.18148671447,-29.72054276205568,0.0,nan,277.64113019858127,4.491130198581288,271.2215218005816,-1.9284781994183504,264.8019134027334,-8.348086597266558,258.3823050050809,-14.767694994919054,251.96269660758918,-21.187303392410797,245.54308821031066,-27.60691178968932,1.0,1.0,26022.012520719443,26022.012520719443,276.9324826426248,3.7824826426248137,276.9324826426248,276.9324826426248,75938.24666109821,75938.93627020568,-0.689609107474098,0.0,8546.071908451686,8546.071908451686,0.8853806573087074,3945.3022516479173,276.9324826426248,3.7824826426248137,1.0,0.002,0.19754508131990897,0.0048680344508079025,0.0003060244983696915,0.0016939755546772257,0.15301224918484574,0.15301224918484574,0.0,5.304691711935372e-11,0.999896419041807,0.999896419041807,0.0,0.09202750592303623,9.533284710381554e-06,0.0,0.0,0.0,1601760.7542486088,268.0466533301841,0.0,1.0,1279593.722924852,2618.1235084988866,,,,,,,,,,,,,,,,,,,2.0,15372.813531945509,1450.0,0.375,6.173730061729009,3.5
3427.0,-29.39194410512232,4.8971898991698515,34.94752477931102,25.52191283265131,6.2742104524729765,-25.825328649367695,-39.35211715344337,2.7075949975321123,-5.103356713061999,-5.103356713058126,39.89487004208635,41130.97446547135,25751.40752648704,25751.40752648704,66882.38199195839,75949.87826939224,75938.78336969164,25751.40752648704,101690.19089617868,101690.19089617868,101690.19089617868,127673.4315714628,124097.11155414206,3576.3200173207506,0.0,90023.45466124074,55204.6444342369,38687.56691889316,25983.24067528412,64670.80759417728,19820.361500875235,1450.0,0.0,0.8867733785944194,2.8737325086091614,0.001494314320929203,1.0,1.0,-5.103356713061999,353229.4907515192,1550005.320656671,4.388097147151932,1550005.320656671,4.388097147151932,0.7628132975625646,0.0920369896160774,3.9256823305526143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256823305526143,1.2790660024259035,1.279384061754914,3.069178856374169,6503.221705289597,15372.82728419799,6482.647710214418,0.0003221526446646953,22931.92547970845,2338.4056206460364,19377.067824615664,1975.9110220733548,0.8449821556310944,0.8449821556310944,35490.8378328208,35405.22815468563,1.0030234072215138,0.8,4283.368135425269,4273.035954225843,1.0030234072215138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927713275717,4.8971898991698515,-2.4237504068676863,7.320940306037538,3.5,3.5,1.0,0.6,0.00024865235318110765,1.0000337344988939,0.0002486439653015352,198.42114715089738,0.0,1.6675843404704623e-06,4.72593402089329,0.02492980052660564,8.483721823189126e-05,0.0001638151349492164,0.0006430861807472308,0.0920369914232177,0.0920369914232177,0.0920369914232177,0.09202751567591687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496744.48118528264,592.7021133530139,0.0,0.0920369914232177,0.0920369896160774,0.0920369896160774,0.375,0.375,0.5,7.95538172074,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25983.24067528412,19820.361500875235,0.7628132975625646,1.0341974142592931,0.6360052703157311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478591792462074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70024111058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59193174424416,261.59193174424416,-11.558068255755813,245.54277464940387,277.6410888396806,126627.82162678939,126657.49124983905,-29.66962304966541,0.0,nan,277.6410888396806,4.4910888396806286,271.22142600128626,-1.9285739987137163,264.8017631630228,-8.34823683697715,258.38210032498466,-14.767899675015315,251.96243748708713,-21.187562512912848,245.54277464940387,-27.60722535059611,1.0,1.0,26022.012520719443,26022.012520719443,276.9324547080453,3.78245470804535,276.9324547080453,276.9324547080453,75938.0948742823,75938.78336969164,-0.6884954093402484,0.0,8546.071908451686,8546.071908451686,0.8853801229902475,3945.310742205377,276.9324547080453,3.78245470804535,1.0,0.002,0.19755459932767364,0.004867990295570108,0.000306039236707056,0.001693960816714881,0.153019618353528,0.153019618353528,0.0,5.342193701296516e-11,0.9998965840809823,0.9998965840809823,0.0,0.09202747152621263,9.518089864773425e-06,0.0,0.0,0.0,1601760.7426774665,268.046643286938,0.0,1.0,1279593.7574822726,2618.123367122264,,,,,,,,,,,,,,,,,,,2.0,15372.82728419799,1450.0,0.375,6.173730061729009,3.5
3428.0,-29.392269408747403,4.897178267294893,34.94751814070489,25.52182573070752,6.274199885564483,-25.82562247930696,-39.35240150950847,2.70755295628279,-5.103363861476623,-5.103363861468823,39.894857954463205,41130.824489222425,25751.395981566566,25751.395981566566,66882.22047078899,75949.71441471792,75938.65269965105,25751.395981566566,101690.04868121762,101690.04868121762,101690.04868121762,127673.28242091846,124097.09070016953,3576.191720748933,0.0,90023.44057808825,55204.64410168977,38687.551640442754,25983.23373970083,64670.785380143585,19820.35529779273,1450.0,0.0,0.88677338599028,2.8737317513410585,0.001494314320929203,1.0,1.0,-5.103363861476623,353229.39224715624,1550004.8006208143,4.388096898618983,1550004.8006208143,4.388096898618983,0.7628132624427116,0.09203693995788706,3.9256895256776683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256895256776683,1.2790662146014213,1.2793842632539805,3.069183972544361,6503.232545840309,15372.841038126364,6482.646714345765,0.00032215022214464935,22931.8798619328,2338.4009689274935,19377.064847897615,1975.9107185325893,0.8449837067245315,0.8449837067245315,35490.88987186994,35405.22815468563,1.0030252455971742,0.8,4283.3744159871985,4273.035954225843,1.0030252455971742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55892522108657,4.897178267294893,-2.4237587566046286,7.320937023899521,3.5,3.5,1.0,0.6,0.0002486439653015352,1.0000336904223335,0.000248635588663546,198.4214146225521,0.0,1.6643326869282315e-06,4.716718834754608,0.024931464859292568,8.483450334291495e-05,0.00016380946195862026,0.00064306508901785,0.09203694178158196,0.09203694178158196,0.09203694178158196,0.09202749219292576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496745.79448110715,592.7016827492255,0.0,0.09203694178158196,0.09203693995788706,0.09203693995788706,0.375,0.375,0.5,7.955098250018574,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25983.23373970083,19820.35529779273,0.7628132624427116,1.0341952719090435,0.6360031697071544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478611213744759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69102592444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59175601609104,261.59175601609104,-11.558243983908937,245.5424618147008,277.6410502180811,126629.31607073905,126658.69616145213,-29.380090713100063,0.0,nan,277.6410502180811,4.491050218081114,271.22133253706284,-1.9286674629371419,264.8016148561826,-8.348385143817382,258.3818971755167,-14.768102824483265,251.9621794950022,-21.187820504997774,245.5424618147008,-27.607538185299177,1.0,1.0,26022.012520719443,26022.012520719443,276.9324322695643,3.7824322695643104,276.9324322695643,276.9324322695643,75937.9691499401,75938.65269965105,-0.6835497109568678,0.0,8546.071908451686,8546.071908451686,0.8853796679303911,3945.3179733060565,276.9324322695643,3.7824322695643104,1.0,0.002,0.19756409053952065,0.004867946771058984,0.0003060539353681428,0.0016939461174555143,0.1530269676840714,0.1530269676840714,0.0,5.28236569069529e-11,0.9998968751702024,0.9998968751702024,0.0,0.09202744866411881,9.49129376824664e-06,0.0,0.0,0.0,1601760.734441549,268.04663613852335,0.0,1.0,1279593.782078981,2618.1232664955846,,,,,,,,,,,,,,,,,,,2.0,15372.841038126364,1450.0,0.375,6.173730061729009,3.5
3429.0,-29.39259362643802,4.897166655450852,34.94751150600007,25.521711876522772,6.27415935843503,-25.825918327932445,-39.35268991682676,2.7074840608027406,-5.10337454367226,-5.103374543744432,39.894844790618784,41130.69948901584,25751.393587927858,25751.393587927858,66882.0930769437,75949.57016586675,75938.49436971443,25751.393587927858,101689.88795764229,101689.88795764229,101689.88795764229,127673.11313678074,124097.04954231787,3576.063594462874,0.0,90023.43517715634,55204.657637567354,38687.530599543315,25983.22517913845,64670.75577868176,19820.347762916164,1450.0,0.0,0.8867733792852144,2.8737306197216967,0.001494314320929203,1.0,1.0,-5.10337454367226,353229.2450477175,1550004.2342847602,4.388097123938227,1550004.2342847602,4.388097123938227,0.7628132237729144,0.09203689061882588,3.925697092256703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925697092256703,1.279066551268714,1.2793845892901525,3.069189080398342,6503.2433687699695,15372.854789740237,6482.645729420115,0.00032214780401815837,22931.834286125726,2338.396321488554,19377.061903888934,1975.910418327251,0.8449852577040683,0.8449852577040683,35490.94459745529,35405.22815468563,1.0030271788804217,0.8,4283.381020785585,4273.035954225843,1.0030271788804217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589247043744425,4.897166655450852,-2.423769687954366,7.320936343405219,3.5,3.5,1.0,0.6,0.000248635588663546,1.0000335780435694,0.00024862724024724047,198.42168120195606,0.0,1.6621043595993071e-06,4.710403755104436,0.02493312696365217,8.483174985663088e-05,0.0001638038388069151,0.0006430442537047924,0.09203689240655787,0.09203689240655787,0.09203689240655787,0.09202745525846168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496747.10074693616,592.7012543932814,0.0,0.09203689240655787,0.09203689061882588,0.09203689061882588,0.375,0.375,0.5,7.954815152779409,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,25983.22517913845,19820.347762916164,0.7628132237729144,1.034193775403362,0.6360015279514372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478630609650496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.68471084479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5915790798891,261.5915790798891,-11.558420920110905,245.54214948936794,277.641008671011,126630.46651062944,126660.04857503486,-29.58206440540765,0.0,nan,277.641008671011,4.491008671011002,271.2212368343477,-1.928763165652299,264.8014649978125,-8.348535002187475,258.3816931614779,-14.76830683852205,251.96192132531772,-21.18807867468226,245.54214948936794,-27.607850510632034,1.0,1.0,26022.012520719443,26022.012520719443,276.9324030606558,3.782403060655838,276.9324030606558,276.9324030606558,75937.77879656779,75938.49436971443,-0.7155731466482393,0.0,8546.071908451686,8546.071908451686,0.8853791893775631,3945.3255777179866,276.9324030606558,3.782403060655838,1.0,0.002,0.19757356990875344,0.004867902672313057,0.00030606861344295615,0.0016939314390290907,0.15303430672147808,0.15303430672147808,0.0,5.24720466729689e-11,0.9998970037942514,0.9998970037942514,0.0,0.09202741116830324,9.479450522638598e-06,0.0,0.0,0.0,1601760.7221342516,268.0466254563277,0.0,1.0,1279593.8188349316,2618.1231161246437,,,,,,,,,,,,,,,,,,,2.0,15372.854789740237,1450.0,0.375,6.173730061729009,3.5
3430.0,-29.39291756393078,4.897155074646423,34.94750488248722,25.521611188910924,6.27413884068025,-25.826211923450845,-39.35297423796726,2.707433201064529,-5.103384677818099,-5.103384677804487,39.89483184414462,41130.570683344464,25751.389862561093,25751.389862561093,66881.96054590556,75949.42068456666,75938.34105658667,25751.389862561093,101689.73091914775,101689.73091914775,101689.73091914775,127672.94780830693,124097.01214351918,3575.93566478774,0.0,90023.43633429687,55204.67938714375,38687.507719059024,25983.21688915918,64670.7246082182,19820.340452447155,1450.0,0.0,0.8867733745842269,2.8737295461603676,0.001494314320929203,1.0,1.0,-5.103384677818099,353229.10540038574,1550003.677299558,4.388097281911768,1550003.677299558,4.388097281911768,0.7628131857959696,0.09203684134554192,3.925705774991136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925705774991136,1.2790668042519182,1.2793848316575225,3.0691952616870117,6503.2564661789265,15372.868552265541,6482.643189653139,0.0003221448098321574,22931.783861081676,2338.3911795650583,19377.054312355485,1975.909644206277,0.8449867847063113,0.8449867847063113,35491.00739565317,35405.22815468563,1.0030293973446633,0.8,4283.388599862784,4273.035954225843,1.0030293973446633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923900183661,4.897155074646423,-2.4237802096637666,7.32093528431019,3.5,3.5,1.0,0.6,0.00024862724024724047,1.000033549112831,0.00024861889930373585,198.4219475516008,0.0,1.656506798718207e-06,4.694540267567399,0.024934783470450885,8.482903546281583e-05,0.00016379820478442465,0.0006430235584553966,0.09203684312776883,0.09203684312776883,0.09203684312776883,0.09202742039120938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496748.4059794881,592.7008263860256,0.0,0.09203684312776883,0.09203684134554192,0.09203684134554192,0.375,0.375,0.5,7.954532487162177,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25983.21688915918,19820.340452447155,0.7628131857959696,1.0341922245511126,0.6359998427807578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447864994085771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66884735726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59140299979674,261.59140299979674,-11.558597000203235,245.541837811094,277.6409681890936,126631.89556991194,126661.33450195754,-29.438932045561934,0.0,nan,277.6409681890936,4.490968189093621,271.22114211317273,-1.9288578868272452,264.8013160373507,-8.348683962649261,258.38148996174993,-14.768510038250042,251.9616638863197,-21.188336113680265,245.541837811094,-27.608162188905965,1.0,1.0,26022.012520719443,26022.012520719443,276.93237498699386,3.7823749869938865,276.93237498699386,276.93237498699386,75937.64600499751,75938.34105658667,-0.6950515891512623,0.0,8546.071908451686,8546.071908451686,0.8853786402326287,3945.3343038660914,276.93237498699386,3.7823749869938865,1.0,0.002,0.19758303473099792,0.004867858737222554,0.00030608326932925184,0.0016939167833176592,0.15304163466462592,0.15304163466462592,0.0,5.264691113615605e-11,0.9998971617896606,0.9998971617896606,0.0,0.09202737644149266,9.46490404926743e-06,0.0,0.0,0.0,1601760.7104583767,268.0466153221819,0.0,1.0,1279593.8537051189,2618.1229734685007,,,,,,,,,,,,,,,,,,,2.0,15372.868552265541,1450.0,0.375,6.173730061729009,3.5
3431.0,-29.39324081372027,4.897143524083526,34.94749826973953,25.521510710846655,6.274112299594941,-25.826505502394557,-39.35325852418316,2.707376989116223,-5.10339481881681,-5.1033948188063105,39.89481890784958,41130.428944348685,25751.386232941324,25751.386232941324,66881.81517729,75949.26658523481,75938.18770513656,25751.386232941324,101689.57393807788,101689.57393807788,101689.57393807788,127672.78253863083,124096.97460922755,3575.8079294032864,0.0,90023.42481116374,55204.68002404249,38687.494207912496,25983.208600552945,64670.702808465445,19820.33314374589,1450.0,0.0,0.8867733698113835,2.8737284718733793,0.001494314320929203,1.0,1.0,-5.10339481881681,353228.96565866366,1550003.1207530492,4.388097442299979,1550003.1207530492,4.388097442299979,0.762813147846725,0.09203679214174795,3.9257129473853505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257129473853505,1.2790670820364303,1.2793850988419213,3.069200202647025,6503.266935480296,15372.88230959689,6482.642449801892,0.00032214248140718303,22931.739028734184,2338.3866079378977,19377.052100890596,1975.909418699617,0.8449883402480094,0.8449883402480094,35491.05927023862,35405.22815468563,1.0030312299125272,0.8,4283.394860575687,4273.035954225843,1.0030312299125272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923116661677,4.897143524083526,-2.423790728351819,7.320934252435345,3.5,3.5,1.0,0.6,0.00024861889930373585,1.0000334779770446,0.0002486105763245686,198.4222133364223,0.0,1.655026254604627e-06,4.690344405549513,0.02493643849670549,8.482632148268439e-05,0.00016379257782105146,0.0006430026434377243,0.0920367939210847,0.0920367939210847,0.0920367939210847,0.09202738549326214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496749.7091821121,592.7003990434878,0.0,0.0920367939210847,0.09203679214174795,0.09203679214174795,0.375,0.375,0.5,7.954250251328295,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25983.208600552945,19820.33314374589,0.762813147846725,1.0341903253374745,0.6359978654656693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478669255407453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66465149524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59122713509004,261.59122713509004,-11.55877286490994,245.54152672625634,277.64092754451985,126633.19851874803,126662.6014391273,-29.402920379268636,0.0,nan,277.64092754451985,4.490927544519877,271.2210473805263,-1.928952619473705,264.80116721667196,-8.348832783328021,258.3812870530294,-14.768712946970595,251.96140688953636,-21.188593110463614,245.54152672625634,-27.60847327374364,1.0,1.0,26022.012520719443,26022.012520719443,276.932346901906,3.78234690190601,276.932346901906,276.932346901906,75937.4929616501,75938.18770513656,-0.6947434864559909,0.0,8546.071908451686,8546.071908451686,0.8853781866099476,3945.3415121222774,276.932346901906,3.78234690190601,1.0,0.002,0.19759248516838812,0.004867814864544057,0.00030609790292647276,0.0016939021497411437,0.15304895146323638,0.15304895146323638,0.0,5.266761636188444e-11,0.9998973180395844,0.9998973180395844,0.0,0.09202734162350047,9.450518247480462e-06,0.0,0.0,0.0,1601760.6987746048,268.04660518118317,0.0,1.0,1279593.8885988877,2618.1228307159045,,,,,,,,,,,,,,,,,,,2.0,15372.88230959689,1450.0,0.375,6.173730061729009,3.5
3432.0,-29.393563419649453,4.897132003418349,34.94749166763061,25.521405622735642,6.2740858794483785,-25.826798489737126,-39.35353896869344,2.7073209503786737,-5.103404945978639,-5.103404945965745,39.89480598943262,41130.28862797801,25751.382644664038,25751.382644664038,66881.67127264204,75949.12023211713,75938.03451441086,25751.382644664038,101689.41715907489,101689.41715907489,101689.41715907489,127672.61748241208,124096.93709448684,3575.6803879252448,0.0,90023.42575062568,55204.68681264143,38687.4877088714,25983.2003233372,64670.6880322086,19820.32584509661,1450.0,0.0,0.8867733650442589,2.8737273990525694,0.001494314320929203,1.0,1.0,-5.103404945978639,353228.82610766107,1550002.5649755106,4.3880976024960185,1550002.5649755106,4.3880976024960185,0.7628131099499197,0.09203674301462941,3.9257214925955983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257214925955983,1.2790673589809995,1.2793853652091425,3.069206218914945,6503.279683230086,15372.896069907309,6482.640148643298,0.0003221395757267916,22931.689351988196,2338.381542319569,19377.045222573564,1975.9087173064772,0.8449898707917722,0.8449898707917722,35491.121073738046,35405.22815468563,1.0030334132389345,0.8,4283.4023196033195,4273.035954225843,1.0030334132389345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922342064249,4.897132003418349,-2.4238012288955213,7.3209332323138705,3.5,3.5,1.0,0.6,0.0002486105763245686,1.0000334113814675,0.00024860227017928596,198.42247859246547,0.0,1.6514639479178495e-06,4.680248828399185,0.024938089960653408,8.482364425659615e-05,0.00016378693206797247,0.0006429818794255347,0.09203674478712238,0.09203674478712238,0.09203674478712238,0.09202735064286117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496751.010400036,592.6999723512442,0.0,0.09203674478712238,0.09203674301462941,0.09203674301462941,0.375,0.375,0.5,7.9539684436521885,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25983.2003233372,19820.32584509661,0.7628131099499197,1.0341883364428144,0.6359958410755344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447868852900228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65455591809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59105151614204,261.59105151614204,-11.558948483857932,245.54121623926807,277.6408867936084,126634.54644192281,126663.908273967,-29.36183204417916,0.0,nan,277.6408867936084,4.490886793608411,271.22095268239474,-1.9290473176052387,264.8010185713339,-8.348981428666093,258.3810844604816,-14.768915539518389,251.9611503497658,-21.188849650234175,245.54121623926807,-27.60878376073191,1.0,1.0,26022.012520719443,26022.012520719443,276.93231884946726,3.7823188494672877,276.93231884946726,276.93231884946726,75937.34280828825,75938.03451441086,-0.6917061226122314,0.0,8546.071908451686,8546.071908451686,0.8853776461624548,3945.350100058576,276.93231884946726,3.7823188494672877,1.0,0.002,0.19760192127238949,0.004867771057224145,0.0003061125143274639,0.0016938875380329524,0.15305625716373195,0.15305625716373195,0.0,5.236041634992805e-11,0.9998974737215036,0.9998974737215036,0.0,0.0920273068298832,9.436184746218047e-06,0.0,0.0,0.0,1601760.6871067728,268.04659505402134,0.0,1.0,1279593.9234450418,2618.1226881581188,,,,,,,,,,,,,,,,,,,2.0,15372.896069907309,1450.0,0.375,6.173730061729009,3.5
3433.0,-29.393892552695444,4.897120574106941,34.94748510782725,25.521345517504983,6.274100821039192,-25.827093215324723,-39.35382716646416,2.707301483668615,-5.103412053971738,-5.103412053963338,39.89479402132332,41130.12163942786,25751.371517280968,25751.371517280968,66881.49315670884,75948.93158651121,75937.90405331252,25751.371517280968,101689.27557059348,101689.27557059348,101689.27557059348,127672.46901640747,124096.91575812784,3575.5532582796245,0.0,90023.39280595738,55204.67739370175,38687.46156917292,25983.193445813988,64670.65501498691,19820.31969521628,1450.0,0.0,0.8867733722128385,2.873726646067554,0.001494314320929203,1.0,1.0,-5.103412053971738,353228.7281604458,1550002.0500824198,4.388097361600691,1550002.0500824198,4.388097361600691,0.762813075172999,0.09203669560506107,3.9257271111455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257271111455,1.2790674663175448,1.279385461947701,3.069210354046241,6503.288445077101,15372.909832341402,6482.640582109589,0.00032213768002138985,22931.648139875208,2338.37733985359,19377.046518233314,1975.9088494270027,0.8449914458847424,0.8449914458847423,35491.16171006066,35405.22815468563,1.0030348487949963,0.8,4283.407223976956,4273.035954225843,1.0030348487949963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558919940008435,4.897120574106941,-2.423809494771799,7.32093006887874,3.5,3.5,1.0,0.6,0.00024860227017928596,1.0000340874787168,0.00024859379624354736,198.42274921593483,0.0,1.648125934531512e-06,4.6707888984623045,0.024939738086587938,8.482089309640844e-05,0.0001637813770828775,0.0006429609923149965,0.0920366956050857,0.0920366956050857,0.0920366956050857,0.09202732727344264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496752.3125638176,592.6995453961126,0.0,0.0920366956050857,0.09203669560506107,0.09203669560506107,0.375,0.375,0.5,7.953687393637788,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25983.193445813988,19820.31969521628,0.762813075172999,1.0341861102413388,0.6359935836415493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478707764255998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64509598815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5908792648758,261.5908792648758,-11.559120735124168,245.54090548958249,277.64085304065463,126636.2309913086,126665.02974334902,-28.798752040436504,0.0,nan,277.64085304065463,4.490853040654656,271.220863530158,-1.9291364698419784,264.800874019787,-8.349125980212989,258.38088450957997,-14.769115490420006,251.960894999493,-21.18910500050697,245.54090548958249,-27.609094510417492,1.0,1.0,26022.012520719443,26022.012520719443,276.93229647584826,3.782296475848284,276.93229647584826,276.93229647584826,75937.28921183,75937.90405331252,-0.6148414825293003,0.0,8546.071908451686,8546.071908451686,0.8853772908134312,3945.3557467012274,276.93229647584826,3.782296475848284,1.0,0.002,0.1976113329177656,0.004867727745418434,0.00030612708975223695,0.0016938729102208084,0.15306354487611848,0.15306354487611848,0.0,-2.6954567050596623e-14,0.9998977402939803,0.9998977402939803,0.0,0.09202728395962548,9.411645435601484e-06,0.0,0.0,0.0,1601760.678917424,268.04658794602824,0.0,1.0,1279593.9479026499,2618.1225881005057,,,,,,,,,,,,,,,,,,,3.0,15372.909832341402,1450.0,0.375,6.173730061729009,3.5
3434.0,-29.394212540793664,4.897109136669412,34.947478537741326,25.521191639732592,6.274019926806979,-25.827389294046018,-39.35411190669981,2.70719668089723,-5.103423935088756,-5.1034239351273145,39.89478059019715,41130.01775151265,25751.372659876568,25751.372659876568,66881.39041138922,75948.8224773848,75937.73762069433,25751.372659876568,101689.1102805709,101689.1102805709,101689.1102805709,127672.29465052656,124096.86855247804,3575.42609804851,0.0,90023.41118038056,55204.69836337059,38687.45868556663,25983.184369955667,64670.64305552229,19820.311743143877,1450.0,0.0,0.8867733603691155,2.8737253874421254,0.001494314320929203,1.0,1.0,-5.103423935088756,353228.56444024836,1550001.472247362,4.388097759601087,1550001.472247362,4.388097759601087,0.7628130355747345,0.09203664498525164,3.9257364166029314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257364166029314,1.2790679696769123,1.2793859545929072,3.0692164213873308,6503.3013010448085,15372.92345326206,6482.638141334507,0.000322134743600076,22931.598463831855,2338.3722743069097,19377.03922259326,1975.9081054787578,0.8449929582168066,0.8449929582168066,35491.229012021664,35405.22815468563,1.0030372263667997,0.8,4283.41534661065,4273.035954225843,1.0030372263667997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558920186659278,4.897109136669412,-2.423821257041055,7.3209303937104675,3.5,3.5,1.0,0.6,0.00024859379624354736,1.000033140431753,0.0002485855580108273,198.42301232076196,0.0,1.6814216259320127e-06,4.765148887891324,0.02494141950821387,8.481817502313815e-05,0.00016377562122040922,0.0006429399203767283,0.09203664673590096,0.09203664673590096,0.09203664673590096,0.09202728573849966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496753.606479706,592.6991210683866,0.0,0.09203664673590096,0.09203664498525164,0.09203664498525164,0.375,0.375,0.5,7.9534065808717145,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,25983.184369955667,19820.311743143877,0.7628130355747345,1.0341847127446826,0.6359920948397082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478727388736683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73945597758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5907018883427,261.5907018883427,-11.559298111657256,245.5405952342174,277.64080854297885,126636.95171760557,126666.60739947381,-29.65568186824919,0.0,nan,277.64080854297885,4.4908085429788684,271.22076588092193,-1.9292341190780462,264.8007232190227,-8.349276780977277,258.38068055726507,-14.769319442734911,251.96063789565036,-21.189362104349613,245.5405952342174,-27.609404765782585,1.0,1.0,26022.012520719443,26022.012520719443,276.9322651199338,3.782265119933811,276.9322651199338,276.9322651199338,75936.99074926197,75937.73762069433,-0.7468714323622407,0.0,8546.071908451686,8546.071908451686,0.8853767022832385,3945.365098685946,276.9322651199338,3.782265119933811,1.0,0.002,0.19762073589196869,0.004867683923989416,0.00030614164871742224,0.0016938584031014358,0.1530708243587111,0.1530708243587111,0.0,5.181885823213328e-11,0.9998978335828214,0.9998978335828214,0.0,0.09202724193098435,9.403054267285569e-06,0.0,0.0,0.0,1601760.6652288004,268.0465760649112,0.0,1.0,1279593.9887839165,2618.1224208527133,,,,,,,,,,,,,,,,,,,2.0,15372.92345326206,1450.0,0.375,6.173730061729009,3.5
3435.0,-29.394533691708553,4.897097738892316,34.94747198375959,25.521113373711728,6.274019199538643,-25.827678402586436,-39.35439172256736,2.7071639111975863,-5.103433482396383,-5.103433482469123,39.89476791442768,41129.86680573542,25751.367895005704,25751.367895005704,66881.23470074113,75948.65418707092,75937.58930093618,25751.367895005704,101688.95719594188,101688.95719594188,101688.95719594188,127672.1335796291,124096.8343523196,3575.299227309496,0.0,90023.39483596412,55204.69969459585,38687.43904596474,25983.17638368722,64670.61542965196,19820.30468640983,1450.0,0.0,0.8867733576764985,2.8737243760490063,0.001494314320929203,1.0,1.0,-5.103433482396383,353228.43287967955,1550000.926908104,4.388097850084685,1550000.926908104,4.388097850084685,0.762812998446696,0.09203659609167328,3.925743590982514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925743590982514,1.2790681385559672,1.279386112976137,3.0692216252173794,6503.312327336239,15372.9372464154,6482.637036002942,0.00032213227482253033,22931.55239245606,2338.3675763340243,19377.035918683243,1975.9077685736968,0.8449945118001619,0.8449945118001619,35491.28090088535,35405.22815468563,1.003039059441931,0.8,4283.421609046785,4273.035954225843,1.003039059441931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558919158071901,4.897097738892316,-2.4238313001995686,7.320929039091885,3.5,3.5,1.0,0.6,0.0002485855580108273,1.0000332609511173,0.0002485772900937326,198.42327638230947,0.0,1.6346549525179978e-06,4.6326121354360055,0.02494305416316639,8.481550403532705e-05,0.00016377005397550022,0.0006429192397891803,0.09203659784907149,0.09203659784907149,0.09203659784907149,0.09202725307052832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496754.9017113901,592.6986963469553,0.0,0.09203659784907149,0.09203659609167328,0.09203659609167328,0.375,0.375,0.5,7.953126253840842,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,25983.17638368722,19820.30468640983,0.762812998446696,1.0341827467761437,0.6359900324510762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478746468000572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60691922512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5905275004415,261.5905275004415,-11.559472499558467,245.54028591079094,277.64076909061725,126638.57078295974,126667.7267956344,-29.156012674684536,0.0,nan,277.64076909061725,4.4907690906172775,271.22067245434016,-1.9293275456598167,264.80057581821563,-8.349424181784343,258.3804791822561,-14.769520817743853,251.96038254642872,-21.18961745357126,245.54028591079094,-27.609714089209035,1.0,1.0,26022.012520719443,26022.012520719443,276.9322382172783,3.7822382172783477,276.9322382172783,276.9322382172783,75936.91118940143,75937.58930093618,-0.6781115347403102,0.0,8546.071908451686,8546.071908451686,0.8853762485344033,3945.372308937426,276.9322382172783,3.7822382172783477,1.0,0.002,0.19763012232625007,0.004867640441927271,0.000306156183539067,0.0016938438683375891,0.1530780917695335,0.1530780917695335,0.0,5.1876656182586744e-11,0.9998980132400114,0.9998980132400114,0.0,0.09202720957743751,9.386514235771591e-06,0.0,0.0,0.0,1601760.6542290351,268.0465665176036,0.0,1.0,1279594.0216348618,2618.122286457455,,,,,,,,,,,,,,,,,,,2.0,15372.9372464154,1450.0,0.375,6.173730061729009,3.5
3436.0,-29.3948535569261,4.897086360914227,34.947465435116605,25.520999344904,6.273982074325354,-25.827969993800377,-39.35467569446189,2.7070985120603717,-5.103443938461282,-5.103443938421956,39.8947549607522,41129.7525686756,25751.365520790667,25751.365520790667,66881.11808946627,75948.51503072931,75937.43375222979,25751.365520790667,101688.79927302046,101688.79927302046,101688.79927302046,127671.96725216377,124096.79472432633,3575.172527837436,0.0,90023.39769586198,55204.7271022221,38687.41177071097,25983.167979143305,64670.579749854274,19820.297286807137,1450.0,0.0,0.8867733513615597,2.8737232683870273,0.001494314320929203,1.0,1.0,-5.103443938461282,353228.28879659704,1550000.3696157676,4.388098062293985,1550000.3696157676,4.388098062293985,0.7628129604025534,0.09203654732159747,3.9257521435400333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257521435400333,1.2790684587892003,1.279386422713197,3.069227543345298,6503.324867139142,15372.95100560738,6482.634876641594,0.0003221294217320603,22931.503162775756,2338.362556303708,19377.02946420767,1975.907110400358,0.8449960443788965,0.8449960443788965,35491.34275742756,35405.22815468563,1.0030412446455876,0.8,4283.42907447612,4273.035954225843,1.0030412446455876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558918645552743,4.897086360914227,-2.4238420032053654,7.320928364119593,3.5,3.5,1.0,0.6,0.0002485772900937326,1.0000331278785872,0.0002485690555282405,198.423539387323,0.0,1.6405471987814498e-06,4.649310761346629,0.02494469471036517,8.481279345556304e-05,0.00016376449663816955,0.0006428988237130487,0.09203654906387103,0.09203654906387103,0.09203654906387103,0.09202721694375735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496756.19376306713,592.6982726524974,0.0,0.09203654906387103,0.09203654732159747,0.09203654732159747,0.375,0.375,0.5,7.952846305332914,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,25983.167979143305,19820.297286807137,0.7628129604025534,1.0341815141933528,0.6359886168914123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447876561664545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62361785104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59035236576,261.59035236576,-11.55964763423998,245.53997724103513,277.64072749101166,126639.78824499146,126669.06911297397,-29.280867982516067,0.0,nan,277.64072749101166,4.490727491011683,271.2205774407182,-1.929422559281761,264.8004273905492,-8.349572609450775,258.38027734054896,-14.76972265945102,251.96012729069673,-21.189872709303245,245.53997724103513,-27.610022758964845,1.0,1.0,26022.012520719443,26022.012520719443,276.93220956013226,3.782209560132287,276.93220956013226,276.93220956013226,75936.73201561539,75937.43375222979,-0.7017366143991239,0.0,8546.071908451686,8546.071908451686,0.885375707621526,3945.3809042577336,276.93220956013226,3.782209560132287,1.0,0.002,0.19763949626090369,0.0048675968513548695,0.0003061706984202609,0.0016938293525468194,0.15308534921013045,0.15308534921013045,0.0,5.0967080382491314e-11,0.9998981489881978,0.9998981489881978,0.0,0.09202717330612999,9.374015467481759e-06,0.0,0.0,0.0,1601760.6421822584,268.0465560615387,0.0,1.0,1279594.0576127195,2618.1221392698353,,,,,,,,,,,,,,,,,,,2.0,15372.95100560738,1450.0,0.375,6.173730061729009,3.5
3437.0,-29.39517317822959,4.89707501440727,34.947458898605156,25.520907842461042,6.27396255196563,-25.828259605200035,-39.35495561510322,2.7070489797935893,-5.10345381763608,-5.103453817647102,39.89474221351926,41129.60041612222,25751.361742540008,25751.361742540008,66880.96215866224,75948.35396893733,75937.28303802139,25751.361742540008,101688.64478056139,101688.64478056139,101688.64478056139,127671.80463174023,124096.75860165163,3575.046030088603,0.0,90023.37783101076,55204.716073897296,38687.40195234829,25983.159851178847,64670.56180352714,19820.290115493823,1450.0,0.0,0.8867733472373107,2.873722221838227,0.001494314320929203,1.0,1.0,-5.10345381763608,353228.15266303124,1549999.8212031508,4.388098200886617,1549999.8212031508,4.388098200886617,0.7628129230246252,0.0920364985974004,3.9257585565742206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257585565742206,1.2790687053839673,1.2793866588361418,3.069231965452345,6503.334237053337,15372.96477985113,6482.634898394318,0.00032212737217027714,22931.46064223799,2338.3582204155337,19377.029529228017,1975.9071170305883,0.8449976140436958,0.8449976140436958,35491.38913980709,35405.22815468563,1.0030428831947262,0.8,4283.434672337953,4273.035954225843,1.0030428831947262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558917829945971,4.89707501440727,-2.4238522755827816,7.320927289990052,3.5,3.5,1.0,0.6,0.0002485690555282405,1.0000331027028901,0.0002485608274930179,198.42380219239078,0.0,1.6339316302595302e-06,4.630562240155508,0.02494632864199543,8.481012162434297e-05,0.00016375893390389753,0.000642878035988698,0.09203650034446643,0.09203650034446643,0.09203650034446643,0.09202718300140073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496757.4846634969,592.6978493448255,0.0,0.09203650034446643,0.0920364985974004,0.0920364985974004,0.375,0.375,0.5,7.952566801859872,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25983.159851178847,19820.290115493823,0.7628129230246252,1.034179390026801,0.635986440647853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478784688678485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60486932984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5901782425077,261.5901782425077,-11.559821757492273,245.53966930826232,277.640687177284,126641.14530158906,126670.25706875464,-29.11176716559585,0.0,nan,277.640687177284,4.49068717728403,271.22048360319394,-1.9295163968060365,264.80028002919533,-8.349719970804642,258.3800764553834,-14.769923544616574,251.95987288172705,-21.190127118272926,245.53966930826232,-27.61033069173766,1.0,1.0,26022.012520719443,26022.012520719443,276.9321820454121,3.782182045412128,276.9321820454121,276.9321820454121,75936.59775855676,75937.28303802139,-0.685279464625637,0.0,8546.071908451686,8546.071908451686,0.8853753020242686,3945.387349357092,276.9321820454121,3.782182045412128,1.0,0.002,0.19764885518759862,0.004867553435161012,0.0003061851904172594,0.0016938148614042104,0.1530925952086297,0.1530925952086297,0.0,5.1821469858326363e-11,0.9998983120143912,0.9998983120143912,0.0,0.09202713959125554,9.3590061448599e-06,0.0,0.0,0.0,1601760.6308001343,268.0465461823639,0.0,1.0,1279594.0916055706,2618.1220002030013,,,,,,,,,,,,,,,,,,,2.0,15372.96477985113,1450.0,0.375,6.173730061729009,3.5
