time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3438.0,-29.39549193399713,4.897063691925611,34.94745237006289,25.520798214152478,6.273932231814559,-25.828549517410156,-39.355235535744555,2.7069898160424897,-5.103464020532499,-5.1034640205500805,39.8947293705919,41129.47908704601,25751.358859624903,25751.358859624903,66880.83794667092,75948.21369517248,75937.12970379149,25751.358859624903,101688.4885634164,101688.4885634164,101688.4885634164,127671.64013884545,124096.72042406564,3574.9197147798163,0.0,90023.38338901711,55204.7403252748,38687.3811819359,25983.15157542906,64670.53275736496,19820.282823211404,1450.0,0.0,0.8867733418107479,2.8737211409962526,0.001494314320929203,1.0,1.0,-5.103464020532499,353228.0120686597,1549999.2686744987,4.388098383242643,1549999.2686744987,4.388098383242643,0.7628128853296778,0.09203644996252341,3.9257675458088412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257675458088412,1.2790689966238014,1.2793869396236002,3.069238294549551,6503.347647650845,15372.97854831912,6482.632145969655,0.00032212429861811723,22931.40954948448,2338.3530104046217,19377.021302046505,1975.9062780915508,0.8449991379828685,0.8449991379828685,35491.45415457482,35405.22815468563,1.0030451799706694,0.8,4283.44251893165,4273.035954225843,1.0030451799706694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558917207614293,4.897063691925611,-2.4238627784723716,7.320926470397983,3.5,3.5,1.0,0.6,0.0002485608274930179,1.0000330131452297,0.0002485526219892109,198.42406428638805,0.0,1.6326380334436804e-06,4.6268961867793905,0.024947961280028873,8.48074498709186e-05,0.0001637533776220993,0.0006428576953854172,0.09203645169932807,0.09203645169932807,0.09203645169932807,0.09202714782569957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496758.77314811666,592.697426822969,0.0,0.09203645169932807,0.09203644996252341,0.09203644996252341,0.375,0.375,0.5,7.952287701727693,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,25983.15157542906,19820.282823211404,0.7628128853296778,1.0341779338295962,0.6359848501845226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478803746215876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60120327647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5900040438479,261.5900040438479,-11.559995956152079,245.53936202980702,277.6406460584287,126642.45320935456,126671.57758265584,-29.12437330128364,0.0,nan,277.6406460584287,4.490646058428695,271.22038925240594,-1.9296107475940403,264.80013244649524,-8.349867553504737,258.3798756407637,-14.770124359236263,251.9596188351868,-21.190381164813175,245.53936202980702,-27.610637970192954,1.0,1.0,26022.012520719443,26022.012520719443,276.93215390043804,3.782153900438061,276.93215390043804,276.93215390043804,75936.43824322996,75937.12970379149,-0.6914605615311302,0.0,8546.071908451686,8546.071908451686,0.8853747334930571,3945.3963835378854,276.93215390043804,3.782153900438061,1.0,0.002,0.1976582006767527,0.004867510017102324,0.00030619966139178184,0.001693800389814874,0.15309983069589092,0.15309983069589092,0.0,5.12066556691837e-11,0.9998984579607019,0.9998984579607019,0.0,0.09202710439370446,9.345568818954959e-06,0.0,0.0,0.0,1601760.6190450368,268.0465359794675,0.0,1.0,1279594.12671231,2618.121856579208,,,,,,,,,,,,,,,,,,,2.0,15372.97854831912,1450.0,0.375,6.173730061729009,3.5
3439.0,-29.395810272115195,4.897052401100059,34.94744585383884,25.520702136587374,6.2739109492710545,-25.82883814994636,-39.355515281762905,2.706938827941588,-5.103473835582065,-5.103473835584553,39.894716668984515,41129.34130571132,25751.355059462872,25751.355059462872,66880.6963651742,75948.05916504304,75936.97959010734,25751.355059462872,101688.33464957021,101688.33464957021,101688.33464957021,127671.47813615046,124096.68453412091,3574.7936020295515,0.0,90023.37212876994,55204.745691372176,38687.36270821974,25983.143486580244,64670.506194799986,19820.275685323704,1450.0,0.0,0.8867733378476425,2.873720101241126,0.001494314320929203,1.0,1.0,-5.103473835582065,353227.87681881007,1549998.722226863,4.3880985164201585,1549998.722226863,4.3880985164201585,0.7628128480897804,0.09203640138111709,3.925774871531589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925774871531589,1.279069249909303,1.2793871824761078,3.069243414154441,6503.358495479272,15372.992323472636,6482.631154358861,0.0003221218745667802,22931.36388986272,2338.348354418963,19377.018338055484,1975.905975848581,0.8450006912419846,0.8450006912419846,35491.50713794717,35405.22815468563,1.0030470517144257,0.8,4283.448913463385,4273.035954225843,1.0030470517144257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558916387277541,4.897052401100059,-2.423872988939137,7.320925390039196,3.5,3.5,1.0,0.6,0.0002485526219892109,1.0000329699748798,0.0002485444274856802,198.42432603758166,0.0,1.628169414896148e-06,4.614232121815684,0.024949589449443768,8.480477986193737e-05,0.00016374784212727357,0.0006428371638907723,0.09203640312061322,0.09203640312061322,0.09203640312061322,0.09202711411762517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496760.06015393254,592.6970047919154,0.0,0.09203640312061322,0.09203640138111709,0.09203640138111709,0.375,0.375,0.5,7.952009049005384,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25983.143486580244,19820.275685323704,0.7628128480897804,1.0341761693300604,0.6359829808942866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478822752192952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5885392115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58983064306983,261.58983064306983,-11.560169356930146,245.53905544100976,277.64060584566937,126643.81106155118,126672.80203747736,-28.990975926162886,0.0,nan,277.64060584566937,4.490605845669393,271.22029576443543,-1.929704235564543,264.7999856833207,-8.350014316679278,258.37967560238536,-14.770324397614615,251.95936552159833,-21.19063447840165,245.53905544100976,-27.610944558990212,1.0,1.0,26022.012520719443,26022.012520719443,276.9321265201776,3.7821265201775986,276.9321265201776,276.9321265201776,75936.3002366588,75936.97959010734,-0.6793534485332202,0.0,8546.071908451686,8546.071908451686,0.885374270171802,3945.403745889247,276.9321265201776,3.7821265201775986,1.0,0.002,0.19766753111473426,0.004867466738225449,0.00030621410929532926,0.0016937859424304617,0.15310705464766464,0.15310705464766464,0.0,5.172579118500886e-11,0.9998986214571678,0.9998986214571678,0.0,0.09202707086485755,9.330516259537951e-06,0.0,0.0,0.0,1601760.6077367917,268.0465261644179,0.0,1.0,1279594.160484512,2618.121718415081,,,,,,,,,,,,,,,,,,,2.0,15372.992323472636,1450.0,0.375,6.173730061729009,3.5
3440.0,-29.39612788412484,4.8970411380832415,34.94743934770529,25.520601658523105,6.273883315666906,-25.829126764152033,-39.355795027781255,2.7068821964878733,-5.103483802531173,-5.103483802558436,39.89470392782551,41129.2037633319,25751.351722152314,25751.351722152314,66880.55548548422,75947.90706881574,75936.82823014783,25751.351722152314,101688.17995230015,101688.17995230015,101688.17995230015,127671.31528262272,124096.64760064917,3574.6676819735394,0.0,90023.35954959942,55204.74745474935,38687.34677205564,25983.135330322562,64670.4821023782,19820.268492543113,1450.0,0.0,0.8867733332543315,2.873719045394875,0.001494314320929203,1.0,1.0,-5.103483802531173,353227.7394758505,1549998.1740749478,4.388098670775312,1549998.1740749478,4.388098670775312,0.7628128107162139,0.09203635288566983,3.9257819292451663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257819292451663,1.2790695293388992,1.2793874514932753,3.0692482614875902,6503.368766396551,15373.006096367872,6482.63055733461,0.00032211959662578507,22931.319459944825,2338.343823828201,19377.016553510046,1975.9057938755893,0.8450022506274337,0.8450022506274337,35491.55818292148,35405.22815468563,1.0030488549810488,0.8,4283.455074051011,4273.035954225843,1.0030488549810488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558915666856023,4.8970411380832415,-2.4238833031825204,7.3209244412657615,3.5,3.5,1.0,0.6,0.0002485444274856802,1.0000328948567492,0.0002485362519212763,198.42458719234028,0.0,1.6259888402924599e-06,4.608052373388832,0.02495121543828406,8.48021099306503e-05,0.00016374231755502994,0.0006428166313102601,0.09203635461389457,0.09203635461389457,0.09203635461389457,0.09202707982885279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496761.3449084077,592.6965834956192,0.0,0.09203635461389457,0.09203635288566983,0.09203635288566983,0.375,0.375,0.5,7.95173082193838,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,25983.135330322562,19820.268492543113,0.7628128107162139,1.0341743761799596,0.6359810910056508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478841733314882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58235946308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58965738373166,261.58965738373166,-11.560342616268315,245.53874948415643,277.64056528385413,126645.08026662425,126674.04759324009,-28.96732661581444,0.0,nan,277.64056528385413,4.490565283854153,271.2202021235995,-1.929797876400471,264.79983896348585,-8.350161036514123,258.3794758035439,-14.770524196456051,251.9591126437501,-21.190887356249874,245.53874948415643,-27.61125051584355,1.0,1.0,26022.012520719443,26022.012520719443,276.9320988421475,3.7820988421475477,276.9320988421475,276.9320988421475,75936.14416748878,75936.82823014783,-0.684062659056508,0.0,8546.071908451686,8546.071908451686,0.8853738238008677,3945.4108388913924,276.9320988421475,3.7820988421475477,1.0,0.002,0.1976768473356761,0.0048674234924252725,0.0003062285350778097,0.001693771516029783,0.15311426753890486,0.15311426753890486,0.0,5.1107592984045436e-11,0.9998987758714856,0.9998987758714856,0.0,0.09202703658605733,9.316299612498675e-06,0.0,0.0,0.0,1601760.5962535352,268.0465161974688,0.0,1.0,1279594.19477938,2618.1215781127216,,,,,,,,,,,,,,,,,,,2.0,15373.006096367872,1450.0,0.375,6.173730061729009,3.5
3441.0,-29.39644490182264,4.897029903150119,34.947432852023134,25.520496465638303,6.273857866806158,-25.829414624964674,-39.35607086224479,2.7068275907449553,-5.103493728566718,-5.103493728556199,39.894691217220156,41129.072805817275,25751.348351643766,25751.348351643766,66880.42115746104,75947.764407951,75936.67732918457,25751.348351643766,101688.02568082834,101688.02568082834,101688.02568082834,127671.152880396,124096.61092460537,3574.5419557906243,0.0,90023.36382843129,55204.7632637311,38687.333960777985,25983.127199567654,64670.46116034564,19820.261321610906,1450.0,0.0,0.8867733287584816,2.873717993883045,0.001494314320929203,1.0,1.0,-5.103493728566718,353227.6026967092,1549997.6272402192,4.388098821855349,1549997.6272402192,4.388098821855349,0.7628127734347814,0.09203630446149054,3.925790881910408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925790881910408,1.2790697993370304,1.2793877111008545,3.069254612957972,6503.382224400134,15373.019873198207,6482.627776061569,0.0003221165112012985,22931.268255588595,2338.338602436979,19377.008240098803,1975.9049461435663,0.8450037749384586,0.8450037749384585,35491.62293312361,35405.22815468563,1.0030511424134076,0.8,4283.462888714444,4273.035954225843,1.0030511424134076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558914939268088,4.897029903150119,-2.4238935799042562,7.320923483054376,3.5,3.5,1.0,0.6,0.0002485362519212763,1.0000328333883863,0.00024852809190191,198.42484785902917,0.0,1.6222329919096141e-06,4.597408299071846,0.02495283767127597,8.479947740780782e-05,0.0001637367745134685,0.000642796336418395,0.0920363061851406,0.0920363061851406,0.0920363061851406,0.09202704568899915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496762.62773881713,592.696162830415,0.0,0.0920363061851406,0.09203630446149054,0.09203630446149054,0.375,0.375,0.5,7.951453023205317,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25983.127199567654,19820.261321610906,0.7628127734347814,1.0341726339578121,0.635979271956029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478860671189349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57171538876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.589484492769,261.589484492769,-11.560515507231003,245.53844416686027,277.64052481922863,126646.43523078835,126675.34096880797,-28.90573801961625,0.0,nan,277.64052481922863,4.4905248192286535,271.22010868844353,-1.929891311556446,264.79969255778184,-8.350307442218138,258.37927642731154,-14.77072357268844,251.95886029698815,-21.191139703011828,245.53844416686027,-27.611555833139704,1.0,1.0,26022.012520719443,26022.012520719443,276.93207125880207,3.782071258802091,276.93207125880207,276.93207125880207,75935.997671864,75936.67732918457,-0.6796573205792811,0.0,8546.071908451686,8546.071908451686,0.885373257581956,3945.41983631996,276.93207125880207,3.782071258802091,1.0,0.002,0.19768614921075375,0.004867380318800248,0.0003062429386619335,0.001693757112179414,0.15312146933096676,0.15312146933096676,0.0,5.0841347624952515e-11,0.9998989316913117,0.9998989316913117,0.0,0.0920270025078607,9.301953629842364e-06,0.0,0.0,0.0,1601760.584817415,268.04650627143326,0.0,1.0,1279594.2289334678,2618.121438386299,,,,,,,,,,,,,,,,,,,2.0,15373.019873198207,1450.0,0.375,6.173730061729009,3.5
3442.0,-29.396761352541123,4.897018699979946,34.94742636881422,25.520400457922392,6.273834951039442,-25.829701722200458,-39.356350363790966,2.7067753214874566,-5.10350345112488,-5.103503451101442,39.894678585844694,41128.93825920135,25751.344539034573,25751.344539034573,66880.28279823592,75947.60950445464,75936.52810017372,25751.344539034573,101687.87263920829,101687.87263920829,101687.87263920829,127670.99180793467,124096.57537454799,3574.4164333866734,0.0,90023.3495151048,55204.769141858116,38687.311525829646,25983.119168726374,64670.430694556024,19820.254233470594,1450.0,0.0,0.886773325012089,2.873716963926851,0.001494314320929203,1.0,1.0,-5.10350345112488,353227.46872149536,1549997.0838133232,4.388098947750377,1549997.0838133232,4.388098947750377,0.7628127364064324,0.09203625610495016,3.9257978470195907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257978470195907,1.2790700584696888,1.2793879598601403,3.069259436591388,6503.392445100523,15373.033651347523,6482.627215820144,0.00032211424607466447,22931.22392520777,2338.334081996173,19377.006565499694,1975.90477538198,0.8450053354631016,0.8450053354631016,35491.673308294856,35405.22815468563,1.0030529220193352,0.8,4283.468968463937,4273.035954225843,1.0030529220193352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558914116244379,4.897018699979946,-2.4239036991770044,7.3209223991569505,3.5,3.5,1.0,0.6,0.00024852809190191,1.0000327747504247,0.0002485199467226806,198.42510806011907,0.0,1.6191506012885773e-06,4.588672804051828,0.02495445682187726,8.479680996392363e-05,0.00016373128193798638,0.0006427759141219045,0.09203625782545474,0.09203625782545474,0.09203625782545474,0.09202701231721352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496763.9087764246,592.6957427557395,0.0,0.09203625782545474,0.09203625610495016,0.09203625610495016,0.375,0.375,0.5,7.951175674495296,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,25983.119168726374,19820.254233470594,0.7628127364064324,1.0341709816982232,0.6359774910647625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447887957367453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56297989374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58931218503454,261.58931218503454,-11.560687814965434,245.53813949380122,277.64048487681043,126647.7510146249,126676.55924381227,-28.80822918737592,0.0,nan,277.64048487681043,4.490484876810456,271.2200157999186,-1.9299842000813783,264.79954672311237,-8.350453276887606,258.37907764650936,-14.770922353490619,251.95860857005533,-21.191391429944645,245.53813949380122,-27.611860506198752,1.0,1.0,26022.012520719443,26022.012520719443,276.93204407454897,3.782044074548992,276.93204407454897,276.93204407454897,75935.85420288277,75936.52810017372,-0.6738972909515724,0.0,8546.071908451686,8546.071908451686,0.8853728170675658,3945.4268362546886,276.93204407454897,3.782044074548992,1.0,0.002,0.19769543598342268,0.004867337249468132,0.00030625731897882555,0.0016937427319058005,0.15312865948941276,0.15312865948941276,0.0,5.0884625939912054e-11,0.999899095734241,0.999899095734241,0.0,0.09202696925410468,9.286850845480835e-06,0.0,0.0,0.0,1601760.573615727,268.0464965488751,0.0,1.0,1279594.2623874182,2618.121301524198,,,,,,,,,,,,,,,,,,,2.0,15373.033651347523,1450.0,0.375,6.173730061729009,3.5
3443.0,-29.39707712982699,4.897007524803952,34.9474198961819,25.52029526503759,6.2738077420041245,-25.82998864263446,-39.35662605855612,2.7067192556346957,-5.103513321532944,-5.103513321601624,39.89466592473579,41128.80764301276,25751.341179494357,25751.341179494357,66880.14882250712,75947.46602711963,75936.37780308373,25751.341179494357,101687.71898257808,101687.71898257808,101687.71898257808,127670.83005810772,124096.53895202673,3574.2911060809847,0.0,90023.35032111511,55204.78261323965,38687.29745319495,25983.111075529636,64670.40852872458,19820.247095026465,1450.0,0.0,0.8867733206202892,2.8737159183085126,0.001494314320929203,1.0,1.0,-5.103513321532944,353227.33270897524,1549996.5391074554,4.388099095333885,1549996.5391074554,4.388099095333885,0.7628126992726737,0.09203620783317303,3.925806388565451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925806388565451,1.2790703351756865,1.2793882262161111,3.0692654505400774,6503.405187936141,15373.047430288068,6482.624925913227,0.0003221113418751033,22931.17423806807,2338.32901531798,19376.999720814678,1975.9040774183518,0.8450068679277181,0.8450068679277182,35491.735085024295,35405.22815468563,1.0030551044094804,0.8,4283.476424260715,4273.035954225843,1.0030551044094804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558913391024167,4.897007524803952,-2.423913919259831,7.320921444063783,3.5,3.5,1.0,0.6,0.0002485199467226806,1.000032705086447,0.0002485118191221531,198.4253677080754,0.0,1.6162080687601876e-06,4.5803336668663714,0.02495607302994602,8.479417892631428e-05,0.00016372576779636634,0.0006427556651877586,0.0920362095514564,0.0920362095514564,0.0920362095514564,0.09202697837688992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496765.1875845458,592.6953234091635,0.0,0.0920362095514564,0.09203620783317303,0.09203620783317303,0.375,0.375,0.5,7.950898756768213,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,25983.111075529636,19820.247095026465,0.7628126992726737,1.0341692644913638,0.6359756893254297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44788984423999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.554640756556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58914002539774,261.58914002539774,-11.560859974602238,245.5378354251471,277.64044462620035,126649.06365511517,126677.84712243655,-28.78346732140905,0.0,nan,277.64044462620035,4.490444626200372,271.2199227856681,-1.9300772143319023,264.7994009452962,-8.350599054703764,258.3788791050682,-14.771120894931755,251.95835726500684,-21.191642734993138,245.5378354251471,-27.61216457485287,1.0,1.0,26022.012520719443,26022.012520719443,276.932016617362,3.7820166173620464,276.932016617362,276.932016617362,75935.7015424276,75936.37780308373,-0.6762606561242137,0.0,8546.071908451686,8546.071908451686,0.8853722768498892,3945.435420508278,276.932016617362,3.7820166173620464,1.0,0.002,0.19770470835617254,0.004867294218686765,0.00030627167689390946,0.0016937283742678732,0.15313583844695472,0.15313583844695472,0.0,5.116178270966887e-11,0.9998992521497063,0.9998992521497063,0.0,0.09202693538308465,9.272450088374621e-06,0.0,0.0,0.0,1601760.5622436951,268.04648667846703,0.0,1.0,1279594.296350095,2618.121162580871,,,,,,,,,,,,,,,,,,,2.0,15373.047430288068,1450.0,0.375,6.173730061729009,3.5
3444.0,-29.397392373501113,4.896996381700389,34.947413436096774,25.520199222397082,6.273785114031596,-25.8302746247419,-39.35690538547931,2.7066673661038925,-5.103522969674771,-5.103522969677622,39.89465334159745,41128.678627262525,25751.337329798378,25751.337329798378,66880.01595706091,75947.31198472172,75936.22920877475,25751.337329798378,101687.56653857313,101687.56653857313,101687.56653857313,127670.66962689688,124096.50364376813,3574.1659831287543,0.0,90023.3368945812,55204.794057605235,38687.26981886218,25983.103088323747,64670.37290718593,19820.24004398975,1450.0,0.0,0.8867733170781509,2.8737148962361703,0.001494314320929203,1.0,1.0,-5.103522969674771,353227.19975928613,1549995.9977561026,4.388099214365085,1549995.9977561026,4.388099214365085,0.7628126623912193,0.09203615962979039,3.925813461543258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925813461543258,1.2790705924812171,1.2793884731892748,3.0692703628872677,6503.415596610373,15373.061212171357,6482.624238367353,0.0003221090291729993,22931.129503843655,2338.324453696589,19376.997665694053,1975.9038678543695,0.8450084267522073,0.8450084267522073,35491.78624031511,35405.22815468563,1.0030569115761592,0.8,4283.482598162376,4273.035954225843,1.0030569115761592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912559994576,4.896996381700389,-2.423923967922461,7.320920349622851,3.5,3.5,1.0,0.6,0.0002485118191221531,1.000032649903488,0.00024850370550015213,198.42562691786262,0.0,1.6127221232520373e-06,4.570454497296274,0.02495768575206927,8.479151330288576e-05,0.00016372030581926736,0.0006427353805132588,0.09203616133482538,0.09203616133482538,0.09203616133482538,0.09202694527877181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496766.4645877109,592.6949046570408,0.0,0.09203616133482538,0.09203615962979039,0.09203615962979039,0.375,0.375,0.5,7.950622290310845,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25983.103088323747,19820.24004398975,0.7628126623912193,1.0341677796267887,0.6359740446570467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447891727101778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.544761586985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58896845191356,261.58896845191356,-11.561031548086419,245.53753198480663,277.6404049195642,126650.37990754568,126679.0653767594,-28.68546921374209,0.0,nan,277.6404049195642,4.4904049195642415,271.21983033231675,-1.9301696676832307,264.7992557451769,-8.350744254823098,258.37868115820925,-14.77131884179073,251.95810657140763,-21.19189342859235,245.53753198480663,-27.612468015193343,1.0,1.0,26022.012520719443,26022.012520719443,276.93198958184644,3.78198958184646,276.93198958184644,276.93198958184644,75935.55893156063,75936.22920877475,-0.6702772141143214,0.0,8546.071908451686,8546.071908451686,0.8853718295129595,3945.442528850974,276.93198958184644,3.78198958184646,1.0,0.002,0.1977139655867539,0.004867251290532865,0.0003062860114921045,0.0016937140384543983,0.15314300574605225,0.15314300574605225,0.0,4.994650266293421e-11,0.9998994166085099,0.9998994166085099,0.0,0.0920269023207151,9.257309075289054e-06,0.0,0.0,0.0,1601760.5511277423,268.0464770303252,0.0,1.0,1279594.3295479843,2618.1210267663496,,,,,,,,,,,,,,,,,,,2.0,15373.061212171357,1450.0,0.375,6.173730061729009,3.5
3445.0,-29.39770696827396,4.896985266829514,34.94740698679276,25.52009867448362,6.273758176973413,-25.83056045374328,-39.357180905621476,2.7066116632256585,-5.1035327688556436,-5.103532768838988,39.89464073263837,41128.53954113591,25751.33394184639,25751.33394184639,66879.87348298231,75947.16202251027,75936.07960204335,25751.33394184639,101687.41354388974,101687.41354388974,101687.41354388974,127670.50858298432,124096.46752649373,3574.041056490587,0.0,90023.32648376716,55204.79433381967,38687.257944386096,25983.095039094584,64670.35298348068,19820.23294317731,1450.0,0.0,0.8867733128601825,2.873713858163855,0.001494314320929203,1.0,1.0,-5.1035327688556436,353227.06472834526,1549995.4552940554,4.388099356107108,1549995.4552940554,4.388099356107108,0.7628126254149272,0.09203611151183268,3.9258207830109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258207830109,1.2790708674395463,1.2793887378375002,3.0692754271462985,6503.4263271675645,15373.074994218758,6482.623330054816,0.00032210663489727636,22931.084086503804,2338.3198224168095,19376.99495068709,1975.9035910007078,0.8450099819786326,0.8450099819786326,35491.839192788495,35405.22815468563,1.0030587822327233,0.8,4283.488988964933,4273.035954225843,1.0030587822327233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558911828641149,4.896985266829514,-2.423934119622907,7.320919386452421,3.5,3.5,1.0,0.6,0.00024850370550015213,1.0000325827792769,0.0002484956088225786,198.42588559468024,0.0,1.6099505321201247e-06,4.562599808028433,0.024959295702601393,8.478888408353396e-05,0.00016371482141661818,0.0006427150484042776,0.09203611321189537,0.09203611321189537,0.09203611321189537,0.09202691159814007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496767.73936777166,592.6944866311251,0.0,0.09203611321189537,0.09203611151183268,0.09203611151183268,0.375,0.375,0.5,7.950346257440233,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,25983.095039094584,19820.23294317731,0.7628126254149272,1.0341658951523895,0.6359720898947581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478936067864905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.536906897716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.588797025257,261.588797025257,-11.561202974742969,245.53722913145606,277.6403649195935,126651.64985120526,126680.31077163345,-28.660920428194125,0.0,nan,277.6403649195935,4.490364919593503,271.21973776168664,-1.9302622383133325,264.79911060385837,-8.35088939614161,258.3784834462091,-14.771516553790889,251.95785628873847,-21.192143711261508,245.53722913145606,-27.61277086854392,1.0,1.0,26022.012520719443,26022.012520719443,276.9319622767791,3.7819622767790975,276.9319622767791,276.9319622767791,75935.40498226874,75936.07960204335,-0.6746197746106191,0.0,8546.071908451686,8546.071908451686,0.8853713664599226,3945.4498869259546,276.9319622767791,3.7819622767790975,1.0,0.002,0.19772320832840543,0.004867208403738388,0.00030630032354857727,0.0016936997264530636,0.15315016177428864,0.15315016177428864,0.0,5.0001640848618134e-11,0.9998995739877583,0.9998995739877583,0.0,0.09202686869217132,9.242819661365264e-06,0.0,0.0,0.0,1601760.5398377706,268.04646723114433,0.0,1.0,1279594.3632655744,2618.1208888257074,,,,,,,,,,,,,,,,,,,2.0,15373.074994218758,1450.0,0.375,6.173730061729009,3.5
3446.0,-29.398020955426652,4.896974180515423,34.947400548631194,25.519998056720965,6.273733406729796,-25.83084551919805,-39.357456320989854,2.7065579713235834,-5.103542524089164,-5.103542524109814,39.89462815563521,41128.408491763694,25751.330514409983,25751.330514409983,66879.73900617368,75947.01417376236,75935.93047508829,25751.330514409983,101687.26098949827,101687.26098949827,101687.26098949827,127670.34800641084,124096.43167883377,3573.9163275770734,0.0,90023.32083593906,55204.80530854013,38687.23947488769,25983.087016912577,64670.32649180027,19820.22586550507,1450.0,0.0,0.8867733087502618,2.8737128247474097,0.001494314320929203,1.0,1.0,-5.103542524089164,353226.930303034,1549994.9142070098,4.388099494218253,1549994.9142070098,4.388099494218253,0.7628125885351476,0.09203606346922175,3.9258286716735347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258286716735347,1.2790711330388091,1.279388993146003,3.0692809573042084,6503.438044908575,15373.08877875769,6482.621745700362,0.0003221039905222789,22931.036569551357,2338.314977036129,19376.990214945607,1975.9031080894706,0.8450115264599534,0.8450115264599535,35491.89624747435,35405.22815468563,1.0030607978092798,0.8,4283.495874861078,4273.035954225843,1.0030607978092798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558911088764263,4.896974180515423,-2.4239442315414306,7.320918412056853,3.5,3.5,1.0,0.6,0.0002484956088225786,1.0000325199301587,0.0002484875280255219,198.42614377246832,0.0,1.606590417899571e-06,4.553077244327384,0.024960902293019293,8.478625593932294e-05,0.00016370935288325566,0.0006426948713702055,0.09203606516839634,0.09203606516839634,0.09203606516839634,0.09202687807781965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496769.01219052874,592.6940692472607,0.0,0.09203606516839634,0.09203606346922175,0.09203606346922175,0.375,0.375,0.5,7.950070661173462,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,25983.087016912577,19820.22586550507,0.7628125885351476,1.0341642393695591,0.6359703239936245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478954826066712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52738433402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58862597095776,261.58862597095776,-11.561374029042213,245.53692688302343,277.6403250594271,126652.962488597,126681.56115472618,-28.598666129172877,0.0,nan,277.6403250594271,4.490325059427107,271.2196454238741,-1.9303545761258647,264.7989657883839,-8.351034211616081,258.3782861530797,-14.77171384692025,251.9576065179586,-21.192393482041382,245.53692688302343,-27.61307311697655,1.0,1.0,26022.012520719443,26022.012520719443,276.93193507174226,3.781935071742282,276.93193507174226,276.93193507174226,75935.2583329766,75935.93047508829,-0.672142111681751,0.0,8546.071908451686,8546.071908451686,0.88537086753395,3945.4578150319026,276.93193507174226,3.781935071742282,1.0,0.002,0.19773243644667918,0.00486716559056829,0.0003063146129787348,0.0016936854373173036,0.1531573064893674,0.1531573064893674,0.0,5.0296038167640944e-11,0.9998997328286405,0.9998997328286405,0.0,0.09202683527347463,9.228195747119457e-06,0.0,0.0,0.0,1601760.5285984296,268.0464574759108,0.0,1.0,1279594.3968319488,2618.1207515037227,,,,,,,,,,,,,,,,,,,2.0,15373.08877875769,1450.0,0.375,6.173730061729009,3.5
3447.0,-29.398334515430676,4.89696318008439,34.947394150679884,25.51991088492798,6.273722112264166,-25.831128852641164,-39.35773145696146,2.706516449610197,-5.103549518277362,-5.103549518264265,39.89461643928315,41128.272543775696,25751.320198247784,25751.320198247784,66879.59274202348,75946.85578108256,75935.80254714529,25751.320198247784,101687.12274539308,101687.12274539308,101687.12274539308,127670.20301704711,124096.4110792187,3573.7919378284123,0.0,90023.30786062828,55204.81465004459,38687.214678426324,25983.080271654035,64670.29495008036,19820.219835405816,1450.0,0.0,0.8867733155861071,2.8737120838212658,0.001494314320929203,1.0,1.0,-5.103549518277362,353226.8339244392,1549994.4101469875,4.388099264504224,1549994.4101469875,4.388099264504224,0.762812554484869,0.09203601536197942,3.9258360202945246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258360202945246,1.2790713421756852,1.2793891919983973,3.0692862007342954,6503.449155107734,15373.10256498279,6482.620578808026,0.0003221015001139211,22930.99034072099,2338.3102630073463,19376.986727026324,1975.9027524206865,0.8450130778964463,0.8450130778964463,35491.94939629296,35405.22815468563,1.0030626754036043,0.8,4283.502289360424,4273.035954225843,1.0030626754036043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558908861825796,4.89696318008439,-2.4239522991616047,7.320915479245994,3.5,3.5,1.0,0.6,0.0002484875280255219,1.0000324757725239,0.000248479458463152,198.42640159961775,0.0,1.6034413985739453e-06,4.544152923558561,0.024962505734417866,8.478363053642833e-05,0.00016370389748909356,0.0006426746574252858,0.09203601707524188,0.09203601707524188,0.09203601707524188,0.09202685506003812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496770.2855534824,592.6936517288917,0.0,0.09203601707524188,0.09203601536197942,0.09203601536197942,0.375,0.375,0.5,7.949795816474293,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25983.080271654035,19820.219835405816,0.762812554484869,1.0341624820738564,0.6359685320056606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478973548084373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51846001325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58845648520713,261.58845648520713,-11.561543514792845,245.53662532581185,277.6402876451517,126654.40403692957,126682.74045509637,-28.336418166806926,0.0,nan,277.6402876451517,4.490287645151739,271.2195551809774,-1.9304448190225685,264.798822716927,-8.351177283072957,258.3780902530442,-14.771909746955771,251.95735778933064,-21.192642210669334,245.53662532581185,-27.613374674188123,1.0,1.0,26022.012520719443,26022.012520719443,276.931913108378,3.781913108378035,276.931913108378,276.931913108378,75935.13282568303,75935.80254714529,-0.6697214622545289,0.0,8546.071908451686,8546.071908451686,0.8853704027632752,3945.4652003959973,276.931913108378,3.781913108378035,1.0,0.002,0.19774163889211915,0.004867123379184543,0.0003063288643892469,0.0016936711851979216,0.15316443219462345,0.15316443219462345,0.0,4.9587168572673423e-11,0.9999000117221019,0.9999000117221019,0.0,0.09202681283929877,9.20252268065147e-06,0.0,0.0,0.0,1601760.520540185,268.0464504817226,0.0,1.0,1279594.4208979541,2618.1206530482887,,,,,,,,,,,,,,,,,,,2.0,15373.10256498279,1450.0,0.375,6.173730061729009,3.5
3448.0,-29.39864708965791,4.896952192104478,34.94738775402394,25.519796821195655,6.273683314120564,-25.831414049265522,-39.35800687232984,2.7064502745535886,-5.103559929684195,-5.103559929692695,39.894603681491915,41128.15224354449,25751.31871362772,25751.31871362772,66879.47095717222,75946.71898388768,75935.64790617157,25751.31871362772,101686.96661979929,101686.96661979929,101686.96661979929,127670.0385745485,124096.37086494974,3573.6677095987484,0.0,90023.30878946638,55204.831793055004,38687.1966626793,25983.0719547492,64670.268617428505,19820.212517185093,1450.0,0.0,0.8867733087888238,2.8737109808939127,0.001494314320929203,1.0,1.0,-5.103559929684195,353226.69045725465,1549993.8612821384,4.388099492922405,1549993.8612821384,4.388099492922405,0.7628125169996438,0.09203596755817971,3.9258443605366997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258443605366997,1.279071665600396,1.2793895051813935,3.0692919451811242,6503.46132690125,15373.116349298862,6482.618682750631,0.00032209874064558354,22930.941861678726,2338.3053195208076,19376.981059583886,1975.9021745023924,0.8450146172131692,0.8450146172131692,35492.009716976514,35405.22815468563,1.0030648063600647,0.8,4283.50956942789,4273.035954225843,1.0030648063600647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558908541342514,4.896952192104478,-2.4239628650746887,7.320915057179167,3.5,3.5,1.0,0.6,0.000248479458463152,1.0000323737556343,0.00024847141451029653,198.42665861678813,0.0,1.601214223538827e-06,4.537841109509036,0.024964106948641405,8.47810025427283e-05,0.0001636984559204237,0.0006426546600037608,0.09203596923795032,0.09203596923795032,0.09203596923795032,0.09202681903483549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496771.5521466871,592.6932363749509,0.0,0.09203596923795032,0.09203596755817971,0.09203596755817971,0.375,0.375,0.5,7.949521326339448,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25983.0719547492,19820.212517185093,0.7628125169996438,1.034161020001521,0.6359669307521717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478992244678586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.512148199196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5882858721099,261.5882858721099,-11.56171412789007,245.5363242543743,277.6402474903881,126655.5510553747,126684.07595608699,-28.5249007122878,0.0,nan,277.6402474903881,4.490247490388128,271.2194628428949,-1.93053715710505,264.79867819549395,-8.351321804506028,258.37789354827913,-14.772106451720845,251.957108901229,-21.192891098770986,245.5363242543743,-27.61367574562567,1.0,1.0,26022.012520719443,26022.012520719443,276.9318846019727,3.781884601972706,276.9318846019727,276.9318846019727,75934.95003611447,75935.64790617157,-0.6978700570907677,0.0,8546.071908451686,8546.071908451686,0.8853698752763799,3945.473582339383,276.9318846019727,3.781884601972706,1.0,0.002,0.1977508301051253,0.004867080612013861,0.00030634309623071366,0.0016936569530171539,0.15317154811535683,0.15317154811535683,0.0,4.9247867502794085e-11,0.9999001337195759,0.9999001337195759,0.0,0.09202677626843443,9.191289745271523e-06,0.0,0.0,0.0,1601760.5085448422,268.0464400703158,0.0,1.0,1279594.4567221222,2618.120506489546,,,,,,,,,,,,,,,,,,,2.0,15373.116349298862,1450.0,0.375,6.173730061729009,3.5
3449.0,-29.398959400092807,4.896941229063233,34.94738136672982,25.519705248903506,6.273664577168893,-25.831697002375574,-39.35828193845225,2.7064021802199107,-5.103569730229424,-5.103569730236854,39.89459115828858,41128.015790818965,25751.315720197723,25751.315720197723,66879.33151101669,75946.562353888,75935.49876941231,25751.315720197723,101686.81448961003,101686.81448961003,101686.81448961003,127669.8784262174,124096.33475331507,3573.543672902339,0.0,90023.29225911017,55204.835361497695,38687.17433068052,25983.063936607377,64670.2382672879,19820.20544636676,1450.0,0.0,0.8867733042531792,2.8737099426781296,0.001494314320929203,1.0,1.0,-5.103569730229424,353226.55540765973,1549993.3225089237,4.388099645339723,1549993.3225089237,4.388099645339723,0.7628124802649696,0.09203591981274875,3.925851182890057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925851182890057,1.2790719051371633,1.279389734488354,3.069296704213875,6503.47141072058,15373.130142911328,6482.618223246168,0.000322096510452061,22930.897801591796,2338.300826642309,19376.979686094295,1975.902034445432,0.8450161809516765,0.8450161809516765,35492.05905953161,35405.22815468563,1.0030665494914577,0.8,4283.515524551553,4273.035954225843,1.0030665494914577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907895154109,4.896941229063233,-2.423972977105274,7.320914206168507,3.5,3.5,1.0,0.6,0.00024847141451029653,1.000032346516412,0.0002484633775855757,198.42691541763475,0.0,1.5961346871836022e-06,4.523445703478329,0.02496570308332859,8.477837795665505e-05,0.00016369303655364148,0.0006426345011849787,0.09203592148868589,0.09203592148868589,0.09203592148868589,0.09202678531664277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496772.81784357905,592.6928213257407,0.0,0.09203592148868589,0.09203591981274875,0.09203591981274875,0.375,0.375,0.5,7.949247256781325,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25983.063936607377,19820.20544636676,0.7628124802649696,1.0341593490748928,0.6359651192382063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479010882539798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49775279316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58811618435607,261.58811618435607,-11.56188381564391,245.53602380832672,277.6402085609279,126656.89099698045,126685.26118862613,-28.37019164569086,0.0,nan,277.6402085609279,4.490208560927897,271.219371610121,-1.9306283898789616,264.79853465939664,-8.35146534060334,258.3776977088657,-14.772302291134281,251.95686075849846,-21.193139241501513,245.53602380832672,-27.61397619167326,1.0,1.0,26022.012520719443,26022.012520719443,276.9318573505153,3.781857350515338,276.9318573505153,276.9318573505153,75934.82030313135,75935.49876941231,-0.6784662809659494,0.0,8546.071908451686,8546.071908451686,0.8853694437897314,3945.4804388045072,276.9318573505153,3.781857350515338,1.0,0.002,0.19776000712849545,0.004867038018424773,0.00030635730647745853,0.001693642743090517,0.15317865323872926,0.15317865323872926,0.0,4.9567975592135216e-11,0.999900287843769,0.999900287843769,0.0,0.09202674271273352,9.177100015227681e-06,0.0,0.0,0.0,1601760.4972532934,268.04643026977055,0.0,1.0,1279594.4904444036,2618.120368529753,,,,,,,,,,,,,,,,,,,2.0,15373.130142911328,1450.0,0.375,6.173730061729009,3.5
3450.0,-29.399270924918522,4.89693028454673,34.947374985428986,25.519600125867896,6.273635164368045,-25.83198031597753,-39.35855326764283,2.7063445562592254,-5.103579811540897,-5.103579811520179,39.894578556756926,41127.88098798179,25751.313497372288,25751.313497372288,66879.19448535408,75946.41925163312,75935.34745462137,25751.313497372288,101686.66095199366,101686.66095199366,101686.66095199366,127669.71674402224,124096.29693319494,3573.4198108272935,0.0,90023.28933064218,55204.84050468181,38687.16536217819,25983.055792028576,64670.22115420677,19820.198272299018,1450.0,0.0,0.8867732985709597,2.8737088747199366,0.001494314320929203,1.0,1.0,-5.103579811540897,353226.4164892169,1549992.780368553,4.3880998362869335,1549992.780368553,4.3880998362869335,0.7628124432684981,0.0920358721451265,3.9258592871939824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258592871939824,1.2790721888459,1.2793900079872458,3.069302359498774,6503.483393590665,15373.143931389293,6482.616458594174,0.00032209379891782634,22930.84971850495,2338.295923531986,19376.974411431394,1975.9014965795043,0.8450177228188097,0.8450177228188096,35492.117673750196,35405.22815468563,1.0030686201649999,0.8,4283.522598666775,4273.035954225843,1.0030686201649999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907415315254,4.89693028454673,-2.423983289688462,7.320913574235192,3.5,3.5,1.0,0.6,0.0002484633775855757,1.000032265230469,0.000248455361116088,198.42717157308476,0.0,1.594742181799962e-06,4.519499343221092,0.02496729782551039,8.477578910066987e-05,0.0001636875884849058,0.0006426144394518543,0.09203587381557643,0.09203587381557643,0.09203587381557643,0.09202675052700056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496774.08129045455,592.6924070089545,0.0,0.09203587381557643,0.0920358721451265,0.0920358721451265,0.375,0.375,0.5,7.948973573714048,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,25983.055792028576,19820.198272299018,0.7628124432684981,1.034157503897814,0.6359632030623795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44790295047175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49380643291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58794635458906,261.58794635458906,-11.562053645410913,245.53572391260988,277.64016879711477,126658.14238096656,126686.53631536376,-28.393934397197036,0.0,nan,277.64016879711477,4.490168797114791,271.21927981990217,-1.9307201800978078,264.7983908428323,-8.351609157167672,258.3775018659089,-14.772498134091052,251.95661288916642,-21.193387110833555,245.53572391260988,-27.614276087390095,1.0,1.0,26022.012520719443,26022.012520719443,276.9318295634611,3.7818295634611445,276.9318295634611,276.9318295634611,75934.66294672278,75935.34745462137,-0.6845078985934379,0.0,8546.071908451686,8546.071908451686,0.8853689312246588,3945.4885836299522,276.9318295634611,3.7818295634611445,1.0,0.002,0.19776917126795826,0.0048669954307831755,0.0003063714965865436,0.0016936285527520082,0.15318574829327178,0.15318574829327178,0.0,4.933855190722425e-11,0.9999004277808158,0.9999004277808158,0.0,0.09202670792909246,9.16421603404525e-06,0.0,0.0,0.0,1601760.4856382632,268.0464201884591,0.0,1.0,1279594.5251327525,2618.120226617726,,,,,,,,,,,,,,,,,,,2.0,15373.143931389293,1450.0,0.375,6.173730061729009,3.5
3451.0,-29.39964869925654,4.896919348384487,34.947368605306494,25.51949053248393,6.273606635594902,-25.832323165231973,-39.3588824319653,2.7062811029642253,-5.103590358929466,-5.103590358858607,39.89456582829121,41127.69664324088,25751.312496150967,25751.312496150967,66879.00913939186,75946.2490113044,75935.19274737062,25751.312496150967,101686.50524352159,101686.50524352159,101686.50524352159,127669.55268216139,124096.25658334442,3573.2960988169634,0.0,90023.284618595,55204.84070639736,38687.15990244183,25983.047438639795,64670.20734108162,19820.190927883155,1450.0,0.0,0.8867732909746596,2.873707757388384,0.001494314320929203,1.0,1.0,-5.103590358929466,353226.2711483614,1549992.232765949,4.388100091555547,1549992.232765949,4.388100091555547,0.762812405846138,0.09203582457247238,3.9258670740947377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258670740947377,1.2790724995417835,1.2793903085061504,3.069307701870805,6503.494713435933,15373.157725195282,6482.615151183408,0.0003220912554963965,22930.803035238627,2338.2911631636316,19376.970503493125,1975.901098080703,0.845019272709979,0.8450192727099791,35492.1739923338,35405.22815468563,1.0030706097410964,0.8,4283.529395723175,4273.035954225843,1.0030706097410964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890719918272,4.896919348384487,-2.4239939412106706,7.320913289595158,3.5,3.5,1.0,0.6,0.000248455361116088,1.0000391270653781,0.00024844564016728227,198.42748220385795,0.0,1.590685366442983e-06,4.508002328499414,0.024968888510876832,8.477264851557775e-05,0.00016368271260051024,0.000642596571996855,0.09203582623520057,0.09203582623520057,0.09203582623520057,0.09202671395760421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496775.3425212684,592.6919934110542,0.0,0.09203582623520057,0.09203582457247238,0.09203582457247238,0.375,0.375,0.5,7.948700221380758,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,25983.047438639795,19820.190927883155,0.762812405846138,1.0341548587692109,0.6359604883640847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447904808009702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.482309418185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.587770466325,261.587770466325,-11.562229533674952,245.53541303212046,277.6401279010759,126659.12732445319,126688.53418321251,-29.40685875931889,0.0,nan,277.6401279010759,4.490127901075937,271.21918492697745,-1.9308150730225293,264.7982419530094,-8.351758046990597,258.3772989792017,-14.772701020798252,251.95635600556534,-21.193643994434638,245.53541303212046,-27.614586967879518,1.0,1.0,26022.012520719443,26022.012520719443,276.9318009133906,3.7818009133906116,276.9318009133906,276.9318009133906,75934.48857058502,75935.19274737062,-0.7041767855989747,0.0,8546.071908451686,8546.071908451686,0.885368438733912,3945.4964094652114,276.9318009133906,3.7818009133906116,1.0,0.002,0.19777832442318186,0.004866952810498417,0.0003063856693832038,0.0016936143801418039,0.15319283469160191,0.15319283469160191,0.0,4.952500779267788e-11,0.999900547080707,0.999900547080707,0.0,0.0920266713410391,9.153231433273606e-06,0.0,0.0,0.0,1601760.4734862458,268.0464096410705,0.0,1.0,1279594.561424813,2618.1200781448565,,,,,,,,,,,,,,,,,,,2.0,15373.157725195282,1450.0,0.375,6.173730061729009,3.5
