time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3452.0,-29.39995434400954,4.896908486666108,34.94736226046392,25.519407377019547,6.273598051213422,-25.832599104469114,-39.35915337698532,2.706242811830217,-5.1035977469619525,-5.103597746957913,39.894554085632265,41127.581211915545,25751.303551581852,25751.303551581852,66878.8847634974,75946.10296333334,75935.06249793933,25751.303551581852,101686.36604952118,101686.36604952118,101686.36604952118,127669.40659626568,124096.23389666704,3573.172699598644,0.0,90023.28329014941,55204.849280279406,38687.14889985556,25983.040546744494,64670.18944660005,19820.184782510823,1450.0,0.0,0.8867732958996187,2.873706974741629,0.001494314320929203,1.0,1.0,-5.1035977469619525,353226.169342817,1549991.727574108,4.388099926055571,1549991.727574108,4.388099926055571,0.762812371664261,0.09203577689029685,3.925874812191319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925874812191319,1.27907269707147,1.2793904936504694,3.069313277642385,6503.506527826836,15373.170181418547,6482.6128782465485,0.00032208855523454416,22930.757499091218,2338.2865197688525,19376.963709532745,1975.900405289548,0.8450206544768826,0.8450206544768826,35492.229957920186,35405.22815468563,1.0030725868475825,0.8,4283.536150176551,4273.035954225843,1.0030725868475825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558905268328529,4.896908486666108,-2.4240022600522577,7.320910746718366,3.5,3.5,1.0,0.6,0.00024844564016728227,1.0000316563878069,0.0002484377755247144,198.42773352559092,0.0,1.9289033961543157e-06,5.466512224701331,0.024970817414272987,8.477006348654286e-05,0.0001636755766807394,0.0006425698238618037,0.09203577857910208,0.09203577857910208,0.09203577857910208,0.09202668940546811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496776.6051780714,592.6915793948426,0.0,0.09203577857910208,0.09203577689029685,0.09203577689029685,0.375,0.375,0.5,7.948427563095921,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25983.040546744494,19820.184782510823,0.762812371664261,1.0341532216898965,0.635958879413454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479070605815971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44081931439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58759799146543,261.58759799146543,-11.562402008534548,245.5351058041475,277.6400901793323,126660.71719672966,126689.55336818592,-28.83617145625197,0.0,nan,277.6400901793323,4.490090179332299,271.21909330399365,-1.930906696006332,264.798096428765,-8.35190357123497,258.37709955371656,-14.772900446283415,251.95610267883774,-21.19389732116224,245.5351058041475,-27.614894195852486,1.0,1.0,26022.012520719443,26022.012520719443,276.9317782844376,3.781778284437621,276.9317782844376,276.9317782844376,75934.38483466001,75935.06249793933,-0.6776632793189492,0.0,8546.071908451686,8546.071908451686,0.885367949329676,3945.5041862522758,276.9317782844376,3.781778284437621,1.0,0.002,0.1977874537537397,0.0048669108572349596,0.0003063998072764061,0.0016936002423881037,0.15319990363820304,0.15319990363820304,0.0,4.966450991780724e-11,0.9999008059043597,0.9999008059043597,0.0,0.09202664748464166,9.129405655185246e-06,0.0,0.0,0.0,1601760.4649742339,268.046402253038,0.0,1.0,1279594.586845975,2618.1199741454443,,,,,,,,,,,,,,,,,,,2.0,15373.170181418547,1450.0,0.375,6.173730061729009,3.5
3453.0,-29.400264099723508,4.896897631660789,34.94735591465766,25.519297609012597,6.273559658360385,-25.83288172392862,-39.359428303409345,2.7061772833306383,-5.103608292487706,-5.103608292486138,39.89454136881976,41127.459458859965,25751.302754678334,25751.302754678334,66878.7622135383,75945.96020648819,75934.90738464953,25751.302754678334,101686.21013932786,101686.21013932786,101686.21013932786,127669.24233763959,124096.192888886,3573.0494487535966,0.0,90023.27336518689,55204.861539188125,38687.12425110974,25983.032198311732,64670.15644942147,19820.17744273797,1450.0,0.0,0.8867732882704475,2.8737058576080132,0.001494314320929203,1.0,1.0,-5.103608292487706,353226.024027714,1549991.1804746105,4.388100182428797,1549991.1804746105,4.388100182428797,0.7628123342750506,0.09203572948405189,3.9258820509347383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258820509347383,1.2790730170776492,1.279390803676181,3.0693181691099722,6503.516892259694,15373.184070045354,6482.612270500826,0.00032208625610859,22930.712690095384,2338.281950522899,19376.96189294011,1975.9002200486518,0.8450222265141254,0.8450222265141254,35492.28231192757,35405.22815468563,1.0030744363678639,0.8,4283.542468750603,4273.035954225843,1.0030744363678639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558905096301853,4.896897631660789,-2.4240128885036274,7.320910520164416,3.5,3.5,1.0,0.6,0.0002484377755247144,1.0000320822577542,0.00024842980533566577,198.42798822820174,0.0,1.5605631997345567e-06,4.422636108047733,0.02497237797747272,8.47674405462466e-05,0.0001636703349784678,0.0006425504303624428,0.09203573114112468,0.09203573114112468,0.09203573114112468,0.09202665283899981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496777.86152866314,592.6911673946464,0.0,0.09203573114112468,0.09203572948405189,0.09203572948405189,0.375,0.375,0.5,7.948155231068031,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25983.032198311732,19820.17744273797,0.7628123342750506,1.0341518543540895,0.6359573212263024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479088830680833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39694319774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5874252257873,261.5874252257873,-11.562574774212692,245.53480058350112,277.64004986863205,126661.89005646671,126690.77484708134,-28.884790614618225,0.0,nan,277.64004986863205,4.49004986863207,271.2190000112838,-1.9309999887161666,264.797950154082,-8.352049845917975,258.37690029704424,-14.773099702955733,251.95585044018094,-21.19414955981904,245.53480058350112,-27.615199416498854,1.0,1.0,26022.012520719443,26022.012520719443,276.93174958866547,3.781749588665491,276.93174958866547,276.93174958866547,75934.20237726587,75934.90738464953,-0.705007383658085,0.0,8546.071908451686,8546.071908451686,0.8853674915074226,3945.511461189412,276.93174958866547,3.781749588665491,1.0,0.002,0.19779657275336462,0.0048668683873886835,0.0003064139271614129,0.0016935861219908584,0.15320696358070646,0.15320696358070646,0.0,4.915227122884169e-11,0.9999009181128901,0.9999009181128901,0.0,0.09202661041029307,9.119073758819983e-06,0.0,0.0,0.0,1601760.4528243619,268.04639170751227,0.0,1.0,1279594.6231316174,2618.119825698838,,,,,,,,,,,,,,,,,,,2.0,15373.184070045354,1450.0,0.375,6.173730061729009,3.5
3454.0,-29.400573186586577,4.896886793421228,34.947349574557414,25.519201426673703,6.27353854971381,-25.83316201294848,-39.35969917858017,2.7061273768731327,-5.10361834920991,-5.103618349234535,39.89452884183037,41127.328161338555,25751.300742338586,25751.300742338586,66878.62890367713,75945.81062167254,75934.75674946814,25751.300742338586,101686.05749180673,101686.05749180673,101686.05749180673,127669.08158151075,124096.15521165205,3572.926369858701,0.0,90023.26458734389,55204.87085432189,38687.10414780222,25983.024089704024,64670.128237506244,19820.170301666592,1450.0,0.0,0.8867732824435159,2.873704792255807,0.001494314320929203,1.0,1.0,-5.10361834920991,353225.88544826064,1549990.641539306,4.388100378238965,1549990.641539306,4.388100378238965,0.762812297492365,0.09203568213348441,3.9258896852215233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258896852215233,1.2790732648655996,1.279391041330708,3.0693235431154458,6503.528279132429,15373.19786612775,6482.610917981466,0.0003220836957054017,22930.66586313523,2338.277175501851,19376.957850169234,1975.899807800751,0.8450237758390104,0.8450237758390104,35492.33752667027,35405.22815468563,1.003076386950641,0.8,4283.5491325851,4273.035954225843,1.003076386950641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558904661900308,4.896886793421228,-2.4240231546494435,7.320909948070671,3.5,3.5,1.0,0.6,0.00024842980533566577,1.0000320130628397,0.000248421852591288,198.42824238140747,0.0,1.5815085787163726e-06,4.4819953120822,0.02497395948605144,8.476485633036494e-05,0.00016366494900530083,0.0006425305351322171,0.0920356837818039,0.0920356837818039,0.0920356837818039,0.0920266181177946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496779.1169734339,592.6907557000759,0.0,0.0920356837818039,0.09203568213348441,0.09203568213348441,0.375,0.375,0.5,7.947883276689682,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,25983.024089704024,19820.170301666592,0.762812297492365,1.0341502441136345,0.6359555683931094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447910730071703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45630240177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58725385428187,261.58725385428187,-11.562746145718108,245.53449727789052,277.6400104312362,126663.27553863205,126691.92723798993,-28.651699357869067,0.0,nan,277.6400104312362,4.490010431236215,271.2189078002397,-1.9310921997602577,264.7978051693913,-8.352194830608653,258.3767025387199,-14.773297461280094,251.95559990821351,-21.194400091786463,245.53449727789052,-27.615502722109454,1.0,1.0,26022.012520719443,26022.012520719443,276.93172190566924,3.781721905669258,276.93172190566924,276.93172190566924,75934.06934398247,75934.75674946814,-0.6874054856743896,0.0,8546.071908451686,8546.071908451686,0.885367008668444,3945.519133647631,276.93172190566924,3.781721905669258,1.0,0.002,0.1978056790239316,0.00486682606184697,0.00030642802763696035,0.0016935720212816116,0.15321401381848018,0.15321401381848018,0.0,4.891857188424331e-11,0.9999010563541741,0.9999010563541741,0.0,0.09202657578754805,9.106345936356474e-06,0.0,0.0,0.0,1601760.4412376536,268.04638165079007,0.0,1.0,1279594.6577353573,2618.1196841330047,,,,,,,,,,,,,,,,,,,2.0,15373.19786612775,1450.0,0.375,6.173730061729009,3.5
3455.0,-29.400881599580114,4.896875970323773,34.947343239351994,25.519100843835645,6.27351129524758,-25.83344231009156,-39.359970053751,2.7060720065588217,-5.103628466646796,-5.1036284665872085,39.89451630294793,41127.19743918407,25751.298925045776,25751.298925045776,66878.49636422985,75945.66358929884,75934.60566224018,25751.298925045776,101685.90458728596,101685.90458728596,101685.90458728596,127668.92054289198,124096.11708515816,3572.803457733826,0.0,90023.25489965483,55204.87728098737,38687.086242963844,25983.015955606017,64670.10219856986,19820.163140050758,1450.0,0.0,0.8867732763504006,2.8737037204720997,0.001494314320929203,1.0,1.0,-5.103628466646796,353225.7460322121,1549990.102092462,4.388100582994061,1549990.102092462,4.388100582994061,0.7628122606673156,0.09203563484257,3.925897104198471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925897104198471,1.2790735379522737,1.279391304312554,3.069328688078104,6503.539180690923,15373.211665284269,6482.609899765492,0.000322081258333724,22930.620062197067,2338.27250510593,19376.954806653546,1975.899497448522,0.8450253309372119,0.8450253309372119,35492.391184170665,35405.22815468563,1.0030782825211202,0.8,4283.555608476949,4273.035954225843,1.0030782825211202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890426960333,4.896875970323773,-2.424033461103597,7.320909431427371,3.5,3.5,1.0,0.6,0.000248421852591288,1.0000319433475944,0.0002484139174191766,198.4284959810778,0.0,1.578049088985695e-06,4.472191118185459,0.024975537535140424,8.476227218730034e-05,0.00016365958040398767,0.0006425106727823521,0.09203563648178735,0.09203563648178735,0.09203563648178735,0.09202658316300572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496780.37057396275,592.6903446083753,0.0,0.09203563648178735,0.09203563484257,0.09203563484257,0.375,0.375,0.5,7.947611691578264,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,25983.015955606017,19820.163140050758,0.7628122606673156,1.0341486110363505,0.6359538030866692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479125730915878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.44649820787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5870831260067,261.5870831260067,-11.562916873993288,245.53419559964908,277.6399706529243,126664.56708622,126693.11124333541,-28.544157115399607,0.0,nan,277.6399706529243,4.489970652924342,271.21881564193626,-1.9311843580637174,264.79766063111754,-8.35233936888244,258.3765056204544,-14.773494379545582,251.95535060995815,-21.194649390041832,245.53419559964908,-27.615804400350896,1.0,1.0,26022.012520719443,26022.012520719443,276.93169410917346,3.781694109173486,276.93169410917346,276.93169410917346,75933.91833778135,75934.60566224018,-0.6873244588350644,0.0,8546.071908451686,8546.071908451686,0.8853665394468268,3945.5265897194636,276.93169410917346,3.781694109173486,1.0,0.002,0.19781477294632113,0.004866783779304947,0.0003064421089443742,0.0016935579393153345,0.15322105447218712,0.15322105447218712,0.0,4.8259708729236905e-11,0.999901190466097,0.999901190466097,0.0,0.09202654084438874,9.093998181256896e-06,0.0,0.0,0.0,1601760.4295809956,268.0463715333532,0.0,1.0,1279594.6925480068,2618.119541712518,,,,,,,,,,,,,,,,,,,2.0,15373.211665284269,1450.0,0.375,6.173730061729009,3.5
3456.0,-29.401189450704305,4.896865164587948,34.94733691065903,25.519000156223797,6.2734864445717085,-25.833721861165017,-39.36024078922344,2.7060188558046305,-5.1036384629335885,-5.103638462959746,39.894503820498024,41127.07518679257,25751.29684093531,25751.29684093531,66878.37202772788,75945.51884126372,75934.45574873808,25751.29684093531,101685.75258967339,101685.75258967339,101685.75258967339,127668.76047410927,124096.07975480489,3572.680719304381,0.0,90023.25046950146,55204.89518267299,38687.061429809415,25983.007884435883,64670.069314245295,19820.156031030747,1450.0,0.0,0.88677327066972,2.873702661522752,0.001494314320929203,1.0,1.0,-5.1036384629335885,353225.60828563897,1549989.5650758245,4.3881007738895645,1549989.5650758245,4.3881007738895645,0.7628122240190385,0.09203558760558053,3.925905149337148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925905149337148,1.2790738007114013,1.2793915569867609,3.0693343473641783,6503.551172039019,15373.225467637745,6482.608135373243,0.0003220785448717065,22930.57194331377,2338.267598345385,19376.949532767045,1975.8989596617648,0.8450268741952198,0.8450268741952199,35492.449370341725,35405.22815468563,1.0030803380777669,0.8,4283.562630931368,4273.035954225843,1.0030803380777669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890381970872,4.896865164587948,-2.4240436743417777,7.320908838929725,3.5,3.5,1.0,0.6,0.0002484139174191766,1.0000318852322785,0.0002484059969362649,198.4287491193038,0.0,1.574564267417889e-06,4.4623151338622975,0.024977112099407842,8.475968944971397e-05,0.00016365422796946265,0.000642490976296109,0.09203558925148607,0.09203558925148607,0.09203558925148607,0.092026548662022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496781.6225900768,592.6899340378694,0.0,0.09203558925148607,0.09203558760558053,0.09203558760558053,0.375,0.375,0.5,7.947340490564003,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25983.007884435883,19820.156031030747,0.7628122240190385,1.0341472142661852,0.6359522360637588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479144120977845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43662222355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58691319361617,261.58691319361617,-11.563086806383808,245.53389537178916,277.63993101600346,126665.89814421043,126694.30923672934,-28.411092518916895,0.0,nan,277.63993101600346,4.4899310160034815,271.2187238868181,-1.931276113181866,264.79751675782904,-8.352483242170933,258.3763096289731,-14.773690371026873,251.9551025002841,-21.194897499715864,245.53389537178916,-27.61610462821082,1.0,1.0,26022.012520719443,26022.012520719443,276.93166657099886,3.7816665709988797,276.93166657099886,276.93166657099886,75933.77477688389,75934.45574873808,-0.6809718541917391,0.0,8546.071908451686,8546.071908451686,0.8853660306227339,3945.534675083834,276.93166657099886,3.7816665709988797,1.0,0.002,0.1978238539846741,0.004866741580205862,0.00030645617036895775,0.0016935438788116786,0.15322808518447886,0.15322808518447886,0.0,4.918063612607826e-11,0.9999013304246915,0.9999013304246915,0.0,0.09202650649323822,9.081112342307491e-06,0.0,0.0,0.0,1601760.4180639163,268.0463615370664,0.0,1.0,1279594.7269437865,2618.119400997474,,,,,,,,,,,,,,,,,,,2.0,15373.225467637745,1450.0,0.375,6.173730061729009,3.5
3457.0,-29.40149691431699,4.896854434612701,34.947330617951515,25.51891291458162,6.273475056405713,-25.833999717242424,-39.360507543291874,2.7059778594877617,-5.103645658461289,-5.103645658407733,39.894492201156645,41126.932533613086,25751.287739527615,25751.287739527615,66878.2202731407,75945.36352036256,75934.32724571736,25751.287739527615,101685.61498524497,101685.61498524497,101685.61498524497,127668.61609014092,124096.05779253728,3572.558297603638,0.0,90023.23867586689,55204.895940681476,38687.04748353935,25983.00110489595,64670.0485884353,19820.149981133392,1450.0,0.0,0.8867732761282464,2.8737018992699155,0.001494314320929203,1.0,1.0,-5.103645658461289,353225.5091329122,1549989.0651914563,4.388100590459406,1549989.0651914563,4.388100590459406,0.7628121902130351,0.0920355402914432,3.9259126497564782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259126497564782,1.2790740070833961,1.279391753278613,3.069339716087677,6503.562547719884,15373.239270966906,6482.606793725583,0.0003220759874226834,22930.525130621787,2338.2628247792863,19376.945522492402,1975.8985507275577,0.8450284244304602,0.8450284244304602,35492.50361682855,35405.22815468563,1.0030822544570148,0.8,4283.569177907641,4273.035954225843,1.0030822544570148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558901854997961,4.896854434612701,-2.4240518168521503,7.3209062514648515,3.5,3.5,1.0,0.6,0.0002484059969362649,1.0000318451757457,0.0002483980866555405,198.42900193945317,0.0,1.5716515165860128e-06,4.45406039800476,0.02497868375092443,8.475714476470396e-05,0.00016364885217156098,0.0006424710988584592,0.09203554194817827,0.09203554194817827,0.09203554194817827,0.09202652481834592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496782.8753969664,592.6895232509451,0.0,0.09203554194817827,0.0920355402914432,0.0920355402914432,0.375,0.375,0.5,7.94706999180308,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,25983.00110489595,19820.149981133392,0.7628121902130351,1.034145199097628,0.6359502340155604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479162477581002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42836748769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5867451715016,261.5867451715016,-11.563254828498373,245.53359651992963,277.63989382362064,126667.3512157379,126695.44292914054,-28.091713402625174,0.0,nan,277.63989382362064,4.489893823620662,271.2186343625676,-1.93136563743235,264.79737490166934,-8.352625098330634,258.3761154409024,-14.773884559097553,251.95485598031976,-21.195144019680214,245.53359651992963,-27.616403480070346,1.0,1.0,26022.012520719443,26022.012520719443,276.9316443390496,3.781644339049649,276.9316443390496,276.9316443390496,75933.65206814396,75934.32724571736,-0.6751775734010153,0.0,8546.071908451686,8546.071908451686,0.8853655562498897,3945.5422130052607,276.9316443390496,3.781644339049649,1.0,0.002,0.19783291099665148,0.004866699979562866,0.0003064701963505013,0.0016935298517011682,0.15323509817525066,0.15323509817525066,0.0,4.805166941429517e-11,0.9999015914178717,0.9999015914178717,0.0,0.09202648320441771,9.057087025491507e-06,0.0,0.0,0.0,1601760.4097736902,268.0463543415387,0.0,1.0,1279594.751702563,2618.1192997079597,,,,,,,,,,,,,,,,,,,2.0,15373.239270966906,1450.0,0.375,6.173730061729009,3.5
3458.0,-29.40180336194322,4.896843709201406,34.947324323651074,25.51880342597144,6.27343659286824,-25.834279366463313,-39.360778278764315,2.705912598185943,-5.103656174686478,-5.103656174694596,39.89447957046445,41126.80821096611,25751.2872010322,25751.2872010322,66878.0954119983,75945.22284402735,75934.17284343846,25751.2872010322,101685.46004447066,101685.46004447066,101685.46004447066,127668.45284280283,124096.0168219627,3572.4360208401404,0.0,90023.22964103534,55204.902968039714,38687.02963666181,25982.99279833216,64670.022434993974,19820.142679722732,1450.0,0.0,0.8867732683364298,2.873700785241807,0.001494314320929203,1.0,1.0,-5.103656174686478,353225.36422177916,1549988.5217949438,4.388100852298235,1549988.5217949438,4.388100852298235,0.7628121530709495,0.09203549326356288,3.9259199281274357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259199281274357,1.279074325945088,1.2793920621011523,3.0693446412714405,6503.5729835932725,15373.253071797508,6482.606095580042,0.00032207366804269585,22930.480317761892,2338.258255139308,19376.943435688663,1975.898337932797,0.8450299848572875,0.8450299848572876,35492.55625733947,35405.22815468563,1.0030841141022488,0.8,4283.575531059632,4273.035954225843,1.0030841141022488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558901738753554,4.896843709201406,-2.424062389173065,7.32090609837447,3.5,3.5,1.0,0.6,0.0002483980866555405,1.0000317400241026,0.0002483902027445185,198.4292539247417,0.0,1.5696291092121426e-06,4.448328895507212,0.02498025338003364,8.475456217152191e-05,0.00016364352448401857,0.0006424513738808185,0.09203549489123836,0.09203549489123836,0.09203549489123836,0.09202648833445078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496784.1217555514,592.6891145247264,0.0,0.09203549489123836,0.09203549326356288,0.09203549326356288,0.375,0.375,0.5,7.946799811351491,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25982.99279833216,19820.142679722732,0.7628121530709495,1.0341436865778713,0.6359485687871317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44791808111218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4226359852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5865763432991,261.5865763432991,-11.563423656700877,245.53329872323934,277.63985396389893,126668.47029958272,126696.6967825115,-28.226482928801214,0.0,nan,277.63985396389893,4.489853963898952,271.2185429154595,-1.9314570845404546,264.79723186715785,-8.35276813284213,258.37592081901175,-14.774079180988224,251.9546097710269,-21.195390228973082,245.53329872323934,-27.616701276760637,1.0,1.0,26022.012520719443,26022.012520719443,276.9316157557162,3.7816157557162455,276.9316157557162,276.9316157557162,75933.47074102813,75934.17284343846,-0.7021024103305535,0.0,8546.071908451686,8546.071908451686,0.8853650959206123,3945.549527768073,276.9316157557162,3.7816157557162455,1.0,0.002,0.19784195796873466,0.004866657837590035,0.0003064842046706729,0.0016935158435159923,0.15324210233533644,0.15324210233533644,0.0,4.818666516151482e-11,0.9999017004687863,0.9999017004687863,0.0,0.09202644621772005,9.047045842825507e-06,0.0,0.0,0.0,1601760.3976575686,268.0463438253135,0.0,1.0,1279594.787887376,2618.119151673908,,,,,,,,,,,,,,,,,,,2.0,15373.253071797508,1450.0,0.375,6.173730061729009,3.5
3459.0,-29.402109498402506,4.896832998819635,34.94731803464989,25.518707173783355,6.273415855370648,-25.834556963014155,-39.36104873483998,2.7058633207828606,-5.103666184449253,-5.103666184475089,39.894467134742776,41126.68958043753,25751.28539698391,25751.28539698391,66877.97497742144,75945.07506373551,75934.02306469005,25751.28539698391,101685.30846167395,101685.30846167395,101685.30846167395,127668.29320135427,124095.97928824168,3572.313913112601,0.0,90023.22230550791,55204.924690585045,38686.997349914294,25982.98473968033,64669.982089594625,19820.135583626616,1450.0,0.0,0.8867732624177369,2.8736997248656353,0.001494314320929203,1.0,1.0,-5.103666184449253,353225.2262896129,1549987.986788977,4.388101051191985,1549987.986788977,4.388101051191985,0.7628121165524906,0.09203544628875839,3.9259277439895093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259277439895093,1.279074570639381,1.279392296771595,3.0693501646483563,6503.58468696617,15373.266882732918,6482.604532559297,0.0003220710277018617,22930.432798548336,2338.253409528059,19376.938763715058,1975.8978615240737,0.8450315322849798,0.8450315322849797,35492.61278521048,35405.22815468563,1.0030861110780476,0.8,4283.582353374805,4273.035954225843,1.0030861110780476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558901349315656,4.896832998819635,-2.424072586676857,7.320905585496492,3.5,3.5,1.0,0.6,0.0002483902027445185,1.0000317078741123,0.0002483823270689601,198.42950565472358,0.0,1.5643985820966345e-06,4.433505581661862,0.024981817778615738,8.475198231617628e-05,0.00016363822042834224,0.0006424318295566996,0.09203544791090079,0.09203544791090079,0.09203544791090079,0.09202645376307565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496785.3672642819,592.6887060860761,0.0,0.09203544791090079,0.09203544628875839,0.09203544628875839,0.375,0.375,0.5,7.946530002145352,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,25982.98473968033,19820.135583626616,0.7628121165524906,1.034142469450012,0.6359471311351237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479199084125014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40781267135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58640849531747,261.58640849531747,-11.563591504682506,245.53300200476426,277.63981498640584,126669.8178979057,126697.88049700702,-28.062599101336275,0.0,nan,277.63981498640584,4.489814986405861,271.21845238977335,-1.9315476102266302,264.79708979327785,-8.352910206722129,258.37572719693685,-14.774272803063127,251.9543646007466,-21.195635399253376,245.53300200476426,-27.61699799523572,1.0,1.0,26022.012520719443,26022.012520719443,276.9315882199015,3.7815882199015505,276.9315882199015,276.9315882199015,75933.33947232983,75934.02306469005,-0.6835923602193361,0.0,8546.071908451686,8546.071908451686,0.8853646015969084,3945.5573827094568,276.9315882199015,3.7815882199015505,1.0,0.002,0.19785099242406723,0.004866615840785778,0.00030649819392156695,0.001693501854218569,0.15324909696078348,0.15324909696078348,0.0,4.81401359747613e-11,0.9999018364140402,0.9999018364140402,0.0,0.09202641175931527,9.034529443116991e-06,0.0,0.0,0.0,1601760.3861249585,268.0463338155507,0.0,1.0,1279594.8223295263,2618.1190107691855,,,,,,,,,,,,,,,,,,,2.0,15373.266882732918,1450.0,0.375,6.173730061729009,3.5
3460.0,-29.402414998367743,4.896822302249187,34.947311750421704,25.518606521096103,6.273389029355259,-25.834834595576673,-39.361315419059224,2.7058086273908915,-5.103676237271316,-5.103676237268096,39.8944546945365,41126.55620134898,25751.283739257,25751.283739257,66877.83994060598,75944.92989497179,75933.87300995433,25751.283739257,101685.15674921134,101685.15674921134,101685.15674921134,127668.13341359544,124095.94144294389,3572.1919706515423,0.0,90023.21419468404,55204.92818447153,38686.98445579168,25982.976664384107,64669.96112017579,19820.128474343204,1450.0,0.0,0.8867732562961241,2.8736986599284315,0.001494314320929203,1.0,1.0,-5.103676237271316,353225.08776415634,1549987.4515881757,4.388101256904724,1549987.4515881757,4.388101256904724,0.7628120800151215,0.09203539937265982,3.9259353552852723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259353552852723,1.2790748404294257,1.2793925565545534,3.069355467868645,6503.595923853593,15373.280689687119,6482.603287634553,0.0003220685054564675,22930.38627686284,2338.248665636363,19376.93504255169,1975.897482071012,0.8450330844231506,0.8450330844231506,35492.66783354322,35405.22815468563,1.003088055786551,0.8,4283.588997125384,4273.035954225843,1.003088055786551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890099146399,4.896822302249187,-2.4240828119674447,7.3209051142166315,3.5,3.5,1.0,0.6,0.0002483823270689601,1.0000316420276965,0.0002483744679971646,198.4297568618863,0.0,1.562766407757031e-06,4.428879999583426,0.024983380545023495,8.47494385112894e-05,0.00016363288855767067,0.0006424121424760141,0.09203540099138427,0.09203540099138427,0.09203540099138427,0.09202641902458158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496786.6109812687,592.6882982334802,0.0,0.09203540099138427,0.09203539937265982,0.09203539937265982,0.375,0.375,0.5,7.9462605587843385,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25982.976664384107,19820.128474343204,0.7628120800151215,1.0341407166818501,0.635945274884637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479217338617674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40318708927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5862409537001,261.5862409537001,-11.563759046299879,245.53270622304433,277.6397756848812,126671.07868702251,126699.09006542295,-28.011378400442336,0.0,nan,277.6397756848812,4.489775684881238,271.2183617922216,-1.9316382077784056,264.79694789968585,-8.35305210031413,258.3755340072981,-14.774465992701892,251.95412011506954,-21.195879884930434,245.53270622304433,-27.61729377695565,1.0,1.0,26022.012520719443,26022.012520719443,276.93156060878033,3.781560608780353,276.93156060878033,276.93156060878033,75933.19024675756,75933.87300995433,-0.6827631967753405,0.0,8546.071908451686,8546.071908451686,0.8853641202110929,3945.5650320616987,276.93156060878033,3.781560608780353,1.0,0.002,0.1978600146407166,0.004866573891093363,0.00030651216418515744,0.001693487883992808,0.1532560820925787,0.1532560820925787,0.0,4.8177965523282795e-11,0.9999019693451789,0.9999019693451789,0.0,0.0920263770821926,9.022290467219382e-06,0.0,0.0,0.0,1601760.374542738,268.04632376272866,0.0,1.0,1279594.8569198267,2618.118869258379,,,,,,,,,,,,,,,,,,,2.0,15373.280689687119,1450.0,0.375,6.173730061729009,3.5
3461.0,-29.402719921077114,4.896811622253014,34.94730547251018,25.51850579855966,6.273364631928641,-25.835111465788263,-39.361585735436506,2.7057561773849437,-5.10368614456587,-5.103686144576898,39.89444230839438,41126.44672552985,25751.28174958702,25751.28174958702,66877.72847511686,75944.787043054,75933.72415456298,25751.28174958702,101685.00590414999,101685.00590414999,101685.00590414999,127667.97456375869,124095.904363744,3572.0702000146903,0.0,90023.21140083898,55204.9585983657,38686.94755830364,25982.9686596087,64669.91621791234,19820.12142336712,1450.0,0.0,0.8867732507197954,2.873697610407868,0.001494314320929203,1.0,1.0,-5.10368614456587,353224.95124407473,1549986.9187146465,4.388101444293559,1549986.9187146465,4.388101444293559,0.7628120436514281,0.09203535251016284,3.925943599162255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925943599162255,1.279075099783417,1.2793928059201007,3.0693612906912398,6503.608261715952,15373.294499187868,6482.601288509869,0.0003220657042664012,22930.337414946243,2338.2436831075083,19376.929067034227,1975.8968727378083,0.845034624497245,0.845034624497245,35492.7274569653,35405.22815468563,1.0030901621214205,0.8,4283.596193040777,4273.035954225843,1.0030901621214205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558900561956144,4.896811622253014,-2.4240929263147244,7.320904548567738,3.5,3.5,1.0,0.6,0.0002483744679971646,1.0000315823164787,0.00024836662400384255,198.43000759493694,0.0,1.5594737055358215e-06,4.419548481488518,0.02498494001872903,8.474686013257127e-05,0.00016362760786459336,0.0006423927597422318,0.09203535412448556,0.09203535412448556,0.09203535412448556,0.09202638483637338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496787.85312230536,592.6878908991995,0.0,0.09203535412448556,0.09203535251016284,0.09203535251016284,0.375,0.375,0.5,7.945991495393195,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25982.9686596087,19820.12142336712,0.7628120436514281,1.0341397111102644,0.6359440236005534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479235555200773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39385557118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5860739359991,261.5860739359991,-11.563926064000896,245.5324113295509,277.6397365429628,126672.38465357042,126700.30843785591,-27.92378428548929,0.0,nan,277.6397365429628,4.489736542962817,271.2182715000087,-1.9317284999912658,264.79680645714393,-8.353193542856047,258.3753414144347,-14.774658585565305,251.95387637189364,-21.196123628106335,245.5324113295509,-27.617588670449067,1.0,1.0,26022.012520719443,26022.012520719443,276.93153328348194,3.781533283481963,276.93153328348194,276.93153328348194,75933.0485815049,75933.72415456298,-0.6755730580771342,0.0,8546.071908451686,8546.071908451686,0.8853635988167207,3945.5733171580664,276.93153328348194,3.781533283481963,1.0,0.002,0.19786902411257495,0.004866532022975107,0.00030652611479713046,0.0016934739330581262,0.15326305739856522,0.15326305739856522,0.0,4.7855256649770306e-11,0.9999021077752527,0.9999021077752527,0.0,0.09202634296475022,9.0095454126237e-06,0.0,0.0,0.0,1601760.3631281822,268.0463138554341,0.0,1.0,1279594.8910093936,2618.118729796141,,,,,,,,,,,,,,,,,,,2.0,15373.294499187868,1450.0,0.375,6.173730061729009,3.5
3462.0,-29.4030243532476,4.896800961176658,34.94729920228926,25.51840968606996,6.273340601150462,-25.835387857811394,-39.36185221010817,2.7057041064653604,-5.103695923639407,-5.103695923648878,39.89442997453999,41126.31097591009,25751.279478425757,25751.279478425757,66877.59045433585,75944.63742177693,75933.57639874487,25751.279478425757,101684.85587717063,101684.85587717063,101684.85587717063,127667.8165958338,124095.86798836787,3571.9486074659353,0.0,90023.19742989868,55204.95835594178,38686.93230439655,25982.960718663177,64669.893023059725,19820.11442539882,1450.0,0.0,0.8867732456071689,2.873696574470502,0.001494314320929203,1.0,1.0,-5.103695923639407,353224.81649087905,1549986.3880902478,4.388101616099987,1549986.3880902478,4.388101616099987,0.7628120074538821,0.092035305705104,3.9259506273459928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259506273459928,1.279075357348779,1.2793930535158577,3.069366167356676,6503.618594784827,15373.308310069646,6482.600665363454,0.00032206341110674384,22930.292806752856,2338.2391343377053,19376.92720440789,1975.8966828027808,0.8450361871829862,0.8450361871829862,35492.77828792789,35405.22815468563,1.0030919578430826,0.8,4283.602327799456,4273.035954225843,1.0030919578430826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589000716830865,4.896800961176658,-2.4241029417162356,7.320903902892894,3.5,3.5,1.0,0.6,0.00024836662400384255,1.0000315315866932,0.00024835879285703454,198.4302579251786,0.0,1.5564836544717792e-06,4.411074676773022,0.0249864965023835,8.474431846844381e-05,0.00016362230553539873,0.0006423730930644963,0.09203530731827542,0.09203530731827542,0.09203530731827542,0.09202635113127107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496789.0936121722,592.6874841077707,0.0,0.09203530731827542,0.092035305705104,0.092035305705104,0.375,0.375,0.5,7.945722825731615,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25982.960718663177,19820.11442539882,0.7628120074538821,1.0341379477848975,0.6359421525754718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447925373740635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.385381766464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5859074248768,261.5859074248768,-11.564092575123198,245.5321172508538,277.63969759941597,126673.64950612218,126701.48859370356,-27.839087581376376,0.0,nan,277.63969759941597,4.48969759941599,271.2181815294314,-1.9318184705686008,264.79666545953216,-8.353334540467813,258.375149389798,-14.774850610201952,251.9536333202296,-21.196366679770364,245.5321172508538,-27.61788274914619,1.0,1.0,26022.012520719443,26022.012520719443,276.93150621508454,3.781506215084562,276.93150621508454,276.93150621508454,75932.90520322125,75933.57639874487,-0.671195523624192,0.0,8546.071908451686,8546.071908451686,0.8853631543102539,3945.580380482723,276.93150621508454,3.781506215084562,1.0,0.002,0.19787802037954677,0.004866490237903755,0.00030654004503376367,0.0016934600030077019,0.15327002251688182,0.15327002251688182,0.0,4.804146533712861e-11,0.9999022512062964,0.9999022512062964,0.0,0.09202630936499319,8.996340110817024e-06,0.0,0.0,0.0,1601760.3518613544,268.04630407636057,0.0,1.0,1279594.924657769,2618.1185921388337,,,,,,,,,,,,,,,,,,,2.0,15373.308310069646,1450.0,0.375,6.173730061729009,3.5
3463.0,-29.40332812919796,4.896790317781242,34.947292939025445,25.518309033382707,6.273314523573171,-25.835663863906174,-39.36211861493064,2.705650259039855,-5.103705742944669,-5.103705742951561,39.89441763492992,41126.18636684113,25751.277356386967,25751.277356386967,66877.4637232281,75944.49377287435,75933.42832831737,25751.277356386967,101684.70568470434,101684.70568470434,101684.70568470434,127667.6584463195,124095.83125715655,3571.827189162952,0.0,90023.19131297669,55204.9710882011,38686.91136086177,25982.95276161516,64669.86412247693,19820.107414574057,1450.0,0.0,0.8867732403104187,2.873695534271538,0.001494314320929203,1.0,1.0,-5.103705742944669,353224.6811833407,1549985.8572188169,4.388101794093768,1549985.8572188169,4.388101794093768,0.7628119712342498,0.0920352589676982,3.92595847747672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92595847747672,1.279075623125056,1.2793933093409977,3.0693716669267466,6503.630247713876,15373.322120614463,6482.599136493919,0.0003220607834683038,22930.245398529052,2338.234300044261,19376.922634514536,1975.8962168033465,0.845037734997705,0.845037734997705,35492.83506355655,35405.22815468563,1.0030939635746232,0.8,4283.609180016354,4273.035954225843,1.0030939635746232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558899613600933,4.896790317781242,-2.4241129818312572,7.3209032996125,3.5,3.5,1.0,0.6,0.00024835879285703454,1.0000314636957452,0.000248350978817399,198.43050771637087,0.0,1.553936480963278e-06,4.40385598704993,0.024988050438864463,8.474177754097343e-05,0.0001636170153160611,0.0006423536083395284,0.09203526057192199,0.09203526057192199,0.09203526057192199,0.09202631727058934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496790.3322102114,592.6870779351149,0.0,0.09203526057192199,0.0920352589676982,0.0920352589676982,0.375,0.375,0.5,7.945454541317518,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25982.95276161516,19820.107414574057,0.7628119712342498,1.0341364502725758,0.6359405099251962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479271890405014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37816307674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58574120181856,261.58574120181856,-11.564258798181413,245.53182393355416,277.6396584706101,126674.91302010817,126702.70394592479,-27.790925816609544,0.0,nan,277.6396584706101,4.489658470610095,271.218091562903,-1.931908437096979,264.7965246553166,-8.353475344683375,258.37495774789625,-14.77504225210373,251.95339084063124,-21.196609159368734,245.53182393355416,-27.618176066445812,1.0,1.0,26022.012520719443,26022.012520719443,276.93147906964316,3.781479069643183,276.93147906964316,276.93147906964316,75932.75767210378,75933.42832831737,-0.6706562135950662,0.0,8546.071908451686,8546.071908451686,0.8853626578185426,3945.5882698641035,276.93147906964316,3.781479069643183,1.0,0.002,0.1978870037611775,0.004866448500266941,0.00030655395528313937,0.001693446091965026,0.15327697764156967,0.15327697764156967,0.0,4.724816544954269e-11,0.9999023911543763,0.9999023911543763,0.0,0.09202627551231368,8.98345538451613e-06,0.0,0.0,0.0,1601760.3405481712,268.0462942570553,0.0,1.0,1279594.958444574,2618.118453915213,,,,,,,,,,,,,,,,,,,2.0,15373.322120614463,1450.0,0.375,6.173730061729009,3.5
3464.0,-29.403631371519865,4.896779694356327,34.94728668417853,25.51820824099707,6.273290815072375,-25.835939152861734,-39.36238494990391,2.7055985971874725,-5.103715435464267,-5.1037154354599705,39.894405351331116,41126.07002373092,25751.274959276965,25751.274959276965,66877.34498300789,75944.35236729868,75933.28141079584,25751.274959276965,101684.55637007281,101684.55637007281,101684.55637007281,127667.50123934273,124095.79528777843,3571.705951564303,0.0,90023.19037503752,55204.99505731394,38686.88368635953,25982.94486926993,64669.82855562946,19820.1004576902,1450.0,0.0,0.8867732354565612,2.873694507503851,0.001494314320929203,1.0,1.0,-5.103715435464267,353224.5476229264,1549985.3287568174,4.388101957204443,1549985.3287568174,4.388101957204443,0.7628119351910516,0.09203521229225252,3.9259669440560043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259669440560043,1.2790758787322931,1.2793935550164506,3.0693776728453948,6503.642973534802,15373.335934157816,6482.5968728716625,0.0003220578840088801,22930.195709195796,2338.229233142388,19376.915868396132,1975.895526851283,0.8450392711051011,0.8450392711051011,35492.896297589265,35405.22815468563,1.0030961268105874,0.8,4283.6165703153865,4273.035954225843,1.0030961268105874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558899096139461,4.896779694356327,-2.424122923775006,7.320902618131333,3.5,3.5,1.0,0.6,0.000248350978817399,1.0000314085020174,0.00024834317873016884,198.4307570693161,0.0,1.5505438522000381e-06,4.394241277134908,0.024989600982716662,8.473923735010286e-05,0.00016361174146729612,0.0006423342886600416,0.09203521389340244,0.09203521389340244,0.09203521389340244,0.09202628388598887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496791.56914893986,592.686672308164,0.0,0.09203521389340244,0.09203521229225252,0.09203521229225252,0.375,0.375,0.5,7.94518665604762,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25982.94486926993,19820.1004576902,0.7628119351910516,1.03413518292351,0.6359390606448566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447929000431711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36854836682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58557547833334,261.58557547833334,-11.564424521666638,245.53153135291464,277.63961960427645,126676.22062936526,126703.92803156156,-27.70740219629718,0.0,nan,277.63961960427645,4.48961960427647,271.2180019536988,-1.931998046301203,264.79638430327236,-8.353615696727616,258.37476665298215,-14.775233347017831,251.95314900285553,-21.196850997144452,245.53153135291464,-27.618468647085336,1.0,1.0,26022.012520719443,26022.012520719443,276.9314521859008,3.7814521859008323,276.9314521859008,276.9314521859008,75932.61731688319,75933.28141079584,-0.6640939126518788,0.0,8546.071908451686,8546.071908451686,0.8853621223385572,3945.5967787762843,276.9314521859008,3.7814521859008323,1.0,0.002,0.19789597375628942,0.004866406847290166,0.00030656784487490446,0.0016934322024577345,0.15328392243745223,0.15328392243745223,0.0,4.733263911024799e-11,0.9999025365633262,0.9999025365633262,0.0,0.09202624222416751,8.970068085008276e-06,0.0,0.0,0.0,1601760.3293810622,268.0462845645357,0.0,1.0,1279594.9917951222,2618.1183174763555,,,,,,,,,,,,,,,,,,,2.0,15373.335934157816,1450.0,0.375,6.173730061729009,3.5
3465.0,-29.403934086356013,4.8967690930744485,34.94728043887434,25.518112093582772,6.27326745985776,-25.836213931735426,-39.3626511451788,2.70554730596992,-5.103725004519106,-5.1037250045167735,39.894393117062094,41125.94282784198,25751.27230129739,25751.27230129739,66877.21512913937,75944.20420304923,75933.13550263866,25751.27230129739,101684.40780393605,101684.40780393605,101684.40780393605,127667.34484196018,124095.75994205769,3571.584899902487,0.0,90023.17824163944,55205.003738393105,38686.8605591626,25982.937038024134,64669.79759718673,19820.09355149652,1450.0,0.0,0.8867732310528065,2.8736934938155354,0.001494314320929203,1.0,1.0,-5.103725004519106,353224.4157638591,1549984.8024177938,4.388102105189705,1549984.8024177938,4.388102105189705,0.7628118993049653,0.09203516567773992,3.9259741922789995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259741922789995,1.2790761325923987,1.279393798962181,3.069382730425855,6503.653689940904,15373.34974826566,6482.59598805617,0.00032205549373586184,22930.15028440155,2338.2246011024713,19376.913223623415,1975.895257159521,0.8450408297936339,0.8450408297936339,35492.948719911365,35405.22815468563,1.0030979787529284,0.8,4283.622897134301,4273.035954225843,1.0030979787529284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558898522364367,4.8967690930744485,-2.4241327694123727,7.320901862486821,3.5,3.5,1.0,0.6,0.00024834317873016884,1.0000313539441277,0.00024833539243614947,198.43100598906247,0.0,1.547777214283357e-06,4.386400625279034,0.024991148759930946,8.473669856194003e-05,0.0001636064801682288,0.0006423148188300723,0.09203516727573263,0.09203516727573263,0.09203516727573263,0.09202625096694853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496792.80433806445,592.6862672561604,0.0,0.09203516727573263,0.09203516567773992,0.09203516567773992,0.375,0.375,0.5,7.944919181876962,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25982.937038024134,19820.09355149652,0.7628118993049653,1.0341336700278874,0.6359373982273148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479308086452418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.360707714965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5854102436582,261.5854102436582,-11.564589756341775,245.53123946932604,277.6395810185145,126677.48740835997,126705.11308605761,-27.62567769762595,0.0,nan,277.6395810185145,4.489581018514514,271.21791270838634,-1.932087291613641,264.7962443983774,-8.353755601622595,258.374576088514,-14.775423911485973,251.95290777883088,-21.1970922211691,245.53123946932604,-27.61876053067394,1.0,1.0,26022.012520719443,26022.012520719443,276.9314255437186,3.781425543718626,276.9314255437186,276.9314255437186,75932.475387445,75933.13550263866,-0.6601151936629321,0.0,8546.071908451686,8546.071908451686,0.8853616639149716,3945.6040632403947,276.9314255437186,3.781425543718626,1.0,0.002,0.19790492996792283,0.004866365277084082,0.0003065817131920186,0.0016934183340359635,0.1532908565960093,0.1532908565960093,0.0,4.72279819418997e-11,0.9999026862769579,0.9999026862769579,0.0,0.09202620939311702,8.956284622898653e-06,0.0,0.0,0.0,1601760.3183562,268.04627499548087,0.0,1.0,1279595.0247208474,2618.1181827754854,,,,,,,,,,,,,,,,,,,2.0,15373.34974826566,1450.0,0.375,6.173730061729009,3.5
