time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3466.0,-29.404236189224115,4.896758512342372,34.94727420233459,25.51801601601767,6.273242034351181,-25.83648836686659,-39.36291734045369,2.7054942127712116,-5.1037346274359265,-5.103734627455799,39.89438087944473,41125.81268105745,25751.269834980292,25751.269834980292,66877.08251603774,75944.0546357544,75932.98925929703,25751.269834980292,101684.25909427732,101684.25909427732,101684.25909427732,127667.18828109231,124095.72425056271,3571.464030529606,0.0,90023.1618268121,55205.00656628842,38686.83917835964,25982.929186814992,64669.768365174634,19820.086629625755,1450.0,0.0,0.8867732263868217,2.8736924744216483,0.001494314320929203,1.0,1.0,-5.1037346274359265,353224.28316262196,1549984.275934653,4.388102261987042,1549984.275934653,4.388102261987042,0.7628118634015842,0.09203511913744455,3.9259809328992437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259809328992437,1.2790763947796022,1.2793940512547168,3.0693873711708437,6503.663523122661,15373.363562832727,6482.595709370933,0.00032205332726962567,22930.106733944867,2338.220160191795,19376.91239061459,1975.8951722162606,0.8450423984258973,0.8450423984258973,35492.99747101076,35405.22815468563,1.00309970100127,0.8,4283.628780875527,4273.035954225843,1.00309970100127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558897989963234,4.896758512342372,-2.4241426489882003,7.320901161330573,3.5,3.5,1.0,0.6,0.00024833539243614947,1.0000312906353472,0.00024832762210707946,198.4312544061379,0.0,1.545042155190493e-06,4.378649467809857,0.024992693802086137,8.473415984407924e-05,0.00016360123259207023,0.000642295319755282,0.09203512073095794,0.09203512073095794,0.09203512073095794,0.09202621783798175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496794.0375626117,592.6858628468696,0.0,0.09203512073095794,0.09203511913744455,0.09203511913744455,0.375,0.375,0.5,7.94465211039717,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,25982.929186814992,19820.086629625755,0.7628118634015842,1.0341320868570139,0.6359356732009596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479326137177004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.3529565575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58524527635063,261.58524527635063,-11.564754723649344,245.5309482429329,277.6395423102812,126678.70977345742,126706.29075113233,-27.580977674902407,0.0,nan,277.6395423102812,4.489542310281195,271.21782349654796,-1.9321765034520126,264.79610468288485,-8.353895317115132,258.37438586938777,-14.775614130612212,251.95266705606912,-21.19733294393086,245.5309482429329,-27.61905175706707,1.0,1.0,26022.012520719443,26022.012520719443,276.9313988084333,3.781398808433323,276.9313988084333,276.9313988084333,75932.32696228642,75932.98925929703,-0.6622970106109278,0.0,8546.071908451686,8546.071908451686,0.8853612375952769,3945.61083756374,276.9313988084333,3.781398808433323,1.0,0.002,0.1979138727097272,0.004866323757502393,0.00030659556060778166,0.001693404486583076,0.15329778030389082,0.15329778030389082,0.0,4.719085755847119e-11,0.9999028325879875,0.9999028325879875,0.0,0.09202617632310371,8.942814340846568e-06,0.0,0.0,0.0,1601760.3072692805,268.04626537256405,0.0,1.0,1279595.0578319002,2618.1180473164254,,,,,,,,,,,,,,,,,,,2.0,15373.363562832727,1450.0,0.375,6.173730061729009,3.5
3467.0,-29.40453769737233,4.89674795086206,34.947267973960706,25.517915293481224,6.27321655882837,-25.83676227174437,-39.363183396030195,2.705441133981933,-5.103744291604812,-5.103744291655427,39.89436864207977,41125.69861753384,25751.267524482526,25751.267524482526,66876.96614201636,75943.91266168735,75932.84278717649,25751.267524482526,101684.11031165901,101684.11031165901,101684.11031165901,127667.03163301284,124095.68829296462,3571.34334004822,0.0,90023.15751164287,55205.02998870694,38686.8083588177,25982.92132135384,64669.72968017154,19820.079696746212,1450.0,0.0,0.8867732215098005,2.8736914506581264,0.001494314320929203,1.0,1.0,-5.103744291604812,353224.1499929897,1549983.7494622662,4.388102425876113,1549983.7494622662,4.388102425876113,0.7628118274929021,0.09203507267067504,3.925989000809543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925989000809543,1.279076656867274,1.2793943034681137,3.0693930498466844,6503.6755555553445,15373.377379569056,6482.593922756429,0.0003220506035386943,22930.058513429354,2338.2152430676483,19376.907050304275,1975.8946276561594,0.8450439426029324,0.8450439426029324,35493.05582162752,35405.22815468563,1.0031017623761334,0.8,4283.635823176801,4273.035954225843,1.0031017623761334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588974911986515,4.89674795086206,-2.4241525536105843,7.320900504472644,3.5,3.5,1.0,0.6,0.00024832762210707946,1.0000312291126265,0.0002483198672979762,198.4315023347221,0.0,1.541876144510778e-06,4.369676993543545,0.02499423567823065,8.473162252877533e-05,0.00016359599957830413,0.0006422760949208647,0.09203507425698267,0.09203507425698267,0.09203507425698267,0.09202618454718291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496795.2688769837,592.6854590626617,0.0,0.09203507425698267,0.09203507267067504,0.09203507267067504,0.375,0.375,0.5,7.944385433978476,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,25982.92132135384,19820.079696746212,0.7628118274929021,1.0341309059549322,0.6359342898280806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479344151452993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34398408323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.585080577302,261.585080577302,-11.564919422697983,245.53065765651743,277.63950349860136,126679.97276081904,126707.5088864056,-27.536125586565277,0.0,nan,277.63950349860136,4.48950349860138,271.2177343299021,-1.9322656700978769,264.7959651613144,-8.35403483868555,258.37419599287506,-14.775804007124918,251.95242682460173,-21.197573175398247,245.53065765651743,-27.619342343482543,1.0,1.0,26022.012520719443,26022.012520719443,276.9313720051174,3.7813720051174187,276.9313720051174,276.9313720051174,75932.18101920142,75932.84278717649,-0.6617679750634125,0.0,8546.071908451686,8546.071908451686,0.8853607273291576,3945.618945813591,276.9313720051174,3.7813720051174187,1.0,0.002,0.19792280223595493,0.004866282288703102,0.00030660938752406905,0.0016933906593667647,0.1533046937620345,0.1533046937620345,0.0,4.689083366385405e-11,0.9999029761332267,0.9999029761332267,0.0,0.09202614307204576,8.929598629275084e-06,0.0,0.0,0.0,1601760.296134831,268.04625570839517,0.0,1.0,1279595.0910848915,2618.1179112767027,,,,,,,,,,,,,,,,,,,2.0,15373.377379569056,1450.0,0.375,6.173730061729009,3.5
3468.0,-29.404838719287035,4.896737411061559,34.947261755112606,25.51781911114233,6.273193459398255,-25.8370355014261,-39.36344560990108,2.7053902422787224,-5.103753820840552,-5.103753820857697,39.89435646026497,41125.563481566205,25751.26492219208,25751.26492219208,66876.82840375829,75943.76558647728,75932.69746587446,25751.26492219208,101683.96238806655,101683.96238806655,101683.96238806655,127666.87591132997,124095.65307689547,3571.222834434504,0.0,90023.14630935025,55205.03058365461,38686.795250772935,25982.91352326343,64669.708774036364,19820.07281984009,1450.0,0.0,0.886773217118798,2.873690441188824,0.001494314320929203,1.0,1.0,-5.103753820840552,353224.0186827306,1549983.2253799844,4.388102573432853,1549983.2253799844,4.388102573432853,0.7628117917605535,0.09203502626562411,3.9259963624854968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259963624854968,1.2790769087821352,1.279394545526022,3.069398200788105,6503.686469782118,15373.391198149513,6482.592904136675,0.0003220481631921791,22930.01266367903,2338.210567694272,19376.904005581666,1975.8943171808587,0.8450454995288571,0.8450454995288571,35493.109064431104,35405.22815468563,1.0031036433060396,0.8,4283.642249019138,4273.035954225843,1.0031036433060396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588969294451065,4.896737411061559,-2.424162353598592,7.320899764660151,3.5,3.5,1.0,0.6,0.0002483198672979762,1.0000311788262917,0.00024831212521735796,198.43174986402,0.0,1.5387984206755231e-06,4.360954724194433,0.024995774476651324,8.472912191971019e-05,0.00016359074537826602,0.0006422566712913635,0.09203502784699215,0.09203502784699215,0.09203502784699215,0.09202615176457526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496796.4984844074,592.6850558397458,0.0,0.09203502784699215,0.09203502626562411,0.09203502626562411,0.375,0.375,0.5,7.94411916608138,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,25982.91352326343,19820.07281984009,0.7628117917605535,1.0341291103912942,0.6359324057769272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479362130308628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33526181388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58491635796037,261.58491635796037,-11.56508364203961,245.5303676993035,277.63946501712593,126681.23734741076,126708.69327106273,-27.455923651979976,0.0,nan,277.63946501712593,4.489465017125951,271.21764555328514,-1.9323544467148395,264.7958260895461,-8.35417391045388,258.3740066259647,-14.775993374035295,251.95218716253666,-21.197812837463317,245.5303676993035,-27.61963230069648,1.0,1.0,26022.012520719443,26022.012520719443,276.9313454714593,3.7813454714593036,276.9313454714593,276.9313454714593,75932.04016508235,75932.69746587446,-0.6573007921106182,0.0,8546.071908451686,8546.071908451686,0.8853602617296523,3945.6263442979243,276.9313454714593,3.7813454714593036,1.0,0.002,0.19793171806251655,0.0048662409050259665,0.00030662319330284054,0.0016933768533386588,0.15331159665142027,0.15331159665142027,0.0,4.664149925656669e-11,0.9999031249373539,0.9999031249373539,0.0,0.09202611036668899,8.915898935118419e-06,0.0,0.0,0.0,1601760.285155841,268.0462461791594,0.0,1.0,1279595.123873601,2618.117777136398,,,,,,,,,,,,,,,,,,,2.0,15373.391198149513,1450.0,0.375,6.173730061729009,3.5
3469.0,-29.40513908752944,4.896726891588957,34.94725554505576,25.51771835368129,6.2731683022036195,-25.837308348556448,-39.363711525779195,2.705337563983171,-5.103763392908775,-5.10376339289893,39.89434427633388,41125.45475661637,25751.262482556303,25751.262482556303,66876.71723917266,75943.62447466097,75932.5518585711,25751.262482556303,101683.8143411274,101683.8143411274,101683.8143411274,127666.72005061852,124095.61754044182,3571.1025101767023,0.0,90023.14293841804,55205.05940977519,38686.75947626983,25982.90570949112,64669.66518576095,19820.06593065498,1450.0,0.0,0.8867732125173529,2.8736894271824074,0.001494314320929203,1.0,1.0,-5.103763392908775,353223.88678229315,1549982.7012058229,4.388102728061375,1549982.7012058229,4.388102728061375,0.7628117560159964,0.09203497993315361,3.9260045432237636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260045432237636,1.2790771689549372,1.2793947958601992,3.069403972265007,6503.698698849116,15373.405016420576,6482.590983184304,0.00032204538963287774,22929.96402507911,2338.20560793738,19376.898263726478,1975.8937316745757,0.845047041614782,0.845047041614782,35493.16823102184,35405.22815468563,1.0031057335087812,0.8,4283.649389799827,4273.035954225843,1.0031057335087812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588964028036445,4.896726891588957,-2.424172179500256,7.320899071089213,3.5,3.5,1.0,0.6,0.00024831212521735796,1.0000311111965263,0.0002483044001703659,198.4319968563442,0.0,1.5362746046689009e-06,4.353802229631665,0.024997310751255993,8.472658607602295e-05,0.000163585539141335,0.00064223756987459,0.09203498150567198,0.09203498150567198,0.09203498150567198,0.09202611881483387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496797.7261427673,592.6846532545313,0.0,0.09203498150567198,0.09203497993315361,0.09203497993315361,0.375,0.375,0.5,7.9438532989032,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25982.90570949112,19820.06593065498,0.7628117560159964,1.0341280884487658,0.635931153168726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479380080212692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32810931932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5847524034603,261.5847524034603,-11.565247596539677,245.53007835109392,277.6394264563221,126682.50077959224,126709.91242449412,-27.411644901863014,0.0,nan,277.6394264563221,4.489426456322121,271.217556835028,-1.9324431649719713,264.79568721378797,-8.354312786212006,258.37381759271886,-14.776182407281112,251.95194797181085,-21.198052028189124,245.53007835109392,-27.619921648906057,1.0,1.0,26022.012520719443,26022.012520719443,276.93131886149644,3.781318861496459,276.93131886149644,276.93131886149644,75931.89499287908,75932.5518585711,-0.6568656920135254,0.0,8546.071908451686,8546.071908451686,0.8853597443272339,3945.6345659398826,276.93131886149644,3.781318861496459,1.0,0.002,0.19794062048465655,0.004866199572400964,0.0003066369782885916,0.001693363067739769,0.1533184891442958,0.1533184891442958,0.0,4.602836037662095e-11,0.9999032705277463,0.9999032705277463,0.0,0.0920260774381158,8.902495037813654e-06,0.0,0.0,0.0,1601760.2741275018,268.0462366070912,0.0,1.0,1279595.1568096883,2618.117642393175,,,,,,,,,,,,,,,,,,,2.0,15373.405016420576,1450.0,0.375,6.173730061729009,3.5
3470.0,-29.405439000040246,4.896716394731362,34.94724934526168,25.5176221364178,6.273145532677127,-25.837580546758677,-39.3639735301025,2.7052870801339743,-5.1037728355946115,-5.103772835563745,39.89433215241841,41125.32487008238,25751.259768009895,25751.259768009895,66876.58463809227,75943.47824945294,75932.40745365023,25751.259768009895,101683.66722166013,101683.66722166013,101683.66722166013,127666.56518447987,124095.58281045288,3570.982374026998,0.0,90023.1326939394,55205.065370851,38686.741470098226,25982.897962819734,64669.63943291796,19820.059097543188,1450.0,0.0,0.8867732083573446,2.87368842688223,0.001494314320929203,1.0,1.0,-5.1037728355946115,353223.7566647433,1549982.1796153267,4.388102867855707,1549982.1796153267,4.388102867855707,0.7628117204595396,0.09203493366405546,3.926012020288399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926012020288399,1.2790774189176792,1.2793950360035657,3.069409218099155,6503.709814142193,15373.41883775281,6482.589827769723,0.000322042898365009,22929.91774572469,2338.2008887565776,19376.894810114976,1975.8933795042117,0.8450485965536365,0.8450485965536365,35493.22230832298,35405.22815468563,1.0031076439208357,0.8,4283.655916357178,4273.035954225843,1.0031076439208357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895816817528,4.896716394731362,-2.424181904631793,7.320898299363154,3.5,3.5,1.0,0.6,0.0002483044001703659,1.0000310640687253,0.00024829668706501465,198.43224347445798,0.0,1.5328965004445229e-06,4.344228682259778,0.02499884364775644,8.472408760255857e-05,0.00016358031256780733,0.0006422182734237451,0.09203493523905473,0.09203493523905473,0.09203493523905473,0.09202608634982777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496798.95208171604,592.6842512349152,0.0,0.09203493523905473,0.09203493366405546,0.09203493366405546,0.375,0.375,0.5,7.943587847298847,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,25982.897962819734,19820.059097543188,0.7628117204595396,1.034126449822928,0.6359293979478859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479397991180598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.31853577195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58458892414274,261.58458892414274,-11.565411075857241,245.5297896015877,277.63938824718906,126683.76595103445,126711.09815082997,-27.332199795530446,0.0,nan,277.63938824718906,4.489388247189083,271.2174685178327,-1.9325314821672919,264.79554878850126,-8.354451211498713,258.37362905936345,-14.776370940636525,251.9517093303822,-21.19829066961779,245.5297896015877,-27.62021039841227,1.0,1.0,26022.012520719443,26022.012520719443,276.9312925216042,3.7812925216042004,276.9312925216042,276.9312925216042,75931.7549439582,75932.40745365023,-0.652509692023159,0.0,8546.071908451686,8546.071908451686,0.8853592714294979,3945.642080389841,276.9312925216042,3.7812925216042004,1.0,0.002,0.197949508968651,0.004866158328343111,0.00030665074176388003,0.0016933493048746475,0.15332537088194,0.15332537088194,0.0,4.663852724157147e-11,0.9999034219379838,0.9999034219379838,0.0,0.0920260451085244,8.88855553106762e-06,0.0,0.0,0.0,1601760.2632482261,268.04622716440537,0.0,1.0,1279595.1893005895,2618.11750947124,,,,,,,,,,,,,,,,,,,2.0,15373.41883775281,1450.0,0.375,6.173730061729009,3.5
3471.0,-29.40573828226574,4.896705919138327,34.94724315486617,25.5175260239281,6.2731206918479705,-25.83785238485545,-39.3642355344258,2.705234795152574,-5.103782320021708,-5.103782320018392,39.89432002412336,41125.192100798486,25751.257215828547,25751.257215828547,66876.44931662703,75943.33063511964,75932.26271739429,25751.257215828547,101683.51993322284,101683.51993322284,101683.51993322284,127666.41013323788,124095.54771125752,3570.8624219803646,0.0,90023.11817356577,55205.06551228748,38686.7251791981,25982.890200015045,64669.61537921315,19820.052251646273,1450.0,0.0,0.8867732040006387,2.873687422160558,0.001494314320929203,1.0,1.0,-5.103782320021708,353223.62597205443,1549981.657835795,4.388103014259933,1549981.657835795,4.388103014259933,0.7628116848846476,0.09203488747028216,3.9260189894914275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260189894914275,1.2790776772074026,1.2793952844912524,3.069414046895936,6503.720045783132,15373.432658202593,6482.589278177683,0.0003220406309834677,22929.87334358953,2338.196360998866,19376.89316734759,1975.8932119885578,0.845050161289476,0.845050161289476,35493.27271253514,35405.22815468563,1.0031094245727528,0.8,4283.661999611602,4273.035954225843,1.0031094245727528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895265880979,4.896705919138327,-2.424191654657991,7.320897573796318,3.5,3.5,1.0,0.6,0.00024829668706501465,1.0000309988604632,0.000248288990389247,198.4324895748229,0.0,1.5305287990026493e-06,4.337518616373508,0.025000374176555443,8.47215891971916e-05,0.00016357509786782306,0.000642198940436992,0.09203488903779931,0.09203488903779931,0.09203488903779931,0.09202605372281687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496800.1760317157,592.6838498659523,0.0,0.09203488903779931,0.09203488747028216,0.09203488747028216,0.375,0.375,0.5,7.943322802383246,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25982.890200015045,19820.052251646273,0.7628116848846476,1.0341247419591615,0.6359275814406253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479415875015313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.31182570606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58442570259643,261.58442570259643,-11.565574297403543,245.52950143195736,277.6393499737237,126684.986969967,126712.27607109738,-27.2891011304283,0.0,nan,277.6393499737237,4.4893499737237335,271.21738026514424,-1.9326197348557344,264.7954105565747,-8.354589443425255,258.37344084819586,-14.776559151804122,251.95147113998266,-21.19852886001732,245.52950143195736,-27.62049856804262,1.0,1.0,26022.012520719443,26022.012520719443,276.9312661011516,3.7812661011516298,276.9312661011516,276.9312661011516,75931.60847404544,75932.26271739429,-0.6542433488502866,0.0,8546.071908451686,8546.071908451686,0.8853588306520671,3945.6490844388845,276.9312661011516,3.7812661011516298,1.0,0.002,0.19795838384971676,0.0048661171344666805,0.0003066644841393314,0.0016933355620677097,0.1533322420696657,0.1533322420696657,0.0,4.620704079777438e-11,0.9999035696891923,0.9999035696891923,0.0,0.09202601251747825,8.874952803915522e-06,0.0,0.0,0.0,1601760.2523208584,268.04621767997827,0.0,1.0,1279595.2219351106,2618.117375961755,,,,,,,,,,,,,,,,,,,2.0,15373.432658202593,1450.0,0.375,6.173730061729009,3.5
3472.0,-29.406036958568368,4.896695463595516,34.947236973412465,25.51742523154246,6.273095829629348,-25.838123679757967,-39.36450120583174,2.705182551535959,-5.10379184109587,-5.103791841070579,39.89430790143724,41125.090843711514,25751.25480951519,25751.25480951519,66876.3456532267,75943.19064401377,75932.117846373,25751.25480951519,101683.37265588819,101683.37265588819,101683.37265588819,127666.25508242227,124095.51243095886,3570.7426514634203,0.0,90023.11581725726,55205.101713893484,38686.682337070866,25982.88242653408,64669.56476360495,19820.045397878213,1450.0,0.0,0.886773199436904,2.8736864135569404,0.001494314320929203,1.0,1.0,-5.10379184109587,353223.4947744114,1549981.1362978343,4.388103167621226,1549981.1362978343,4.388103167621226,0.762811649320235,0.09203484135063938,3.9260272936828713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260272936828713,1.27907793527165,1.2793955327744189,3.0694199199433956,6503.732490065952,15373.446481282008,6482.587211597592,0.00032203780294597453,22929.824242971492,2338.1913541292383,19376.8869902014,1975.892582094946,0.8450517014381763,0.8450517014381763,35493.33277192252,35405.22815468563,1.003111546318145,0.8,4283.669248143388,4273.035954225843,1.003111546318145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558894746432789,4.896695463595516,-2.424201426103188,7.3208968896987034,3.5,3.5,1.0,0.6,0.000248288990389247,1.0000309361751791,0.00024828130951516213,198.43273517746897,0.0,1.527270534023263e-06,4.328284693421927,0.025001901447089466,8.471905589300702e-05,0.00016356993449623999,0.0006421800272581577,0.09203484291385089,0.09203484291385089,0.09203484291385089,0.0920260209500074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496801.3980695625,592.6834491229948,0.0,0.09203484291385089,0.09203484135063938,0.09203484135063938,0.375,0.375,0.5,7.943058158305565,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,25982.88242653408,19820.045397878213,0.762811649320235,1.034123948378012,0.6359265134076809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479433721307942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30259178311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5842627451077,261.5842627451077,-11.56573725489227,245.52921384123874,277.6393116494612,126686.24937119619,126713.49432559607,-27.24495439986505,0.0,nan,277.6393116494612,4.489311649461229,271.21729208759166,-1.9327079124083184,264.79527252573706,-8.354727474262916,258.3732529640602,-14.776747035939763,251.95123340255736,-21.198766597442614,245.52921384123874,-27.620786158761234,1.0,1.0,26022.012520719443,26022.012520719443,276.93123962833226,3.781239628332287,276.93123962833226,276.93123962833226,75931.46441601626,75932.117846373,-0.6534303567459574,0.0,8546.071908451686,8546.071908451686,0.8853583054411733,3945.6574301512856,276.93123962833226,3.781239628332287,1.0,0.002,0.19796724531879223,0.004866075995245981,0.00030667820571396947,0.0016933218405579742,0.15333910285698474,0.15333910285698474,0.0,4.6271943741904575e-11,0.9999037153770562,0.9999037153770562,0.0,0.09202597981064226,8.861539997134548e-06,0.0,0.0,0.0,1601760.2413512685,268.0462081589041,0.0,1.0,1279595.2546957287,2618.1172419364043,,,,,,,,,,,,,,,,,,,2.0,15373.446481282008,1450.0,0.375,6.173730061729009,3.5
3473.0,-29.40633521236977,4.896685030668156,34.94723080228863,25.517329049203568,6.273073357231045,-25.838394355385493,-39.36476300060747,2.7051325010248943,-5.103801219765614,-5.1038012197589175,39.89429583666603,41124.9682964833,25751.25209484971,25751.25209484971,66876.22039133302,75943.04552745019,75931.97417400529,25751.25209484971,101683.226268855,101683.226268855,101683.226268855,127666.10099274784,124095.47792401268,3570.6230687351704,0.0,90023.10658649624,55205.11492921878,38686.657396974966,25982.874723892844,64669.53212086781,19820.038602930916,1450.0,0.0,0.8867731953886865,2.873685420039098,0.001494314320929203,1.0,1.0,-5.103801219765614,353223.3655391036,1549980.6172516576,4.388103303658906,1549980.6172516576,4.388103303658906,0.7628116139398993,0.09203479529264896,3.926034893491599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926034893491599,1.2790781831345743,1.2793957708739383,3.069425266773183,6503.7438193566695,15373.460306524003,6482.58591099139,0.0003220352574895299,22929.77750547567,2338.186588231014,19376.883102602427,1975.8921856701756,0.845053254353436,0.845053254353436,35493.3877368971,35405.22815468563,1.003113488091677,0.8,4283.675881833519,4273.035954225843,1.003113488091677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889416042097,4.896685030668156,-2.4242110872706393,7.320896117938795,3.5,3.5,1.0,0.6,0.00024828130951516213,1.0000308924881758,0.0002482736397246826,198.43298043322173,0.0,1.524136853214655e-06,4.319403842010332,0.02500342558394268,8.471655962283843e-05,0.0001635647498923237,0.000642160915422489,0.09203479685435914,0.09203479685435914,0.09203479685435914,0.0920259887137988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496802.61838034395,592.6830489480413,0.0,0.09203479685435914,0.09203479529264896,0.09203479529264896,0.375,0.375,0.5,7.9427939292740035,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25982.874723892844,19820.038602930916,0.7628116139398993,1.034122533410956,0.6359249394231034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479451531510972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2937109317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5841002593218,261.5841002593218,-11.565899740678162,245.52892681887874,277.6392737002513,126687.51338997959,126714.67947934363,-27.1660893640482,0.0,nan,277.6392737002513,4.489273700251317,271.2172043237476,-1.9327956762523968,264.7951349472617,-8.354865052738262,258.37306557095934,-14.776934429040637,251.95099619483187,-21.199003805168104,245.52892681887874,-27.621073181121233,1.0,1.0,26022.012520719443,26022.012520719443,276.9312134381346,3.781213438134614,276.9312134381346,276.9312134381346,75931.32567175006,75931.97417400529,-0.6485022552224109,0.0,8546.071908451686,8546.071908451686,0.8853578247798467,3945.665067959057,276.9312134381346,3.781213438134614,1.0,0.002,0.19797609286851636,0.004866034943140647,0.00030669190581554784,0.0016933081404642335,0.15334595290777392,0.15334595290777392,0.0,4.627978122256904e-11,0.9999038665675873,0.9999038665675873,0.0,0.09202594767187608,8.84762077287882e-06,0.0,0.0,0.0,1601760.2305457445,268.04619878023436,0.0,1.0,1279595.286966351,2618.1171099156663,,,,,,,,,,,,,,,,,,,2.0,15373.460306524003,1450.0,0.375,6.173730061729009,3.5
3474.0,-29.406632869799715,4.896674619151557,34.947224640737986,25.517232866864674,6.273048837683001,-25.838664699045587,-39.365024760458596,2.7050806676918486,-5.103810633366891,-5.103810633360366,39.89428377075114,41124.84279270937,25751.2495252182,25751.2495252182,66876.09231792757,75942.89902607726,75931.83024117265,25751.2495252182,101683.07976639085,101683.07976639085,101683.07976639085,127665.94677507333,124095.4431046448,3570.5036704285285,0.0,90023.0931248441,55205.12229173285,38686.634259012506,25982.86700868249,64669.501267695,19820.03179818039,1450.0,0.0,0.886773191166687,2.8736844228211025,0.001494314320929203,1.0,1.0,-5.103810633366891,353223.23582248774,1549980.0981561814,4.3881034455364185,1549980.0981561814,4.3881034455364185,0.762811578551254,0.09203474931089425,3.9260419903732338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260419903732338,1.2790784392413508,1.2793960172335301,3.0694302006230787,6503.754273592554,15373.47413027423,6482.585210040086,0.00032203293372812833,22929.73262781786,2338.1820119834865,19376.881007412074,1975.8919720202184,0.8450548169019843,0.8450548169019843,35493.43906447475,35405.22815468563,1.0031153013658543,0.8,4283.682076528376,4273.035954225843,1.0031153013658543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558893605717472,4.896674619151557,-2.4242207682594454,7.320895387411002,3.5,3.5,1.0,0.6,0.0002482736397246826,1.000030830791401,0.00024826598548787203,198.43322519910404,0.0,1.5219393841529501e-06,4.31317621468946,0.025004947523326836,8.471406375365374e-05,0.00016355957597102887,0.0006421417631899003,0.09203475086167945,0.09203475086167945,0.09203475086167945,0.0920259563410635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496803.83671507036,592.6826494196848,0.0,0.09203475086167945,0.09203474931089425,0.09203474931089425,0.375,0.375,0.5,7.942530107510704,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25982.86700868249,19820.03179818039,0.762811578551254,1.0341210463507138,0.6359233021215964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479469316561695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.287483304375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58393802758985,261.58393802758985,-11.566061972410125,245.52864034594054,277.6392357097264,126688.73359970328,126715.85721368929,-27.12361398600161,0.0,nan,277.6392357097264,4.489235709726415,271.21711663673295,-1.932883363267024,264.7949975637655,-8.355002436234486,258.3728784909955,-14.777121509004473,251.9507594183782,-21.19924058162178,245.52864034594054,-27.621359654059432,1.0,1.0,26022.012520719443,26022.012520719443,276.93118718254607,3.781187182546091,276.93118718254607,276.93118718254607,75931.18015624954,75931.83024117265,-0.6500849231088068,0.0,8546.071908451686,8546.071908451686,0.8853573759267608,3945.6722003250998,276.93118718254607,3.781187182546091,1.0,0.002,0.1979849267941392,0.004865993943318598,0.00030670558478881996,0.00169329446073512,0.15335279239440996,0.15335279239440996,0.0,4.5523939652680756e-11,0.9999040145491113,0.9999040145491113,0.0,0.09202591531398421,8.83399691003796e-06,0.0,0.0,0.0,1601760.2196999749,268.0461893666331,0.0,1.0,1279595.319357163,2618.116977403226,,,,,,,,,,,,,,,,,,,2.0,15373.47413027423,1450.0,0.375,6.173730061729009,3.5
3475.0,-29.40692995451133,4.896664227841695,34.94721848840326,25.517132074479036,6.273024297471983,-25.838934529318703,-39.36528264367951,2.7050288730105208,-5.1038200829074185,-5.103820082892185,39.89427171366201,41124.71804892444,25751.24710013974,25751.24710013974,66875.96514906418,75942.76013452356,75931.68622740435,25751.24710013974,101682.93332754409,101682.93332754409,101682.93332754409,127665.79261176904,124095.4081573568,3570.3844544122453,0.0,90023.09182374013,55205.13497172762,38686.61872445835,25982.85928422495,64669.4780086833,19820.024986886994,1450.0,0.0,0.8867731867296266,2.8736834217962164,0.001494314320929203,1.0,1.0,-5.1038200829074185,353223.1056106783,1549979.5794404424,4.388103594640907,1549979.5794404424,4.388103594640907,0.7628115431822542,0.09203470340055485,3.9260504211912153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260504211912153,1.2790786951370303,1.2793962634018643,3.069436177865983,6503.766938653018,15373.48795602997,6482.582993002638,0.00032203004975120495,22929.68305700617,2338.1769571674495,19376.87438053878,1975.8912962672043,0.8450563547854261,0.8450563547854261,35493.500039606595,35405.22815468563,1.0031174554647,0.8,4283.689435580817,4273.035954225843,1.0031174554647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558893082218482,4.896664227841695,-2.4242304701369086,7.320894697978604,3.5,3.5,1.0,0.6,0.00024826598548787203,1.0000307715441799,0.0002482583461952041,198.4334694945629,0.0,1.5188548967574775e-06,4.304434777410691,0.025006466378223593,8.471160491443679e-05,0.00016355438057343523,0.0006421227447380038,0.09203470495109295,0.09203470495109295,0.09203470495109295,0.09202592382409969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496805.05314410245,592.6822505153852,0.0,0.09203470495109295,0.09203470340055485,0.09203470340055485,0.375,0.375,0.5,7.942266688474297,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25982.85928422495,19820.024986886994,0.7628115431822542,1.03411945183916,0.6359216018939035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479487066091923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2787418671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58377605390564,261.58377605390564,-11.56622394609434,245.52835442126243,277.6391976870347,126689.99508926383,126717.07555985621,-27.08047059239582,0.0,nan,277.6391976870347,4.489197687034732,271.2170290336442,-1.9329709663557537,264.79486038028824,-8.355139619711736,258.3726917271067,-14.777308272893265,251.95052307409762,-21.19947692590236,245.52835442126243,-27.621645578737542,1.0,1.0,26022.012520719443,26022.012520719443,276.93116088155665,3.781160881556673,276.93116088155665,276.93116088155665,75931.03725730114,75931.68622740435,-0.6489701032114681,0.0,8546.071908451686,8546.071908451686,0.8853568427066641,3945.6806732971713,276.93116088155665,3.781160881556673,1.0,0.002,0.19799374724273802,0.004865953000287444,0.00030671924286098594,0.001693280803002078,0.15335962143049298,0.15335962143049298,0.0,4.5863063780765545e-11,0.9999041609431052,0.9999041609431052,0.0,0.09202588288137935,8.820519175502616e-06,0.0,0.0,0.0,1601760.2088127965,268.04617991709256,0.0,1.0,1279595.351871639,2618.1168443848997,,,,,,,,,,,,,,,,,,,2.0,15373.48795602997,1450.0,0.375,6.173730061729009,3.5
3476.0,-29.40722649943995,4.896653859363317,34.947212346735654,25.51703582229095,6.273002164482468,-25.83920363303978,-39.36554415905846,2.7049792988150854,-5.103829387087387,-5.103829387028782,39.89425971685987,41124.60314730043,25751.24435945965,25751.24435945965,66875.84750676008,75942.6161965476,75931.54345592066,25751.24435945965,101682.78781538032,101682.78781538032,101682.78781538032,127665.63944788359,124095.3740203959,3570.265427487688,0.0,90023.08371463639,55205.155741884286,38686.58663639123,25982.851632503272,64669.438268894504,19820.018236045984,1450.0,0.0,0.8867731828145701,2.873682436170093,0.001494314320929203,1.0,1.0,-5.103829387087387,353222.9774019204,1549979.0633181678,4.3881037262038,1549979.0633181678,4.3881037262038,0.7628115080044606,0.09203465755498189,3.926058155118315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926058155118315,1.2790789407061791,1.2793964992602156,3.069441635049311,6503.778501769645,15373.501783337253,6482.58153272137,0.0003220274450365603,22929.635822453445,2338.172140583527,19376.870015660345,1975.8908511734737,0.8450579052235048,0.8450579052235048,35493.55597451487,35405.22815468563,1.0031194315058714,0.8,4283.69618633167,4273.035954225843,1.0031194315058714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558892490590917,4.896653859363317,-2.4242400594596116,7.320893918822929,3.5,3.5,1.0,0.6,0.0002482583461952041,1.0000307157079693,0.00024825072099855474,198.43371334667836,0.0,1.5158913485874209e-06,4.296036081896751,0.02500798226957218,8.470911151104651e-05,0.00016354923468415755,0.0006421038065950959,0.0920346591073459,0.0920346591073459,0.0920346591073459,0.0920258918544328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496806.2678449251,592.6818521795866,0.0,0.0920346591073459,0.09203465755498189,0.09203465755498189,0.375,0.375,0.5,7.9420036870972455,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,25982.851632503272,19820.018236045984,0.7628115080044606,1.0341182681793424,0.6359202159187618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479504781511856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.270343171585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5836145592593,261.5836145592593,-11.566385440740703,245.5280690602848,277.6391600587245,126691.25919775829,126718.25957720603,-27.00037944774524,0.0,nan,277.6391600587245,4.489160058724508,271.21694185877084,-1.9330581412291394,264.7947236589118,-8.3552763410882,258.3725054592052,-14.777494540794805,251.95028725965832,-21.199712740341653,245.5280690602848,-27.621930939715185,1.0,1.0,26022.012520719443,26022.012520719443,276.9311348713257,3.781134871325719,276.9311348713257,276.9311348713257,75930.8995041308,75931.54345592066,-0.6439517898688791,0.0,8546.071908451686,8546.071908451686,0.88535635356234,3945.6884458939066,276.9311348713257,3.781134871325719,1.0,0.002,0.19800255368303,0.004865912145963434,0.00030673287932418686,0.001693267167054874,0.15336643966209343,0.15336643966209343,0.0,4.63790607481418e-11,0.9999043131159406,0.9999043131159406,0.0,0.09202585104537497,8.806509606906912e-06,0.0,0.0,0.0,1601760.198093093,268.0461706129126,0.0,1.0,1279595.3838859464,2618.116713412766,,,,,,,,,,,,,,,,,,,2.0,15373.501783337253,1450.0,0.375,6.173730061729009,3.5
3477.0,-29.40752249393418,4.896643512616934,34.94720621497611,25.516939639952056,6.2729779942186,-25.83947244512553,-39.36580567443741,2.7049279461155207,-5.103838720798535,-5.103838720846033,39.89424771951937,41124.48513653667,25751.241751167134,25751.241751167134,66875.7268877038,75942.47084678069,75931.40044377424,25751.241751167134,101682.64219494138,101682.64219494138,101682.64219494138,127665.48616526571,124095.33957908754,3570.146586178178,0.0,90023.0713774086,55205.170583400475,38686.55643778681,25982.84397032434,64669.40040811115,19820.01147707689,1450.0,0.0,0.8867731787509696,2.8736814474159504,0.001494314320929203,1.0,1.0,-5.103838720798535,353222.8487862746,1549978.547173584,4.388103862758418,1549978.547173584,4.388103862758418,0.7628114728208284,0.09203461178329493,3.926065388287721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926065388287721,1.2790791944929747,1.279396743356281,3.06944668101181,6503.789193558683,15373.515611555367,6482.580670679149,0.00032202506113074595,22929.590435749327,2338.167512427723,19376.86743895846,1975.8905884230048,0.8450594655519077,0.8450594655519076,35493.60828771977,35405.22815468563,1.003121279601976,0.8,4283.702499981294,4273.035954225843,1.003121279601976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891927541713,4.896643512616934,-2.424249664687156,7.3208931773040895,3.5,3.5,1.0,0.6,0.00024825072099855474,1.0000306587680978,0.00024824311017060814,198.4339567466888,0.0,1.5130960861262976e-06,4.288114308081927,0.025009495365658305,8.470661817548992e-05,0.00016354410282306482,0.0006420848415522029,0.0920346133288694,0.0920346133288694,0.0920346133288694,0.0920258597691802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496807.48055870563,592.6814544940192,0.0,0.0920346133288694,0.09203461178329493,0.09203461178329493,0.375,0.375,0.5,7.941741095863751,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,25982.84397032434,19820.01147707689,0.7628114728208284,1.0341170084409184,0.6359187633874929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447952246478523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26242139777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58345332139345,261.58345332139345,-11.566546678606528,245.52778423706962,277.6391224062052,126692.47937941791,126719.43682858748,-26.95744916958114,0.0,nan,277.6391224062052,4.48912240620524,271.2168547721194,-1.9331452278805727,264.79458713811954,-8.355412861880438,258.37231950426485,-14.777680495735126,251.95005187058197,-21.199948129418004,245.52778423706962,-27.622215762930352,1.0,1.0,26022.012520719443,26022.012520719443,276.93110880325344,3.78110880325346,276.93110880325344,276.93110880325344,75930.75522763442,75931.40044377424,-0.6452161398192402,0.0,8546.071908451686,8546.071908451686,0.8853558960890753,3945.6957152291598,276.93110880325344,3.78110880325346,1.0,0.002,0.1980113464024158,0.004865871344580696,0.0003067464945125522,0.0016932535513642382,0.1533732472562761,0.1533732472562761,0.0,4.587679021395008e-11,0.999904462149136,0.999904462149136,0.0,0.09202581899428006,8.792789014880849e-06,0.0,0.0,0.0,1601760.1873393627,268.04616127920144,0.0,1.0,1279595.4160018691,2618.116582024957,,,,,,,,,,,,,,,,,,,2.0,15373.515611555367,1450.0,0.375,6.173730061729009,3.5
3478.0,-29.40781794943098,4.89663318668167,34.94720009266817,25.516843457613163,6.272953824106242,-25.8397407720741,-39.36606334811074,2.704876647444303,-5.103848076848067,-5.10384807684732,39.89423572881932,41124.353950047596,25751.239253587144,25751.239253587144,66875.59320363474,75942.32577720574,75931.25734345535,25751.239253587144,101682.4965970425,101682.4965970425,101682.4965970425,127665.33289987303,124095.30497174674,3570.027928126286,0.0,90023.05916374177,55205.17209591976,38686.541186468894,25982.83630283053,64669.377489299426,19820.00471445664,1450.0,0.0,0.8867731745494482,2.873680456295684,0.001494314320929203,1.0,1.0,-5.103848076848067,353222.7198628486,1549978.031315491,4.38810400394778,1549978.031315491,4.38810400394778,0.7628114376526893,0.09203456608740573,3.926072636853244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926072636853244,1.2790794479998087,1.2793969871906912,3.069451739681014,6503.799912271702,15373.529440915685,6482.579790640822,0.0003220226704123734,22929.544990766,2338.162878329093,19376.864808465005,1975.8903201873225,0.8450610256883989,0.8450610256883989,35493.66071225627,35405.22815468563,1.0031231316318336,0.8,4283.708827067462,4273.035954225843,1.0031231316318336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588913883918964,4.89663318668167,-2.4242592805783576,7.320892467260027,3.5,3.5,1.0,0.6,0.00024824311017060814,1.0000306030124513,0.00024823551341610024,198.43419970399611,0.0,1.5102467035624742e-06,4.280039157896052,0.02501100561236187,8.470416153380369e-05,0.00016353894863680444,0.000642065791302706,0.0920345676221814,0.0920345676221814,0.0920345676221814,0.09202582759384297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496808.6913473173,592.6810574387832,0.0,0.0920345676221814,0.09203456608740573,0.09203456608740573,0.375,0.375,0.5,7.941478909187419,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25982.83630283053,19820.00471445664,0.7628114376526893,1.0341153077389738,0.6359169601849387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479540115276663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25434624758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5832923426219,261.5832923426219,-11.56670765737806,245.5274999469373,277.63908473879445,126693.698342691,126720.6124722082,-26.914129517181088,0.0,nan,277.63908473879445,4.489084738794475,271.21676778015046,-1.9332322198495149,264.7944508216259,-8.355549178374076,258.3721338632258,-14.77786613677415,251.9498169049978,-21.20018309500219,245.5274999469373,-27.62250005306268,1.0,1.0,26022.012520719443,26022.012520719443,276.9310827026799,3.781082702679896,276.9310827026799,276.9310827026799,75930.61127812111,75931.25734345535,-0.6460653342364822,0.0,8546.071908451686,8546.071908451686,0.8853554376419184,3945.7030000375103,276.9310827026799,3.781082702679896,1.0,0.002,0.1980201255849497,0.004865830598893592,0.0003067600887157762,0.0016932399564397022,0.1533800443578881,0.1533800443578881,0.0,4.5155478314851116e-11,0.9999046091774275,0.9999046091774275,0.0,0.09202578683444156,8.77925296417919e-06,0.0,0.0,0.0,1601760.1765598939,268.0461519231519,0.0,1.0,1279595.4481946526,2618.1164503227137,,,,,,,,,,,,,,,,,,,2.0,15373.529440915685,1450.0,0.375,6.173730061729009,3.5
3479.0,-29.408112800636463,4.89662288066104,34.94719397958479,25.51674727527427,6.272929662742822,-25.840008554301733,-39.366324653942115,2.704825417104747,-5.103857454693298,-5.103857454694499,39.894223750464405,41124.240490366166,25751.236863540507,25751.236863540507,66875.47735390667,75942.18103082203,75931.1142582158,25751.236863540507,101682.3511217563,101682.3511217563,101682.3511217563,127665.17975405874,124095.27030222549,3569.9094518332577,0.0,90023.04710826057,55205.1911515732,38686.50661854152,25982.82863230244,64669.33525084396,19819.99795034404,1450.0,0.0,0.8867731701921564,2.8736794628667655,0.001494314320929203,1.0,1.0,-5.103857454693298,353222.5906391195,1549977.5159885646,4.388104150371701,1549977.5159885646,4.388104150371701,0.7628114025161745,0.09203452046357224,3.926079904760411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926079904760411,1.2790797011609667,1.2793972306973376,3.069456814299276,6503.810664778862,15373.543271207434,6482.578887792964,0.00032202027113543616,22929.49947328039,2338.158236837288,19376.862109792342,1975.8900449992957,0.8450625855297053,0.8450625855297054,35493.71327665987,35405.22815468563,1.0031249886035385,0.8,4283.715171034108,4273.035954225843,1.0031249886035385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558890872455186,4.89662288066104,-2.424268907125885,7.320891787786925,3.5,3.5,1.0,0.6,0.00024823551341610024,1.0000305404932004,0.00024822793241261826,198.43444216490514,0.0,1.5074559011225318e-06,4.272130023781255,0.025012513068262993,8.47016703306434e-05,0.00016353384308545686,0.0006420469350860544,0.09203452199533439,0.09203452199533439,0.09203452199533439,0.09202579532840928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496809.900253643,592.6806610001203,0.0,0.09203452199533439,0.09203452046357224,0.09203452046357224,0.375,0.375,0.5,7.941217123928512,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25982.82863230244,19819.99795034404,0.7628114025161745,1.034114191749542,0.6359156210721909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447955773366793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24643711347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58313163157476,261.58313163157476,-11.566868368425219,245.52721619742744,277.63904706620593,126694.91653958736,126721.78590805734,-26.869368469972557,0.0,nan,277.63904706620593,4.489047066205956,271.21668089217866,-1.933319107821319,264.79431471826706,-8.355685281732917,258.3719485444916,-14.778051455508376,251.94958237087798,-21.200417629122,245.52721619742744,-27.622783802572542,1.0,1.0,26022.012520719443,26022.012520719443,276.9310565820249,3.7810565820249167,276.9310565820249,276.9310565820249,75930.46766710629,75931.1142582158,-0.6465911095147021,0.0,8546.071908451686,8546.071908451686,0.8853549779713272,3945.710304284213,276.9310565820249,3.7810565820249167,1.0,0.002,0.1980288913321236,0.004865789911844923,0.00030677366209142773,0.0016932263832714336,0.15338683104571385,0.15338683104571385,0.0,4.536286147063806e-11,0.9999047551186965,0.9999047551186965,0.0,0.09202575464659486,8.765816977379734e-06,0.0,0.0,0.0,1601760.165755314,268.0461425453067,0.0,1.0,1279595.4804624286,2618.1163183136714,,,,,,,,,,,,,,,,,,,2.0,15373.543271207434,1450.0,0.375,6.173730061729009,3.5
