time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3480.0,-29.40840713923919,4.8966125939501755,34.94718787541587,25.516651092935376,6.27290552205117,-25.840275873093134,-39.366582152992464,2.7047742566526045,-5.10386684137228,-5.1038668413754245,39.89421178160963,41124.11380515942,25751.234545963416,25751.234545963416,66875.34835112284,75942.03656299355,75930.97117736342,25751.234545963416,101682.20572332683,101682.20572332683,101682.20572332683,127665.02668550149,124095.23553007205,3569.7911554294346,0.0,90023.03521071203,55205.19688758729,38686.48702569415,25982.82096217466,64669.307987868815,19819.991187200016,1450.0,0.0,0.8867731657556418,2.873678468502357,0.001494314320929203,1.0,1.0,-5.10386684137228,353222.461293705,1549977.0010679928,4.388104299457855,1549977.0010679928,4.388104299457855,0.7628113674051641,0.09203447490989577,3.926087192964595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926087192964595,1.2790799539657853,1.2793974738677,3.0694619056391024,6503.821452717009,15373.557103756637,6482.577961632559,0.00032201786291628114,22929.45387764949,2338.1535873768808,19376.85934143691,1975.889762705604,0.8450641452182394,0.8450641452182394,35493.76598784006,35405.22815468563,1.003126850761191,0.8,4283.7215327151325,4273.035954225843,1.003126850761191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558890372162396,4.8966125939501755,-2.424278534966219,7.3208911289163945,3.5,3.5,1.0,0.6,0.00024822793241261826,1.0000304874707113,0.0002482203648015164,198.4346842048099,0.0,1.504332196997055e-06,4.263277446289654,0.02501401740045999,8.469921548631821e-05,0.00016352871692630003,0.0006420280012062791,0.09203447643651139,0.09203447643651139,0.09203447643651139,0.09202576302479668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496811.10728313343,592.6802651761034,0.0,0.09203447643651139,0.09203447490989577,0.09203447490989577,0.375,0.375,0.5,7.94095573610658,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25982.82096217466,19819.991187200016,0.7628113674051641,1.034112632899487,0.6359139301888588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479575316065234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23758453598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5829711880593,261.5829711880593,-11.567028811940702,245.5269329789725,277.63900939762874,126696.13363157104,126722.95827222163,-26.82464065059275,0.0,nan,277.63900939762874,4.489009397628763,271.21659411362356,-1.9334058863764199,264.79417882974417,-8.355821170255808,258.3717635459906,-14.778236454009402,251.94934826239592,-21.200651737604062,245.5269329789725,-27.62306702102748,1.0,1.0,26022.012520719443,26022.012520719443,276.9310304530495,3.7810304530495387,276.9310304530495,276.9310304530495,75930.32436679586,75930.97117736342,-0.6468105675594416,0.0,8546.071908451686,8546.071908451686,0.8853545170168765,3945.717628929418,276.9310304530495,3.7810304530495387,1.0,0.002,0.19803764377847138,0.004865749281189177,0.00030678721485615255,0.001693212830268936,0.15339360742807628,0.15339360742807628,0.0,4.5125088561637217e-11,0.9999048995948149,0.9999048995948149,0.0,0.09202572239404085,8.752515854931061e-06,0.0,0.0,0.0,1601760.1549405546,268.0461331586277,0.0,1.0,1279595.5127605973,2618.116186180301,,,,,,,,,,,,,,,,,,,2.0,15373.557103756637,1450.0,0.375,6.173730061729009,3.5
3481.0,-29.40870089393885,4.8966023259842535,34.94718177994112,25.516550230700545,6.2728814061413445,-25.840542663916978,-39.36683958219362,2.7047231768794027,-5.103876235648329,-5.103876235654983,39.89419982422508,41124.00334804874,25751.23229622103,25751.23229622103,66875.23564426976,75941.89975800145,75930.82814155328,25751.23229622103,101682.06043777431,101682.06043777431,101682.06043777431,127664.87373141835,124095.20069389872,3569.6730375196303,0.0,90023.03558033275,55205.22343546799,38686.457938738626,25982.813293644038,64669.27123238266,19819.984426086536,1450.0,0.0,0.8867731612387353,2.8736774733334896,0.001494314320929203,1.0,1.0,-5.103876235648329,353222.33184364816,1549976.4866424366,4.388104451245526,1549976.4866424366,4.388104451245526,0.7628113323253928,0.09203442942652733,3.926095826244531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926095826244531,1.2790802063690756,1.2793977166535617,3.069468049536579,6503.834470898515,15373.570936746608,6482.575505227446,0.00032201488951368013,22929.403551121017,2338.1484554991785,19376.851999077648,1975.8890139933258,0.8450656797887058,0.8450656797887058,35493.828427115666,35405.22815468563,1.0031290565896631,0.8,4283.729068474216,4273.035954225843,1.0031290565896631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558889886513009,4.8966023259842535,-2.42428816334653,7.320890489330783,3.5,3.5,1.0,0.6,0.0002482203648015164,1.0000304270624631,0.0002482128124147689,198.4349257650761,0.0,1.5016765191783735e-06,4.255751255351511,0.02501551907697917,8.469676137362761e-05,0.00016352360342788882,0.0006420093369107002,0.09203443094784,0.09203443094784,0.09203443094784,0.09202573068707988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496812.31246073963,592.679869958667,0.0,0.09203443094784,0.09203442942652733,0.09203442942652733,0.375,0.375,0.5,7.940694742542377,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25982.813293644038,19819.984426086536,0.7628113323253928,1.0341114778294034,0.6359125835866262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479592867935862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23005834504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58281101876855,261.58281101876855,-11.567188981231425,245.52665029609847,277.63897174191635,126697.39271204062,126724.17150590071,-26.77879386008804,0.0,nan,277.63897174191635,4.488971741916373,271.216507452486,-1.9334925475139926,264.79404316317755,-8.355956836822429,258.3715788739787,-14.778421126021271,251.94911458495415,-21.200885415045832,245.52665029609847,-27.62334970390151,1.0,1.0,26022.012520719443,26022.012520719443,276.931004321746,3.7810043217460247,276.931004321746,276.931004321746,75930.18344286869,75930.82814155328,-0.6446986845985521,0.0,8546.071908451686,8546.071908451686,0.8853539709907158,3945.726305375754,276.931004321746,3.7810043217460247,1.0,0.002,0.19804638302907487,0.0048657087079604444,0.00030680074717352344,0.0016931992977148613,0.15340037358676173,0.15340037358676173,0.0,4.4888384675978443e-11,0.9999050429286148,0.9999050429286148,0.0,0.09202569010664238,8.739319884949266e-06,0.0,0.0,0.0,1601760.1441170403,268.04612376435165,0.0,1.0,1279595.545084903,2618.1160539400203,,,,,,,,,,,,,,,,,,,2.0,15373.570936746608,1450.0,0.375,6.173730061729009,3.5
3482.0,-29.408994180246914,4.8965920798095945,34.94717569486102,25.516458588559203,6.272859743454638,-25.840808787872245,-39.36709687169639,2.70467435176492,-5.103885466001714,-5.103885465990067,39.89418793327677,41123.87340693815,25751.229680434128,25751.229680434128,66875.10308737228,75941.75056877015,75930.68650666134,25751.229680434128,101681.91618709547,101681.91618709547,101681.91618709547,127664.7218936865,124095.16678767477,3569.5551060117236,0.0,90023.01714283506,55205.2241092273,38686.436704008614,25982.80570659103,64669.24241059965,19819.97773261454,1450.0,0.0,0.8867731573159232,2.8736764955297054,0.001494314320929203,1.0,1.0,-5.103885466001714,353222.204652419,1549975.9750770328,4.3881045830690475,1549975.9750770328,4.3881045830690475,0.7628112974568728,0.09203438400411211,3.9261024499917454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261024499917454,1.2790804482867808,1.279397948970706,3.0694726475183205,6503.844213470083,15373.584771622816,6482.575297365173,0.00032201274622687006,22929.36017067622,2338.14403192489,19376.851377763403,1975.888950636905,0.8450672514858906,0.8450672514858906,35493.87633264175,35405.22815468563,1.0031307489766013,0.8,4283.734850163701,4273.035954225843,1.0031307489766013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558889321845997,4.8965920798095945,-2.424297665871749,7.3208897456813435,3.5,3.5,1.0,0.6,0.0002482128124147689,1.0000303786186548,0.00024820527228145415,198.4351669406882,0.0,1.4986573035913704e-06,4.247194798377944,0.025017017734282762,8.469430865837215e-05,0.00016351850375639676,0.0006419903982169738,0.09203438552497889,0.09203438552497889,0.09203438552497889,0.09202569896710999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496813.51596809743,592.6794752910716,0.0,0.09203438552497889,0.09203438400411211,0.09203438400411211,0.375,0.375,0.5,7.940434160824931,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25982.80570659103,19819.97773261454,0.7628112974568728,1.0341098889448421,0.6359108576815139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479610385027843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22150188807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58265133942774,261.58265133942774,-11.567348660572236,245.5263681546288,277.63893452470734,126698.61202437824,126725.30890077887,-26.69687640062323,0.0,nan,277.63893452470734,4.488934524707361,271.2164212504067,-1.9335787495932664,264.7939079762575,-8.356092023742463,258.37139470222536,-14.778605297774618,251.94888142834097,-21.20111857165901,245.5263681546288,-27.623631845371165,1.0,1.0,26022.012520719443,26022.012520719443,276.9309785183124,3.780978518312395,276.9309785183124,276.9309785183124,75930.04561784377,75930.68650666134,-0.6408888175647007,0.0,8546.071908451686,8546.071908451686,0.885353552060662,3945.732962241704,276.9309785183124,3.780978518312395,1.0,0.002,0.1980551084619357,0.004865668226718864,0.00030681425818896915,0.001693185786930078,0.15340712909448456,0.15340712909448456,0.0,4.511904695345126e-11,0.9999051930243308,0.9999051930243308,0.0,0.0920256585025071,8.72550160500904e-06,0.0,0.0,0.0,1601760.1334823878,268.04611453399826,0.0,1.0,1279595.5768451765,2618.1159240072216,,,,,,,,,,,,,,,,,,,2.0,15373.584771622816,1450.0,0.375,6.173730061729009,3.5
3483.0,-29.409286807403976,4.8965818511949255,34.947169617874955,25.516357796173565,6.272833692988521,-25.841074757354647,-39.36735416119916,2.70462164367232,-5.103894876281856,-5.103894876267497,39.89417599678115,41123.76239256865,25751.227573215732,25751.227573215732,66874.98996578438,75941.61274069281,75930.54350245754,25751.227573215732,101681.77107567327,101681.77107567327,101681.77107567327,127664.56911586566,124095.13176582576,3569.437350039892,0.0,90023.01363798625,55205.24722703826,38686.40712327555,25982.79804019239,64669.20516346794,19819.970974598473,1450.0,0.0,0.8867731526417384,2.873675498665943,0.001494314320929203,1.0,1.0,-5.103894876281856,353222.074981897,1549975.46155084,4.388104740141957,1549975.46155084,4.388104740141957,0.7628112624336788,0.09203433866391347,3.92611062477136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92611062477136,1.2790807081839466,1.2793981992874437,3.069478414967025,6503.856434001813,15373.598606090647,6482.573388855963,0.0003220099749592993,22929.311535440705,2338.1390725110723,19376.845673101656,1975.8883689232975,0.8450687951599342,0.8450687951599342,35493.93545581746,35405.22815468563,1.0031328376568895,0.8,4283.741985704656,4273.035954225843,1.0031328376568895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558888866963106,4.8965818511949255,-2.424307295419356,7.320889146614281,3.5,3.5,1.0,0.6,0.00024820527228145415,1.0000303104152635,0.00024819774930460526,198.4354075747778,0.0,1.4962276130691334e-06,4.240309055437924,0.02501851396189583,8.469185600876618e-05,0.00016351341627268798,0.0006419717609208624,0.0920343401751447,0.0920343401751447,0.0920343401751447,0.09202566655879535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496814.71737907693,592.6790813072797,0.0,0.0920343401751447,0.09203433866391347,0.09203433866391347,0.375,0.375,0.5,7.940173966702785,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25982.79804019239,19819.970974598473,0.7628112624336788,1.034108735320633,0.6359095072935849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479627874229102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.214616145124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58249172201045,261.58249172201045,-11.567508277989532,245.5260865300978,277.63889691440494,126699.82769309323,126726.51421833874,-26.686525245508985,0.0,nan,277.63889691440494,4.488896914404961,271.2163348372598,-1.9336651627401693,264.79377276025525,-8.356227239744726,258.37121068338934,-14.778789316610641,251.94864860665547,-21.20135139334451,245.5260865300978,-27.623913469902163,1.0,1.0,26022.012520719443,26022.012520719443,276.93095237470936,3.7809523747093863,276.93095237470936,276.93095237470936,75929.89859871156,75930.54350245754,-0.6449037459824467,0.0,8546.071908451686,8546.071908451686,0.885353035032789,3945.741177895217,276.93095237470936,3.7809523747093863,1.0,0.002,0.19806382095551672,0.00486562776928204,0.0003068277490448616,0.0016931722956499916,0.1534138745224308,0.1534138745224308,0.0,4.4694853287147174e-11,0.9999053335627954,0.9999053335627954,0.0,0.09202562610097167,8.712562941791619e-06,0.0,0.0,0.0,1601760.122640432,268.0461051237181,0.0,1.0,1279595.6092245511,2618.1157915416707,,,,,,,,,,,,,,,,,,,2.0,15373.598606090647,1450.0,0.375,6.173730061729009,3.5
3484.0,-29.409578994557315,4.896571643484036,34.94716355086605,25.516261474136286,6.272812121833581,-25.84133988292159,-39.36761127607895,2.7045730108949027,-5.103904109537893,-5.103904109535411,39.89416413076006,41123.65089452197,25751.225064025075,25751.225064025075,66874.87595854704,75941.4715323133,75930.40201325777,25751.225064025075,101681.62707728284,101681.62707728284,101681.62707728284,127664.41753856213,124095.09776069998,3569.3197778621566,0.0,90023.00772466073,55205.270895531336,38686.37425458821,25982.790461279295,64669.164715867504,19819.96428915218,1450.0,0.0,0.8867731486140222,2.8736745205552396,0.001494314320929203,1.0,1.0,-5.103904109537893,353221.94775074633,1549974.9510553745,4.388104875490709,1549974.9510553745,4.388104875490709,0.762811227635029,0.09203429338322625,3.926118625747809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926118625747809,1.2790809491495436,1.2793984306898554,3.0694840919632735,6503.868462875643,15373.612443987258,6482.571613393157,0.00032200725232296604,22929.263302000716,2338.134154068996,19376.840366124517,1975.8878277622346,0.8450703413761127,0.8450703413761127,35493.99332195745,35405.22815468563,1.0031348819299568,0.8,4283.748969534718,4273.035954225843,1.0031348819299568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558888325306907,4.896571643484036,-2.4243167897853524,7.320888433269388,3.5,3.5,1.0,0.6,0.00024819774930460526,1.0000302649111437,0.00024819023784911,198.4356478475518,0.0,1.4928249771860108e-06,4.230665985345155,0.025020006786873016,8.468940508936054e-05,0.00016350834421524472,0.0006419531556886563,0.0920342948895413,0.0920342948895413,0.0920342948895413,0.09202563481811084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496815.91716746986,592.678687857922,0.0,0.0920342948895413,0.09203429338322625,0.09203429338322625,0.375,0.375,0.5,7.9399141786286345,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,25982.790461279295,19819.96428915218,0.762811227635029,1.0341076191778666,0.6359081808958589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479645324164079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.20497307503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58233260244964,261.58233260244964,-11.567667397550338,245.52580544522775,277.63885976015683,126701.08854438741,126727.69183087673,-26.60328648931302,0.0,nan,277.63885976015683,4.488859760156856,271.21624889686666,-1.9337511031333179,264.79363803376185,-8.356361966238126,258.37102717077204,-14.77897282922794,251.94841630791274,-21.20158369208724,245.52580544522775,-27.62419455477223,1.0,1.0,26022.012520719443,26022.012520719443,276.93092658539075,3.780926585390773,276.93092658539075,276.93092658539075,75929.76353901705,75930.40201325777,-0.638474240724463,0.0,8546.071908451686,8546.071908451686,0.8853525289972204,3945.7492188765477,276.93092658539075,3.780926585390773,1.0,0.002,0.19807251982408683,0.0048655874045687554,0.00030684121890573265,0.0016931588255778497,0.1534206094528663,0.1534206094528663,0.0,4.4483582182369696e-11,0.9999054815658331,0.9999054815658331,0.0,0.092025594445926,8.698937300235673e-06,0.0,0.0,0.0,1601760.1120024312,268.0460958904621,0.0,1.0,1279595.640994811,2618.1156615680534,,,,,,,,,,,,,,,,,,,2.0,15373.612443987258,1450.0,0.375,6.173730061729009,3.5
3485.0,-29.409870641441767,4.89656145593861,34.947157493536636,25.516165256872796,6.2727885599882285,-25.84160472130439,-39.36786839095873,2.704522640530641,-5.103913357141437,-5.103913357152146,39.894152276130086,41123.53636470854,25751.22264370869,25751.22264370869,66874.75900841723,75941.32895298261,75930.26053263605,25751.22264370869,101681.48317634474,101681.48317634474,101681.48317634474,127664.26605793482,124095.06366970997,3569.2023882248413,0.0,90022.99768511404,55205.28874830491,38686.34326312125,25982.782881590065,64669.126144711314,19819.95760389463,1450.0,0.0,0.8867731444717871,2.8736735409249077,0.001494314320929203,1.0,1.0,-5.103913357141437,353221.82032192784,1549974.4410518047,4.388105014687801,1549974.4410518047,4.388105014687801,0.762811192866409,0.0920342481708017,3.926126136807623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926126136807623,1.2790811981483763,1.2793986701422306,3.069489366657224,6503.879639319178,15373.626280944372,6482.570422378891,0.00032200474566734376,22929.21687898513,2338.1294202388312,19376.83680610317,1975.887464741086,0.8450718970634468,0.8450718970634468,35494.04764481038,35405.22815468563,1.0031368010278798,0.8,4283.755525727569,4273.035954225843,1.0031368010278798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558887802835901,4.89656145593861,-2.4243262892522055,7.320887745190815,3.5,3.5,1.0,0.6,0.00024819023784911,1.0000302090210058,0.0002481827404914892,198.43588767655717,0.0,1.4905405374786754e-06,4.224191883214566,0.025021497327410495,8.468695423551235e-05,0.00016350328361359765,0.0006419345152492153,0.09203424967869699,0.09203424967869699,0.09203424967869699,0.09202560301687825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496817.1150587384,592.6782950299612,0.0,0.09203424967869699,0.0920342481708017,0.0920342481708017,0.375,0.375,0.5,7.939654794076819,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25982.782881590065,19819.95760389463,0.762811192866409,1.0341064275210758,0.6359067891637445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479662747900723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1984989729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5821737583799,261.5821737583799,-11.567826241620082,245.52552487713027,277.63882264010977,126702.30600991496,126728.8632371386,-26.55722722363251,0.0,nan,277.63882264010977,4.488822640109788,271.2161630872095,-1.9338369127904684,264.79350353451065,-8.356496465489329,258.3708439818946,-14.779156018105368,251.94818442942477,-21.201815570575206,245.52552487713027,-27.62447512286971,1.0,1.0,26022.012520719443,26022.012520719443,276.93090078272706,3.7809007827270875,276.93090078272706,276.93090078272706,75929.62207365471,75930.26053263605,-0.638458981338772,0.0,8546.071908451686,8546.071908451686,0.8853520539471196,3945.7567674916613,276.93090078272706,3.7809007827270875,1.0,0.002,0.198081205185888,0.004865547099242365,0.00030685466783315327,0.0016931453770577343,0.15342733391657662,0.15342733391657662,0.0,4.489088744827341e-11,0.9999056282855031,0.9999056282855031,0.0,0.0920255627410094,8.685429792310642e-06,0.0,0.0,0.0,1601760.1013479012,268.04608664285854,0.0,1.0,1279595.6728144288,2618.115531392484,,,,,,,,,,,,,,,,,,,2.0,15373.626280944372,1450.0,0.375,6.173730061729009,3.5
3486.0,-29.41016176635725,4.896551288249019,34.94715144553898,25.516069039609306,6.272765053999589,-25.841869084336636,-39.36812540106473,2.7044723726637936,-5.103922599389989,-5.103922599361747,39.89414043082887,41123.424045707296,25751.220260597718,25751.220260597718,66874.64430630501,75941.18669198536,75930.1190833836,25751.220260597718,101681.33934398132,101681.33934398132,101681.33934398132,127664.1146511758,124095.02947173524,3569.0851794405594,0.0,90022.98788468359,55205.308738022846,38686.31016295638,25982.77530719447,64669.08547015085,19819.95092337983,1450.0,0.0,0.8867731403230528,2.873672561862159,0.001494314320929203,1.0,1.0,-5.103922599389989,353221.69296693994,1549973.93144932,4.388105154103293,1549973.93144932,4.388105154103293,0.7628111581248909,0.09203420303255115,3.9261336768847057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261336768847057,1.279081446643059,1.27939890910836,3.0694946652449837,6503.890866390828,15373.640118985302,6482.569197066249,0.00032200222618989,22929.170347586,2338.1246753566206,19376.833143561686,1975.8870912657928,0.8450734522804787,0.8450734522804787,35494.10217750638,35405.22815468563,1.0031387275398003,0.8,4283.762107246254,4273.035954225843,1.0031387275398003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588872883963845,4.896551288249019,-2.424335779440453,7.320887067689473,3.5,3.5,1.0,0.6,0.0002481827404914892,1.0000301550260067,0.0002481752567601674,198.4361270768397,0.0,1.4877448147123332e-06,4.216268804894752,0.025022985072225206,8.468450444589709e-05,0.00016349823604559213,0.0006419159306498441,0.0920342045284021,0.0920342045284021,0.0920342045284021,0.09202557123314757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496818.3110635132,592.6779028198138,0.0,0.0920342045284021,0.09203420303255115,0.09203420303255115,0.375,0.375,0.5,7.939395808782304,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,25982.77530719447,19819.95092337983,0.7628111581248909,1.0341053042596708,0.6359054522997474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479680139459818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19057589458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58201519224446,261.58201519224446,-11.567984807755522,245.5252448225054,277.63878556246124,126703.52296431808,126730.03372438268,-26.51076006457946,0.0,nan,277.63878556246124,4.48878556246126,271.21607741417955,-1.9339225858204259,264.7933692660672,-8.356630733932775,258.3706611180606,-14.779338881939395,251.94795297019283,-21.202047029807147,245.5252448225054,-27.624755177494563,1.0,1.0,26022.012520719443,26022.012520719443,276.9308749891411,3.7808749891411253,276.9308749891411,276.9308749891411,75929.48097951942,75930.1190833836,-0.6381038641848136,0.0,8546.071908451686,8546.071908451686,0.8853515770616194,3945.764345269129,276.9308749891411,3.7808749891411253,1.0,0.002,0.1980898771859668,0.004865506850494618,0.000306868096064341,0.0016931319478826565,0.1534340480321705,0.1534340480321705,0.0,4.394699751678055e-11,0.9999057734117062,0.9999057734117062,0.0,0.09202553096359305,8.672068958099245e-06,0.0,0.0,0.0,1601760.0906995374,268.04607740061,0.0,1.0,1279595.7046156228,2618.115401292321,,,,,,,,,,,,,,,,,,,2.0,15373.640118985302,1450.0,0.375,6.173730061729009,3.5
3487.0,-29.41045237893743,4.896541139947348,34.94714540691182,25.51597278742122,6.272741611671121,-25.842132979879345,-39.36837856946511,2.704422213300991,-5.103931844006695,-5.103931844020069,39.894128605300516,41123.29860841562,25751.2179337161,25751.2179337161,66874.51654213172,75941.04475200769,75929.9778263385,25751.2179337161,101681.1957600546,101681.1957600546,101681.1957600546,127663.96349930744,124094.99534800924,3568.9681512982083,0.0,90022.97833871192,55205.31554565732,38686.29199228289,25982.767739252846,64669.05973153573,19819.944249228065,1450.0,0.0,0.8867731360906053,2.873671582548726,0.001494314320929203,1.0,1.0,-5.103931844006695,353221.5655793458,1549973.422697377,4.388105296331911,1549973.422697377,4.388105296331911,0.7628111234387689,0.09203415796258113,3.9261412475337605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261412475337605,1.2790816946067085,1.2793991475607511,3.0694999890065415,6503.902146802735,15373.653957761448,6482.567935429719,0.000321999693194978,22929.123702633122,2338.11991889515,19376.82937244567,1975.8867067189785,0.8450750069537322,0.8450750069537322,35494.15693128939,35405.22815468563,1.00314066186295,0.8,4283.768715447801,4273.035954225843,1.00314066186295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588867860950355,4.896541139947348,-2.4243452662263825,7.320886406173731,3.5,3.5,1.0,0.6,0.0002481752567601674,1.0000301020285165,0.0002481677864063841,198.43636605631863,0.0,1.4850426595854095e-06,4.208610897265051,0.025024470114884793,8.468209133900068e-05,0.0001634931654211667,0.0006418972604499029,0.09203415945876557,0.09203415945876557,0.09203415945876557,0.09202553943270197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496819.5052331873,592.6775112111726,0.0,0.09203415945876557,0.09203415796258113,0.09203415796258113,0.375,0.375,0.5,7.939137222599888,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25982.767739252846,19819.944249228065,0.7628111234387689,1.0341037401773217,0.635903765713203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479697499932414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18291798695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58185690587084,261.58185690587084,-11.568143094129141,245.52496527707407,277.63874853513767,126704.7394687583,126731.2034556727,-26.463986914395473,0.0,nan,277.63874853513767,4.488748535137688,271.2159918832624,-1.934008116737573,264.79323523150083,-8.356764768499147,258.3704785798704,-14.779521420129583,251.9477219283797,-21.20227807162027,245.52496527707407,-27.625034722925903,1.0,1.0,26022.012520719443,26022.012520719443,276.93084921559716,3.7808492155971862,276.93084921559716,276.93084921559716,75929.34011793116,75929.9778263385,-0.6377084073319566,0.0,8546.071908451686,8546.071908451686,0.8853510982423878,3945.7719537714293,276.93084921559716,3.7808492155971862,1.0,0.002,0.1980985358230241,0.0048654666647184675,0.0003068815035923764,0.0016931185407594198,0.1534407517961882,0.1534407517961882,0.0,4.4351796107261476e-11,0.9999059185741273,0.9999059185741273,0.0,0.09202549925777101,8.658704810117503e-06,0.0,0.0,0.0,1601760.0800484447,268.0460681559933,0.0,1.0,1279595.7364249683,2618.11527115882,,,,,,,,,,,,,,,,,,,2.0,15373.653957761448,1450.0,0.375,6.173730061729009,3.5
3488.0,-29.410742414172248,4.896531010920351,34.947139377409165,25.515876535233133,6.272718231749082,-25.84239634958193,-39.36863543987272,2.7043721678238395,-5.103941074637646,-5.1039410746465395,39.89411679142047,41123.19092901541,25751.215620334744,25751.215620334744,66874.40654935015,75940.90316739547,75929.83666567031,25751.215620334744,101681.05228600506,101681.05228600506,101681.05228600506,127663.81246646648,124094.96116398441,3568.8513024820722,0.0,90022.96906054106,55205.340004884514,38686.25450628505,25982.76018046143,64669.01468674648,19819.93758296353,1450.0,0.0,0.8867731318872026,2.8736706047171645,0.001494314320929203,1.0,1.0,-5.103941074637646,353221.43838451296,1549972.9144464997,4.3881054375845,1549972.9144464997,4.3881054375845,0.7628110887875479,0.09203411296437966,3.926148850200995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926148850200995,1.279081942014882,1.2793993854746364,3.0695053391312084,6503.913483074906,15373.667797097212,6482.566635656557,0.0003219971460397362,22929.0769390805,2338.1151503398714,19376.825487336708,1975.8863105481187,0.8450765610328906,0.8450765610328906,35494.21191661868,35405.22815468563,1.0031426043668388,0.8,4283.775351594531,4273.035954225843,1.0031426043668388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558886286707975,4.896531010920351,-2.424354737575666,7.320885748496018,3.5,3.5,1.0,0.6,0.0002481677864063841,1.0000300422967028,0.0002481603311000873,198.43660456153148,0.0,1.482389857906637e-06,4.201092857307409,0.0250259525047427,8.467964301090616e-05,0.00016348814339547794,0.0006418787862136511,0.09203411444827204,0.09203411444827204,0.09203411444827204,0.09202550768272579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496820.697543391,592.6771202116145,0.0,0.09203411444827204,0.09203411296437966,0.09203411296437966,0.375,0.375,0.5,7.938879032415503,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,25982.76018046143,19819.93758296353,0.7628110887875479,1.0341027596181338,0.6359025435630049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479714829892771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.175399946995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58169890654426,261.58169890654426,-11.568301093455716,245.52468624854322,277.63871156501125,126705.95579146616,126732.3717855272,-26.415994061028577,0.0,nan,277.63871156501125,4.488711565011272,271.2159065014634,-1.9340934985365834,264.7931014380155,-8.356898561984451,258.3702963747008,-14.779703625299192,251.94749131153145,-21.202508688468527,245.52468624854322,-27.62531375145676,1.0,1.0,26022.012520719443,26022.012520719443,276.9308234673624,3.7808234673624384,276.9308234673624,276.9308234673624,75929.19961261278,75929.83666567031,-0.6370530575368321,0.0,8546.071908451686,8546.071908451686,0.8853506173979552,3945.779594452,276.9308234673624,3.7808234673624384,1.0,0.002,0.19810718120595625,0.004865426536484623,0.00030689489059635105,0.0016931051527779289,0.15344744529817553,0.15344744529817553,0.0,4.3374279862229415e-11,0.9999060625297127,0.9999060625297127,0.0,0.09202546751262765,8.645451752009195e-06,0.0,0.0,0.0,1601760.069413464,268.04605892536233,0.0,1.0,1279595.768186185,2618.1151412222207,,,,,,,,,,,,,,,,,,,2.0,15373.667797097212,1450.0,0.375,6.173730061729009,3.5
3489.0,-29.41103196364548,4.896520900692972,34.94713335716333,25.51578024812045,6.272694907618558,-25.842659276505376,-39.36888846857471,2.7043222212011235,-5.103950308630999,-5.103950308631399,39.89410499959912,41123.0700073492,25751.21336401025,25751.21336401025,66874.28337135944,75940.76187859179,75929.69573598167,25751.21336401025,101680.90909999193,101680.90909999193,101680.90909999193,127663.66172861974,124094.927095333,3568.7346332867396,0.0,90022.96001053716,55205.35118079964,38686.23203304169,25982.752628627808,64668.9846616695,19819.93092361028,1450.0,0.0,0.8867731275866799,2.8736696265296664,0.001494314320929203,1.0,1.0,-5.103950308630999,353221.31114338187,1549972.4071452173,4.388105582100743,1549972.4071452173,4.388105582100743,0.7628110541980326,0.09203406803412015,3.9261564811682277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261564811682277,1.2790821889338437,1.2793996229184326,3.069510712553042,6503.924868710979,15373.681638312042,6482.565302821506,0.0003219945864014035,22929.030068549597,2338.110370875844,19376.821503403546,1975.885904299995,0.8450781147512032,0.8450781147512032,35494.26710660271,35405.22815468563,1.0031445541014605,0.8,4283.782012440918,4273.035954225843,1.0031445541014605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558885799637715,4.896520900692972,-2.42436420634619,7.320885107039162,3.5,3.5,1.0,0.6,0.0002481603311000873,1.0000299920510272,0.0002481528884859933,198.43684266778772,0.0,1.4794056675012081e-06,4.192635661698424,0.0250274319104102,8.467723136351316e-05,0.00016348309973657416,0.0006418602315922225,0.0920340695222161,0.0920340695222161,0.0920340695222161,0.0920254759112728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496821.8880407237,592.6767298064012,0.0,0.0920340695222161,0.09203406803412015,0.09203406803412015,0.375,0.375,0.5,7.938621239041313,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25982.752628627808,19819.93092361028,0.7628110541980326,1.0341013349943171,0.6359009689497043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447973212546396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.166942751384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58154119131666,261.58154119131666,-11.568458808683317,245.52440772734636,277.6386746557525,126707.1712568501,126733.5397530308,-26.368496180715585,0.0,nan,277.6386746557525,4.488674655752504,271.2158212698187,-1.9341787301812587,264.79296788397534,-8.35703211602464,258.3701144982831,-14.779885501716876,251.94726111272394,-21.20273888727604,245.52440772734636,-27.62559227265362,1.0,1.0,26022.012520719443,26022.012520719443,276.9307977427968,3.7807977427968353,276.9307977427968,276.9307977427968,75929.05929554184,75929.69573598167,-0.6364404398336774,0.0,8546.071908451686,8546.071908451686,0.8853501347634826,3945.7872635740687,276.9307977427968,3.7807977427968353,1.0,0.002,0.1981158133012809,0.004865386472369559,0.00030690825701337076,0.0016930917873095473,0.15345412850668538,0.15345412850668538,0.0,4.432291816555689e-11,0.9999062068792236,0.9999062068792236,0.0,0.09202543587166148,8.632162458667422e-06,0.0,0.0,0.0,1601760.0587746084,268.046049691369,0.0,1.0,1279595.7999589725,2618.1150112383025,,,,,,,,,,,,,,,,,,,2.0,15373.681638312042,1450.0,0.375,6.173730061729009,3.5
3490.0,-29.41132095637054,4.896510809326842,34.94712734598126,25.515688605979108,6.272671673902092,-25.842921693320434,-39.36914139250291,2.7042724115441983,-5.103959520790454,-5.103959520817902,39.89409322072616,41122.937672651664,25751.211100122717,25751.211100122717,66874.14877277438,75940.613621346,75929.55494714336,25751.211100122717,101680.76604726608,101680.76604726608,101680.76604726608,127663.51113641668,124094.89299382699,3568.618142589689,0.0,90022.9392036686,55205.3461345403,38686.21452125367,25982.745089150598,64668.95961040427,19819.924274714715,1450.0,0.0,0.886773123350473,2.8736686506553095,0.001494314320929203,1.0,1.0,-5.103959520790454,353221.18420314207,1549971.9004008286,4.3881057244556985,1549971.9004008286,4.3881057244556985,0.7628110196482187,0.09203402317317949,3.926162828133623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926162828133623,1.2790824351917192,1.27939985971721,3.069515083713223,6503.934130674877,15373.695479590457,6482.565427355035,0.0003219925649315781,22928.98770234212,2338.10605072498,19376.8218756426,1975.8859422578148,0.8450796924481458,0.845079692448146,35494.31301019311,35405.22815468563,1.0031461757698281,0.8,4283.787552517974,4273.035954225843,1.0031461757698281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558885310934829,4.896510809326842,-2.4243736541053442,7.320884463432186,3.5,3.5,1.0,0.6,0.0002481528884859933,1.000029934451948,0.0002481454603876332,198.43708031670994,0.0,1.4768888420145736e-06,4.185502978269302,0.025028908799252216,8.467482077817472e-05,0.00016347806770781857,0.0006418415126495489,0.09203402465293185,0.09203402465293185,0.09203402465293185,0.09202544422056982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496823.07669296244,592.6763400056318,0.0,0.09203402465293185,0.09203402317317949,0.09203402317317949,0.375,0.375,0.5,7.938363839997977,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,25982.745089150598,19819.924274714715,0.7628110196482187,1.0340996542337342,0.6358991689428014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479749392107144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.159810067955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5813837673597,261.5813837673597,-11.568616232640295,245.52412971822596,277.6386378169653,126708.34422741567,126734.66402527069,-26.319797855002772,0.0,nan,277.6386378169653,4.4886378169653085,271.21573619695687,-1.934263803043109,264.7928345770486,-8.357165422951368,258.36993295728996,-14.780067042710016,251.94703133767155,-21.20296866232843,245.52412971822596,-27.625870281774013,1.0,1.0,26022.012520719443,26022.012520719443,276.9307720565109,3.780772056510898,276.9307720565109,276.9307720565109,75928.91720368483,75929.55494714336,-0.6377434585301671,0.0,8546.071908451686,8546.071908451686,0.885349733337935,3945.7936422742914,276.9307720565109,3.780772056510898,1.0,0.002,0.19812443219717624,0.0048653464663074115,0.0003069216029960525,0.001693078440670911,0.15346080149802624,0.15346080149802624,0.0,4.366696327445796e-11,0.9999063502478384,0.9999063502478384,0.0,0.09202540420971889,8.618963460606868e-06,0.0,0.0,0.0,1601760.0481609057,268.0460404792095,0.0,1.0,1279595.8316566346,2618.114881561732,,,,,,,,,,,,,,,,,,,2.0,15373.695479590457,1450.0,0.375,6.173730061729009,3.5
3491.0,-29.41160931083508,4.896500733184124,34.947121342144754,25.515587778668873,6.272646124513199,-25.84318376731007,-39.36939805336294,2.704220581657742,-5.103968887557869,-5.103968887546969,39.894081410414685,41122.84487064735,25751.209273382563,25751.209273382563,66874.05414402991,75940.4784386369,75929.41311419081,25751.209273382563,101680.62238757338,101680.62238757338,101680.62238757338,127663.35987190997,124094.85805014029,3568.5018217696843,0.0,90022.93775286389,55205.38687921357,38686.16763738924,25982.737484336583,64668.905121725824,19819.917573090934,1450.0,0.0,0.8867731184406481,2.8736676584031646,0.001494314320929203,1.0,1.0,-5.103968887557869,353221.0551325082,1549971.392303694,4.388105889447145,1549971.392303694,4.388105889447145,0.7628109849872116,0.09203397838918732,3.926171251243383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926171251243383,1.2790826907872566,1.2794001058745308,3.0695210556143815,6503.946784416824,15373.709322370742,6482.5632248696875,0.00032198968393027175,22928.938141542967,2338.100996929937,19376.815292266503,1975.8852709402809,0.8450812319633468,0.8450812319633468,35494.373929200956,35405.22815468563,1.0031483278992006,0.8,4283.794904796844,4273.035954225843,1.0031483278992006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558884916598464,4.896500733184124,-2.4243832109189505,7.320883944103074,3.5,3.5,1.0,0.6,0.0002481454603876332,1.0000298684090867,0.0002481380488988787,198.4373174412647,0.0,1.4740101508824414e-06,4.177344767600839,0.025030382809403097,8.467237464146198e-05,0.0001634730857461712,0.0006418233296086618,0.09203397986341731,0.09203397986341731,0.09203397986341731,0.09202541193548502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496824.263377737,592.6759508471699,0.0,0.09203397986341731,0.09203397838918732,0.09203397838918732,0.375,0.375,0.5,7.938106816058116,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25982.737484336583,19819.917573090934,0.7628109849872116,1.034099062264211,0.6358982697053879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479766625588981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15165185729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58122642922626,261.58122642922626,-11.568773570773715,245.5238522172605,277.63860064166187,126709.55654673853,126735.86199569366,-26.305448955151977,0.0,nan,277.63860064166187,4.48860064166189,271.2156509565297,-1.934349043470263,264.7927012714727,-8.357298728527269,258.3697515865917,-14.780248413408287,251.94680190184084,-21.203198098159135,245.5238522172605,-27.62614778273948,1.0,1.0,26022.012520719443,26022.012520719443,276.93074609350765,3.7807460935076733,276.93074609350765,276.93074609350765,75928.77287983947,75929.41311419081,-0.640234351347317,0.0,8546.071908451686,8546.071908451686,0.8853492006026367,3945.8021074996,276.93074609350765,3.7807460935076733,1.0,0.002,0.19813303856406628,0.004865306490263079,0.0003069349294708184,0.0016930651141182412,0.1534674647354092,0.1534674647354092,0.0,4.3589059445237055e-11,0.9999064863414702,0.9999064863414702,0.0,0.0920253719551591,8.606434028228336e-06,0.0,0.0,0.0,1601760.0373690743,268.0460311124421,0.0,1.0,1279595.8638862707,2618.114749708836,,,,,,,,,,,,,,,,,,,2.0,15373.709322370742,1450.0,0.375,6.173730061729009,3.5
3492.0,-29.411897238801746,4.896490676220752,34.947115347863274,25.515496066678338,6.272625116783902,-25.84344500324597,-39.36965080266816,2.7041728819016746,-5.1039780504290775,-5.10397805037793,39.894069678502355,41122.72253294521,25751.206970991603,25751.206970991603,66873.92950393682,75940.33258312015,75929.27300756006,25751.206970991603,101680.47997855165,101680.47997855165,101680.47997855165,127663.2099578489,124094.82427720072,3568.3856806481726,0.0,90022.921942912,55205.39446266297,38686.141644721145,25982.729979297248,64668.87162401839,19819.91095409371,1450.0,0.0,0.8867731142852477,2.8736666877506947,0.001494314320929203,1.0,1.0,-5.1039780504290775,353220.92887152726,1549970.8875807358,4.388106029086651,1549970.8875807358,4.388106029086651,0.7628109505770178,0.09203393366033513,3.9261781935865634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261781935865634,1.2790829271981214,1.2794003328636607,3.069525915873963,6503.957082723662,15373.723168304423,6482.562640265783,0.00032198739990537713,22928.89357135267,2338.096452035371,19376.81354484631,1975.8850927530107,0.8450827984589574,0.8450827984589573,35494.42413874414,35405.22815468563,1.0031501016883473,0.8,4283.800964556785,4273.035954225843,1.0031501016883473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588844195838885,4.896490676220752,-2.4243926133290996,7.320883289549852,3.5,3.5,1.0,0.6,0.0002481380488988787,1.0000298243010246,0.00024813064857572215,198.43755421558944,0.0,1.4707159466843698e-06,4.168008992903504,0.02503185352534978,8.466996584811561e-05,0.0001634680830507631,0.0006418048230213034,0.09203393513505513,0.09203393513505513,0.09203393513505513,0.09202538042039243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496825.44852168416,592.6755621967811,0.0,0.09203393513505513,0.09203393366033513,0.09203393366033513,0.375,0.375,0.5,7.93785018921553,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,25982.729979297248,19819.91095409371,0.7628109505770178,1.034097670556841,0.6358967073375067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479783821048418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.142316082594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58106961296136,261.58106961296136,-11.56893038703862,245.52357524702603,277.6385639793658,126710.77214116776,126736.99033841629,-26.218197248520482,0.0,nan,277.6385639793658,4.488563979365836,271.2155662326409,-1.934433767359053,264.79256848601244,-8.357431513987535,258.3695707395281,-14.780429260471863,251.94657299319456,-21.203427006805413,245.52357524702603,-27.626424752973946,1.0,1.0,26022.012520719443,26022.012520719443,276.9307205364043,3.780720536404317,276.9307205364043,276.9307205364043,75928.63837584967,75929.27300756006,-0.6346317103889305,0.0,8546.071908451686,8546.071908451686,0.885348761521042,3945.809084554496,276.9307205364043,3.780720536404317,1.0,0.002,0.19814163160011164,0.004865266610613248,0.0003069482354233996,0.0016930518083747726,0.1534741177116998,0.1534741177116998,0.0,4.379817212032955e-11,0.9999066311491822,0.9999066311491822,0.0,0.09202534055771303,8.593102622105999e-06,0.0,0.0,0.0,1601760.0268121574,268.0460219495709,0.0,1.0,1279595.8954143284,2618.114620726138,,,,,,,,,,,,,,,,,,,2.0,15373.723168304423,1450.0,0.375,6.173730061729009,3.5
3493.0,-29.41218470587565,4.896480689691821,34.947109389049565,25.515408685337775,6.272612608678137,-25.843704974428388,-39.36989960549397,2.704132877317871,-5.10398475122912,-5.103984751184227,39.89405871312288,41122.594907424806,25751.19851025582,25751.19851025582,66873.79341768063,75940.18673238216,75929.15180392488,25751.19851025582,101680.3503141807,101680.3503141807,101680.3503141807,127663.07392673189,124094.80408109215,3568.2698456397343,0.0,90022.91233925983,55205.40294764915,38686.121546234084,25982.723612551188,64668.845158785276,19819.90526889223,1450.0,0.0,0.8867731198938257,2.873665977913494,0.001494314320929203,1.0,1.0,-5.10398475122912,353220.83653699694,1549970.4158345829,4.388105840614067,1549970.4158345829,4.388105840614067,0.7628109186874484,0.09203388887457262,3.926185979605825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926185979605825,1.2790831279050643,1.279400524154288,3.06953152140807,6503.968960177789,15373.737013170463,6482.560971362193,0.00032198471564589225,22928.84565501347,2338.091565928576,19376.8085563818,1975.8845840711965,0.8450843469368025,0.8450843469368025,35494.48045003753,35405.22815468563,1.0031520910392195,0.8,4283.807760733333,4273.035954225843,1.0031520910392195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558882593174261,4.896480689691821,-2.4244001945315823,7.320880884223404,3.5,3.5,1.0,0.6,0.00024813064857572215,1.0000297766298971,0.0002481232603012313,198.43779061139762,0.0,1.4685020275948143e-06,4.161734746203704,0.025033322027377375,8.466759472802266e-05,0.0001634630538476995,0.0006417863502003898,0.09203389036198474,0.09203389036198474,0.09203389036198474,0.09202535827082677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496826.63410307135,592.675173440907,0.0,0.09203389036198474,0.09203388887457262,0.09203388887457262,0.375,0.375,0.5,7.937594240773493,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,25982.723612551188,19819.90526889223,0.7628109186874484,1.0340959893976986,0.6358949940493609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447980099111329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13604183589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58091403827297,261.58091403827297,-11.569085961727012,245.5232988679023,277.6385292091111,126712.10368165317,126738.11429911814,-26.01061746496026,0.0,nan,277.6385292091111,4.488529209111107,271.2154831406022,-1.9345168593977746,264.7924370722173,-8.35756292778268,258.3693910039562,-14.780608996043782,251.94634493584883,-21.20365506415115,245.5232988679023,-27.62670113209768,1.0,1.0,26022.012520719443,26022.012520719443,276.9306996532185,3.7806996532185053,276.9306996532185,276.9306996532185,75928.5144115939,75929.15180392488,-0.6373923309729435,0.0,8546.071908451686,8546.071908451686,0.8853482690794084,3945.8169095038543,276.9306996532185,3.7806996532185053,1.0,0.002,0.1981502014685597,0.00486522726921601,0.0003069615070509406,0.001693038536266548,0.1534807535254703,0.1534807535254703,0.0,4.3317488485072886e-11,0.9999068828343731,0.9999068828343731,0.0,0.092025318939699,8.56993487361917e-06,0.0,0.0,0.0,1601760.0190918925,268.04601524877086,0.0,1.0,1279595.9184707708,2618.1145264012034,,,,,,,,,,,,,,,,,,,2.0,15373.737013170463,1450.0,0.375,6.173730061729009,3.5
