time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3494.0,-29.412471561185956,4.896470770034409,34.94710346237433,25.515316938422643,6.272592688564939,-25.843965136191322,-39.370152180176206,2.7040862637237812,-5.103991554069296,-5.103991554018627,39.894047723101025,41122.47963161902,25751.190484436564,25751.190484436564,66873.67011605558,75940.04235964964,75929.02936296789,25751.190484436564,101680.21984740446,101680.21984740446,101680.21984740446,127662.93704865722,124094.78273781919,3568.1543108380347,0.0,90022.89911226781,55205.41864031925,38686.08941327618,25982.71720125275,64668.806614528934,19819.899547514284,1450.0,0.0,0.8867731250719089,2.873665257267003,0.001494314320929203,1.0,1.0,-5.103991554069296,353220.742796411,1549969.9430284093,4.388105666607975,1549969.9430284093,4.388105666607975,0.7628108867135217,0.09203384420775207,3.9261932266875084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261932266875084,1.2790833592320294,1.2794007460879444,3.0695366321119386,6503.979789146018,15373.750857672123,6482.560021785666,0.00032198229707162376,22928.79996337299,2338.0869066779164,19376.805718034015,1975.8842946402713,0.8450859071991114,0.8450859071991114,35494.53286352033,35405.22815468563,1.0031539426899518,0.8,4283.814086485439,4273.035954225843,1.0031539426899518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880860649581,4.896470770034409,-2.4244078325061924,7.320878602540601,3.5,3.5,1.0,0.6,0.0002481232603012313,1.0000297133304998,0.0002481158879518503,198.4380265046193,0.0,1.4661128663945356e-06,4.154963863362114,0.02503478814024377,8.466518772447251e-05,0.0001634580725767588,0.0006417679773982655,0.09203384568681405,0.09203384568681405,0.09203384568681405,0.09202533573043276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496827.8163521341,592.6747857745963,0.0,0.09203384568681405,0.09203384420775207,0.09203384420775207,0.375,0.375,0.5,7.937338956242398,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,25982.71720125275,19819.899547514284,0.7628108867135217,1.034094699082189,0.6358935905024133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479818133732338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.129270953046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58075886121645,261.58075886121645,-11.569241138783525,245.52302301070415,277.63849471219515,126713.31878653525,126739.26292373124,-25.94413719597847,0.0,nan,277.63849471219515,4.488494712195177,271.2154003716291,-1.9345996283709042,264.79230603118776,-8.357693968812214,258.3692116908737,-14.780788309126251,251.94611735070865,-21.20388264929133,245.52302301070415,-27.626976989295827,1.0,1.0,26022.012520719443,26022.012520719443,276.930678523222,3.7806785232220363,276.930678523222,276.930678523222,75928.36855868215,75929.02936296789,-0.6608042857405962,0.0,8546.071908451686,8546.071908451686,0.8853478107237639,3945.824192820946,276.930678523222,3.7806785232220363,1.0,0.002,0.19815874913055037,0.004865188008052887,0.00030697474421243046,0.0016930252984405669,0.15348737210621521,0.15348737210621521,0.0,4.265299745342954e-11,0.999907124077202,0.999907124077202,0.0,0.09202529647954262,8.547728209447168e-06,0.0,0.0,0.0,1601760.0112540617,268.0460084459307,0.0,1.0,1279595.9418783174,2618.11443063989,,,,,,,,,,,,,,,,,,,2.0,15373.750857672123,1450.0,0.375,6.173730061729009,3.5
3495.0,-29.412757706444456,4.896460844304538,34.94709753043343,25.515207135491096,6.2725579319685245,-25.84422614259828,-39.37040489455683,2.7040263688485693,-5.104001766476813,-5.104001766492719,39.89403571842747,41122.38407650024,25751.191222802932,25751.191222802932,66873.57529930316,75939.91532070863,75928.8808675318,25751.191222802932,101680.07209033472,101680.07209033472,101680.07209033472,127662.7813211853,124094.74242285863,3568.0388983266703,0.0,90022.90264371311,55205.45345218329,38686.05465725536,25982.709230850578,64668.76388810594,19819.892549572247,1450.0,0.0,0.8867731165586705,2.8736641754344205,0.001494314320929203,1.0,1.0,-5.104001766476813,353220.60207329766,1549969.4265705007,4.3881059526897666,1549969.4265705007,4.3881059526897666,0.7628108513810827,0.09203379984657899,3.9262020242206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262020242206,1.2790836521091544,1.2794010296074003,3.0695428072639817,6503.9928735522,15373.76470484721,6482.557525488951,0.00032197930695832265,22928.749485728204,2338.0817593906386,19376.79825643608,1975.8835337690323,0.8450874422304189,0.8450874422304189,35494.596490395415,35405.22815468563,1.0031561904855895,0.8,4283.821765575196,4273.035954225843,1.0031561904855895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558881020039907,4.896460844304538,-2.424417968148322,7.320878812452859,3.5,3.5,1.0,0.6,0.0002481158879518503,1.000029639849509,0.0002481085340522391,198.43826181442455,0.0,1.4629544618652008e-06,4.146012944925979,0.025036251094705635,8.466277945291467e-05,0.00016345310849893565,0.0006417499254536706,0.09203380129366899,0.09203380129366899,0.09203380129366899,0.09202530020270731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496828.99239051424,592.6744000911349,0.0,0.09203380129366899,0.09203379984657899,0.09203379984657899,0.375,0.375,0.5,7.9370839375738225,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,25982.709230850578,19819.892549572247,0.7628108513810827,1.034093916114001,0.6358925330264985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479835239908416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12032003461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58060272527797,261.58060272527797,-11.569397274722007,245.52274756829343,277.6384578827217,126714.4153313801,126740.5197851491,-26.104453768995178,0.0,nan,277.6384578827217,4.488457882721718,271.21531581957663,-1.9346841804233463,264.79217375655026,-8.357826243449722,258.36903169363956,-14.780968306360421,251.94588963088614,-21.204110369113835,245.52274756829343,-27.62725243170655,1.0,1.0,26022.012520719443,26022.012520719443,276.93065093487775,3.7806509348777695,276.93065093487775,276.93065093487775,75928.20376340553,75928.8808675318,-0.6771041262691142,0.0,8546.071908451686,8546.071908451686,0.8853472543066443,3945.8330343417033,276.93065093487775,3.7806509348777695,1.0,0.002,0.1981672885266072,0.0048651481805845696,0.0003069879664007466,0.0016930120763325427,0.1534939832003733,0.1534939832003733,0.0,4.273328912951513e-11,0.9999072138501632,0.9999072138501632,0.0,0.09202526038463638,8.53946194261156e-06,0.0,0.0,0.0,1601759.9994879286,268.04599823352316,0.0,1.0,1279595.9770176723,2618.114286883244,,,,,,,,,,,,,,,,,,,2.0,15373.76470484721,1450.0,0.375,6.173730061729009,3.5
3496.0,-29.413043648251634,4.896450925566081,34.947091601647784,25.515119928773515,6.272540013672976,-25.844485282050833,-39.37065732954068,2.7039816481622383,-5.10401135920506,-5.104011359190679,39.89402394553061,41122.263767432334,25751.190383248657,25751.190383248657,66873.45415068099,75939.76573090315,75928.73795815333,25751.190383248657,101679.92834140199,101679.92834140199,101679.92834140199,127662.6299026468,124094.70626481582,3567.9236378309893,0.0,90022.88180834554,55205.46183697176,38686.022190415315,25982.701561244812,64668.72375166013,19819.88580041135,1450.0,0.0,0.8867731103621495,2.873663159246767,0.001494314320929203,1.0,1.0,-5.10401135920506,353220.46988917637,1549968.9200836814,4.3881061609198,1549968.9200836814,4.3881061609198,0.7628108167925935,0.09203375552475453,3.9262084843368443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262084843368443,1.2790838745885684,1.279401242735274,3.069547323938982,6504.00244384454,15373.77855668516,6482.557443058435,0.0003219772075030156,22928.70645241623,2338.0773712140467,19376.79801004575,1975.883508644211,0.8450890175709769,0.8450890175709769,35494.64321222587,35405.22815468563,1.0031578410643323,0.8,4283.8274044051595,4273.035954225843,1.0031578410643323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588808388062585,4.896450925566081,-2.4244276482075233,7.320878573773605,3.5,3.5,1.0,0.6,0.0002481085340522391,1.0000296188442799,0.0002481011855818577,198.43849695741088,0.0,1.4592950564090492e-06,4.135642189863245,0.025037710389762043,8.466037390711285e-05,0.00016344816014512623,0.0006417315531110419,0.09203375696888988,0.09203375696888988,0.09203375696888988,0.09202526701759302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496830.16793978744,592.6740145789981,0.0,0.09203375696888988,0.09203375552475453,0.09203375552475453,0.375,0.375,0.5,7.936829252505338,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25982.701561244812,19819.88580041135,0.7628108167925935,1.0340926845485219,0.6358910673009327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479852303779994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10994927955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58044735404724,261.58044735404724,-11.56955264595274,245.52247265347694,277.6384220550737,126715.6395927005,126741.61619490646,-25.976602205976345,0.0,nan,277.6384220550737,4.488422055073727,271.21523217449294,-1.9347678255070377,264.79204229403683,-8.357957705963145,258.3688524136968,-14.781147586303177,251.94566253350615,-21.204337466493826,245.52247265347694,-27.62752734652304,1.0,1.0,26022.012520719443,26022.012520719443,276.93062461995,3.7806246199500038,276.93062461995,276.93062461995,75928.08093247634,75928.73795815333,-0.657025676991907,0.0,8546.071908451686,8546.071908451686,0.8853468457238752,3945.8395267585283,276.93062461995,3.7806246199500038,1.0,0.002,0.19817581664445005,0.004865108513689148,0.0003070011715110225,0.0016929988714177305,0.15350058575551126,0.15350058575551126,0.0,4.2928753000298636e-11,0.9999073363475701,0.9999073363475701,0.0,0.09202522734082076,8.52818393376247e-06,0.0,0.0,0.0,1601759.9884357508,268.0459886407949,0.0,1.0,1279596.0100247983,2618.1141518496443,,,,,,,,,,,,,,,,,,,2.0,15373.77855668516,1450.0,0.375,6.173730061729009,3.5
3497.0,-29.413328804767197,4.896441007929582,34.947085673063924,25.515019136387878,6.272511460796598,-25.844744778221465,-39.3709059926681,2.7039274349631484,-5.104021225520796,-5.104021225558721,39.89401209385787,41122.14520550544,25751.190251232376,25751.190251232376,66873.33545673781,75939.62971861243,75928.59298654526,25751.190251232376,101679.78323777764,101679.78323777764,101679.78323777764,127662.47700528905,124094.66849171695,3567.8085135721053,0.0,90022.8746773212,55205.47192916453,38686.00305350741,25982.69376751141,64668.69682101882,19819.878949756414,1450.0,0.0,0.8867731030574273,2.873662114077422,0.001494314320929203,1.0,1.0,-5.104021225520796,353220.3339351641,1549968.410208181,4.388106406390205,1549968.410208181,4.388106406390205,0.762810781942058,0.09203371126236744,3.9262162361977304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262162361977304,1.2790841410719358,1.27940149988496,3.069552744909625,6504.0139302308335,15373.792403060741,6482.556042981406,0.00032197462231463276,22928.65936607255,2338.0725697432404,19376.79382512182,1975.8830819007326,0.8450905705282354,0.8450905705282354,35494.69927638714,35405.22815468563,1.003159821687639,0.8,4283.834170755479,4273.035954225843,1.003159821687639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880810308052,4.896441007929582,-2.424437528312743,7.320878536242325,3.5,3.5,1.0,0.6,0.0002481011855818577,1.0000295375687613,0.00024809385749248274,198.4387314551019,0.0,1.4582194174219218e-06,4.132593828973726,0.025039168609179464,8.465800436648244e-05,0.00016344318121537527,0.0006417132717836143,0.09203371270529531,0.09203371270529531,0.09203371270529531,0.0920252327893748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496831.3416458788,592.673629666132,0.0,0.09203371270529531,0.09203371126236744,0.09203371126236744,0.375,0.375,0.5,7.9365748693897755,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,25982.69376751141,19819.878949756414,0.762810781942058,1.0340912797705,0.6358894987371972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479869355557298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10690091866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5802917130905,261.5802917130905,-11.569708286909474,245.5221982092942,277.6383852173439,126716.77852387114,126742.80022063335,-26.021696762197703,0.0,nan,277.6383852173439,4.488385217343932,271.2151478154754,-1.9348521845245727,264.7919104137217,-8.358089586278254,258.3686730120919,-14.781326987908074,251.94543561061565,-21.20456438938433,245.5221982092942,-27.627801790705774,1.0,1.0,26022.012520719443,26022.012520719443,276.9305977900448,3.780597790044851,276.9305977900448,276.9305977900448,75927.9304133427,75928.59298654526,-0.6625732025568141,0.0,8546.071908451686,8546.071908451686,0.8853463554420261,3945.8473173787193,276.9305977900448,3.780597790044851,1.0,0.002,0.19818433470465155,0.004865068843191218,0.0003070143608661686,0.0016929856823141823,0.15350718043308428,0.15350718043308428,0.0,4.318035078804128e-11,0.9999074455893024,0.9999074455893024,0.0,0.09202519313645724,8.518125910197255e-06,0.0,0.0,0.0,1601759.9770683611,268.0459787744792,0.0,1.0,1279596.0439732964,2618.1140129648625,,,,,,,,,,,,,,,,,,,2.0,15373.792403060741,1450.0,0.375,6.173730061729009,3.5
3498.0,-29.41361359734447,4.896431097407667,34.947079747854794,25.514927424397342,6.272489675513717,-25.845003270073757,-39.37115832287816,2.7038793488950086,-5.104030804170577,-5.104030804185704,39.894000334076836,41122.03326163717,25751.189396602927,25751.189396602927,66873.22265824009,75939.4848436058,75928.45028642772,25751.189396602927,101679.63968303065,101679.63968303065,101679.63968303065,127662.32579067406,124094.63225164426,3567.6935390297954,0.0,90022.85792194569,55205.48799826224,38685.9665818705,25982.68610764341,64668.65268951391,19819.872209039415,1450.0,0.0,0.8867730968849912,2.873661099381704,0.001494314320929203,1.0,1.0,-5.104030804170577,353220.2019451159,1549967.904286978,4.388106613810881,1549967.904286978,4.388106613810881,0.7628107473926239,0.09203366703853508,3.9262230708241876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262230708241876,1.2790843791031141,1.2794017286014647,3.069557517055466,6504.024041835229,15373.806255636937,6482.555589285872,0.00032197238566180974,22928.6151851398,2338.0680645418975,19376.792468995507,1975.882943614334,0.8450921397797171,0.8450921397797171,35494.748706770784,35405.22815468563,1.0031615679548451,0.8,4283.840136479118,4273.035954225843,1.0031615679548451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880625820143,4.896431097407667,-2.42444719586964,7.320878293277307,3.5,3.5,1.0,0.6,0.00024809385749248274,1.0000294999388168,0.0002480865389547623,198.4389656539935,0.0,1.4541767595549807e-06,4.121136936578815,0.02504062278593902,8.46555999444462e-05,0.00016343825754803654,0.0006416950574404065,0.09203366847102941,0.09203366847102941,0.09203366847102941,0.09202519965453815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496832.51419653924,592.673245135825,0.0,0.09203366847102941,0.09203366703853508,0.09203366703853508,0.375,0.375,0.5,7.936320817270807,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25982.68610764341,19819.872209039415,0.7628107473926239,1.0340902412071382,0.6358882016465011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447988636054282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.095444026265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5801364997717,261.5801364997717,-11.56986350022828,245.52192427455637,277.63834872544567,126717.9688892625,126743.91908841554,-25.950199153027278,0.0,nan,277.63834872544567,4.4883487254456895,271.21506383500923,-1.934936164990745,264.79177894468495,-8.358221055315028,258.36849405448993,-14.781505945510048,251.94520916444412,-21.204790835555855,245.52192427455637,-27.62807572544361,1.0,1.0,26022.012520719443,26022.012520719443,276.93057151367424,3.7805715136742606,276.93057151367424,276.93057151367424,75927.79691853854,75928.45028642772,-0.6533678891719319,0.0,8546.071908451686,8546.071908451686,0.8853459231723585,3945.8541861783087,276.93057151367424,3.7805715136742606,1.0,0.002,0.19819284163577966,0.004865029269740267,0.000307027533163252,0.001692972509019181,0.153513766581626,0.153513766581626,0.0,4.218243289388912e-11,0.9999075664586671,0.9999075664586671,0.0,0.09202516004076886,8.506997766227163e-06,0.0,0.0,0.0,1601759.9660324017,268.0459691958294,0.0,1.0,1279596.0769319788,2618.1138781294735,,,,,,,,,,,,,,,,,,,2.0,15373.806255636937,1450.0,0.375,6.173730061729009,3.5
3499.0,-29.413958831788385,4.896421177762383,34.9470738180606,25.514813081268244,6.2724583618027445,-25.845317111986514,-39.371460280939914,2.7038166431623956,-5.104041149767966,-5.104041149746092,39.89398835149119,41121.892741182775,25751.190493334318,25751.190493334318,66873.0832345171,75939.33660704218,75928.3018740201,25751.190493334318,101679.49236735441,101679.49236735441,101679.49236735441,127662.17046641016,124094.59179174341,3567.5786746667372,0.0,90022.86684369642,55205.521965284795,38685.938753790695,25982.67809905574,64668.61685284643,19819.865183084912,1450.0,0.0,0.8867730876132626,2.873660003441142,0.001494314320929203,1.0,1.0,-5.104041149767966,353220.0593868677,1549967.3887790914,4.388106925381253,1549967.3887790914,4.388106925381253,0.7628107121030454,0.0920336229029449,3.926232399345959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926232399345959,1.2790846849034991,1.2794020251162042,3.0695640763161625,6504.037940121555,15373.820105998813,6482.552535586492,0.00032196918928925416,22928.562980299546,2338.0627411296973,19376.783341283706,1975.8820128467628,0.845093665832108,0.845093665832108,35494.816173840576,35405.22815468563,1.0031639514196555,0.8,4283.848279039694,4273.035954225843,1.0031639514196555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880862570329,4.896421177762383,-2.424457427307786,7.320878605070169,3.5,3.5,1.0,0.6,0.0002480865389547623,1.0000357609498276,0.00024807766746174286,198.43924955784274,0.0,1.4522830553465774e-06,4.1157701788522,0.025042075068994366,8.465272270796968e-05,0.0001634338162467926,0.0006416791444969111,0.09203362433105566,0.09203362433105566,0.09203362433105566,0.09202516359631312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496833.68448784016,592.6728613339031,0.0,0.09203362433105566,0.0920336229029449,0.0920336229029449,0.375,0.375,0.5,7.936067008664409,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,25982.67809905574,19819.865183084912,0.7628107121030454,1.0340886582851605,0.635886381098203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447990334386326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09007726854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5799752754161,261.5799752754161,-11.570024724583902,245.5216402300761,277.63831032121027,126718.88232082366,126745.83750949263,-26.955188668958186,0.0,nan,277.63831032121027,4.488310321210292,271.2149763027338,-1.9350236972661605,264.7916422843469,-8.358357715653085,258.36830826611117,-14.781691733888806,251.9449742480182,-21.205025751981765,245.5216402300761,-27.62835976992389,1.0,1.0,26022.012520719443,26022.012520719443,276.93054380195906,3.780543801959084,276.93054380195906,276.93054380195906,75927.62407776045,75928.3018740201,-0.6777962596388534,0.0,8546.071908451686,8546.071908451686,0.885345333171075,3945.863561342689,276.93054380195906,3.780543801959084,1.0,0.002,0.19820134055403307,0.004864989600071784,0.00030704069255908925,0.0016929593500960736,0.1535203462795446,0.1535203462795446,0.0,4.265516282200843e-11,0.9999076534888347,0.9999076534888347,0.0,0.09202512391895991,8.498983984989598e-06,0.0,0.0,0.0,1601759.9541128096,268.045958850232,0.0,1.0,1279596.1125296103,2618.1137324980323,,,,,,,,,,,,,,,,,,,2.0,15373.820105998813,1450.0,0.375,6.173730061729009,3.5
3500.0,-29.41423820353984,4.896411270094429,34.94706789501179,25.5147295416333,6.272443188436202,-25.845570064321006,-39.37170485788954,2.7037750499352957,-5.104050498183881,-5.104050498146045,39.893976686435465,41121.772598109485,25751.18905321922,25751.18905321922,66872.9616513287,75939.1982032371,75928.16138141818,25751.18905321922,101679.3504346374,101679.3504346374,101679.3504346374,127662.0209887499,124094.55701722765,3567.4639715222406,0.0,90022.85709127151,55205.51158597074,38685.93945033419,25982.6705541125,64668.61000444669,19819.85853784772,1450.0,0.0,0.8867730822703983,2.8736590131354003,0.001494314320929203,1.0,1.0,-5.104050498183881,353219.93056943297,1549966.8869327428,4.388107104924713,1549966.8869327428,4.388107104924713,0.7628106778543077,0.09203357875878536,3.9262392621928304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262392621928304,1.2790848960015992,1.279402224918694,3.0695689351552793,6504.048235418599,15373.832736015542,6482.551383259352,0.00032196687728899327,22928.52041854249,2338.058401038325,19376.77989690077,1975.8816616174506,0.8450950843400521,0.8450950843400521,35494.865808283124,35405.22815468563,1.0031657048972609,0.8,4283.85426939108,4273.035954225843,1.0031657048972609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588805516942825,4.896411270094429,-2.424466925561355,7.320878195655784,3.5,3.5,1.0,0.6,0.00024807766746174286,1.0000289385684933,0.0002480704886569157,198.4394792999693,0.0,1.7604524172319742e-06,4.989122150435414,0.0250438355214116,8.465039229920152e-05,0.00016342727516254136,0.000641654584256361,0.09203358019395151,0.09203358019395151,0.09203358019395151,0.09202513132862332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496834.8545934193,592.6724776082337,0.0,0.09203358019395151,0.09203357875878536,0.09203357875878536,0.375,0.375,0.5,7.935813556963404,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,25982.6705541125,19819.85853784772,0.7628106778543077,1.034086887699155,0.6358845906117652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447992393162483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.963429240124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5798165877584,261.5798165877584,-11.57018341224159,245.52135943699943,277.63827373897425,126720.25414058172,126746.78521936211,-26.531078780388444,0.0,nan,277.63827373897425,4.4882737389742715,271.21489087832776,-1.9351091216722125,264.7915080177712,-8.35849198222877,258.3681251573694,-14.7818748426306,251.94474229710838,-21.2052577028916,245.52135943699943,-27.628640563000545,1.0,1.0,26022.012520719443,26022.012520719443,276.93051801412315,3.7805180141231745,276.93051801412315,276.93051801412315,75927.51781704524,75928.16138141818,-0.6435643729346339,0.0,8546.071908451686,8546.071908451686,0.885344899116254,3945.8704585037945,276.93051801412315,3.7805180141231745,1.0,0.002,0.19820982734092168,0.004864950161000748,0.00030705383379536614,0.0016929462091759924,0.15352691689768308,0.15352691689768308,0.0,4.2971358242549496e-11,0.9999077852643582,0.9999077852643582,0.0,0.09202509190664995,8.486852135410596e-06,0.0,0.0,0.0,1601759.9433421094,268.0459495018161,0.0,1.0,1279596.1446960862,2618.1136009036068,,,,,,,,,,,,,,,,,,,2.0,15373.832736015542,1450.0,0.375,6.173730061729009,3.5
3501.0,-29.414521505625196,4.8964013682822225,34.947061975121876,25.514633079897635,6.272415429443588,-25.8458278121181,-39.37195324162019,2.7037217366111217,-5.104060127077162,-5.104060127090482,39.893964931585934,41121.64975394994,25751.18835058471,25751.18835058471,66872.83810453465,75939.05608872957,75928.01856936295,25751.18835058471,101679.20691994765,101679.20691994765,101679.20691994765,127661.8697985341,124094.52038493173,3567.3494136023605,0.0,90022.83973603352,55205.51462571295,38685.91678924508,25982.66287858645,64668.579667831524,19819.851785359304,1450.0,0.0,0.8867730758241902,2.873657993118128,0.001494314320929203,1.0,1.0,-5.104060127077162,353219.7978871707,1549966.3812234537,4.388107321545325,1549966.3812234537,4.388107321545325,0.7628106433114594,0.09203353467987102,3.926245979854838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926245979854838,1.2790851579640135,1.279402477763318,3.069573558420808,6504.058031563477,15373.846673973729,6482.551185885181,0.00032196472254263406,22928.47676837656,2338.0539499601355,19376.779306936165,1975.8816014578033,0.8450966674620544,0.8450966674620544,35494.91439268254,35405.22815468563,1.0031674212797055,0.8,4283.860133013386,4273.035954225843,1.0031674212797055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880400017353,4.8964013682822225,-2.4244766276196144,7.320877995901837,3.5,3.5,1.0,0.6,0.0002480704886569157,1.0000293457633966,0.0002480632090526754,198.43971227469228,0.0,1.4245582919006276e-06,4.037198199246379,0.0250452600797035,8.464802567887293e-05,0.00016342246297804277,0.0006416367882855165,0.09203353610720896,0.09203353610720896,0.09203353610720896,0.09202509799496163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496836.02270616696,592.6720945302947,0.0,0.09203353610720896,0.09203353467987102,0.09203353467987102,0.375,0.375,0.5,7.935560427085399,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25982.66287858645,19819.851785359304,0.7628106433114594,1.0340854623377418,0.6358829893152165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479940591761726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01150528893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57965847411316,261.57965847411316,-11.570341525886818,245.52108051084724,277.6382364378395,126721.42647043667,126747.86157799973,-26.435107563058377,0.0,nan,277.6382364378395,4.488236437839532,271.21480525218317,-1.9351947478168086,264.791374066624,-8.358625933376004,258.3679428812249,-14.782057118775072,251.94451169595996,-21.205488304040017,245.52108051084724,-27.628919489152736,1.0,1.0,26022.012520719443,26022.012520719443,276.93049167433696,3.780491674336986,276.93049167433696,276.93049167433696,75927.36632089793,75928.01856936295,-0.6522484650195111,0.0,8546.071908451686,8546.071908451686,0.8853444742438255,3945.8772097541123,276.93049167433696,3.780491674336986,1.0,0.002,0.19821830340876204,0.004864910717152997,0.0003070669582475092,0.0016929330840883018,0.15353347912375462,0.15353347912375462,0.0,4.2335811072102825e-11,0.9999079016890317,0.9999079016890317,0.0,0.09202505854677456,8.476133096462918e-06,0.0,0.0,0.0,1601759.9322482573,268.0459398729228,0.0,1.0,1279596.1778276432,2618.1134653610147,,,,,,,,,,,,,,,,,,,2.0,15373.846673973729,1450.0,0.375,6.173730061729009,3.5
3502.0,-29.414803981740494,4.896391474403733,34.947056059698625,25.514536792784952,6.27239200298814,-25.846084383251206,-39.372201485652454,2.7036724052066456,-5.1040696512171735,-5.104069651093544,39.89395322072975,41121.5412498475,25751.187398155485,25751.187398155485,66872.72864800299,75938.91842262505,75927.87672566136,25751.187398155485,101679.06412381685,101679.06412381685,101679.06412381685,127661.71937949942,124094.4843735843,3567.235005915118,0.0,90022.83210776444,55205.53592075114,38685.88465223699,25982.655255682577,64668.53990791957,19819.84507663325,1450.0,0.0,0.8867730697521437,2.8736569841979156,0.001494314320929203,1.0,1.0,-5.1040696512171735,353219.6666483993,1549965.8774071103,4.388107525592486,1549965.8774071103,4.388107525592486,0.762810608907976,0.09203349065291921,3.926253783946025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926253783946025,1.2790854016702815,1.2794027122183251,3.0695790748756604,6504.069720269354,15373.860523881835,6482.549648274568,0.0003219620860770921,22928.429251276844,2338.049104564438,19376.77471091515,1975.8811327940887,0.8450982183978474,0.8450982183978474,35494.97083448369,35405.22815468563,1.003169415248008,0.8,4283.866944940838,4273.035954225843,1.003169415248008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880194417516,4.896391474403733,-2.424486250729312,7.320877725133045,3.5,3.5,1.0,0.6,0.0002480632090526754,1.000029260271906,0.0002480559508681051,198.439944570652,0.0,1.4445625709111784e-06,4.093890325962279,0.02504670464227441,8.464566045070477e-05,0.00016341754860197067,0.0006416187685616707,0.09203349207327896,0.09203349207327896,0.09203349207327896,0.09202506505549778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496837.1894269108,592.6717119100007,0.0,0.09203349207327896,0.09203349065291921,0.09203349065291921,0.375,0.375,0.5,7.93530762904881,-1.2363443602225743e-10,-1.2363443602225743e-10,-1.2363443602225743e-10,-1.2363443602225743e-10,-1.2363443602225743e-10,-1.2363443602225743e-10,25982.655255682577,19819.84507663325,0.762810608907976,1.0340844055428176,0.6358817024228436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479957486318593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06819741565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57950129908414,261.57950129908414,-11.570498700915834,245.52080329424408,277.63819930437967,126722.6768028142,126748.95498388246,-26.27818106823932,0.0,nan,277.63819930437967,4.488199304379691,271.2147201021019,-1.9352798978980559,264.7912408999121,-8.358759100087866,258.3677616978842,-14.782238302115786,251.94428249598286,-21.205717504017116,245.52080329424408,-27.629196705755902,1.0,1.0,26022.012520719443,26022.012520719443,276.93046555280193,3.7804655528019566,276.93046555280193,276.93046555280193,75927.2297884581,75927.87672566136,-0.6469372032588581,0.0,8546.071908451686,8546.071908451686,0.8853439806577851,3945.885052865755,276.93046555280193,3.7804655528019566,1.0,0.002,0.19822676834926636,0.0048648713418872926,0.0003070800655280023,0.0016929199763196028,0.15354003276400113,0.15354003276400113,0.0,4.184760524217346e-11,0.9999080225448532,0.9999080225448532,0.0,0.09202502564666068,8.465006258529964e-06,0.0,0.0,0.0,1601759.9212750962,268.0459303487828,0.0,1.0,1279596.2105987584,2618.1133312930037,,,,,,,,,,,,,,,,,,,2.0,15373.860523881835,1450.0,0.375,6.173730061729009,3.5
3503.0,-29.415085988432327,4.89638159010524,34.947050149937084,25.514440470747672,6.27236884928424,-25.846340504640214,-39.372449659835524,2.7036233661700813,-5.104079088658125,-5.104079088712786,39.89394155329448,41121.43532185554,25751.186247956415,25751.186247956415,66872.62156981195,75938.78120155905,75927.73576767412,25751.186247956415,101678.92201563054,101678.92201563054,101678.92201563054,127661.56969453522,124094.44894111912,3567.120753416109,0.0,90022.82515231923,55205.56012167035,38685.85003405431,25982.647678904683,64668.497712959,19819.83840660174,1450.0,0.0,0.886773063964447,2.873655984462278,0.001494314320929203,1.0,1.0,-5.104079088658125,353219.5366043443,1549965.3754581055,4.388107720084252,1549965.3754581055,4.388107720084252,0.7628105746395303,0.09203344667564782,3.9262616728512634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262616728512634,1.2790856439769434,1.2794029453007745,3.069584660995568,6504.081556587122,15373.87438089347,6482.548012604407,0.0003219594123511633,22928.38141043828,2338.0442261565654,19376.769821787573,1975.8806342418231,0.845099768488943,0.845099768488943,35495.027889665645,35405.22815468563,1.0031714308865505,0.8,4283.873830896856,4273.035954225843,1.0031714308865505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558879946125321,4.89638159010524,-2.4244958080344654,7.3208773981397055,3.5,3.5,1.0,0.6,0.0002480559508681051,1.0000292117133647,0.0002480487049404359,198.44017648105333,0.0,1.4403137438238803e-06,4.081849149996877,0.025048144956018235,8.464329594910825e-05,0.00016341265491899684,0.0006416008438673268,0.09203344810220584,0.09203344810220584,0.09203344810220584,0.0920250324396667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496838.3546980143,592.671329766197,0.0,0.09203344810220584,0.09203344667564782,0.09203344667564782,0.375,0.375,0.5,7.93505517418813,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,25982.647678904683,19819.83840660174,0.7628105746395303,1.0340834244617263,0.6358804793081682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479974331656593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05615623968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57934495947063,261.57934495947063,-11.570655040529346,245.5205275599213,277.63816235948144,126723.9205524618,126750.05905840326,-26.138505941472573,0.0,nan,277.63816235948144,4.488162359481464,271.21463539931614,-1.9353646006838403,264.7911084392376,-8.358891560762402,258.3675814793257,-14.782418520674298,251.94405451954165,-21.205945480458325,245.5205275599213,-27.629472440078672,1.0,1.0,26022.012520719443,26022.012520719443,276.93043962129065,3.780439621290668,276.93043962129065,276.93043962129065,75927.09364940341,75927.73576767412,-0.6421182707126718,0.0,8546.071908451686,8546.071908451686,0.8853434817073376,3945.8929812155197,276.93043962129065,3.780439621290668,1.0,0.002,0.19823522178149058,0.0048648320378068665,0.00030709315503523745,0.0016929068879026309,0.15354657751761872,0.15354657751761872,0.0,4.2937868104803156e-11,0.999908147564501,0.999908147564501,0.0,0.0920249931794233,8.453496224528275e-06,0.0,0.0,0.0,1601759.9104018225,268.04592091134185,0.0,1.0,1279596.243071555,2618.113198445445,,,,,,,,,,,,,,,,,,,2.0,15373.87438089347,1450.0,0.375,6.173730061729009,3.5
3504.0,-29.415367512744186,4.896371717313487,34.947044246364726,25.514344113785796,6.2723459484212345,-25.846596166625346,-39.3726977641694,2.7035746029800074,-5.1040884249563305,-5.104088425031067,39.893929912419225,41121.33195585107,25751.184866537227,25751.184866537227,66872.5168223883,75938.64444787128,75927.59543519763,25751.184866537227,101678.78030173485,101678.78030173485,101678.78030173485,127661.42044881574,124094.4137906161,3567.0066581996293,0.0,90022.81885177662,55205.587068515735,38685.8130925121,25982.640147080896,64668.453239593,19819.831773192614,1450.0,0.0,0.8867730585956656,2.873654995441253,0.001494314320929203,1.0,1.0,-5.1040884249563305,353219.4079540315,1549964.87465254,4.388107900498647,1549964.87465254,4.388107900498647,0.7628105404607752,0.09203340275216099,3.9262696391407186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262696391407186,1.2790858849794415,1.2794031770944116,3.069590310742757,6504.093527723464,15373.888237893354,6482.546284320532,0.000321956704439329,22928.333284689666,2338.039318695953,19376.764655831415,1975.8801074608982,0.8451013170141851,0.8451013170141852,35495.085504492694,35405.22815468563,1.0031734662969887,0.8,4283.880784396108,4273.035954225843,1.0031734662969887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588796479198965,4.896371717313487,-2.424505288098659,7.320877005412147,3.5,3.5,1.0,0.6,0.0002480487049404359,1.0000291618123534,0.0002480414716015852,198.44040799523904,0.0,1.4378831654413038e-06,4.074960890860655,0.025049582839183675,8.464093217402886e-05,0.00016340777276640703,0.0006415829770123495,0.09203340416108907,0.09203340416108907,0.09203340416108907,0.09202500021043032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496839.5184151558,592.670948132207,0.0,0.09203340416108907,0.09203340275216099,0.09203340275216099,0.375,0.375,0.5,7.93480306714924,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,25982.640147080896,19819.831773192614,0.7628105404607752,1.0340825158540496,0.6358793182125269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479991149037965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04926798055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5791893702223,261.5791893702223,-11.570810629777668,245.52025312399056,277.63812561691867,126725.1588782428,126751.17192970264,-26.01305145986491,0.0,nan,277.63812561691867,4.488125616918694,271.2145511180755,-1.935448881924458,264.79097661932883,-8.359023380671147,258.36740212073454,-14.782597879265438,251.9438276222856,-21.20617237771438,245.52025312399056,-27.62974687600942,1.0,1.0,26022.012520719443,26022.012520719443,276.93041386427313,3.7804138642731573,276.93041386427313,276.93041386427313,75926.95785458671,75927.59543519763,-0.6375806109135738,0.0,8546.071908451686,8546.071908451686,0.8853429778623934,3945.900987336422,276.93041386427313,3.7804138642731573,1.0,0.002,0.19824366356028394,0.004864792795198997,0.00030710622655355177,0.0016928938145562495,0.15355311327677587,0.15355311327677587,0.0,4.110980132698838e-11,0.9999082741213994,0.9999082741213994,0.0,0.09202496090743294,8.44184472804702e-06,0.0,0.0,0.0,1601759.8996450778,268.04591157504365,0.0,1.0,1279596.2751963316,2618.1130670216517,,,,,,,,,,,,,,,,,,,2.0,15373.888237893354,1450.0,0.375,6.173730061729009,3.5
3505.0,-29.41564856826881,4.8963618573513665,34.947038349997015,25.51425240179526,6.272323309496555,-25.846851380493852,-39.37294576372949,2.7035261224007567,-5.104097686974683,-5.104097686979371,39.89391831322008,41121.217274519826,25751.183326651648,25751.183326651648,66872.40060117148,75938.50081725985,75927.45590484205,25751.183326651648,101678.6392314937,101678.6392314937,101678.6392314937,127661.27188792115,124094.37916315909,3566.892724762056,0.0,90022.80113558513,55205.59816519843,38685.781078207445,25982.632656427446,64668.41373463489,19819.8251745244,1450.0,0.0,0.8867730534542351,2.873654014289197,0.001494314320929203,1.0,1.0,-5.104097686974683,353219.28032730345,1549964.375639942,4.388108073273065,1549964.375639942,4.388108073273065,0.7628105064103841,0.09203335888186767,3.9262763627083674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262763627083674,1.2790861246457268,1.2794034075676037,3.06959499212443,6504.103447009479,15373.902095156693,6482.545964426675,0.00032195451652133677,22928.289508761656,2338.0348547936,19376.763699647272,1975.8800099572506,0.8451028888239907,0.8451028888239907,35495.134131528466,35405.22815468563,1.003175184188342,0.8,4283.886653164168,4273.035954225843,1.003175184188342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558879315506507,4.8963618573513665,-2.4245147102823634,7.32087656763373,3.5,3.5,1.0,0.6,0.0002480414716015852,1.0000291133190395,0.0002480342505013176,198.44063912438483,0.0,1.435386712697674e-06,4.067885943785209,0.025051018225896372,8.46385694581409e-05,0.0001634029021434443,0.0006415649522837538,0.09203336028854563,0.09203336028854563,0.09203336028854563,0.092024968256781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496840.68060389796,592.6705670004128,0.0,0.09203336028854563,0.09203335888186767,0.09203335888186767,0.375,0.375,0.5,7.934551317807315,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25982.632656427446,19819.8251745244,0.7628105064103841,1.0340813503726967,0.6358779332868693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480007937689865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04219303347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57903446133844,261.57903446133844,-11.57096553866154,245.51997983373434,277.6380890894084,126726.35050669564,126752.24980706212,-25.8993003664905,0.0,nan,277.6380890894084,4.488089089408447,271.21446723800744,-1.9355327619925333,264.79084538671754,-8.359154613282442,258.36722353558656,-14.782776464413416,251.94360168457615,-21.206398315423826,245.51997983373434,-27.630020166265638,1.0,1.0,26022.012520719443,26022.012520719443,276.93038827548406,3.7803882754840856,276.93038827548406,276.93038827548406,75926.82040697327,75927.45590484205,-0.6354978687741095,0.0,8546.071908451686,8546.071908451686,0.8853425526159048,3945.907744521909,276.93038827548406,3.7803882754840856,1.0,0.002,0.19825209334699012,0.004864753624524764,0.00030711927954124325,0.001692880761597345,0.15355963977062162,0.15355963977062162,0.0,4.113858819571048e-11,0.9999084043827288,0.9999084043827288,0.0,0.09202492902955134,8.429852316329676e-06,0.0,0.0,0.0,1601759.8889739139,268.0459023130253,0.0,1.0,1279596.3070655195,2618.112936643494,,,,,,,,,,,,,,,,,,,2.0,15373.902095156693,1450.0,0.375,6.173730061729009,3.5
3506.0,-29.415929067549413,4.896352007914393,34.94703245981701,25.514156149607174,6.272298493422378,-25.8471063114566,-39.37319376328958,2.70347573799334,-5.104107045851606,-5.104107045844282,39.89390669910572,41121.11299300148,25751.182063428583,25751.182063428583,66872.29505643007,75938.36300424697,75927.31578233672,25751.182063428583,101678.4978457653,101678.4978457653,101678.4978457653,127661.12297237497,124094.34402440088,3566.7789479740954,0.0,90022.79097819708,55205.6213777882,38685.74400045431,25982.625126609662,64668.36912706397,19819.81854452159,1450.0,0.0,0.886773047873414,2.873653022876917,0.001494314320929203,1.0,1.0,-5.104107045851606,353219.1513659438,1549963.8759862261,4.388108260812917,1549963.8759862261,4.388108260812917,0.7628104723037958,0.09203331507725052,3.926283872180007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926283872180007,1.2790863731146693,1.2794036468612884,3.0696002668054523,6504.11462342562,15373.915952427258,6482.544781618463,0.00032195200998926855,22928.24306873496,2338.0301192287848,19376.760164154373,1975.8796494373078,0.8451044463400947,0.8451044463400947,35495.18844245872,35405.22815468563,1.0031771028804817,0.8,4283.893207918079,4273.035954225843,1.0031771028804817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887904281595,4.896352007914393,-2.4245242005940892,7.320876208508482,3.5,3.5,1.0,0.6,0.0002480342505013176,1.0000290557659566,0.0002480270438855796,198.44086979656714,0.0,1.432959752283673e-06,4.0610079379719295,0.025052451185648656,8.463620680321261e-05,0.000163398043698105,0.0006415471037176338,0.09203331648699656,0.09203331648699656,0.09203331648699656,0.09202493592896417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496841.8410456885,592.6701864395689,0.0,0.09203331648699656,0.09203331507725052,0.09203331507725052,0.375,0.375,0.5,7.9342999145699125,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25982.625126609662,19819.81854452159,0.7628104723037958,1.034080431579088,0.6358767593505328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480024698422702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03531502766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5788799617628,261.5788799617628,-11.571120038237154,245.51970755713378,277.63805236685977,126727.53514096778,126753.36600852694,-25.83086755914865,0.0,nan,277.63805236685977,4.48805236685979,271.21438340464164,-1.93561659535834,264.79071444254896,-8.359285557451017,258.3670454806046,-14.782954519395389,251.94337651878803,-21.20662348121195,245.51970755713378,-27.630292442866192,1.0,1.0,26022.012520719443,26022.012520719443,276.9303625204892,3.780362520489234,276.9303625204892,276.9303625204892,75926.67861324595,75927.31578233672,-0.6371690907690208,0.0,8546.071908451686,8546.071908451686,0.8853420776630863,3945.915291540907,276.9303625204892,3.780362520489234,1.0,0.002,0.1982605115636444,0.004864714490325537,0.0003071323145432513,0.0016928677273667214,0.15356615727162565,0.15356615727162565,0.0,4.1909972454262645e-11,0.9999085300702245,0.9999085300702245,0.0,0.0920248967963834,8.418280867121605e-06,0.0,0.0,0.0,1601759.8781911538,268.04589295414837,0.0,1.0,1279596.3392679817,2618.1128049019117,,,,,,,,,,,,,,,,,,,2.0,15373.915952427258,1450.0,0.375,6.173730061729009,3.5
3507.0,-29.41620904960356,4.8963421709028045,34.947026576725065,25.514059757720702,6.272275972479138,-25.847360547376354,-39.373437816370256,2.7034274709477795,-5.104116303558271,-5.104116303556881,39.893895123326324,41121.00140436752,25751.18057173369,25751.18057173369,66872.18197610122,75938.22737652043,75927.17647823688,25751.18057173369,101678.35704997057,101678.35704997057,101678.35704997057,127660.97469604455,124094.30936463809,3566.6653314064542,0.0,90022.78584821335,55205.64013677651,38685.717457152045,25982.617646073988,64668.33510322603,19819.81195530445,1450.0,0.0,0.886773042669105,2.8736520421821097,0.001494314320929203,1.0,1.0,-5.104116303558271,353219.02379869885,1549963.3779809072,4.3881084357003335,1549963.3779809072,4.3881084357003335,0.7628104383200687,0.09203327132886545,3.9262919781510637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262919781510637,1.2790866117360706,1.2794038763235134,3.0696060314649145,6504.126838047281,15373.929811472728,6482.5428869644,0.00032194924036501286,22928.194425980033,2338.0251590482003,19376.754500906587,1975.8790719467493,0.8451059922516492,0.8451059922516492,35495.24706744257,35405.22815468563,1.0031791739799807,0.8,4283.900283332555,4273.035954225843,1.0031791739799807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558878720805431,4.8963421709028045,-2.4245336135275264,7.320875784430331,3.5,3.5,1.0,0.6,0.0002480270438855796,1.0000290022542404,0.0002480198507508114,198.44110004386977,0.0,1.4300870953442286e-06,4.052866828205544,0.025053881272744,8.463388180531867e-05,0.0001633931620802609,0.000641529261560465,0.09203327273415832,0.09203327273415832,0.09203327273415832,0.09202490398343317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496842.99996078084,592.6698063801979,0.0,0.09203327273415832,0.09203327132886545,0.09203327132886545,0.375,0.375,0.5,7.934048865326776,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25982.617646073988,19819.81195530445,0.7628104383200687,1.0340792270182513,0.6358753683503469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480041426020802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02717391789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5787260527519,261.5787260527519,-11.571273947248073,245.51943622009918,277.6380158858673,126728.76049920169,126754.49263111105,-25.732131909347054,0.0,nan,277.6380158858673,4.4880158858672985,271.2142999524399,-1.9357000475600898,264.79058401915034,-8.359415980849633,258.36686808599245,-14.783131914007527,251.94315215296245,-21.206847847037523,245.51943622009918,-27.630563779900797,1.0,1.0,26022.012520719443,26022.012520719443,276.9303369624106,3.7803369624106153,276.9303369624106,276.9303369624106,75926.54394235928,75927.17647823688,-0.6325358776084613,0.0,8546.071908451686,8546.071908451686,0.8853415649831995,3945.923438041819,276.9303369624106,3.7803369624106153,1.0,0.002,0.19826891791468074,0.00486467542402299,0.0003071453312276647,0.0016928547104408075,0.15357266561383234,0.15357266561383234,0.0,4.1668472058192796e-11,0.9999086589545977,0.9999086589545977,0.0,0.09202486491365047,8.406415214973527e-06,0.0,0.0,0.0,1601759.8675249557,268.0458836964417,0.0,1.0,1279596.3711223279,2618.112674584473,,,,,,,,,,,,,,,,,,,2.0,15373.929811472728,1450.0,0.375,6.173730061729009,3.5
