time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3508.0,-29.416488599630924,4.896332347790344,34.947020701468226,25.513968045730167,6.272253677965576,-25.84761437187035,-39.373681869450934,2.703379450873434,-5.104125478752849,-5.104125478735329,39.893883583285294,41120.87826357098,25751.178903303604,25751.178903303604,66872.05716687458,75938.08481843684,75927.03788569444,25751.178903303604,101678.21678899805,101678.21678899805,101678.21678899805,127660.8269963938,124094.27511805404,3566.5518783397547,0.0,90022.76921478155,55205.642794684136,38685.69602233046,25982.610207395745,64668.30622972621,19819.805400948448,1450.0,0.0,0.886773037755525,2.873651070228344,0.001494314320929203,1.0,1.0,-5.104125478752849,353218.8973684756,1549962.8815140538,4.388108600817987,1549962.8815140538,4.388108600817987,0.762810404449161,0.09203322763571663,3.926298831695212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926298831695212,1.2790868491846763,1.2794041046298927,3.069610819779703,6504.136983911736,15373.943671529993,6482.54241269576,0.0003219469950409299,22928.150167294698,2338.0206459183,19376.753083285883,1975.8789273896675,0.8451075617484999,0.8451075617484999,35495.296634454244,35405.22815468563,1.0031809250807129,0.8,4283.906265545749,4273.035954225843,1.0031809250807129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558878360643283,4.896332347790344,-2.424542962317291,7.320875310107635,3.5,3.5,1.0,0.6,0.0002480198507508114,1.0000289575678054,0.00024801266890713496,198.44132993635557,0.0,1.4274135761580187e-06,4.045290074831825,0.02505530868632016,8.463155686645687e-05,0.00016338829388435456,0.0006415112673908152,0.09203322903692315,0.09203322903692315,0.09203322903692315,0.09202487234799324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496844.1573002748,592.6694268381883,0.0,0.09203322903692315,0.09203322763571663,0.09203322763571663,0.375,0.375,0.5,7.933798177576913,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,25982.610207395745,19819.805400948448,0.762810404449161,1.0340777587295982,0.6358737480690172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480058122810762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01959716452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57857268678526,261.57857268678526,-11.571427313214713,245.51916572848174,277.63797964554595,126729.94073014344,126755.58207039682,-25.64134025337256,0.0,nan,277.63797964554595,4.487979645545977,271.2142168618588,-1.9357831381411756,264.7904540783141,-8.359545921685879,258.3666912949041,-14.783308705095862,251.94292851160694,-21.20707148839304,245.51916572848174,-27.63083427151824,1.0,1.0,26022.012520719443,26022.012520719443,276.9303115701275,3.7803115701275374,276.9303115701275,276.9303115701275,75926.40761443986,75927.03788569444,-0.6302712545875693,0.0,8546.071908451686,8546.071908451686,0.8853411315156577,3945.930325853688,276.9303115701275,3.7803115701275374,1.0,0.002,0.1982773121499685,0.004864636426168574,0.00030715832919513705,0.0016928417121759632,0.1535791645975685,0.1535791645975685,0.0,4.1371100122089555e-11,0.9999087905558114,0.9999087905558114,0.0,0.09202483333617709,8.394299539537657e-06,0.0,0.0,0.0,1601759.8569538214,268.04587452124713,0.0,1.0,1279596.402692763,2618.112545428551,,,,,,,,,,,,,,,,,,,2.0,15373.943671529993,1450.0,0.375,6.173730061729009,3.5
3509.0,-29.41676754983839,4.896322536446774,34.94701483304163,25.513871723692887,6.272229246224644,-25.847867870225727,-39.373929624538846,2.703329567273008,-5.104134741538587,-5.104134741569639,39.89387202993811,41120.78110901916,25751.177490892263,25751.177490892263,66871.95859991142,75937.9481382793,75926.8987425716,25751.177490892263,101678.07623346387,101678.07623346387,101678.07623346387,127660.67896681845,124094.24038299508,3566.438583823371,0.0,90022.76023866767,55205.67317023736,38685.6522982559,25982.60273335458,64668.25503161048,19819.798818310614,1450.0,0.0,0.8867730324440326,2.873650088995976,0.001494314320929203,1.0,1.0,-5.104134741538587,353218.76973130886,1549962.3844740551,4.388108779307229,1549962.3844740551,4.388108779307229,0.7628103705279454,0.09203318401011312,3.926306482196729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926306482196729,1.2790870952510214,1.2794043415705885,3.069616210478763,6504.148406156178,15373.957530909458,6482.541061948798,0.0003219444262051045,22928.103205102023,2338.0158571073734,19376.749045812823,1975.8785156819938,0.8451091166364367,0.8451091166364367,35495.35196529471,35405.22815468563,1.003182879806402,0.8,4283.912943392016,4273.035954225843,1.003182879806402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558878055747617,4.896322536446774,-2.4245523721224544,7.320874908569229,3.5,3.5,1.0,0.6,0.00024801266890713496,1.0000288954996839,0.0002480055026642111,198.44155933603457,0.0,1.425174610551223e-06,4.038944846302166,0.02505673386093071,8.462919672130294e-05,0.000163383472185832,0.0006414935859270412,0.09203318540869601,0.09203318540869601,0.09203318540869601,0.09202484037412532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496845.31288088625,592.6690478711187,0.0,0.09203318540869601,0.09203318401011312,0.09203318401011312,0.375,0.375,0.5,7.93354784000864,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,25982.60273335458,19819.798818310614,0.7628103705279454,1.0340770532191375,0.6358727491397274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480074793873299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01325193599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5784196253601,261.5784196253601,-11.571580374639893,245.51889601273493,277.63794323843666,126731.1170330584,126756.70745637814,-25.59042331975035,0.0,nan,277.63794323843666,4.487943238436685,271.2141337930285,-1.9358662069714683,264.7903243477556,-8.359675652244391,258.3665149026157,-14.7834850973843,251.94270545758926,-21.20729454241072,245.51889601273493,-27.63110398726505,1.0,1.0,26022.012520719443,26022.012520719443,276.9302860257636,3.780286025763644,276.9302860257636,276.9302860257636,75926.26680059833,75926.8987425716,-0.6319419732753886,0.0,8546.071908451686,8546.071908451686,0.8853406476426383,3945.938014607713,276.9302860257636,3.780286025763644,1.0,0.002,0.19828569467806112,0.00486459746625488,0.0003071713089703682,0.001692828732571198,0.1535856544851841,0.1535856544851841,0.0,4.154156619390337e-11,0.99990891772568,0.99990891772568,0.0,0.09202480141840057,8.382591712549928e-06,0.0,0.0,0.0,1601759.8462817683,268.0458652584614,0.0,1.0,1279596.4345645895,2618.1124150396377,,,,,,,,,,,,,,,,,,,2.0,15373.957530909458,1450.0,0.375,6.173730061729009,3.5
3510.0,-29.417046095493355,4.896312738662406,34.94700897232695,25.513775331806414,6.272207078210062,-25.848120778114556,-39.37417350299654,2.7032817614902913,-5.104143907239916,-5.104143907258052,39.893860515671136,41120.67611730534,25751.17586324518,25751.17586324518,66871.85198055052,75937.81355369044,75926.76041080791,25751.17586324518,101677.93627405309,101677.93627405309,101677.93627405309,127660.53158152472,124094.2061301032,3566.3254514215228,0.0,90022.75619372784,55205.69860024993,38685.61954830878,25982.595307471624,64668.2148557804,19819.79227564049,1450.0,0.0,0.8867730274853657,2.873649118048401,0.001494314320929203,1.0,1.0,-5.104143907239916,353218.6434319713,1549961.8891166262,4.388108945940005,1549961.8891166262,4.388108945940005,0.7628103367311063,0.09203314044106833,3.9263147184040217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263147184040217,1.2790873316508768,1.2794045688623494,3.06962208228304,6504.160847804843,15373.971392986981,6482.5390126671455,0.0003219415990610524,22928.054078741938,2338.010847612787,19376.742920372824,1975.877891060946,0.8451106602342777,0.8451106602342777,35495.41153212001,35405.22815468563,1.0031849841816431,0.8,4283.920132476777,4273.035954225843,1.0031849841816431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558877704389251,4.896312738662406,-2.4245617071784404,7.320874445840847,3.5,3.5,1.0,0.6,0.0002480055026642111,1.00002885365858,0.00024799834700457826,198.44178840348596,0.0,1.4220804203864658e-06,4.0301759113752444,0.025058155941351096,8.462687356481562e-05,0.0001633786290993955,0.0006414759161056282,0.092033141833088,0.092033141833088,0.092033141833088,0.09202480876622915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496846.4669180226,592.66866941106,0.0,0.092033141833088,0.09203314044106833,0.09203314044106833,0.375,0.375,0.5,7.933297860646257,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,25982.595307471624,19819.79227564049,0.7628103367311063,1.034076046937194,0.6358715206382374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480091429201805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00448300106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5782670556759,261.5782670556759,-11.571732944324083,245.51862702225114,277.6379070895485,126732.33449819019,126757.84270659907,-25.508208408907745,0.0,nan,277.6379070895485,4.487907089548514,271.214051075826,-1.9359489241739993,264.79019506223557,-8.359804937764409,258.36633904876845,-14.783660951231525,251.94248303542577,-21.20751696457421,245.51862702225114,-27.63137297774884,1.0,1.0,26022.012520719443,26022.012520719443,276.930260673485,3.7802606734850315,276.930260673485,276.930260673485,75926.13322016642,75926.76041080791,-0.6271906414913246,0.0,8546.071908451686,8546.071908451686,0.8853401267251768,3945.946291996042,276.930260673485,3.7802606734850315,1.0,0.002,0.19829406519957446,0.004864558575149322,0.00030718427020705335,0.0016928157708435002,0.15359213510352668,0.15359213510352668,0.0,4.105055358138987e-11,0.999909048132508,0.999909048132508,0.0,0.09202476985507407,8.370585994266182e-06,0.0,0.0,0.0,1601759.8357215673,268.04585609276006,0.0,1.0,1279596.4661023587,2618.112286017384,,,,,,,,,,,,,,,,,,,2.0,15373.971392986981,1450.0,0.375,6.173730061729009,3.5
3511.0,-29.417324158665863,4.89630295589237,34.947003120135044,25.513683584891282,6.272185157582698,-25.848373227037754,-39.37441731160504,2.7032342265899665,-5.104152990137209,-5.104152990128271,39.89384904023031,41120.55982552489,25751.17406100315,25751.17406100315,66871.73388652803,75937.67209198723,75926.62283354334,25751.17406100315,101677.79689454648,101677.79689454648,101677.79689454648,127660.38481920764,124094.17233429659,3566.2124849110483,0.0,90022.74070795377,55205.70814403707,38685.59173768522,25982.587924661162,64668.17966234639,19819.78576898561,1450.0,0.0,0.8867730228079002,2.8736481558726132,0.001494314320929203,1.0,1.0,-5.104152990137209,353218.5182736579,1549961.3954283234,4.388109103123191,1549961.3954283234,4.388109103123191,0.7628103030558331,0.09203309692995318,3.92632170809262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92632170809262,1.2790875667730195,1.279404794889615,3.0696269826140568,6504.171231018244,15373.9852538707,6482.538375695369,0.0003219392935536077,22928.00931783203,2338.0062832702333,19376.741016421558,1975.8776969119485,0.8451122270502346,0.8451122270502346,35495.46208371292,35405.22815468563,1.0031867700676835,0.8,4283.926233518497,4273.035954225843,1.0031867700676835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558877315341267,4.89630295589237,-2.424570977584005,7.320873933476375,3.5,3.5,1.0,0.6,0.00024799834700457826,1.0000288037445442,0.0002479912039292911,198.44201707462022,0.0,1.4199818947519848e-06,4.024228689727125,0.02505957592324585,8.462455113262162e-05,0.00016337379587195663,0.0006414580812655557,0.09203309831820941,0.09203309831820941,0.09203309831820941,0.0920247774684198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496847.619369958,592.6682914716615,0.0,0.09203309831820941,0.09203309692995318,0.09203309692995318,0.375,0.375,0.5,7.933048247855796,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25982.587924661162,19819.78576898561,0.7628103030558331,1.0340747835440416,0.6358700684050288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448010804044096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.998535779414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57811495468155,261.57811495468155,-11.571885045318425,245.518358710756,277.637871199044,126733.5089657378,126758.93881408744,-25.429848349639403,0.0,nan,277.637871199044,4.4878711990440365,271.21396870114614,-1.936031298853834,264.7900662033441,-8.359933796655866,258.36616370566765,-14.783836294332332,251.94226120813136,-21.20773879186862,245.518358710756,-27.631641289243987,1.0,1.0,26022.012520719443,26022.012520719443,276.93023549231066,3.7802354923106805,276.93023549231066,276.93023549231066,75925.99792464965,75926.62283354334,-0.6249088936892804,0.0,8546.071908451686,8546.071908451686,0.8853396846464529,3945.953316633083,276.93023549231066,3.7802354923106805,1.0,0.002,0.19830242343396542,0.004864519754702281,0.0003071972124615179,0.0016928028285282135,0.15359860623075894,0.15359860623075894,0.0,4.098973114055604e-11,0.9999091816059674,0.9999091816059674,0.0,0.09202473863189216,8.358298061022827e-06,0.0,0.0,0.0,1601759.8252567686,268.04584700986277,0.0,1.0,1279596.4973552148,2618.112158160722,,,,,,,,,,,,,,,,,,,2.0,15373.9852538707,1450.0,0.375,6.173730061729009,3.5
3512.0,-29.417601659070655,4.896293186008132,34.94699727539959,25.513587262854003,6.272161091871901,-25.84862538396024,-39.37466108528895,2.70318481743348,-5.1041621594527555,-5.104162159437947,39.893837551084715,41120.454043119804,25751.17251452365,25751.17251452365,66871.62655764345,75937.53647819447,75926.48469349148,25751.17251452365,101677.65720801512,101677.65720801512,101677.65720801512,127660.23771478515,124094.1380357297,3566.0996790554545,0.0,90022.73285147024,55205.72995583355,38685.55877292965,25982.58050677003,64668.13927969968,19819.77923423961,1450.0,0.0,0.8867730177397785,2.873647184542677,0.001494314320929203,1.0,1.0,-5.1041621594527555,353218.3919245886,1549960.9011517763,4.388109273434124,1549960.9011517763,4.388109273434124,0.7628102693293055,0.09203305348512325,3.926329492104863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926329492104863,1.2790878105600036,1.2794050295999648,3.0696324831567723,6504.182886008211,15373.999115135293,6482.536865869088,0.00032193666572278456,22927.961861705604,2338.001444092081,19376.736503449767,1975.877236716898,0.8451137794246286,0.8451137794246286,35495.51838007928,35405.22815468563,1.0031887589057567,0.8,4283.933027893511,4273.035954225843,1.0031887589057567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558876981504457,4.896293186008132,-2.4245803078152233,7.320873493823354,3.5,3.5,1.0,0.6,0.0002479912039292911,1.0000287455134949,0.0002479840754997023,198.44224528341056,0.0,1.4174862681054977e-06,4.01715608381098,0.025060993409513954,8.462222909200297e-05,0.0001633689748372881,0.0006414404239985815,0.09203305487178007,0.09203305487178007,0.09203305487178007,0.09202474583692102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496848.770037631,592.6679141155001,0.0,0.09203305487178007,0.09203305348512325,0.09203305348512325,0.375,0.375,0.5,7.9327989900896085,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25982.58050677003,19819.77923423961,0.7628102693293055,1.034073769594844,0.635868829707122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480124622943178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.9914631735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57796309330905,261.57796309330905,-11.572036906690926,245.51809103250167,277.6378351545584,126734.68031333607,126760.07009861378,-25.389785277710324,0.0,nan,277.6378351545584,4.487835154558411,271.21388632990147,-1.936113670098507,264.78993750534346,-8.360062494656518,258.36598868091596,-14.784011319084016,251.9420398566334,-21.20796014336659,245.51809103250167,-27.631908967498305,1.0,1.0,26022.012520719443,26022.012520719443,276.9302101588436,3.7802101588436017,276.9302101588436,276.9302101588436,75925.85822906959,75926.48469349148,-0.6264644218899775,0.0,8546.071908451686,8546.071908451686,0.885339192328773,3945.9611395653874,276.9302101588436,3.7802101588436017,1.0,0.002,0.19831076979945,0.004864480972381828,0.0003072101362739753,0.0016927899048643856,0.15360506813698765,0.15360506813698765,0.0,4.1138360946935126e-11,0.9999093105331871,0.9999093105331871,0.0,0.09202470705657352,8.346428549728825e-06,0.0,0.0,0.0,1601759.814692404,268.0458378405472,0.0,1.0,1279596.5289054113,2618.112029087626,,,,,,,,,,,,,,,,,,,2.0,15373.999115135293,1450.0,0.375,6.173730061729009,3.5
3513.0,-29.417878710013124,4.896283430727141,34.94699143902963,25.513495481014274,6.272139291811487,-25.848876909827936,-39.37490471927447,2.703137492279397,-5.10417123398571,-5.104171233954811,39.89382610306117,41120.34207136148,25751.170761556023,25751.170761556023,66871.5128329175,75937.39564295147,75926.34738329612,25751.170761556023,101677.51814485213,101677.51814485213,101677.51814485213,127660.09128180865,124094.10424401358,3565.9870377950747,0.0,90022.71785499596,55205.743691988806,38685.52684778573,25982.573136956526,64668.09998474226,19819.772739540425,1450.0,0.0,0.8867730130056041,2.8736462232535316,0.001494314320929203,1.0,1.0,-5.10417123398571,353218.26688161085,1549960.4086426145,4.388109432522976,1549960.4086426145,4.388109432522976,0.7628102357325652,0.09203301009936779,3.926336541265843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926336541265843,1.2790880446537727,1.2794052546334262,3.0696374324479243,6504.193372962263,15374.01297840523,6482.536158691206,0.0003219343339463876,22927.916878458112,2337.996857077403,19376.734389647754,1975.8770211690796,0.8451153452956354,0.8451153452956354,35495.569361756425,35405.22815468563,1.0031905599871658,0.8,4283.939180841841,4273.035954225843,1.0031905599871658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558876603093285,4.896283430727141,-2.424589564740101,7.320872995467242,3.5,3.5,1.0,0.6,0.0002479840754997023,1.000028699019262,0.00024797695880418504,198.44247312303366,0.0,1.4145815729456094e-06,4.008924177727857,0.0250624079910869,8.46199084409071e-05,0.00016336416705879517,0.0006414226986564052,0.09203301148286194,0.09203301148286194,0.09203301148286194,0.09202471456162094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496849.9191460012,592.6675372716356,0.0,0.09203301148286194,0.09203301009936779,0.09203301009936779,0.375,0.375,0.5,7.932550095845312,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,25982.573136956526,19819.772739540425,0.7628102357325652,1.0340726393491555,0.6358674846031256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480141171920393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.98323126742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57781167482216,261.57781167482216,-11.57218832517782,245.51782397058037,277.63779937949994,126735.85138384136,126761.167122909,-25.31573906762429,0.0,nan,277.63779937949994,4.487799379499961,271.21380429748166,-1.9361957025183187,264.7898092155411,-8.360190784458894,258.3658141337429,-14.784185866257076,251.9418190520874,-21.20818094791258,245.51782397058037,-27.63217602941961,1.0,1.0,26022.012520719443,26022.012520719443,276.9301850172731,3.7801850172731406,276.9301850172731,276.9301850172731,75925.72349910245,75926.34738329612,-0.6238841936719837,0.0,8546.071908451686,8546.071908451686,0.8853387464883045,3945.968223972172,276.9301850172731,3.7801850172731406,1.0,0.002,0.19831910397939131,0.004864442260590334,0.00030722304126919924,0.0016927769998204712,0.15361152063459962,0.15361152063459962,0.0,4.108967029473054e-11,0.9999094428948359,0.9999094428948359,0.0,0.09202467585639365,8.334242974141385e-06,0.0,0.0,0.0,1601759.8042372388,268.04582876601427,0.0,1.0,1279596.560129479,2618.1119013487537,,,,,,,,,,,,,,,,,,,2.0,15374.01297840523,1450.0,0.375,6.173730061729009,3.5
3514.0,-29.418155217152446,4.896273688102225,34.946985610016455,25.5133991240524,6.27211535754809,-25.849128159685698,-39.37514835325999,2.7030883007372264,-5.104180386707867,-5.1041803867104685,39.893814642681775,41120.24055990303,25751.169242642685,25751.169242642685,66871.40980254572,75937.26065770866,75926.20955654349,25751.169242642685,101677.37879918618,101677.37879918618,101677.37879918618,127659.94453461008,124094.06997854482,3565.874556065261,0.0,90022.71050881827,55205.76966181354,38685.48983000526,25982.565735423905,64668.05556542917,19819.766219444296,1450.0,0.0,0.8867730079177769,2.873645253681884,0.001494314320929203,1.0,1.0,-5.104180386707867,353218.1407612603,1549959.9156035236,4.3881096034961,1549959.9156035236,4.3881096034961,0.762810202089572,0.0920329667789553,3.9263443867049195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263443867049195,1.2790882873776535,1.2794054883141461,3.0696429835618204,6504.205135106494,15374.026841429379,6482.534576002768,0.0003219316789648353,22927.869193962237,2337.9919946120476,19376.7296588861,1975.8765387656438,0.8451168966014825,0.8451168966014825,35495.62610233755,35405.22815468563,1.003192564519976,0.8,4283.946028828872,4273.035954225843,1.003192564519976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558876275207151,4.896273688102225,-2.4245988755488574,7.320872563651083,3.5,3.5,1.0,0.6,0.00024797695880418504,1.000028642752014,0.0002479698562650851,198.44270051590357,0.0,1.4122546589042577e-06,4.0023297033346665,0.025063820245745803,8.461758784863315e-05,0.00016335937095555189,0.0006414051491669778,0.09203296815981135,0.09203296815981135,0.09203296815981135,0.09202468298438479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496851.0664885807,592.6671610050282,0.0,0.09203296815981135,0.0920329667789553,0.0920329667789553,0.375,0.375,0.5,7.932301554159882,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25982.565735423905,19819.766219444296,0.762810202089572,1.0340717564159212,0.6358663516378473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448015769412947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97663679302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5776604741144,261.5776604741144,-11.572339525885582,245.51755748746467,277.6377634611989,126737.01983450867,126762.29916298934,-25.279328480656652,0.0,nan,277.6377634611989,4.487763461198938,271.21372226621475,-1.9362777337852322,264.78968107131845,-8.360318928681522,258.36563987655217,-14.784360123447811,251.94159868193748,-21.2084013180625,245.51755748746467,-27.632442512535306,1.0,1.0,26022.012520719443,26022.012520719443,276.93015973702,3.7801597370200284,276.93015973702,276.93015973702,75925.58434856255,75926.20955654349,-0.6252079809346469,0.0,8546.071908451686,8546.071908451686,0.8853382502852324,3945.976108638444,276.93015973702,3.7801597370200284,1.0,0.002,0.1983274263720602,0.004864403587433096,0.00030723592795411236,0.0016927641130911905,0.15361796397705618,0.15361796397705618,0.0,4.104530300710896e-11,0.9999095709343359,0.9999095709343359,0.0,0.09202464432375917,8.32245519612011e-06,0.0,0.0,0.0,1601759.793691989,268.0458196132921,0.0,1.0,1279596.591622579,2618.1117725092627,,,,,,,,,,,,,,,,,,,2.0,15374.026841429379,1450.0,0.375,6.173730061729009,3.5
3515.0,-29.418431294605416,4.896263960014658,34.94697978931483,25.51330734221267,6.272093703885785,-25.849378794763467,-39.37539188247172,2.7030412047043297,-5.104189437129435,-5.104189437120896,39.89380322454609,41120.132818499995,25751.167497624047,25751.167497624047,66871.30031612405,75937.12045437685,75926.07259893835,25751.167497624047,101677.2400965624,101677.2400965624,101677.2400965624,127659.79848158396,124094.03624353239,3565.7622380515727,0.0,90022.6960507415,55205.78754059293,38685.453900165085,25982.558385021566,64668.01228518665,19819.759741834434,1450.0,0.0,0.8867730031979245,2.873644294947438,0.001494314320929203,1.0,1.0,-5.104189437129435,353218.0160505972,1549959.4243825173,4.388109762103673,1549959.4243825173,4.388109762103673,0.7628101685806328,0.09203292351744001,3.926351500410363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926351500410363,1.2790885203559617,1.2794057122649813,3.069647985987464,6504.215734646158,15374.040706112688,6482.533792087384,0.0003219293186545272,22927.82397127022,2337.987383180823,19376.72731571056,1975.876299828235,0.8451184613066912,0.8451184613066912,35495.67755078078,35405.22815468563,1.0031943820926859,0.8,4283.952238110924,4273.035954225843,1.0031943820926859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558875898511919,4.896263960014658,-2.424608107540153,7.320872067554811,3.5,3.5,1.0,0.6,0.0002479698562650851,1.000028598305705,0.0002479627649501296,198.44292755586488,0.0,1.4094470395107207e-06,3.9943729099733827,0.025065229692785313,8.461526831310394e-05,0.00016335458795198115,0.0006413875315041778,0.09203292489186128,0.09203292489186128,0.09203292489186128,0.0920246517923825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496852.2122868672,592.6667852458651,0.0,0.09203292489186128,0.09203292351744001,0.09203292351744001,0.375,0.375,0.5,7.932053374019317,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,25982.558385021566,19819.759741834434,0.7628101685806328,1.0340707554334727,0.6358651111334573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480174183944103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96867999966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57750969798195,261.57750969798195,-11.572490302018025,245.51729157286343,277.63772782352845,126738.18852708393,126763.39687118767,-25.208344103733694,0.0,nan,277.63772782352845,4.487727823528473,271.2136405731692,-1.9363594268307907,264.7895533228843,-8.360446677115704,258.36546607272265,-14.784533927277323,251.94137882272364,-21.208621177276342,245.51729157286343,-27.63270842713655,1.0,1.0,26022.012520719443,26022.012520719443,276.93013466081356,3.7801346608135873,276.93013466081356,276.93013466081356,75925.45028670583,75926.07259893835,-0.6223122325172881,0.0,8546.071908451686,8546.071908451686,0.8853378003622167,3945.9832579124145,276.93013466081356,3.7801346608135873,1.0,0.002,0.1983357366446895,0.004864364985297151,0.00030724879592805755,0.0016927512446841576,0.15362439796402877,0.15362439796402877,0.0,4.061221497986267e-11,0.9999097025819552,0.9999097025819552,0.0,0.09202461318207127,8.310335368737769e-06,0.0,0.0,0.0,1601759.7832646018,268.04581056287054,0.0,1.0,1279596.622763683,2618.111645109832,,,,,,,,,,,,,,,,,,,2.0,15374.040706112688,1450.0,0.375,6.173730061729009,3.5
3516.0,-29.41870684758855,4.896254244586349,34.946973975945866,25.51321102017539,6.272069916303082,-25.849629171173827,-39.37563156997783,2.702992240575997,-5.104198562548561,-5.104198562560999,39.8937917948094,41120.02014925485,25751.16597840442,25751.16597840442,66871.18612765927,75936.98609290678,75925.93514492498,25751.16597840442,101677.1011233294,101677.1011233294,101677.1011233294,127659.65212758139,124094.00204871871,3565.650078862673,0.0,90022.68924041044,55205.80227036464,38685.42996671756,25982.55100425199,64667.98097096955,19819.75323992632,1450.0,0.0,0.8867729981382197,2.8736433282685274,0.001494314320929203,1.0,1.0,-5.104198562548561,353217.89030653366,1549958.9326607294,4.388109932131767,1549958.9326607294,4.388109932131767,0.762810135028037,0.09203288032214187,3.9263594097552685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263594097552685,1.2790887619733524,1.2794059448713957,3.069653589714728,6504.227608271802,15374.054570187142,6482.532133229498,0.0003219266354084,22927.776050440985,2337.9824966161723,19376.722357273324,1975.875794208351,0.8451200114064547,0.8451200114064547,35495.73475350445,35405.22815468563,1.0031964029536238,0.8,4283.959141873663,4273.035954225843,1.0031964029536238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558875570559666,4.896254244586349,-2.424617391065227,7.320871635651576,3.5,3.5,1.0,0.6,0.0002479627649501296,1.0000285440404835,0.0002479556872929534,198.4431541649674,0.0,1.407221299988198e-06,3.988065164166553,0.0250666369140853,8.461298542594009e-05,0.00016334977952418953,0.00064136994391625,0.09203288168891276,0.09203288168891276,0.09203288168891276,0.09202462031070152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496853.3563311187,592.6664100601474,0.0,0.09203288168891276,0.09203288032214187,0.09203288032214187,0.375,0.375,0.5,7.9318055447646785,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25982.55100425199,19819.75323992632,0.762810135028037,1.034069490397091,0.6358636767663159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480190648169593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96237225385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57735912291395,261.57735912291395,-11.57264087708603,245.5170261946102,277.6376920516416,126739.3547827668,126764.5295110139,-25.17472824711948,0.0,nan,277.6376920516416,4.487692051641602,271.21355888000926,-1.936441119990718,264.78942570845226,-8.36057429154772,258.3652925370225,-14.784707462977451,251.94115936574775,-21.208840634252226,245.5170261946102,-27.63297380538978,1.0,1.0,26022.012520719443,26022.012520719443,276.9301094514913,3.7801094514913416,276.9301094514913,276.9301094514913,75925.31189779521,75925.93514492498,-0.6232471297698794,0.0,8546.071908451686,8546.071908451686,0.885337300116955,3945.991206804045,276.9301094514913,3.7801094514913416,1.0,0.002,0.19834403518566426,0.004864326422112576,0.0003072616456798824,0.0016927383945029735,0.1536308228399412,0.1536308228399412,0.0,4.0182855740727996e-11,0.9999098300065365,0.9999098300065365,0.0,0.0920245817179248,8.298604217070141e-06,0.0,0.0,0.0,1601759.7727508068,268.0458014374514,0.0,1.0,1279596.654162834,2618.1115166546956,,,,,,,,,,,,,,,,,,,2.0,15374.054570187142,1450.0,0.375,6.173730061729009,3.5
3517.0,-29.418981915245965,4.896244543733178,34.94696817107816,25.513119238335662,6.272048443604361,-25.849878879346974,-39.37587495949117,2.7029454083678,-5.104207584044673,-5.1042075839708865,39.893780413432,41119.91687142179,25751.164228837963,25751.164228837963,66871.08110025975,75936.84657281818,75925.79866767232,25751.164228837963,101676.96289651029,101676.96289651029,101676.96289651029,127659.50657395508,124093.96849031953,3565.5380836355425,0.0,90022.67540552818,55205.82453662397,38685.389854338006,25982.543677444788,64667.93353178279,19819.746783119117,1450.0,0.0,0.8867729934324604,2.873642372598726,0.001494314320929203,1.0,1.0,-5.104207584044673,353217.7659945187,1549958.4430216749,4.388110090265752,1549958.4430216749,4.388110090265752,0.7628101016269805,0.09203283718263684,3.926366597490887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926366597490887,1.2790889936773564,1.279406167579432,3.069658653072026,6504.23833691833,15374.068435565894,6482.531260894532,0.00032192424235967125,22927.730554517362,2337.977857323078,19376.719749805736,1975.8755283206535,0.8451215746683667,0.8451215746683666,35495.78673731614,35405.22815468563,1.0031982394412615,0.8,4283.965415769016,4273.035954225843,1.0031982394412615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588751928827005,4.896244543733178,-2.424626594529214,7.320871138262392,3.5,3.5,1.0,0.6,0.0002479556872929534,1.0000284938298412,0.0002479486222871006,198.4433803753999,0.0,1.4045126141454322e-06,3.980388748488155,0.025068041426699446,8.461066733751728e-05,0.00016334501995543614,0.0006413524302195068,0.09203283854973825,0.09203283854973825,0.09203283854973825,0.09202458921830359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496854.49885729735,592.6660353735945,0.0,0.09203283854973825,0.09203283718263684,0.09203283718263684,0.375,0.375,0.5,7.931558077769014,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,25982.543677444788,19819.746783119117,0.7628101016269805,1.0340686248679054,0.6358625461754132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480207081153225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.954695838176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5772089669147,261.5772089669147,-11.572791033085252,245.51676136004863,277.63765657419253,126740.522468584,126765.62713213699,-25.104663553018323,0.0,nan,277.63765657419253,4.487656574192556,271.2134775311548,-1.936522468845169,264.7892984881699,-8.360701511830086,258.36511944530974,-14.784880554690233,251.94094040261254,-21.209059597387437,245.51676136004863,-27.633238639951344,1.0,1.0,26022.012520719443,26022.012520719443,276.9300844604928,3.7800844604928443,276.9300844604928,276.9300844604928,75925.17856667333,75925.79866767232,-0.6201009989890736,0.0,8546.071908451686,8546.071908451686,0.8853368455114379,3945.998430478341,276.9300844604928,3.7800844604928443,1.0,0.002,0.19835232157910446,0.004864287933629625,0.00030727447667918745,0.0016927255638236546,0.15363723833959372,0.15363723833959372,0.0,4.050284196574494e-11,0.9999099619651753,0.9999099619651753,0.0,0.09202455072683759,8.286455799262305e-06,0.0,0.0,0.0,1601759.7623567448,268.0457924159553,0.0,1.0,1279596.6852044014,2618.1113896624643,,,,,,,,,,,,,,,,,,,2.0,15374.068435565894,1450.0,0.375,6.173730061729009,3.5
3518.0,-29.419256484310722,4.896234855652878,34.946962373774845,25.513022881373786,6.272024840791518,-25.85012835179053,-39.376114507298894,2.702896708959069,-5.104216676712099,-5.104216676699834,39.89376902204683,41119.80857453057,25751.16269580823,25751.16269580823,66870.9712703388,75936.71287970556,75925.66172800005,25751.16269580823,101676.82442380828,101676.82442380828,101676.82442380828,127659.36074601117,124093.9344981783,3565.426247832863,0.0,90022.6692175192,55205.84360014651,38685.36179708077,25982.536322202883,64667.89811928365,19819.740303618575,1450.0,0.0,0.8867729884004516,2.8736414093898173,0.001494314320929203,1.0,1.0,-5.104216676712099,353217.6407018294,1549957.9529517433,4.388110259363146,1549957.9529517433,4.388110259363146,0.7628100681872998,0.0920327941088658,3.9263745815482034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263745815482034,1.279089234013364,1.2794063989377917,3.0696643182810033,6504.250340816347,15374.082301482238,6482.529513333257,0.00032192152610463015,22927.682356282596,2337.9729424709353,19376.714526228137,1975.8749956639767,0.8451231234420242,0.8451231234420242,35495.84448033757,35405.22815468563,1.0032002793914405,0.8,4283.97238473997,4273.035954225843,1.0032002793914405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558874861949277,4.896234855652878,-2.4246358467801654,7.3208707024330435,3.5,3.5,1.0,0.6,0.0002479486222871006,1.0000284422445367,0.0002479415702723281,198.44360617624955,0.0,1.4020036438031048e-06,3.973278326537999,0.025069443430343247,8.460838589555156e-05,0.00016334023639154904,0.000641334952311853,0.09203279547620348,0.09203279547620348,0.09203279547620348,0.09202455785061965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496855.6396305822,592.6656612601985,0.0,0.09203279547620348,0.0920327941088658,0.0920327941088658,0.375,0.375,0.5,7.931310963019619,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25982.536322202883,19819.740303618575,0.7628100681872998,1.034067492761114,0.6358612197149616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480223485229209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94758541622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5770590054676,261.5770590054676,-11.57294099453236,245.51649703709222,277.6376209742615,126741.68776127524,126766.75989670615,-25.072135430895543,0.0,nan,277.6376209742615,4.487620974261517,271.2133961865902,-1.9366038134097607,264.78917139902876,-8.360828600971217,258.36494661157,-14.785053388429958,251.940721824263,-21.209278175736983,245.51649703709222,-27.633502962907755,1.0,1.0,26022.012520719443,26022.012520719443,276.93005934406625,3.7800593440662738,276.93005934406625,276.93005934406625,75925.0407689624,75925.66172800005,-0.6209590376529377,0.0,8546.071908451686,8546.071908451686,0.8853363405404902,3946.0064544559445,276.93005934406625,3.7800593440662738,1.0,0.002,0.19836059619409682,0.0048642494850917204,0.00030728728938631645,0.0016927127514771967,0.15364364469315822,0.15364364469315822,0.0,4.086351309412484e-11,0.9999100899127237,0.9999100899127237,0.0,0.0920245194323152,8.274676550612051e-06,0.0,0.0,0.0,1601759.7518806807,268.0457833232879,0.0,1.0,1279596.716490862,2618.1112616683968,,,,,,,,,,,,,,,,,,,2.0,15374.082301482238,1450.0,0.375,6.173730061729009,3.5
3519.0,-29.419530587447102,4.896225182427056,34.94695658499354,25.51293106460946,6.272003537771135,-25.850377174919476,-39.37635775711385,2.702850125886231,-5.104225657514746,-5.104225657444056,39.89375767340493,41119.70955152611,25751.16091266811,25751.16091266811,66870.87046419422,75936.57400654192,75925.52568773064,25751.16091266811,101676.68660039875,101676.68660039875,101676.68660039875,127659.21562198026,124093.90104629195,3565.314575688301,0.0,90022.65596905601,55205.870066231466,38685.317669805045,25982.529021581497,64667.84669138654,19819.73386933989,1450.0,0.0,0.8867729837834758,2.873640458031277,0.001494314320929203,1.0,1.0,-5.104225657514746,353217.51695061947,1549957.4647196545,4.38811041451362,1549957.4647196545,4.38811041451362,0.7628100348844913,0.09203275109407755,3.92638183943413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92638183943413,1.2790894645096096,1.2794066204705643,3.0696694393769137,6504.261191804067,15374.096168218133,6482.528557527507,0.0003219191020472018,22927.636600425514,2337.968276672005,19376.71166926079,1975.8747043343842,0.8451246854157299,0.8451246854157299,35495.896971456204,35405.22815468563,1.0032021338026889,0.8,4283.978719861898,4273.035954225843,1.0032021338026889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558874477024801,4.896225182427056,-2.424645013072052,7.320870195499108,3.5,3.5,1.0,0.6,0.0002479415702723281,1.0000283940426016,0.0002479345304087093,198.44383159437646,0.0,1.3994272422595707e-06,3.9659768045636237,0.025070842857585506,8.460606925402847e-05,0.00016333550101829965,0.0006413175449331266,0.09203275245338435,0.09203275245338435,0.09203275245338435,0.09202452690549828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496856.7788626879,592.6652876532545,0.0,0.09203275245338435,0.09203275109407755,0.09203275109407755,0.375,0.375,0.5,7.93106420967132,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,25982.529021581497,19819.73386933989,0.7628100348844913,1.0340667562864918,0.6358601941357522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480239859606168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94028389425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57690945463753,261.57690945463753,-11.573090545362447,245.51623323410018,277.6375856755855,126742.85418849475,126767.85767364314,-25.00348514839053,0.0,nan,277.6375856755855,4.487585675585535,271.21331518707507,-1.9366848129249092,264.78904469862215,-8.360955301377828,258.36477421030673,-14.785225789693243,251.94050372213573,-21.209496277864247,245.51623323410018,-27.633766765899793,1.0,1.0,26022.012520719443,26022.012520719443,276.93003444486607,3.7800344448660894,276.93003444486607,276.93003444486607,75924.90796952782,75925.52568773064,-0.6177182028186508,0.0,8546.071908451686,8546.071908451686,0.8853358814978544,3946.0137486313006,276.93003444486607,3.7800344448660894,1.0,0.002,0.19836885869334284,0.004864211107803969,0.00030730008339523455,0.0016926999569361484,0.15365004169761728,0.15365004169761728,0.0,4.033138276474113e-11,0.9999102215145007,0.9999102215145007,0.0,0.092024488533068,8.262561009559613e-06,0.0,0.0,0.0,1601759.7415335001,268.04577434248523,0.0,1.0,1279596.7473924083,2618.111135249024,,,,,,,,,,,,,,,,,,,2.0,15374.096168218133,1450.0,0.375,6.173730061729009,3.5
3520.0,-29.41980421173311,4.896215522258872,34.94695080391864,25.51283931769433,6.271980125542742,-25.850625778000577,-39.37659716522319,2.702801692472298,-5.104234709045386,-5.104234709035183,39.893746318290226,41119.59164002728,25751.15934558219,25751.15934558219,66870.75098560947,75936.43362116495,75925.38924497085,25751.15934558219,101676.54859055304,101676.54859055304,101676.54859055304,127659.07028453308,124093.86722140861,3565.2030631244775,0.0,90022.6383182852,55205.87475027839,38685.2928533409,25982.521693980045,64667.814547320944,19819.727413738176,1450.0,0.0,0.8867729788297003,2.8736394991805922,0.001494314320929203,1.0,1.0,-5.104234709045386,353217.39222484553,1549956.9762087266,4.388110580982036,1549956.9762087266,4.388110580982036,0.7628100015530924,0.0920327081432895,3.926388576319803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926388576319803,1.279089703560718,1.2794068505758607,3.069674132619127,6504.271136221142,15374.110035135824,6482.528224094205,0.0003219169077415038,22927.592765834514,2337.9638067876913,19376.710672606336,1975.8746027039138,0.8451262577151355,0.8451262577151355,35495.945694533795,35405.22815468563,1.003203855096837,0.8,4283.984600221189,4273.035954225843,1.003203855096837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558874138739707,4.896215522258872,-2.424654227728957,7.320869749987829,3.5,3.5,1.0,0.6,0.0002479345304087093,1.0000283445017308,0.00024792750302717064,198.44405661915144,0.0,1.3970175104184357e-06,3.959147624525847,0.025072239875095922,8.460378925705612e-05,0.00016333074115165318,0.0006412999562196978,0.09203270950144792,0.09203270950144792,0.09203270950144792,0.0920244956855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496857.9163569203,592.6649146147254,0.0,0.09203270950144792,0.0920327081432895,0.0920327081432895,0.375,0.375,0.5,7.930817809008963,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25982.521693980045,19819.727413738176,0.7628100015530924,1.0340654227100332,0.6358586868578626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480256206231903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93345471421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5767600915397,261.5767600915397,-11.573239908460266,245.51596992007245,277.63755026342466,126743.97597740564,126768.94807383754,-24.97209643187112,0.0,nan,277.63755026342466,4.48755026342468,271.2132341945226,-1.9367658054773642,264.78891812571254,-8.361081874287436,258.36460205702247,-14.78539794297751,251.94028598848342,-21.209714011516553,245.51596992007245,-27.634030079927527,1.0,1.0,26022.012520719443,26022.012520719443,276.9300094277224,3.780009427722405,276.9300094277224,276.9300094277224,75924.76857666924,75925.38924497085,-0.6206683016062016,0.0,8546.071908451686,8546.071908451686,0.8853354554070201,3946.0205192014023,276.9300094277224,3.780009427722405,1.0,0.002,0.19837710939754408,0.004864172772743478,0.00030731285908654866,0.0016926871814944937,0.15365642954327433,0.15365642954327433,0.0,4.0581042432680237e-11,0.9999103496375846,0.9999103496375846,0.0,0.09202445737765039,8.250765639114077e-06,0.0,0.0,0.0,1601759.7311048303,268.0457652909546,0.0,1.0,1279596.7785373165,2618.111007834054,,,,,,,,,,,,,,,,,,,2.0,15374.110035135824,1450.0,0.375,6.173730061729009,3.5
3521.0,-29.420077291209083,4.896205873754849,34.94694502981858,25.512742960732453,6.271956626734932,-25.85087389942127,-39.37683653840793,2.7027532355745696,-5.104243813875485,-5.104243813886111,39.89373495747431,41119.4895046321,25751.15794567547,25751.15794567547,66870.64745030757,75936.30079817939,75925.25247240819,25751.15794567547,101676.41041808366,101676.41041808366,101676.41041808366,127658.92476384352,124093.83305763344,3565.091706210081,0.0,90022.63270006479,55205.89966151084,38685.2589317266,25982.51434575986,64667.77327748646,19819.72094178923,1450.0,0.0,0.8867729736249801,2.8736385346840385,0.001494314320929203,1.0,1.0,-5.104243813875485,353217.26676466677,1549956.4874537298,4.388110755883285,1549956.4874537298,4.388110755883285,0.7628099681978489,0.09203266525813462,3.9263966284346634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263966284346634,1.2790899426951414,1.2794070807804558,3.0696798539135113,6504.283258957406,15374.123902509713,6482.526395433567,0.0003219141613489722,22927.544315856372,2337.9588662648684,19376.705206617313,1975.8740453281512,0.8451278052144753,0.8451278052144753,35496.00392970184,35405.22815468563,1.003205912435919,0.8,4283.991628589027,4273.035954225843,1.003205912435919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558873836543397,4.896205873754849,-2.424663478249549,7.320869352004398,3.5,3.5,1.0,0.6,0.00024792750302717064,1.0000282881277363,0.0002479204898206862,198.44428119632786,0.0,1.3945420999425229e-06,3.9521323112371096,0.025073634417195866,8.460150964946465e-05,0.000163325993377706,0.000641282629733967,0.09203266661129961,0.09203266661129961,0.09203266661129961,0.09202446425865891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496859.0521604928,592.6645421291937,0.0,0.09203266661129961,0.09203266525813462,0.09203266525813462,0.375,0.375,0.5,7.930571752052629,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25982.51434575986,19819.72094178923,0.7628099681978489,1.0340644815984104,0.6358575132653826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480272524335602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92643940092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57661092370967,261.57661092370967,-11.573389076290312,245.51570709941691,277.63751474841183,126745.13861593549,126770.0780661051,-24.939450169603404,0.0,nan,277.63751474841183,4.487514748411854,271.2131532183972,-1.9368467816027533,264.7887916884527,-8.361208311547273,258.36443015862386,-14.785569841376116,251.94006862895552,-21.209931371044462,245.51570709941691,-27.634292900583063,1.0,1.0,26022.012520719443,26022.012520719443,276.9299843187278,3.779984318727827,276.9299843187278,276.9299843187278,75924.63169730343,75925.25247240819,-0.6207751047622878,0.0,8546.071908451686,8546.071908451686,0.8853349461311356,3946.0286115768367,276.9299843187278,3.779984318727827,1.0,0.002,0.198385348607523,0.004864134478167123,0.0003073256169373616,0.0016926744234580433,0.1536628084686808,0.1536628084686808,0.0,4.03954049030264e-11,0.9999104744900604,0.9999104744900604,0.0,0.09202442598684629,8.239271288332228e-06,0.0,0.0,0.0,1601759.7206147497,268.0457561861245,0.0,1.0,1279596.8098656188,2618.110879668826,,,,,,,,,,,,,,,,,,,2.0,15374.123902509713,1450.0,0.375,6.173730061729009,3.5
