time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3522.0,-29.420349938713773,4.896196239251701,34.946939263927746,25.512651143968128,6.271935465366919,-25.85112139828649,-39.37707577189428,2.702706925608121,-5.104252795646289,-5.104252795699486,39.89372364620636,41119.381297130436,25751.1562649993,25751.1562649993,66870.53756212973,75936.16280438943,75925.11675009379,25751.1562649993,101676.27301509309,101676.27301509309,101676.27301509309,127658.78007365833,124093.79956335043,3564.980510307903,0.0,90022.62009077986,55205.91671300584,38685.22597530447,25982.507058565247,64667.73303386972,19819.714520488338,1450.0,0.0,0.8867729688676004,2.8736375832236662,0.001494314320929203,1.0,1.0,-5.104252795646289,353217.14300021564,1549956.0008299625,4.3881109157519465,1549956.0008299625,4.3881109157519465,0.7628099350002748,0.09203262242654506,3.9264039633897845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264039633897845,1.27909017184549,1.2794073010166294,3.069685038486936,6504.2942444463615,15374.137771677153,6482.525348254089,0.00032191170320937227,22927.498273270026,2337.95417122769,19376.702076527778,1975.8737261478466,0.845129365863613,0.8451293658636129,35496.056978147375,35405.22815468563,1.0032077865385736,0.8,4283.998030974406,4273.035954225843,1.0032077865385736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558873473737702,4.896196239251701,-2.4246726349485273,7.320868874200228,3.5,3.5,1.0,0.6,0.0002479204898206862,1.000028243442429,0.0002479134878903636,198.44450541870034,0.0,1.3917307196910164e-06,3.9441648596043404,0.025075026147915555,8.45992314289765e-05,0.00016332125839170968,0.000641265236255016,0.09203262377571649,0.09203262377571649,0.09203262377571649,0.09202443329570714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496860.186482953,592.6641701307876,0.0,0.09203262377571649,0.09203262242654506,0.09203262242654506,0.375,0.375,0.5,7.93032605090762,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,25982.507058565247,19819.714520488338,0.7628099350002748,1.0340634258372146,0.6358562356839409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480288809983448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91847194929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5764621674012,261.5764621674012,-11.573537832598788,245.51544477830794,277.6374795569133,126746.30295124995,126771.17359804662,-24.870646796672197,0.0,nan,277.6374795569133,4.4874795569133425,271.21307260095256,-1.9369273990474198,264.7886656451056,-8.361334354894382,258.3642586893575,-14.785741310642493,251.93985173377024,-21.210148266229737,245.51544477830794,-27.63455522169204,1.0,1.0,26022.012520719443,26022.012520719443,276.92995945566327,3.7799594556632883,276.92995945566327,276.92995945566327,75924.49984150966,75925.11675009379,-0.6169085841247579,0.0,8546.071908451686,8546.071908451686,0.8853344822136389,3946.0359832067334,276.92995945566327,3.7799594556632883,1.0,0.002,0.1983935758846264,0.004864096258336395,0.00030733835638039144,0.0016926616837451174,0.1536691781901957,0.1536691781901957,0.0,4.0125508818378286e-11,0.9999106041050241,0.9999106041050241,0.0,0.09202439508789625,8.227338648801814e-06,0.0,0.0,0.0,1601759.7102664502,268.0457472043537,0.0,1.0,1279596.840770494,2618.110753235862,,,,,,,,,,,,,,,,,,,2.0,15374.137771677153,1450.0,0.375,6.173730061729009,3.5
3523.0,-29.420622059960056,4.896186617246596,34.94693350538295,25.512559397052996,6.271912197301577,-25.851368634233882,-39.37731500538064,2.7026587722084288,-5.104261835227135,-5.1042618352115685,39.893712326474734,41119.269706504594,25751.15476507977,25751.15476507977,66870.42447158437,75936.02332761977,75924.98062931815,25751.15476507977,101676.13539439792,101676.13539439792,101676.13539439792,127658.63514255133,124093.76567129452,3564.869471256813,0.0,90022.60309715188,55205.927452693744,38685.195160509036,25982.49974815341,64667.694908662445,19819.708080638862,1450.0,0.0,0.8867729638464052,2.8736366256396546,0.001494314320929203,1.0,1.0,-5.104261835227135,353217.0184392128,1549955.5138421902,4.388111084485956,1549955.5138421902,4.388111084485956,0.76280990177042,0.09203257965979415,3.926410779059155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926410779059155,1.279090409520478,1.2794075297939769,3.0696897966197234,6504.304326358778,15374.151640395768,6482.524921113591,0.0003219094740495205,22927.4541464872,2337.9496715481027,19376.700799776245,1975.8735959554226,0.8451309367352947,0.8451309367352947,35496.106270955475,35405.22815468563,1.0032095279621884,0.8,4284.003980094134,4273.035954225843,1.0032095279621884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558873149951742,4.896186617246596,-2.424681830537276,7.320868447783872,3.5,3.5,1.0,0.6,0.0002479134878903636,1.0000281889895224,0.00024790649965664223,198.44472920872585,0.0,1.3894945998451091e-06,3.9378276959610394,0.0250764156425154,8.459695326519309e-05,0.0001633165346251705,0.0006412478019508571,0.09203258100037663,0.09203258100037663,0.09203258100037663,0.09202440210927698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496861.3190877045,592.6637986941004,0.0,0.09203258100037663,0.09203257965979415,0.09203257965979415,0.375,0.375,0.5,7.93008069628599,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,25982.49974815341,19819.708080638862,0.76280990177042,1.0340622866801281,0.635854884955804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480305069904615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91213478565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5763136041196,261.5763136041196,-11.573686395880372,245.51518293765068,277.63744427101017,126747.42290907129,126772.26128345584,-24.838374384568432,0.0,nan,277.63744427101017,4.48744427101019,271.212992004103,-1.9370079958969768,264.78853973729247,-8.36146026270751,258.3640874705982,-14.785912529401799,251.93963520406314,-21.21036479593684,245.51518293765068,-27.6348170623493,1.0,1.0,26022.012520719443,26022.012520719443,276.92993448827497,3.7799344882749892,276.92993448827497,276.92993448827497,75924.36136865923,75924.98062931815,-0.6192606589174829,0.0,8546.071908451686,8546.071908451686,0.8853340511395335,3946.042832954451,276.92993448827497,3.7799344882749892,1.0,0.002,0.19840179157395266,0.004864058078813262,0.00030735107783512304,0.0016926489616574236,0.15367553891756153,0.15367553891756153,0.0,3.949254638591082e-11,0.9999107299720412,0.9999107299720412,0.0,0.09202436390883481,8.215750959348157e-06,0.0,0.0,0.0,1601759.6998515436,268.04573816477284,0.0,1.0,1279596.8718742782,2618.1106259891617,,,,,,,,,,,,,,,,,,,2.0,15374.151640395768,1450.0,0.375,6.173730061729009,3.5
3524.0,-29.420893671230203,4.896177006458364,34.94692775371502,25.512463005166524,6.27188888104326,-25.851615416006553,-39.3775541340932,2.702610626446636,-5.1042709232305015,-5.1042709232205326,39.8937010078876,41119.17385405721,25751.153418923157,25751.153418923157,66870.32727298037,75935.89142383845,75924.84431013018,25751.153418923157,101675.99772905334,101675.99772905334,101675.99772905334,127658.49015038807,124093.73156410879,3564.7585862792716,0.0,90022.59820815315,55205.95846701982,38685.15526792593,25982.492421334733,64667.647689260666,19819.701628174502,1450.0,0.0,0.8867729585743261,2.873635662926329,0.001494314320929203,1.0,1.0,-5.1042709232305015,353216.89321099996,1549955.0269044838,4.388111261650763,1549955.0269044838,4.388111261650763,0.7628098685367135,0.09203253695582772,3.9264189190663403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264189190663403,1.2790906471319765,1.2794077585253358,3.0696955902775924,6504.316602424582,15374.165510568844,6482.522988294901,0.000321906688808505,22927.40536956244,2337.944697686003,19376.695022451833,1975.8730068322857,0.8451324827263536,0.8451324827263536,35496.16514171892,35405.22815468563,1.0032116077580187,0.8,4284.011085171604,4273.035954225843,1.0032116077580187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872859358409,4.896177006458364,-2.424691058622846,7.320868065081211,3.5,3.5,1.0,0.6,0.00024790649965664223,1.0000281362229388,0.0002478995247003488,198.44495257979233,0.0,1.3867781484804758e-06,3.9301292727936685,0.025077802420663882,8.459467615581242e-05,0.0001633118235008298,0.0006412306335008811,0.09203253829431352,0.09203253829431352,0.09203253829431352,0.09202437073255233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496862.45005152194,592.6634277944711,0.0,0.09203253829431352,0.09203253695582772,0.09203253695582772,0.375,0.375,0.5,7.929835681958742,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25982.492421334733,19819.701628174502,0.7628098685367135,1.0340615386893917,0.6358538670161936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480321298475902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90443636248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5761652407521,261.5761652407521,-11.573834759247859,245.514921577743,277.63740890418427,126748.58421819897,126773.3891692488,-24.804951049818953,0.0,nan,277.63740890418427,4.487408904184292,271.2129114386602,-1.937088561339749,264.78841397323123,-8.361586026768748,258.3639165079222,-14.78608349207775,251.93941904277145,-21.21058095722853,245.514921577743,-27.63507842225698,1.0,1.0,26022.012520719443,26022.012520719443,276.92990944917295,3.779909449172976,276.92990944917295,276.92990944917295,75924.22534333103,75924.84431013018,-0.6189667991566239,0.0,8546.071908451686,8546.071908451686,0.8853335363041984,3946.051013661672,276.92990944917295,3.779909449172976,1.0,0.002,0.19840999587914432,0.0048640199436219686,0.00030736378162299875,0.0016926362580096225,0.15368189081149938,0.15368189081149938,0.0,3.963262140346813e-11,0.9999108536314261,0.9999108536314261,0.0,0.09202433258936746,8.204366460258379e-06,0.0,0.0,0.0,1601759.6893808474,268.0457290767695,0.0,1.0,1279596.9031446753,2618.1104980608384,,,,,,,,,,,,,,,,,,,2.0,15374.165510568844,1450.0,0.375,6.173730061729009,3.5
3525.0,-29.42116487911102,4.896167409410707,34.946922010271635,25.512371153477602,6.271867923111708,-25.851861598898427,-39.377793192956574,2.702564643525442,-5.104279879630326,-5.104279879673314,39.89368974192337,41119.07186849783,25751.15176939135,25751.15176939135,66870.22363788917,75935.75435377867,75924.70911520078,25751.15176939135,101675.86088459213,101675.86088459213,101675.86088459213,127658.34604423672,124093.69818285247,3564.647861384246,0.0,90022.58636741985,55205.981593335084,38685.11641564974,25982.4851596446,64667.601575294335,19819.695229745535,1450.0,0.0,0.8867729537819763,2.8736347141543765,0.001494314320929203,1.0,1.0,-5.104279879630326,353216.7697962584,1549954.5422302422,4.3881114226945765,1549954.5422302422,4.3881114226945765,0.7628098354705897,0.092032494305335,3.9264263461587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264263461587,1.2790908746874647,1.279407977215172,3.0697008507062407,6504.327748641654,15374.179381887734,6482.521831596651,0.0003219041899321716,22927.358985223476,2337.9399677997562,19376.691565003362,1975.8726542706595,0.8451340417137231,0.8451340417137232,35496.21885646561,35405.22815468563,1.0032135054020095,0.8,4284.017567972473,4273.035954225843,1.0032135054020095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872503275813,4.896167409410707,-2.4247001867204516,7.3208675961311585,3.5,3.5,1.0,0.6,0.0002478995247003488,1.000028094497535,0.00024789256028342495,198.44517561955377,0.0,1.3841448708935492e-06,3.922666564112318,0.025079186565534775,8.459239976819968e-05,0.0001633071249321491,0.0006412133978490206,0.09203249564274354,0.09203249564274354,0.09203249564274354,0.09202433985206566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496863.5795594638,592.6630573738626,0.0,0.09203249564274354,0.092032494305335,0.092032494305335,0.375,0.375,0.5,7.929591021311979,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,25982.4851596446,19819.695229745535,0.7628098354705897,1.03406067348934,0.6358527433651876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480337496668145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8969736538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57601729201565,261.57601729201565,-11.573982707984328,245.51466070229316,277.6373738821579,126749.74740717569,126774.48303626203,-24.735629086329293,0.0,nan,277.6373738821579,4.487373882157897,271.2128312459483,-1.9371687540516973,264.7882886098439,-8.361711390156074,258.36374597384366,-14.786254026156314,251.93920333800696,-21.210796661993015,245.51466070229316,-27.63533929770682,1.0,1.0,26022.012520719443,26022.012520719443,276.92988467317986,3.779884673179879,276.92988467317986,276.92988467317986,75924.09434080741,75924.70911520078,-0.6147743933688616,0.0,8546.071908451686,8546.071908451686,0.8853330665588097,3946.0584778894936,276.92988467317986,3.779884673179879,1.0,0.002,0.19841818832067373,0.004863981884660039,0.00030737646711576403,0.0016926235726687495,0.15368823355788203,0.15368823355788203,0.0,3.978451335734379e-11,0.9999109825027034,0.9999109825027034,0.0,0.09202430180302197,8.19250231302611e-06,0.0,0.0,0.0,1601759.6790617753,268.04572012036965,0.0,1.0,1279596.9339622455,2618.1103719850717,,,,,,,,,,,,,,,,,,,2.0,15374.179381887734,1450.0,0.375,6.173730061729009,3.5
3526.0,-29.421435589450073,4.896157824864803,34.94691627418837,25.512279371637874,6.271844878254357,-25.852107542689787,-39.37803218197075,2.7025168320903354,-5.10428888150625,-5.104288881530647,39.893678467492705,41118.96643558964,25751.150268968282,25751.150268968282,66870.11670455792,75935.61580397513,75924.57355344124,25751.150268968282,101675.72382240952,101675.72382240952,101675.72382240952,127658.2017014334,124093.66440904292,3564.537292390477,0.0,90022.57017905879,55205.9983773241,38685.079779705215,25982.47787902388,64667.5576587291,19819.688816084374,1450.0,0.0,0.8867729487886636,2.8736337605652453,0.001494314320929203,1.0,1.0,-5.10428888150625,353216.64575490856,1549954.057191687,4.38811159049162,1549954.057191687,4.38811159049162,0.7628098023739746,0.09203245171806987,3.9264332579763854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264332579763854,1.2790911106999359,1.279408204377566,3.0697056879926157,6504.337998271024,15374.193252234149,6482.521289911478,0.00032190191825369615,22927.3145025913,2337.9354318336336,19376.689945870126,1975.8724891650184,0.8451356107877408,0.8451356107877408,35496.26884458782,35405.22815468563,1.003215271391802,0.8,4284.0236010092485,4273.035954225843,1.003215271391802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872179381152,4.896157824864803,-2.4247093447068475,7.320867169571651,3.5,3.5,1.0,0.6,0.00024789256028342495,1.0000280430184296,0.0002478856088227283,198.44539825057754,0.0,1.3820549395425773e-06,3.916743698663664,0.02508056862047432,8.459012410230408e-05,0.0001633024361811209,0.0006411961165301192,0.09203245304462611,0.09203245304462611,0.09203245304462611,0.09202430879646077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496864.707359313,592.662687511826,0.0,0.09203245304462611,0.09203245171806987,0.09203245171806987,0.375,0.375,0.5,7.929346705196475,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,25982.47787902388,19819.688816084374,0.7628098023739746,1.034059722147733,0.6358515447975825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480353670837736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89105078835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57586953802803,261.57586953802803,-11.574130461971947,245.51440029018536,277.6373387862917,126750.86640490919,126775.56947313534,-24.703068226168874,0.0,nan,277.6373387862917,4.48733878629173,271.21275108682994,-1.9372489131700377,264.78816338747686,-8.36183661252312,258.3635756882324,-14.786424311767576,251.93898798915157,-21.211012010848407,245.51440029018536,-27.635599709814613,1.0,1.0,26022.012520719443,26022.012520719443,276.92985980885834,3.7798598088583617,276.92985980885834,276.92985980885834,75923.95672124375,75924.57355344124,-0.6168321974837454,0.0,8546.071908451686,8546.071908451686,0.8853326294031492,3946.065424266267,276.92985980885834,3.7798598088583617,1.0,0.002,0.19842636924081639,0.0048639438658095125,0.00030738913473093055,0.00169261090411531,0.15369456736546527,0.15369456736546527,0.0,3.884624046046614e-11,0.9999111076374163,0.9999111076374163,0.0,0.09202427073600228,8.180982067588829e-06,0.0,0.0,0.0,1601759.668690307,268.0457111184937,0.0,1.0,1279596.9649362923,2618.1102452691644,,,,,,,,,,,,,,,,,,,2.0,15374.193252234149,1450.0,0.375,6.173730061729009,3.5
3527.0,-29.421763773688625,4.8961482381914845,34.94691053830065,25.512174108903878,6.271816704819688,-25.852405725396547,-39.37831657296044,2.7024586576324268,-5.1042985680129505,-5.104298568003997,39.89366700110692,41118.81270341852,25751.150525953362,25751.150525953362,66869.96322937189,75935.46445504366,75924.43295691568,25751.150525953362,101675.58348286904,101675.58348286904,101675.58348286904,127658.05377254885,124093.62692857833,3564.4268439705215,0.0,90022.56561404483,55206.00789608428,38685.06413106727,25982.47028967982,64667.53442074709,19819.682150267166,1450.0,0.0,0.8867729410034624,2.8736327344518857,0.001494314320929203,1.0,1.0,-5.1042985680129505,353216.512279725,1549953.5638950097,4.388111852108276,1549953.5638950097,4.388111852108276,0.7628097686361832,0.09203240922506517,3.926441218678743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926441218678743,1.2790913947378195,1.2794084795938478,3.069711230043543,6504.349741211911,15374.207123507718,6482.519723402872,0.0003218992681038938,22927.266855745173,2337.930573207484,19376.685263471074,1975.8720116931954,0.8451371628980545,0.8451371628980545,35496.326418503944,35405.22815468563,1.0032173053747204,0.8,4284.030549570985,4273.035954225843,1.0032173053747204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872234856235,4.8961482381914845,-2.42471900443918,7.320867242630665,3.5,3.5,1.0,0.6,0.0002478856088227283,1.0000339969525804,0.0002478771817539344,198.44566814847656,0.0,1.3794853863747524e-06,3.9094615849860483,0.025081948105860695,8.458741619015185e-05,0.00016329819263257643,0.0006411807544882895,0.09203241054732739,0.09203241054732739,0.09203241054732739,0.09202427512863763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496865.83294163895,592.6623183660577,0.0,0.09203241054732739,0.09203240922506517,0.09203240922506517,0.375,0.375,0.5,7.9291026548682435,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25982.47028967982,19819.682150267166,0.7628097686361832,1.0340577204365813,0.635849396018205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448036981536948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88376867467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5757162522555,261.5757162522555,-11.57428374774446,245.51413028325723,277.63730222167413,126751.72645981332,126777.35439035963,-25.62793054632595,0.0,nan,277.63730222167413,4.487302221674156,271.2126678337483,-1.9373321662516787,264.78803344593086,-8.361966554069113,258.36339905823775,-14.78660094176223,251.9387646706849,-21.211235329315087,245.51413028325723,-27.635869716742747,1.0,1.0,26022.012520719443,26022.012520719443,276.92983367078864,3.779833670788662,276.92983367078864,276.92983367078864,75923.79104694836,75924.43295691568,-0.6419099673221353,0.0,8546.071908451686,8546.071908451686,0.8853321259079255,3946.073424772137,276.92983367078864,3.779833670788662,1.0,0.002,0.19843454138737757,0.0048639057684990925,0.00030740178831830387,0.0016925982509675718,0.15370089415915192,0.15370089415915192,0.0,3.9285875767791634e-11,0.9999112029409654,0.9999112029409654,0.0,0.09202423701779011,8.172207275058246e-06,0.0,0.0,0.0,1601759.6575300433,268.045701431987,0.0,1.0,1279596.998266044,2618.1101089159883,,,,,,,,,,,,,,,,,,,2.0,15374.207123507718,1450.0,0.375,6.173730061729009,3.5
3528.0,-29.422029246622362,4.896138663938395,34.94690481041784,25.51209032479676,6.271799735705802,-25.852646348388788,-39.37855161549521,2.7024168381010485,-5.1043075625991605,-5.104307562672854,39.8936557602642,41118.71238579928,25751.14903352396,25751.14903352396,66869.86141932324,75935.33155103504,75924.29790353955,25751.14903352396,101675.44693706352,101675.44693706352,101675.44693706352,127657.9099610371,124093.59341008599,3564.316550951111,0.0,90022.55504844393,55206.01194532135,38685.04789235842,25982.46302397359,64667.510916332016,19819.675750471844,1450.0,0.0,0.8867729359254413,2.87363178163548,0.001494314320929203,1.0,1.0,-5.1043075625991605,353216.3883388945,1549953.0803029048,4.388112022751893,1549953.0803029048,4.388112022751893,0.7628097356353228,0.09203236674497811,3.9264480422692096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264480422692096,1.2790916059736874,1.2794086801025266,3.0697160578114073,6504.359970672699,15374.219834363825,6482.51865250864,0.0003218969742489979,22927.224320639998,2337.9262358338474,19376.68206249655,1975.8716852846337,0.845138591201068,0.845138591201068,35496.37576850593,35405.22815468563,1.0032190488221984,0.8,4284.036505593409,4273.035954225843,1.0032190488221984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558871912687161,4.896138663938395,-2.424728154405304,7.320866818343699,3.5,3.5,1.0,0.6,0.0002478771817539344,1.0000275005995334,0.0002478703651702857,198.44588647322524,0.0,1.6723152973320189e-06,4.739341552638941,0.025083620421158026,8.458517822424952e-05,0.0001632920035296849,0.0006411575675773481,0.0920323680718566,0.0920323680718566,0.0920323680718566,0.09202424408898847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496866.9579560254,592.6619494171532,0.0,0.0920323680718566,0.09203236674497811,0.09203236674497811,0.375,0.375,0.5,7.928858948163447,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,25982.46302397359,19819.675750471844,0.7628097356353228,1.03405652191934,0.6358480758444438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480389387556194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.713648642326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57556516007674,261.57556516007674,-11.574434839923242,245.51386335982374,277.63726696075383,126753.01268634021,126778.27386977679,-25.261183436580588,0.0,nan,277.63726696075383,4.487266960753857,271.21258624032663,-1.9374137596733476,264.78790552000777,-8.362094479992209,258.3632247997979,-14.7867752002021,251.93854407975044,-21.211455920249534,245.51386335982374,-27.636136640176233,1.0,1.0,26022.012520719443,26022.012520719443,276.929808873143,3.779808873142997,276.929808873143,276.929808873143,75923.67990619029,75924.29790353955,-0.6179973492689896,0.0,8546.071908451686,8546.071908451686,0.8853316943321518,3946.0802824805555,276.929808873143,3.779808873142997,1.0,0.002,0.19844270190407892,0.004863867845072114,0.000307414424329476,0.0016925856151484603,0.153707212164738,0.153707212164738,0.0,3.9477936111115275e-11,0.9999113292702142,0.9999113292702142,0.0,0.09202420616785492,8.160577123191625e-06,0.0,0.0,0.0,1601759.6471669727,268.0456924374008,0.0,1.0,1279597.0292150017,2618.1099823027266,,,,,,,,,,,,,,,,,,,2.0,15374.219834363825,1450.0,0.375,6.173730061729009,3.5
3529.0,-29.422298572734704,4.896129097426368,34.94689908770942,25.511993758287304,6.271774324210102,-25.852891283033284,-39.37879042988641,2.7023670351633324,-5.104316768425861,-5.104316768444793,39.89364445390007,41118.62029824345,25751.148104618234,25751.148104618234,66869.76840286168,75935.1987233903,75924.16110335547,25751.148104618234,101675.3092079737,101675.3092079737,101675.3092079737,127657.7648686622,124093.55846789226,3564.2064007699432,0.0,90022.54595544908,55206.044694661054,38685.00140087558,25982.455660688505,64667.457061564084,19819.669270642433,1450.0,0.0,0.8867729300088558,2.8736308064421854,0.001494314320929203,1.0,1.0,-5.104316768425861,353216.2614873153,1549952.5938914919,4.388112221574922,1549952.5938914919,4.388112221574922,0.7628097024189142,0.0920323243317283,3.9264557481147135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264557481147135,1.279091850916841,1.2794089163869087,3.0697214944339355,6504.37149022346,15374.233790596929,6482.517279018841,0.00032189438268006096,22927.177009106337,2337.921411400054,19376.677957043627,1975.8712666449428,0.8451401561277037,0.8451401561277037,35496.43149918791,35405.22815468563,1.0032210176884393,0.8,4284.0432316963115,4273.035954225843,1.0032210176884393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558871712165314,4.896129097426368,-2.4247374568361018,7.320866554262469,3.5,3.5,1.0,0.6,0.0002478703651702857,1.0000278998205767,0.00024786344982450807,198.446107967255,0.0,1.3527229848894436e-06,3.8336169391766832,0.025084973144142916,8.458290440053395e-05,0.00016328746076975175,0.0006411409889344476,0.09203232564656724,0.09203232564656724,0.09203232564656724,0.09202421224572813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496868.0811239391,592.6615810693033,0.0,0.09203232564656724,0.0920323243317283,0.0920323243317283,0.375,0.375,0.5,7.928615557365893,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,25982.455660688505,19819.669270642433,0.7628097024189142,1.03405594469566,0.6358471813589036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480405219815387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.807924028864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5754147448751,261.5754147448751,-11.574585255124873,245.51359821693774,277.6372312732435,126754.18431981698,126779.33231918376,-25.14799936676436,0.0,nan,277.6372312732435,4.4872312732435375,271.2125046617252,-1.9374953382748004,264.7877780503477,-8.36222194965228,258.3630514390607,-14.786948560939265,251.938324827936,-21.21167517206399,245.51359821693774,-27.63640178306224,1.0,1.0,26022.012520719443,26022.012520719443,276.9297836599953,3.779783659995303,276.9297836599953,276.9297836599953,75923.53783418736,75924.16110335547,-0.6232691681070719,0.0,8546.071908451686,8546.071908451686,0.885331206955708,3946.088026855287,276.9297836599953,3.779783659995303,1.0,0.002,0.19845085188761238,0.004863829927942882,0.0003074270438883897,0.0016925729946925586,0.15371352194419485,0.15371352194419485,0.0,3.858094833192327e-11,0.9999114436710732,0.9999114436710732,0.0,0.09202417428694287,8.150044785417743e-06,0.0,0.0,0.0,1601759.6365605209,268.0456832315741,0.0,1.0,1279597.0608908017,2618.109852715934,,,,,,,,,,,,,,,,,,,2.0,15374.233790596929,1450.0,0.375,6.173730061729009,3.5
3530.0,-29.42256737567103,4.896119590458344,34.94689339685469,25.511910812370502,6.271764758867166,-25.853134162226326,-39.379025193024404,2.702331545517507,-5.10432349752125,-5.104323497491952,39.893633927371546,41118.51436167545,25751.140951472007,25751.140951472007,66869.65531314746,75935.0577695169,75924.04354522945,25751.140951472007,101675.18449670146,101675.18449670146,101675.18449670146,127657.63394238363,124093.53742009262,3564.096522291009,0.0,90022.53488860653,55206.068491202146,38684.96266378265,25982.449445682163,64667.412109464814,19819.663733256446,1450.0,0.0,0.886772933882752,2.8736300936146306,0.001494314320929203,1.0,1.0,-5.10432349752125,353216.1687638508,1549952.1410289218,4.388112091395144,1549952.1410289218,4.388112091395144,0.7628096717628805,0.09203228184687313,3.926463483181546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926463483181546,1.2790920296942065,1.2794090863627658,3.069727112692781,6504.383394639781,15374.247660788924,6482.5156009397815,0.0003218916915264785,22927.129024427555,2337.916518324561,19376.67294115302,1975.8707551664454,0.8451417061642683,0.8451417061642683,35496.48744118415,35405.22815468563,1.0032229940208157,0.8,4284.049983302607,4273.035954225843,1.0032229940208157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887016802359,4.896119590458344,-2.424744930216001,7.320864520674345,3.5,3.5,1.0,0.6,0.00024786344982450807,1.0000278456846026,0.0002478565480892433,198.44632903145595,0.0,1.3723234548168656e-06,3.889164670950997,0.025086345467597734,8.458066920508672e-05,0.00016328278061942134,0.0006411238755345013,0.09203228317984978,0.09203228317984978,0.09203228317984978,0.0920241898203825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496869.205162563,592.6612124747876,0.0,0.09203228317984978,0.09203228184687313,0.09203228184687313,0.375,0.375,0.5,7.928372768780496,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,25982.449445682163,19819.663733256446,0.7628096717628805,1.0340549147065734,0.6358459851783258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480421281903906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86347176064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.575266371683,261.575266371683,-11.574733628316949,245.51333476528862,277.6371979784987,126755.52542975992,126780.33202445746,-24.806594697548185,0.0,nan,277.6371979784987,4.4871979784987275,271.21242533561383,-1.9375746643861476,264.787652692849,-8.36234730715097,258.3628800501784,-14.787119949821601,251.93810740766986,-21.211892592330116,245.51333476528862,-27.63666523471136,1.0,1.0,26022.012520719443,26022.012520719443,276.9297631751399,3.7797631751399194,276.9297631751399,276.9297631751399,75923.42723398042,75924.04354522945,-0.616311249032151,0.0,8546.071908451686,8546.071908451686,0.8853307177309251,3946.0958005974535,276.9297631751399,3.7797631751399194,1.0,0.002,0.19845898124752043,0.004863792545538992,0.00030743963307503555,0.0016925604057754652,0.15371981653751776,0.15371981653751776,0.0,3.885050050764227e-11,0.9999116677341374,0.9999116677341374,0.0,0.0920241524268851,8.129419988037752e-06,0.0,0.0,0.0,1601759.628807622,268.0456765024787,0.0,1.0,1279597.084044559,2618.1097579931275,,,,,,,,,,,,,,,,,,,2.0,15374.247660788924,1450.0,0.375,6.173730061729009,3.5
3531.0,-29.42283538749185,4.896110081215259,34.94688770489195,25.511810124758654,6.271730872258627,-25.853378761527235,-39.379260200634576,2.702274246917626,-5.1043331155187275,-5.104333115526665,39.893622514232526,41118.40386480664,25751.14123161045,25751.14123161045,66869.54509641709,75934.92626796197,75923.90335441552,25751.14123161045,101675.04458602598,101675.04458602598,101675.04458602598,127657.48648580778,124093.49972098503,3563.986764822758,0.0,90022.52030793925,55206.074688828296,38684.93957678995,25982.4418997818,64667.38147657175,19819.657104741542,1450.0,0.0,0.8867729262534343,2.873629074759611,0.001494314320929203,1.0,1.0,-5.1043331155187275,353216.0362328274,1549951.650024861,4.388112347773441,1549951.650024861,4.388112347773441,0.7628096381852387,0.09203223960536674,3.926470367727775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926470367727775,1.2790923095690079,1.2794093574785255,3.0697318233824777,6504.393376025981,15374.261532484341,6482.515243771093,0.0003218894877841239,22927.085111312004,2337.912040432972,19376.67187355191,1975.8706463014291,0.8451432783311668,0.8451432783311668,35496.537231977716,35405.22815468563,1.0032247530426708,0.8,4284.055992523905,4273.035954225843,1.0032247530426708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558870228496765,4.896110081215259,-2.4247545191004347,7.320864600315693,3.5,3.5,1.0,0.6,0.0002478565480892433,1.000027763791562,0.0002478496668427544,198.44654944547088,0.0,1.369624027243689e-06,3.881514493208615,0.02508771509162498,8.457843173668414e-05,0.00016327811635255914,0.0006411066855567313,0.09203224091588899,0.09203224091588899,0.09203224091588899,0.09202415640117635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496870.32361038285,592.660845666601,0.0,0.09203224091588899,0.09203223960536674,0.09203223960536674,0.375,0.375,0.5,7.928130246346951,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25982.4418997818,19819.657104741542,0.7628096381852387,1.0340537001740693,0.6358445776825427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448043731282506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.855821582896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5751175301242,261.5751175301242,-11.574882469875774,245.51307261292615,277.6371624477347,126756.5400415579,126781.42494286291,-24.884901304998074,0.0,nan,277.6371624477347,4.487162447734704,271.2123444805435,-1.9376555194564844,264.7875265134535,-8.362473486546492,258.3627085464589,-14.787291453541059,251.9378905796283,-21.21210942037169,245.51307261292615,-27.636927387073825,1.0,1.0,26022.012520719443,26022.012520719443,276.9297371529823,3.7797371529823067,276.9297371529823,276.9297371529823,75923.26216292687,75923.90335441552,-0.6411914886557497,0.0,8546.071908451686,8546.071908451686,0.8853302822994356,3946.1027195664137,276.9297371529823,3.7797371529823067,1.0,0.002,0.19846710223431088,0.004863754686940264,0.00030745220745075357,0.0016925478313882024,0.1537261037253768,0.1537261037253768,0.0,3.8838955922909646e-11,0.9999117586798904,0.9999117586798904,0.0,0.09202411855905132,8.121046315425168e-06,0.0,0.0,0.0,1601759.6177262862,268.04566688448125,0.0,1.0,1279597.1171385762,2618.1096226043846,,,,,,,,,,,,,,,,,,,2.0,15374.261532484341,1450.0,0.375,6.173730061729009,3.5
3532.0,-29.423103098594268,4.896100577360104,34.94688201704951,25.51171820322054,6.271711499306321,-25.853621638788617,-39.379494928847976,2.702230040141636,-5.104342368214418,-5.1043423682217535,39.89361124918318,41118.304517086886,25751.140584873283,25751.140584873283,66869.44510196017,75934.79234687288,75923.76664624501,25751.140584873283,101674.9072311183,101674.9072311183,101674.9072311183,127657.34176651802,124093.46462048395,3563.8771460340677,0.0,90022.512664001,55206.10153037245,38684.90125958728,25982.434535399723,64667.335794987,19819.650626925355,1450.0,0.0,0.8867729199484422,2.873628094602088,0.001494314320929203,1.0,1.0,-5.104342368214418,353215.90873551456,1549951.1653900156,4.38811255964863,1549951.1653900156,4.38811255964863,0.7628096050784658,0.09203219741672274,3.926478295744783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926478295744783,1.2790925286966415,1.2794095678582649,3.0697374956491625,6504.405394878432,15374.27541106834,6482.513490920931,0.00032188676778856283,22927.03687208981,2337.9071214012747,19376.666634165475,1975.8701120326998,0.8451448280154172,0.8451448280154173,35496.59456939635,35405.22815468563,1.0032267786743858,0.8,4284.0629125429,4273.035954225843,1.0032267786743858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558870088886331,4.896100577360104,-2.4247638390928543,7.320864416452959,3.5,3.5,1.0,0.6,0.0002478496668427544,1.000027732699895,0.0002478427934929413,198.4467696126017,0.0,1.3655596216075726e-06,3.8699959676358606,0.025089080651246588,8.45761969829813e-05,0.00016327346985977307,0.000641089735675339,0.09203219872294521,0.09203219872294521,0.09203219872294521,0.0920241243586375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496871.4413061516,592.6604791117189,0.0,0.09203219872294521,0.09203219741672274,0.09203219741672274,0.375,0.375,0.5,7.927888027906066,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25982.434535399723,19819.650626925355,0.7628096050784658,1.0340528843488226,0.6358434905597947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480453296599172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.844303057325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5749696521114,261.5749696521114,-11.575030347888571,245.5128117074987,277.6371275971364,126757.75852459182,126782.4823292351,-24.723804643315745,0.0,nan,277.6371275971364,4.487127597136407,271.2122644189873,-1.9377355810127028,264.7874012409215,-8.36259875907848,258.3625380629586,-14.787461937041371,251.9376748851659,-21.212325114834073,245.5128117074987,-27.637188292501264,1.0,1.0,26022.012520719443,26022.012520719443,276.92971190367825,3.779711903678276,276.92971190367825,276.92971190367825,75923.13953330067,75923.76664624501,-0.6271129443484824,0.0,8546.071908451686,8546.071908451686,0.8853297808706965,3946.110687223507,276.92971190367825,3.779711903678276,1.0,0.002,0.1984752129800357,0.0048637169391954485,0.00030746476619379826,0.0016925352727759108,0.15373238309689913,0.15373238309689913,0.0,3.896970897018792e-11,0.9999118699146972,0.9999118699146972,0.0,0.0920240866113138,8.11080540894358e-06,0.0,0.0,0.0,1601759.6070658308,268.04565763178556,0.0,1.0,1279597.1489756422,2618.109492357876,,,,,,,,,,,,,,,,,,,2.0,15374.27541106834,1450.0,0.375,6.173730061729009,3.5
3533.0,-29.42337044494248,4.896091129653926,34.94687635909156,25.511635292228334,6.271700038704185,-25.853863396578202,-39.37972951736299,2.702192990447595,-5.104349196239184,-5.10434919622413,39.893600735569066,41118.199435047856,25751.133839135993,25751.133839135993,66869.33327418385,75934.65055359938,75923.6485776268,25751.133839135993,101674.78241676278,101674.78241676278,101674.78241676278,127657.21070751027,124093.44291765198,3563.767789858289,0.0,90022.49786668783,55206.12333588383,38684.86058978222,25982.428290747484,64667.288880529704,19819.645067497524,1450.0,0.0,0.8867729232715906,2.8736273712952642,0.001494314320929203,1.0,1.0,-5.104349196239184,353215.8146489269,1549950.7130830707,4.388112447976371,1549950.7130830707,4.388112447976371,0.7628095744444114,0.09203215514791017,3.92648559313654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92648559313654,1.2790927146216011,1.279409745037199,3.06974275457282,6504.416537906609,15374.289286743004,6482.512337953567,0.0003218842696860164,22926.990493495334,2337.9023921008024,19376.663187868868,1975.8697606082474,0.8451463873274716,0.8451463873274716,35496.647345953665,35405.22815468563,1.0032286431794903,0.8,4284.069282114251,4273.035954225843,1.0032286431794903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868632691522,4.896091129653926,-2.4247713690343446,7.320862498688271,3.5,3.5,1.0,0.6,0.0002478427934929413,1.0000276949743458,0.00024783592968322674,198.44698948018348,0.0,1.36399406682347e-06,3.8655591853777143,0.02509044464531341,8.457396361382043e-05,0.00016326882987912088,0.0006410727083286287,0.09203215647024915,0.09203215647024915,0.09203215647024915,0.0920241015405537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496872.5598274958,592.6601123235413,0.0,0.09203215647024915,0.09203215514791017,0.09203215514791017,0.375,0.375,0.5,7.927646392522034,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25982.428290747484,19819.645067497524,0.7628095744444114,1.0340519052487624,0.6358423268835675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448046926247249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83986627506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57482331492434,261.57482331492434,-11.575176685075633,245.51255195722658,277.6370946730345,126759.0317132415,126783.49790681638,-24.466193574898227,0.0,nan,277.6370946730345,4.487094673034505,271.212186129656,-1.9378138703439731,264.7872775863473,-8.362722413652705,258.3623690431539,-14.787630956846101,251.93746050012777,-21.212539499872207,245.51255195722658,-27.6374480427734,1.0,1.0,26022.012520719443,26022.012520719443,276.92969126013355,3.779691260133575,276.92969126013355,276.92969126013355,75923.02351804894,75923.6485776268,-0.6250595778546995,0.0,8546.071908451686,8546.071908451686,0.8853293193273978,3946.1180211022224,276.92969126013355,3.779691260133575,1.0,0.002,0.19848330375720916,0.004863679709343943,0.0003074772955464156,0.0016925227430967568,0.15373864777320778,0.15373864777320778,0.0,3.864317242932569e-11,0.9999120868510842,0.9999120868510842,0.0,0.09202406431134962,8.09083656055689e-06,0.0,0.0,0.0,1601759.5991989477,268.0456508037608,0.0,1.0,1279597.1724697992,2618.1093962425107,,,,,,,,,,,,,,,,,,,2.0,15374.289286743004,1450.0,0.375,6.173730061729009,3.5
3534.0,-29.423637010244807,4.896081674791884,34.94687069731356,25.51152999456974,6.271665603429469,-25.85410674887633,-39.37996431542558,2.702135342690077,-5.104358987436456,-5.10435898744908,39.89358930996295,41118.10707980943,25751.13470527048,25751.13470527048,66869.24178507991,75934.52670123524,75923.50729336639,25751.13470527048,101674.64199863687,101674.64199863687,101674.64199863687,127657.0626786688,124093.40413673352,3563.6585419352814,0.0,90022.4945402176,55206.15128306333,38684.825841282516,25982.420680031926,64667.246521314446,19819.638387972278,1450.0,0.0,0.8867729148051758,2.8736263340936286,0.001494314320929203,1.0,1.0,-5.104358987436456,353215.6797314112,1549950.2215426709,4.388112732484777,1549950.2215426709,4.388112732484777,0.7628095408063389,0.09203211312523642,3.9264937013427947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264937013427947,1.2790929960377213,1.2794100177431618,3.0697484182197803,6504.428538494899,15374.303160801208,6482.510595379568,0.00032188155417674295,22926.942302092943,2337.897477945368,19376.65797919857,1975.8692294716925,0.8451479366016342,0.8451479366016342,35496.70598650063,35405.22815468563,1.003230714850089,0.8,4284.07635940703,4273.035954225843,1.003230714850089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868819663011,4.896081674791884,-2.424781070132204,7.320862744924089,3.5,3.5,1.0,0.6,0.00024783592968322674,1.0000276141232551,0.00024782908610029695,198.44720870585206,0.0,1.3621023742178738e-06,3.8601981285334546,0.02509180674768763,8.457172830427164e-05,0.0001632642013789551,0.0006410558583692289,0.09203211441720871,0.09203211441720871,0.09203211441720871,0.09202406744695367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496873.6727724398,592.6597473157226,0.0,0.09203211441720871,0.09203211312523642,0.09203211312523642,0.375,0.375,0.5,7.927404994860148,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25982.420680031926,19819.638387972278,0.7628095408063389,1.0340511678201683,0.6358413152206323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480485206625904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83450521822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.574676220804,261.574676220804,-11.575323779195969,245.51229307812642,277.63705936389255,126760.05463389015,126784.64737824183,-24.59274435169374,0.0,nan,277.63705936389255,4.48705936389257,271.21210610651104,-1.9378938934889334,264.7871528492329,-8.362847150767095,258.36219959204124,-14.787800407958741,251.93724633501992,-21.212753664980056,245.51229307812642,-27.63770692187356,1.0,1.0,26022.012520719443,26022.012520719443,276.92966493683844,3.779664936838458,276.92966493683844,276.92966493683844,75922.86041461998,75923.50729336639,-0.6468787464109482,0.0,8546.071908451686,8546.071908451686,0.8853288065017741,3946.1261698495086,276.92966493683844,3.779664936838458,1.0,0.002,0.1984913871274942,0.004863641985228697,0.0003074898115373995,0.0016925102262892462,0.15374490576869973,0.15374490576869973,0.0,3.782664546175818e-11,0.9999121672882575,0.9999121672882575,0.0,0.09202402969517323,8.083430063182793e-06,0.0,0.0,0.0,1601759.587918058,268.0456410125635,0.0,1.0,1279597.2061597598,2618.109258415759,,,,,,,,,,,,,,,,,,,2.0,15374.303160801208,1450.0,0.375,6.173730061729009,3.5
3535.0,-29.423903397323926,4.896072224466643,34.946865039323825,25.511442648153775,6.271648379478408,-25.854348219626733,-39.380198869016,2.702093202423934,-5.104368226107965,-5.104368226154196,39.893578095669994,41118.00469712509,25751.134160348654,25751.134160348654,66869.13885747375,75934.38792044629,75923.37106155128,25751.134160348654,101674.50522189993,101674.50522189993,101674.50522189993,127656.91856112324,124093.36913035631,3563.5494307669223,0.0,90022.47970904355,55206.17279719401,38684.78545761059,25982.4133392233,64667.198796833894,19819.631931911044,1450.0,0.0,0.8867729083875948,2.873625355422506,0.001494314320929203,1.0,1.0,-5.104368226107965,353215.5524274503,1549949.7390925358,4.388112948143449,1549949.7390925358,4.388112948143449,0.7628095078447211,0.09203207113939336,3.926500889313671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926500889313671,1.2790932055059885,1.2794102185093092,3.0697535350916128,6504.439380532304,15374.31704159482,6482.509651336121,0.000321879132446798,22926.896554142622,2337.892812952703,19376.655157389534,1975.8689417272499,0.8451494999173099,0.8451494999173099,35496.75797165819,35405.22815468563,1.003232551397836,0.8,4284.082633464815,4273.035954225843,1.003232551397836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868702031343,4.896072224466643,-2.4247903655400824,7.320862590006725,3.5,3.5,1.0,0.6,0.00024782908610029695,1.0000275957205413,0.00024782224726681745,198.447427785372,0.0,1.3580899299633744e-06,3.848826861516203,0.02509316483761759,8.456949537665327e-05,0.00016325959072364368,0.0006410389281653729,0.09203207243255934,0.09203207243255934,0.09203207243255934,0.09202403544033205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496874.7852917839,592.6593824574587,0.0,0.09203207243255934,0.09203207113939336,0.09203207113939336,0.375,0.375,0.5,7.927163897140777,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,25982.4133392233,19819.631931911044,0.7628095078447211,1.0340503393004192,0.6358402012480279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480501104232149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.823133951206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57453008825115,261.57453008825115,-11.575469911748826,245.5120350990617,277.63702507785257,126761.2519975603,126785.68397768681,-24.43198012651726,0.0,nan,277.63702507785257,4.487025077852593,271.2120270818592,-1.9379729181407583,264.78702908598285,-8.362970914017126,258.36203109018743,-14.787968909812548,251.93703309456313,-21.212966905436843,245.5120350990617,-27.63796490093827,1.0,1.0,26022.012520719443,26022.012520719443,276.92963975726406,3.7796397572640785,276.92963975726406,276.92963975726406,75922.74322696646,75923.37106155128,-0.627834584825905,0.0,8546.071908451686,8546.071908451686,0.8853283518788008,3946.1333937602394,276.92963975726406,3.7796397572640785,1.0,0.002,0.19849946035406377,0.004863604408711419,0.00030750231216577324,0.001692497726362593,0.15375115608288661,0.15375115608288661,0.0,3.85283662612812e-11,0.9999122774700295,0.9999122774700295,0.0,0.0920239978532746,8.073286118769741e-06,0.0,0.0,0.0,1601759.5772737558,268.045631773892,0.0,1.0,1279597.2379485643,2618.1091283667174,,,,,,,,,,,,,,,,,,,2.0,15374.31704159482,1450.0,0.375,6.173730061729009,3.5
