time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3536.0,-29.424169189103324,4.896062775341422,34.94685938313592,25.511346326116495,6.271622790130715,-25.854589991166353,-39.380433422606416,2.702043592839386,-5.104377619352761,-5.104377619345297,39.89356683174675,41117.910650480684,25751.134016318298,25751.134016318298,66869.04466679899,75934.25717548984,75923.23355666328,25751.134016318298,101674.36757298157,101674.36757298157,101674.36757298157,127656.77349938627,124093.33305378455,3563.440445601715,0.0,90022.47131160636,55206.20092576982,38684.744873151714,25982.405926404695,64667.15079955641,19819.62541669886,1450.0,0.0,0.8867729013624119,2.873624360377318,0.001494314320929203,1.0,1.0,-5.104377619352761,353215.42299358087,1549949.2545080446,4.3881131842201935,1549949.2545080446,4.3881131842201935,0.7628094747206264,0.09203202920331849,3.9265086163111973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265086163111973,1.2790934495989053,1.2794104539147602,3.06975899027742,6504.450939416425,15374.330917073328,6482.508212559483,0.00032187652888685794,22926.84929752656,2337.887994118946,19376.650856789878,1975.8685031881305,0.8451510543526932,0.8451510543526932,35496.81385516665,35405.22815468563,1.003234525668481,0.8,4284.089378012255,4273.035954225843,1.003234525668481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886867093967,4.896062775341422,-2.4247997737185067,7.320862549059928,3.5,3.5,1.0,0.6,0.00024782224726681745,1.0000275341109255,0.00024781542388944706,198.44764637573329,0.0,1.3571489130586894e-06,3.846160019608326,0.02509452198653065,8.456726250352627e-05,0.0001632549847632912,0.0006410221043288161,0.0920320304880036,0.0920320304880036,0.0920320304880036,0.09202400284629987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496875.89621886186,592.6590181178098,0.0,0.0920320304880036,0.09203202920331849,0.09203202920331849,0.375,0.375,0.5,7.926923078740231,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25982.405926404695,19819.62541669886,0.7628094747206264,1.0340496502477372,0.6358392188629213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480516991242611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8204671093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5743840360621,261.5743840360621,-11.575615963937878,245.51177788315763,277.6369901893751,126762.36127948729,126786.77982399166,-24.41854450436543,0.0,nan,277.6369901893751,4.486990189375149,271.2119477278997,-1.9380522721002649,264.7869052665359,-8.363094733464095,258.36186280525664,-14.788137194743342,251.93682034414775,-21.21317965585223,245.51177788315763,-27.638222116842343,1.0,1.0,26022.012520719443,26022.012520719443,276.9296142742378,3.779614274237815,276.9296142742378,276.9296142742378,75922.60324018801,75923.23355666328,-0.6303164752753219,0.0,8546.071908451686,8546.071908451686,0.8853278631634517,3946.1411593927533,276.9296142742378,3.779614274237815,1.0,0.002,0.19850752426279888,0.004863566842149408,0.00030751479826064996,0.0016924852395356535,0.153757399130325,0.153757399130325,0.0,3.779630341343987e-11,0.9999123786728888,0.9999123786728888,0.0,0.09202396523478296,8.063968535527216e-06,0.0,0.0,0.0,1601759.566451362,268.0456223806472,0.0,1.0,1279597.2702692363,2618.1089961418115,,,,,,,,,,,,,,,,,,,2.0,15374.330917073328,1450.0,0.375,6.173730061729009,3.5
3537.0,-29.42443462031763,4.896053331492503,34.94685373127407,25.51125904954972,6.2716017577641905,-25.854830982501383,-39.38066787142304,2.7019981205779784,-5.104386817050624,-5.104386817055674,39.89355564421455,41117.80216615205,25751.13338251155,25751.13338251155,66868.9355486636,75934.11571941672,75923.09781208231,25751.13338251155,101674.23119459386,101674.23119459386,101674.23119459386,127656.62980428587,124093.29820678534,3563.3315975005285,0.0,90022.44855669934,55206.211037456706,38684.708354714036,25982.39860969201,64667.10696440605,19819.618981135496,1450.0,0.0,0.8867728950565967,2.8736233860470572,0.001494314320929203,1.0,1.0,-5.104386817050624,353215.29625427624,1549948.7732089614,4.38811339612305,1549948.7732089614,4.38811339612305,0.7628094418404596,0.0920319873048648,3.926514865211458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926514865211458,1.2790936744758485,1.2794106701192425,3.0697633359968566,6504.4601474744395,15374.344795598105,6482.508389230708,0.0003218745212103198,22926.807015119062,2337.883682513301,19376.651384871995,1975.86855703752,0.8451526360427808,0.8451526360427808,35496.85904870334,35405.22815468563,1.0032361222809174,0.8,4284.094832393352,4273.035954225843,1.0032361222809174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868534120512,4.896053331492503,-2.4248090373807174,7.32086236887322,3.5,3.5,1.0,0.6,0.00024781542388944706,1.0000274968181486,0.00024780860994116384,198.4478646699822,0.0,1.354083179488136e-06,3.8374717306693773,0.02509587606971014,8.456503068226519e-05,0.00016325039320718186,0.0006410050956796152,0.09203198859427676,0.09203198859427676,0.09203198859427676,0.09202397099028789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496877.0060508584,592.6586541402335,0.0,0.09203198859427676,0.0920319873048648,0.0920319873048648,0.375,0.375,0.5,7.926682563304877,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25982.39860969201,19819.618981135496,0.7628094418404596,1.0340486638047606,0.6358379722906737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480532842783185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.81177882036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57423849666867,261.57423849666867,-11.575761503331307,245.51152139536688,277.6369555983792,126763.4738949187,126787.8067040915,-24.332809172817548,0.0,nan,277.6369555983792,4.486955598379211,271.2118687575265,-1.9381312424735029,264.78678191682457,-8.363218083175411,258.36169507619496,-14.788304923805015,251.93660823571986,-21.213391764280118,245.51152139536688,-27.638478604633093,1.0,1.0,26022.012520719443,26022.012520719443,276.9295891926708,3.7795891926708123,276.9295891926708,276.9295891926708,75922.4728883401,75923.09781208231,-0.6249237422161968,0.0,8546.071908451686,8546.071908451686,0.8853274679343394,3946.1474395375153,276.9295891926708,3.7795891926708123,1.0,0.002,0.1985155779895317,0.004863529360129254,0.00030752726870629624,0.0016924727699195888,0.1537636343531481,0.1537636343531481,0.0,3.862588504252584e-11,0.9999124892789847,0.9999124892789847,0.0,0.09202393351929927,8.053785565521115e-06,0.0,0.0,0.0,1601759.5558542644,268.04561318294935,0.0,1.0,1279597.3019170598,2618.10886666955,,,,,,,,,,,,,,,,,,,2.0,15374.344795598105,1450.0,0.375,6.173730061729009,3.5
3538.0,-29.424699415685318,4.896043889779073,34.946848081887836,25.511162692587845,6.271576409691975,-25.855071833143555,-39.38089851345865,2.7019488277639376,-5.1043961592696405,-5.104396159238238,39.89354441198909,41117.697377568256,25751.133126219574,25751.133126219574,66868.83050378783,75933.98569870093,75922.96090229863,25751.133126219574,101674.0940285182,101674.0940285182,101674.0940285182,127656.48525480014,124093.26237784214,3563.2228769579942,0.0,90022.44090697415,55206.22843589777,38684.6805234182,25982.391226281932,64667.07174970013,19819.612490873307,1450.0,0.0,0.886772888176502,2.8736223964077787,0.001494314320929203,1.0,1.0,-5.1043961592696405,353215.16752360226,1549948.2899879208,4.388113627324205,1549948.2899879208,4.388113627324205,0.7628094088131966,0.09203194546139035,3.9265226814156455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265226814156455,1.2790939170489473,1.2794109040363242,3.069768864568362,6504.471861854049,15374.358672486474,6482.506844230098,0.0003218718782383977,22926.759428400394,2337.878830018446,19376.64676676178,1975.868086121334,0.8451541888104374,0.8451541888104374,35496.91557733551,35405.22815468563,1.0032381193441273,0.8,4284.101654800389,4273.035954225843,1.0032381193441273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868478795047,4.896043889779073,-2.424818406232178,7.320862296011251,3.5,3.5,1.0,0.6,0.00024780860994116384,1.0000274310073967,0.00024780181248781257,198.44808244172123,0.0,1.3522134867761417e-06,3.8321730215235856,0.025097228283196917,8.456283515254679e-05,0.00016324577478861707,0.0006409882373527752,0.09203194674325686,0.09203194674325686,0.09203194674325686,0.09202393858443014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496878.11430025776,592.6582906783522,0.0,0.09203194674325686,0.09203194546139035,0.09203194546139035,0.375,0.375,0.5,7.9264423301406906,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,25982.391226281932,19819.612490873307,0.7628094088131966,1.03404760250487,0.6358366981068526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480548672853026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80648011121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5740930423078,261.5740930423078,-11.575906957692155,245.51126557390145,277.6369205111153,126764.58377200925,126788.90236476796,-24.318592758728375,0.0,nan,277.6369205111153,4.486920511115329,271.2117895234458,-1.9382104765541612,264.7866585358783,-8.363341464121675,258.36152754841055,-14.788472451589428,251.93639656109556,-21.213603438904414,245.51126557390145,-27.638734426098523,1.0,1.0,26022.012520719443,26022.012520719443,276.9295638302879,3.779563830287941,276.9295638302879,276.9295638302879,75922.33359748012,75922.96090229863,-0.6273048185103107,0.0,8546.071908451686,8546.071908451686,0.8853269735765756,3946.1552948227236,276.9295638302879,3.779563830287941,1.0,0.002,0.19852362229798368,0.004863491890118913,0.00030753972446923857,0.0016924603134908479,0.15376986223461928,0.15376986223461928,0.0,3.796008646306248e-11,0.9999125915732633,0.9999125915732633,0.0,0.09202390109382805,8.044367562299065e-06,0.0,0.0,0.0,1601759.545090659,268.04560384073034,0.0,1.0,1279597.3340621444,2618.108735162974,,,,,,,,,,,,,,,,,,,2.0,15374.358672486474,1450.0,0.375,6.173730061729009,3.5
3539.0,-29.424963875617415,4.896034454378968,34.946842437447266,25.511070840898924,6.2715556075477945,-25.855311927277004,-39.38113282257689,2.7019036598335315,-5.104405300183828,-5.104405300175925,39.893533255943396,41117.607175568366,25751.132367978847,25751.132367978847,66868.73954354721,75933.85229472324,75922.82575471411,25751.132367978847,101673.95812269296,101673.95812269296,101673.95812269296,127656.34206359583,124093.22776886763,3563.114294728201,0.0,90022.43096394931,55206.261597054625,38684.63262988299,25982.383940902877,64667.01657078587,19819.606081734844,1450.0,0.0,0.8867728820458615,2.8736214280932546,0.001494314320929203,1.0,1.0,-5.104405300183828,353215.04156681895,1549947.8100432751,4.3881138333404355,1549947.8100432751,4.3881138333404355,0.7628093760301089,0.09203190365669357,3.9265303380332233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265303380332233,1.2790941404616027,1.2794111188093107,3.0697743143567267,6504.483409301637,15374.372553265264,6482.50541559912,0.0003218692776498564,22926.712189632803,2337.8740130047267,19376.64249648818,1975.867650674612,0.8451557439295669,0.8451557439295669,35496.97095177784,35405.22815468563,1.0032400756324877,0.8,4284.10833790894,4273.035954225843,1.0032400756324877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868315114465,4.896034454378968,-2.4248276260698867,7.320862080448855,3.5,3.5,1.0,0.6,0.00024780181248781257,1.0000273963173054,0.0002477950238167134,198.44829993801054,0.0,1.3489415830481215e-06,3.8229004463583762,0.025098577224779966,8.456060476905186e-05,0.0001632412077187607,0.0006409715545248971,0.09203190494002797,0.09203190494002797,0.09203190494002797,0.0920239069392436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496879.2214404393,592.6579275831648,0.0,0.09203190494002797,0.09203190365669357,0.09203190365669357,0.375,0.375,0.5,7.926202402650648,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25982.383940902877,19819.606081734844,0.7628093760301089,1.0340470782404396,0.6358358457833009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480564465034413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.797207536045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5739481012789,261.5739481012789,-11.576051898721062,245.51101039687936,277.63688580607857,126765.73925740835,126789.97202612298,-24.232768714627507,0.0,nan,277.63688580607857,4.48688580607859,271.2117107240094,-1.9382892759905985,264.78653564205615,-8.363464357943826,258.3613605601804,-14.788639439819576,251.93618547846984,-21.21381452153014,245.51101039687936,-27.63898960312062,1.0,1.0,26022.012520719443,26022.012520719443,276.92953887534986,3.7795388753498855,276.92953887534986,276.92953887534986,75922.20640193649,75922.82575471411,-0.6193527776194969,0.0,8546.071908451686,8546.071908451686,0.8853264893121566,3946.1629897233893,276.92953887534986,3.7795388753498855,1.0,0.002,0.19853165633419673,0.004863454504652752,0.00030755216444684416,0.001692447873914887,0.15377608222342207,0.15377608222342207,0.0,3.836173132626408e-11,0.9999127031564151,0.9999127031564151,0.0,0.09202386956199524,8.03409469833741e-06,0.0,0.0,0.0,1601759.534558983,268.04559469981615,0.0,1.0,1279597.3655145802,2618.108606490069,,,,,,,,,,,,,,,,,,,2.0,15374.372553265264,1450.0,0.375,6.173730061729009,3.5
3540.0,-29.42528439465899,4.8960250731769825,34.94683682211915,25.51097891936081,6.271542120692785,-25.855601742761895,-39.38141214950008,2.7018594692569375,-5.104412152813097,-5.1044121528186785,39.89352280688729,41117.46506717281,25751.125856938826,25751.125856938826,66868.59092411163,75933.69522415307,75922.70815089683,25751.125856938826,101673.83400783566,101673.83400783566,101673.83400783566,127656.21171931921,124093.20575120792,3563.0059681112957,0.0,90022.4233523367,55206.28500171458,38684.59816735791,25982.377711483554,64666.97587884146,19819.60053856703,1450.0,0.0,0.8867728850095483,2.8736207021813,0.001494314320929203,1.0,1.0,-5.104412152813097,353214.9471413695,1549947.360515992,4.388113733747645,1549947.360515992,4.388113733747645,0.7628093455745302,0.09203186178403057,3.926538268616758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926538268616758,1.2790943593243964,1.2794113290425388,3.0697799892501383,6504.495433719808,15374.386431937435,6482.5036584122645,0.00032186655610214304,22926.66394514724,2337.8690934363153,19376.637244139078,1975.8671150840582,0.8451572932938821,0.8451572932938821,35497.02830758305,35405.22815468563,1.003242101919958,0.8,4284.115260146999,4273.035954225843,1.003242101919958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866909583494,4.8960250731769825,-2.424835156229933,7.320860229406915,3.5,3.5,1.0,0.6,0.0002477950238167134,1.0000332038497617,0.00024778679634115475,198.44856353881244,0.0,1.3472002384688338e-06,3.817965475820675,0.025099924425018436,8.455794593307916e-05,0.00016323707788363422,0.000640956633167264,0.09203186307919624,0.09203186307919624,0.09203186307919624,0.0920238840004314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496880.3292678299,592.6575642977892,0.0,0.09203186307919624,0.09203186178403057,0.09203186178403057,0.375,0.375,0.5,7.925963042234464,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25982.377711483554,19819.60053856703,0.7628093455745302,1.034045430690853,0.6358340483434626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480580237243434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.79227256551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5737991489906,261.5737991489906,-11.57620085100939,245.5107461306929,277.6368521676886,126766.7504356662,126791.65384802419,-24.903412358004832,0.0,nan,277.6368521676886,4.486852167688596,271.21163096006495,-1.9383690399350257,264.78640975253944,-8.363590247460536,258.3611885451152,-14.788811454884751,251.93596733784247,-21.214032662157507,245.5107461306929,-27.639253869307083,1.0,1.0,26022.012520719443,26022.012520719443,276.92951826155246,3.7795182615524823,276.92951826155246,276.92951826155246,75922.0676064604,75922.70815089683,-0.6405444364208961,0.0,8546.071908451686,8546.071908451686,0.8853259877198214,3946.1709599598416,276.92951826155246,3.7795182615524823,1.0,0.002,0.19853967096432196,0.004863417608766998,0.00030756457581893135,0.0016924354619367323,0.1537822879094657,0.1537822879094657,0.0,3.775566361288729e-11,0.9999129139765579,0.9999129139765579,0.0,0.09202384709515783,8.014688872743787e-06,0.0,0.0,0.0,1601759.5266637462,268.0455878471869,0.0,1.0,1279597.3890933918,2618.1085100284213,,,,,,,,,,,,,,,,,,,2.0,15374.386431937435,1450.0,0.375,6.173730061729009,3.5
3541.0,-29.425543628951466,4.896015683825696,34.94683120288741,25.510881619434826,6.271510871138054,-25.85583817892477,-39.38164272168649,2.7018054217697847,-5.104421924755286,-5.104421924704493,39.89351146410228,41117.378661975505,25751.126841965233,25751.126841965233,66868.50550394075,75933.57556321702,75922.56776432543,25751.126841965233,101673.69460629066,101673.69460629066,101673.69460629066,127656.06474424808,124093.16699880082,3562.8977454472692,0.0,90022.41985722986,55206.29720775207,38684.58072164199,25982.370137957427,64666.95085959942,19819.59389355491,1450.0,0.0,0.886772876341054,2.873619667021289,0.001494314320929203,1.0,1.0,-5.104421924755286,353214.8124894371,1549946.8725391827,4.388114025046823,1549946.8725391827,4.388114025046823,0.7628093121728194,0.0920318201513383,3.9265456268411243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265456268411243,1.2790946268505468,1.2794115861107167,3.0697850998790206,6504.506262529151,15374.39917874345,6482.502192067381,0.00032186411097682733,22926.620091169603,2337.8646215751155,19376.632861136095,1975.8666681421378,0.8451587187332154,0.8451587187332154,35497.081523934314,35405.22815468563,1.0032439819679735,0.8,4284.121682796821,4273.035954225843,1.0032439819679735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886712222005,4.896015683825696,-2.4248448256171566,7.320860509442852,3.5,3.5,1.0,0.6,0.00024778679634115475,1.0000268550957803,0.00024778014218170404,198.448776738349,0.0,1.6327307061635215e-06,4.62715882126742,0.0251015571557246,8.455575123822232e-05,0.0001632310451029324,0.0006409341463136256,0.09203182142157881,0.09203182142157881,0.09203182142157881,0.0920238499512446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496881.4316531114,592.6572027497194,0.0,0.09203182142157881,0.0920318201513383,0.0920318201513383,0.375,0.375,0.5,7.925723910102462,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,25982.370137957427,19819.59389355491,0.7628093121728194,1.0340445098319417,0.6358329581867378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480599352823174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60146591096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5736508713146,261.5736508713146,-11.576349128685365,245.51048485199533,277.63681689104754,126767.85411226859,126792.64473606173,-24.790623793172877,0.0,nan,277.63681689104754,4.486816891047567,271.2115504829829,-1.9384495170170908,264.7862840750714,-8.363715924928556,258.3610176672358,-14.788982332764192,251.93575125955456,-21.214248740445413,245.51048485199533,-27.639515148004648,1.0,1.0,26022.012520719443,26022.012520719443,276.9294920626376,3.779492062637644,276.9294920626376,276.9294920626376,75921.9215698423,75922.56776432543,-0.6461944831244182,0.0,8546.071908451686,8546.071908451686,0.8853255223278212,3946.17835497533,276.9294920626376,3.779492062637644,1.0,0.002,0.1985476784923243,0.004863380227479157,0.0003075769743289158,0.0016924230631678479,0.1537884871644579,0.1537884871644579,0.0,3.7496763506672526e-11,0.999912991112945,0.999912991112945,0.0,0.09202381256509329,8.007586245017554e-06,0.0,0.0,0.0,1601759.5154050312,268.0455780752447,0.0,1.0,1279597.422717088,2618.1083724728296,,,,,,,,,,,,,,,,,,,2.0,15374.39917874345,1450.0,0.375,6.173730061729009,3.5
3542.0,-29.42580882527998,4.8960063649388585,34.94682562124554,25.51083880187946,6.2715394476888955,-25.85607399798717,-39.38186882352454,2.701804620282832,-5.104427955686958,-5.104427955679983,39.893501309850784,41117.23079939715,25751.118375593516,25751.118375593516,66868.34917499067,75933.40188458627,75922.45683152892,25751.118375593516,101673.57520712244,101673.57520712244,101673.57520712244,127655.93950990567,124093.14968954188,3562.7898203637956,0.0,90022.38217453123,55206.28704390006,38684.550145145746,25982.364302783237,64666.91444792898,19819.588675835745,1450.0,0.0,0.8867728824221186,2.8736190281536897,0.001494314320929203,1.0,1.0,-5.104427955686958,353214.72938657826,1549946.4356948386,4.3881138206965575,1549946.4356948386,4.3881138206965575,0.7628092826684238,0.09203177839116834,3.9265512622939744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265512622939744,1.279094644246476,1.2794115949992138,3.069789463943174,6504.515509457419,15374.413142603302,6482.502381767851,0.00032186209537513776,22926.577589601682,2337.8602876213267,19376.633428163495,1975.8667259628412,0.8451603102310281,0.8451603102310281,35497.122280796866,35405.22815468563,1.0032454218427884,0.8,4284.126601718352,4273.035954225843,1.0032454218427884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865294593799,4.8960063649388585,-2.4248517375752896,7.320858102514148,3.5,3.5,1.0,0.6,0.00024778014218170404,1.0000274727937986,0.0002477733351559585,198.44899484159984,0.0,1.3205098032163663e-06,3.742324782315182,0.025102877665527816,8.455359914537916e-05,0.00016322654303632488,0.0006409173885991632,0.09203177968678765,0.09203177968678765,0.09203177968678765,0.0920238301234144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496882.53662313055,592.6568404140446,0.0,0.09203177968678765,0.09203177839116834,0.09203177839116834,0.375,0.375,0.5,7.925485435878542,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25982.364302783237,19819.588675835745,0.7628092826684238,1.0340426746173939,0.6358310296760102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480614813449268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.716631872005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57350804233084,261.57350804233084,-11.576491957669134,245.5102255316554,277.63679055341925,126769.53490739067,126793.41456309767,-23.879655706996996,0.0,nan,277.63679055341925,4.486790553419269,271.2114775488221,-1.938522451177903,264.78616454435553,-8.363835455644448,258.3608515399767,-14.789148460023284,251.93553853575634,-21.21446146424364,245.5102255316554,-27.63977446834457,1.0,1.0,26022.012520719443,26022.012520719443,276.92947305110243,3.779473051102457,276.92947305110243,276.92947305110243,75921.9167983065,75922.45683152892,-0.5400332224235171,0.0,8546.071908451686,8546.071908451686,0.8853251658973482,3946.184018605444,276.92947305110243,3.779473051102457,1.0,0.002,0.1985556633007445,0.004863343613356942,0.0003075893400258499,0.0016924106979630663,0.15379467001292496,0.15379467001292496,0.0,3.798891626619061e-11,0.9999132379471005,0.9999132379471005,0.0,0.09202379352514313,7.984866025207822e-06,0.0,0.0,0.0,1601759.50845651,268.045572044313,0.0,1.0,1279597.443468562,2618.10828757792,,,,,,,,,,,,,,,,,,,2.0,15374.413142603302,1450.0,0.375,6.173730061729009,3.5
3543.0,-29.42607008818177,4.895996999026927,34.9468200152769,25.510684435162716,6.271449211785167,-25.856318158179082,-39.38210749821735,2.7016972825011387,-5.104439518341167,-5.104439518347604,39.89348944544734,41117.18222527046,25751.124032239415,25751.124032239415,66868.30625750987,75933.31514193503,75922.30270896283,25751.124032239415,101673.42674120225,101673.42674120225,101673.42674120225,127655.78265576411,124093.10075198587,3562.681903778247,0.0,90022.39377384858,55206.33568673772,38684.50898567873,25982.35591456186,64666.86490024059,19819.581364360864,1450.0,0.0,0.8867728665221106,2.873617803300834,0.001494314320929203,1.0,1.0,-5.104439518341167,353214.5700597119,1549945.925276331,4.3881143550061035,1549945.925276331,4.3881143550061035,0.7628092475345141,0.0920317370056454,3.926559907973746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926559907973746,1.2790951559540098,1.2794120981262582,3.069794995076134,6504.527229264442,15374.426978382555,6482.500813458711,0.0003218594499744478,22926.530062877242,2337.8554412441804,19376.628740382523,1975.866247942215,0.8451618577796586,0.8451618577796586,35497.18480827485,35405.22815468563,1.003247630839455,0.8,4284.134148122526,4273.035954225843,1.003247630839455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588665156876615,4.895996999026927,-2.4248627116310444,7.320859710657972,3.5,3.5,1.0,0.6,0.0002477733351559585,1.0000270653664198,0.00024776662926135094,198.44920971032516,0.0,1.350847417061924e-06,3.8283015799534925,0.025104228512944877,8.455132743594451e-05,0.000163222007720014,0.0006409009916123883,0.09203173826034403,0.09203173826034403,0.09203173826034403,0.09202378924912541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496883.63321214926,592.6564807374479,0.0,0.09203173826034403,0.0920317370056454,0.0920317370056454,0.375,0.375,0.5,7.925246978448636,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,25982.35591456186,19819.581364360864,0.7628092475345141,1.0340428032295268,0.6358307657051345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448063062968126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80260866964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5733592278178,261.5733592278178,-11.576640772182202,245.50996741290805,277.6367510431262,126769.9211146623,126794.80149347872,-24.880378816427534,0.0,nan,277.6367510431262,4.486751043126219,271.21139431687715,-1.9386056831228302,264.7860375906818,-8.363962409318162,258.3606808646137,-14.789319135386279,251.93532413869983,-21.21467586130015,245.50996741290805,-27.640032587091923,1.0,1.0,26022.012520719443,26022.012520719443,276.92944345411826,3.7794434541182795,276.92944345411826,276.92944345411826,75921.60117053834,75922.30270896283,-0.7015384244878078,0.0,8546.071908451686,8546.071908451686,0.8853246190762245,3946.192707513615,276.92944345411826,3.7794434541182795,1.0,0.002,0.19856364857267536,0.004863306013453418,0.00030760170291650973,0.001692398334819583,0.15380085145825487,0.15380085145825487,0.0,3.773609289631219e-11,0.9999132328754327,0.9999132328754327,0.0,0.09202375167645649,7.98532918891788e-06,0.0,0.0,0.0,1601759.495134628,268.0455604816588,0.0,1.0,1279597.4832538106,2618.108124815253,,,,,,,,,,,,,,,,,,,2.0,15374.426978382555,1450.0,0.375,6.173730061729009,3.5
3544.0,-29.42633254287129,4.895987643624948,34.94681441718392,25.5106147955172,6.271455397202656,-25.856553748861888,-39.38233353020621,2.7016766037751965,-5.1044483822223015,-5.1044483821746685,39.893478460414336,41117.07013748428,25751.12276643401,25751.12276643401,66868.1929039183,75933.16853998351,75922.17058386542,25751.12276643401,101673.29335029943,101673.29335029943,101673.29335029943,127655.64213877855,124093.06800347165,3562.574135306896,0.0,90022.38154456513,55206.358310688236,38684.470259863214,25982.348788479132,64666.819048342346,19819.5750903167,1450.0,0.0,0.8867728611828353,2.873616864334152,0.001494314320929203,1.0,1.0,-5.1044483822223015,353214.44792045763,1549945.452690082,4.388114534429019,1549945.452690082,4.388114534429019,0.7628092152740603,0.09203169552756228,3.9265678563699464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265678563699464,1.2790952656249681,1.2794121992464669,3.0698009459455067,6504.539838442559,15374.440884121579,6482.4986671474535,0.000321856580779018,22926.48053911119,2337.8503912254637,19376.622324914544,1975.865593746544,0.8451634035960817,0.8451634035960817,35497.242292818744,35405.22815468563,1.0032496616781137,0.8,4284.141085897982,4273.035954225843,1.0032496616781137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866242439655,4.895987643624948,-2.4248717071736334,7.320859350798582,3.5,3.5,1.0,0.6,0.00024776662926135094,1.0000271888887733,0.0002477598929451792,198.44942555961475,0.0,1.3307794852717848e-06,3.771429061260238,0.02510555929243015,8.454917611197226e-05,0.00016321745314937868,0.000640884405134918,0.09203169679350132,0.09203169679350132,0.09203169679350132,0.0920237586258892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496884.73249754624,592.6561202213173,0.0,0.09203169679350132,0.09203169552756228,0.09203169552756228,0.375,0.375,0.5,7.925008845844626,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,25982.348788479132,19819.5750903167,0.7628092152740603,1.0340417835293598,0.6358294832276626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448064621135701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.745736150944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5732141732767,261.5732141732767,-11.576785826723267,245.50971094799092,277.63671739896006,126771.446168827,126795.69791540316,-24.25174657620461,0.0,nan,277.63671739896006,4.4867173989600815,271.211316108562,-1.938683891437961,264.7859148182125,-8.364085181787459,258.36051352799984,-14.789486472000135,251.93511223793485,-21.214887762065132,245.50971094799092,-27.640289052009052,1.0,1.0,26022.012520719443,26022.012520719443,276.92941912996054,3.7794191299605586,276.92941912996054,276.92941912996054,75921.55342760088,75922.17058386542,-0.617156264532241,0.0,8546.071908451686,8546.071908451686,0.8853241163566492,3946.200695651796,276.92941912996054,3.7794191299605586,1.0,0.002,0.19857162247655205,0.004863268944989439,0.0003076140499152721,0.0016923859882334504,0.15380702495763604,0.15380702495763604,0.0,3.8148722462244544e-11,0.9999133563588313,0.9999133563588313,0.0,0.09202372156635884,7.973961203439606e-06,0.0,0.0,0.0,1601759.4849221308,268.0455516177777,0.0,1.0,1279597.5137530072,2618.1080000421075,,,,,,,,,,,,,,,,,,,2.0,15374.440884121579,1450.0,0.375,6.173730061729009,3.5
3545.0,-29.426593927104975,4.895978280364031,34.94680881663167,25.510514072980754,6.271421320645695,-25.856792402332246,-39.38256382299585,2.7016197964793927,-5.104458111998099,-5.104458112084827,39.89346719341817,41116.9700328595,25751.123710555807,25751.123710555807,66868.0937434153,75933.04038186558,75922.03140437309,25751.123710555807,101673.1551149289,101673.1551149289,101673.1551149289,127655.49637245419,124093.02990436506,3562.466468089123,0.0,90022.36811364368,55206.3726250457,38684.439431775536,25982.341257525288,64666.780689300824,19819.568483492323,1450.0,0.0,0.8867728524544098,2.8736158336420234,0.001494314320929203,1.0,1.0,-5.104458111998099,353214.3138497068,1549944.967974669,4.388114827742154,1549944.967974669,4.388114827742154,0.7628091820921629,0.09203165411748293,3.926574876350646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926574876350646,1.2790955428829176,1.2794124679562746,3.0698057687705242,6504.550057430048,15374.45475727636,6482.498146749239,0.00032185431661915483,22926.436130338196,2337.8458627908813,19376.620769409456,1975.8654351291682,0.8451649728397461,0.8451649728397461,35497.293062838835,35405.22815468563,1.0032514553038752,0.8,4284.147213301547,4273.035954225843,1.0032514553038752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866446246179,4.895978280364031,-2.4248813388415997,7.320859619205631,3.5,3.5,1.0,0.6,0.0002477598929451792,1.0000270780517817,0.0002477531842716264,198.4496405289434,0.0,1.3368180746732031e-06,3.788542423623858,0.02510689611050482,8.45469842866456e-05,0.0001632129086585336,0.0006408677066347109,0.09203165538057338,0.09203165538057338,0.09203165538057338,0.0920237247135632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496885.8293196257,592.6557604974961,0.0,0.09203165538057338,0.09203165411748293,0.09203165411748293,0.375,0.375,0.5,7.924770939543832,8.674305718159303e-11,8.674305718159303e-11,8.674305718159303e-11,8.674305718159303e-11,8.674305718159303e-11,8.674305718159303e-11,25982.341257525288,19819.568483492323,0.7628091820921629,1.0340408634951375,0.6358283123820688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480661864142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76284951331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5730686322129,261.5730686322129,-11.576931367787097,245.50945565508124,277.63668160974333,126772.43946693458,126796.77255465214,-24.333087717520144,0.0,nan,277.63668160974333,4.486681609743357,271.211236418593,-1.9387635814069881,264.78579122752143,-8.364208772478548,258.360346036573,-14.789653963426986,251.93490084576524,-21.215099154234736,245.50945565508124,-27.640544344918737,1.0,1.0,26022.012520719443,26022.012520719443,276.92939311426505,3.7793931142650763,276.92939311426505,276.92939311426505,75921.3900847061,75922.03140437309,-0.6413196669891477,0.0,8546.071908451686,8546.071908451686,0.8853236723572887,3946.2077507323993,276.92939311426505,3.7793931142650763,1.0,0.002,0.19857958896325856,0.00486323175521883,0.000307626384871725,0.0016923736534456694,0.1538131924358625,0.1538131924358625,0.0,3.831739439630333e-11,0.9999134369211108,0.9999134369211108,0.0,0.09202368757414725,7.966543335676387e-06,0.0,0.0,0.0,1601759.4737119926,268.0455418880019,0.0,1.0,1279597.547231609,2618.1078630801467,,,,,,,,,,,,,,,,,,,2.0,15374.45475727636,1450.0,0.375,6.173730061729009,3.5
3546.0,-29.426855090471857,4.895968918956956,34.94680321876533,25.51042215144264,6.271402478081496,-25.857029333610146,-39.382793836388714,2.7015767218378848,-5.104467386732267,-5.10446738672918,39.893456069790254,41116.88263720821,25751.1234871418,25751.1234871418,66868.00612435001,75932.91034751729,75921.89584030121,25751.1234871418,101673.019327443,101673.019327443,101673.019327443,127655.35326498831,124092.9943402858,3562.358924702506,0.0,90022.3631317676,55206.41021695251,38684.39212757233,25982.333937545303,64666.72606511763,19819.562049831562,1450.0,0.0,0.8867728455246469,2.8736148511535293,0.001494314320929203,1.0,1.0,-5.104467386732267,353214.186049208,1549944.4894244764,4.388115060612391,1549944.4894244764,4.388115060612391,0.7628091493809823,0.09203161272960149,3.926583122211137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926583122211137,1.2790957564072274,1.2794126729520074,3.069811702948865,6504.56263124187,15374.468643127451,6482.49601525933,0.0003218514558833739,22926.386715856464,2337.8408239160635,19376.61439824348,1975.864785451044,0.845166516572894,0.8451665165728941,35497.35269866378,35405.22815468563,1.0032535621455372,0.8,4284.154410713835,4273.035954225843,1.0032535621455372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588663980180435,4.895968918956956,-2.4248906367336756,7.320859555690632,3.5,3.5,1.0,0.6,0.0002477531842716264,1.00002705522857,0.00024774648143394384,198.44985531703253,0.0,1.331333854973107e-06,3.7730001449937856,0.025108227444359792,8.454479517291792e-05,0.0001632083890987085,0.0006408513060382569,0.09203161398007509,0.09203161398007509,0.09203161398007509,0.09202369253154893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496886.92551471695,592.6554009858047,0.0,0.09203161398007509,0.09203161272960149,0.09203161272960149,0.375,0.375,0.5,7.924533306656843,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25982.333937545303,19819.562049831562,0.7628091493809823,1.034040382019893,0.6358274979903054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480677453118946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.747307234684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5729240980774,261.5729240980774,-11.57707590192257,245.50920149773017,277.63664669882365,126773.65051575804,126797.81525504093,-24.164739282894175,0.0,nan,277.63664669882365,4.486646698823677,271.21115765837834,-1.938842341621637,264.7856686180292,-8.364331381970771,258.3601795777985,-14.789820422201501,251.93469053770445,-21.215309462295522,245.50920149773017,-27.640798502269803,1.0,1.0,26022.012520719443,26022.012520719443,276.92936797688594,3.7793679768859647,276.92936797688594,276.92936797688594,75921.2714739092,75921.89584030121,-0.6243663920031395,0.0,8546.071908451686,8546.071908451686,0.8853231508233813,3946.216037822193,276.92936797688594,3.7793679768859647,1.0,0.002,0.19858754621913913,0.0048631946826543,0.00030763870581781603,0.0016923613310473981,0.15381935290890802,0.15381935290890802,0.0,3.6865214006476243e-11,0.9999135371610829,0.9999135371610829,0.0,0.09202365541509477,7.957314506721551e-06,0.0,0.0,0.0,1601759.463026128,268.0455326132677,0.0,1.0,1279597.5791444834,2618.1077325236356,,,,,,,,,,,,,,,,,,,2.0,15374.468643127451,1450.0,0.375,6.173730061729009,3.5
3547.0,-29.4271157921792,4.895959560215356,34.94679762426321,25.510334909800463,6.271379766446942,-25.857266236306863,-39.383023884706176,2.701530211161512,-5.104476621119147,-5.104476621134224,39.89344497116578,41116.773187326726,25751.123166975165,25751.123166975165,66867.89635430189,75932.76997423588,75921.76076315789,25751.123166975165,101672.88393013304,101672.88393013304,101672.88393013304,127655.2105709662,124092.95906298581,3562.2515079803875,0.0,90022.33788406638,55206.41575857187,38684.35791721612,25982.326640833155,64666.68455804927,19819.55563590458,1450.0,0.0,0.8867728387095447,2.873613872939322,0.001494314320929203,1.0,1.0,-5.104476621119147,353214.0588047039,1549944.011953025,4.38811528962953,1549944.011953025,4.38811528962953,0.7628091167461761,0.09203157137733514,3.926589077725062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926589077725062,1.2790959858521573,1.2794128938797669,3.0698158083180096,6504.571330026457,15374.482524690431,6482.496542571283,0.00032184957720195477,22926.34551314506,2337.83662240878,19376.61597441419,1975.864946175727,0.8451681042364299,0.8451681042364299,35497.39577019741,35405.22815468563,1.0032550837969,0.8,4284.159608991642,4273.035954225843,1.0032550837969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886632890403,4.895959560215356,-2.4248999044542003,7.320859464669557,3.5,3.5,1.0,0.6,0.00024774648143394384,1.0000270074598758,0.0002477397906114893,198.45006972584588,0.0,1.3301771683197293e-06,3.7697220950181127,0.02510955762152811,8.45426057792013e-05,0.00016320387565474254,0.0006408345555883112,0.09203157263119317,0.09203157263119317,0.09203157263119317,0.0920236604983123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496888.0204730174,592.6550418800507,0.0,0.09203157263119317,0.09203157137733514,0.09203157137733516,0.375,0.375,0.5,7.924295954480487,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25982.326640833155,19819.55563590458,0.7628091167461761,1.0340393482563137,0.6358262135801547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480693028954374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74402918471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.572780078027,261.572780078027,-11.577219921972983,245.50894831404167,277.63661184240954,126774.73103426043,126798.80982359756,-24.07878933714035,0.0,nan,277.63661184240954,4.486611842409559,271.21107913651304,-1.938920863486942,264.7855464307064,-8.364453569293573,258.3600137250214,-14.78998627497856,251.93448101946976,-21.21551898053022,245.50894831404167,-27.641051685958303,1.0,1.0,26022.012520719443,26022.012520719443,276.92934293672306,3.779342936723083,276.92934293672306,276.92934293672306,75921.13701097226,75921.76076315789,-0.6237521856237436,0.0,8546.071908451686,8546.071908451686,0.8853227741491239,3946.222023113687,276.92934293672306,3.779342936723083,1.0,0.002,0.1985954940654073,0.0048631576647383745,0.00030765101221239216,0.0016923490251408364,0.15382550610619608,0.15382550610619608,0.0,3.7353228583142384e-11,0.999913639376586,0.999913639376586,0.0,0.09202362347345722,7.947903877921317e-06,0.0,0.0,0.0,1601759.4523867487,268.04552337888083,0.0,1.0,1279597.6109185272,2618.107602535083,,,,,,,,,,,,,,,,,,,2.0,15374.482524690431,1450.0,0.375,6.173730061729009,3.5
3548.0,-29.427431809340803,4.89595018890171,34.94679202533012,25.510229647066467,6.271349964158688,-25.857553631621528,-39.38329905560238,2.701471787463901,-5.104486578979561,-5.104486578966715,39.89343365442185,41116.63281470918,25751.124677261192,25751.124677261192,66867.75749197038,75932.62366681594,75921.62017601,25751.124677261192,101672.74485327119,101672.74485327119,101672.74485327119,127655.06386552217,124092.91968603196,3562.1441794902003,0.0,90022.33267545253,55206.43232528215,38684.33372241154,25982.319012250988,64666.65273466252,19819.548950101147,1450.0,0.0,0.886772828999583,2.8736128180866345,0.001494314320929203,1.0,1.0,-5.104486578979561,353213.9215911928,1549943.5250969764,4.388115615926571,1549943.5250969764,4.388115615926571,0.7628090833907467,0.09203153010828177,3.9265969671951515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265969671951515,1.2790962705119748,1.27941317005146,3.069821293141196,6504.582951708628,15374.496406796545,6482.49506300337,0.000321846957672514,22926.298122151642,2337.8317898723462,19376.61155188669,1975.8644952034274,0.8451696583830425,0.8451696583830424,35497.452828490066,35405.22815468563,1.0032570995797638,0.8,4284.166495323088,4273.035954225843,1.0032570995797638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866654927795,4.89595018890171,-2.4249097051313226,7.320859894033033,3.5,3.5,1.0,0.6,0.0002477397906114893,1.0000327380494123,0.00024773168035949666,198.45032962827275,0.0,1.3277941826317903e-06,3.762968713578494,0.025110885415710743,8.453998701805072e-05,0.00016319980359343856,0.0006408198538368403,0.09203153135476676,0.09203153135476676,0.09203153135476676,0.09202362571042075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496889.1134312317,592.6546834180915,0.0,0.09203153135476676,0.09203153010828177,0.09203153010828177,0.375,0.375,0.5,7.9240587969194936,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,25982.319012250988,19819.548950101147,0.7628090833907467,1.0340377097657942,0.6358243557683001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480708577288164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.737275803265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57263080531146,261.57263080531146,-11.577369194688515,245.5086863080456,277.6365753029658,126775.56320457663,126800.52018951518,-24.956984938558644,0.0,nan,277.6365753029658,4.486575302965832,271.21099750377937,-1.9390024962206098,264.7854197046452,-8.364580295354756,258.35984190565114,-14.79015809434884,251.93426410678163,-21.21573589321835,245.5086863080456,-27.641313691954366,1.0,1.0,26022.012520719443,26022.012520719443,276.9293165283915,3.7793165283915187,276.9293165283915,276.9293165283915,75920.97127108081,75921.62017601,-0.6489049291849369,0.0,8546.071908451686,8546.071908451686,0.8853222751558895,3946.229952031127,276.9293165283915,3.7793165283915187,1.0,0.002,0.19860343553247264,0.004863120545259221,0.00030766330826327435,0.0016923367290166728,0.15383165413163716,0.15383165413163716,0.0,3.727994692462322e-11,0.9999137086539767,0.9999137086539767,0.0,0.09202358858367214,7.94152460963092e-06,0.0,0.0,0.0,1601759.4409138185,268.0455134210204,0.0,1.0,1279597.64518193,2618.1074623625163,,,,,,,,,,,,,,,,,,,2.0,15374.496406796545,1450.0,0.375,6.173730061729009,3.5
3549.0,-29.427687473721548,4.895940821731329,34.94678643103245,25.51014565341177,6.271333460305497,-25.8577853803061,-39.383525122515834,2.7014313675233486,-5.104495752258799,-5.104495752278546,39.8934225902312,41116.54194927217,25751.124178075424,25751.124178075424,66867.66612734759,75932.49611003468,75921.4858890814,25751.124178075424,101672.61006715683,101672.61006715683,101672.61006715683,127654.92181660915,124092.88483709567,3562.0369795134784,0.0,90022.32525583064,55206.44431036317,38684.31216163052,25982.31174945232,64666.62391108285,19819.542564799227,1450.0,0.0,0.8867728223710686,2.873611846346219,0.001494314320929203,1.0,1.0,-5.104495752258799,353213.79518879316,1549943.049105939,4.388115838673551,1549943.049105939,4.388115838673551,0.762809050861958,0.09203148883604363,3.92660420066168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92660420066168,1.27909647460827,1.2794133638239857,3.069826458449292,6504.593896376663,15374.509172059668,6482.493525260521,0.00032184448348667545,22926.253998470434,2337.8272905090357,19376.606955470408,1975.864026499407,0.8451710845026472,0.8451710845026472,35497.50514240804,35405.22815468563,1.003258947751784,0.8,4284.172809058773,4273.035954225843,1.003258947751784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866547169118,4.895940821731329,-2.4249189303867738,7.3208597521181025,3.5,3.5,1.0,0.6,0.00024773168035949666,1.000026485734102,0.00024772511917785976,198.45053989511555,0.0,1.6094821813021376e-06,4.561272501810258,0.025112494897892045,8.453783562841817e-05,0.0001631938447310785,0.0006407976362431828,0.09203149008515604,0.09203149008515604,0.09203149008515604,0.09202359390386264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496890.2062402168,592.6543250172507,0.0,0.09203149008515604,0.09203148883604363,0.09203148883604363,0.375,0.375,0.5,7.9238219235518095,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,25982.31174945232,19819.542564799227,0.762809050861958,1.0340367578071061,0.6358232340350374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44807274246961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.535579591495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5724839305298,261.5724839305298,-11.577516069470164,245.5084276292644,277.6365402321845,126776.84663071587,126801.40270562327,-24.55607490740776,0.0,nan,277.6365402321845,4.486540232184495,271.21091771139913,-1.9390822886008436,264.78529519066547,-8.364704809334512,258.35967267006765,-14.790327329932325,251.9340501495982,-21.215949850401785,245.5084276292644,-27.641572370735588,1.0,1.0,26022.012520719443,26022.012520719443,276.9292916417871,3.779291641787097,276.9292916417871,276.9292916417871,75920.86539557575,75921.4858890814,-0.6204935056593968,0.0,8546.071908451686,8546.071908451686,0.8853218176534249,3946.2372216649883,276.9292916417871,3.779291641787097,1.0,0.002,0.19861136734091314,0.004863083608704065,0.000307675589851088,0.0016923244475935569,0.153837794925544,0.153837794925544,0.0,3.744464460719854e-11,0.9999138135726482,0.9999138135726482,0.0,0.09202355697081699,7.931865226646467e-06,0.0,0.0,0.0,1601759.430344843,268.0455042477412,0.0,1.0,1279597.6767457058,2618.1073332341884,,,,,,,,,,,,,,,,,,,2.0,15374.509172059668,1450.0,0.375,6.173730061729009,3.5
