time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3550.0,-29.427946870784666,4.895931456025357,34.946780839659475,25.51004901705312,6.271308735021859,-25.858021310203373,-39.38375496128572,2.701383175041263,-5.1045050497040165,-5.104505049667917,39.89341148608901,41116.46027257066,25751.12400216018,25751.12400216018,66867.58427473083,75932.36909089769,75921.35055587441,25751.12400216018,101672.47455803459,101672.47455803459,101672.47455803459,127654.7789868006,124092.8490863022,3561.9299004983864,0.0,90022.31995561546,55206.48541968675,38684.260595476335,25982.304428766005,64666.56502424234,19819.536131943365,1450.0,0.0,0.8867728152548817,2.8736108614529905,0.001494314320929203,1.0,1.0,-5.1045050497040165,353213.6670754975,1549942.5713956743,4.388116077808457,1549942.5713956743,4.388116077808457,0.7628090182024192,0.09203144760755162,3.9266123573241773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266123573241773,1.2790967115606013,1.2794135924421979,3.0698322666574547,6504.606203272794,15374.523135856263,6482.491613276523,0.00032184169216403205,22926.205024465904,2337.8222965503924,19376.60124042229,1975.8634437266844,0.8451726406417625,0.8451726406417625,35497.56413304606,35405.22815468563,1.0032610318030954,0.8,4284.179928603833,4273.035954225843,1.0032610318030954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866509194489,4.895931456025357,-2.4249282460813038,7.320859702106661,3.5,3.5,1.0,0.6,0.00024772511917785976,1.0000268724857357,0.00024771846236701334,198.45075323223853,0.0,1.30207003819254e-06,3.6900664882376586,0.025113796967930237,8.45356483953934e-05,0.00016318947078246637,0.0006407817925596252,0.09203144885298577,0.09203144885298577,0.09203144885298577,0.09202356162549617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496891.2975569394,592.6539671027742,0.0,0.09203144885298577,0.09203144760755162,0.09203144760755162,0.375,0.375,0.5,7.923585318540486,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,25982.304428766005,19819.536131943365,0.7628090182024192,1.0340364336603214,0.6358225499863311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480742672670797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66437357792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5723379309426,261.5723379309426,-11.577662069057396,245.5081709532602,277.63650490901523,126778.01663538,126802.42638476317,-24.409749383157482,0.0,nan,277.63650490901523,4.4865049090152525,271.21083811766647,-1.939161882333508,264.78517132635756,-8.364828673642421,258.3595045351944,-14.790495464805588,251.9338377441616,-21.216162255838384,245.5081709532602,-27.641829046739787,1.0,1.0,26022.012520719443,26022.012520719443,276.9292665086771,3.7792665086770967,276.9292665086771,276.9292665086771,75920.72905349138,75921.35055587441,-0.6215023830300197,0.0,8546.071908451686,8546.071908451686,0.8853213017604721,3946.245419110798,276.9292665086771,3.7792665086770967,1.0,0.002,0.19861929018986732,0.004863046688591071,0.00030768785747986897,0.0016923121796298035,0.1538439287399345,0.1538439287399345,0.0,3.71096725397535e-11,0.999913910886374,0.999913910886374,0.0,0.09202352470180138,7.922905750247489e-06,0.0,0.0,0.0,1601759.419632807,268.04549495029596,0.0,1.0,1279597.7087367189,2618.107202358048,,,,,,,,,,,,,,,,,,,2.0,15374.523135856263,1450.0,0.375,6.173730061729009,3.5
3551.0,-29.42820558695931,4.895922096792309,34.94677525397418,25.50996170556175,6.271288663249629,-25.858256161926057,-39.38398085357619,2.7013392388301773,-5.10451410696362,-5.104514106952131,39.89340046747796,41116.350203915004,25751.12322464193,25751.12322464193,66867.47342855693,75932.2319889102,75921.21723575809,25751.12322464193,101672.34046040001,101672.34046040001,101672.34046040001,127654.63768349867,124092.81472830303,3561.8229551956447,0.0,90022.30083432377,55206.4931350984,38684.23077691709,25982.297223098656,64666.52800001574,19819.529794002327,1450.0,0.0,0.8867728090521211,2.873609902003179,0.001494314320929203,1.0,1.0,-5.10451410696362,353213.5422718423,1549942.0973665093,4.388116286248259,1549942.0973665093,4.388116286248259,0.7628089858191008,0.09203140641369847,3.926619035878366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926619035878366,1.2790969289736773,1.2794138013939858,3.069836966170351,6504.616160976695,15374.53701635264,6482.491275408171,0.00032183949430450643,22926.161160981133,2337.8178237197344,19376.600230511172,1975.8633407444106,0.8451742136179742,0.8451742136179742,35497.612433686656,35405.22815468563,1.0032627381933772,0.8,4284.185757979455,4273.035954225843,1.0032627381933772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866341352489,4.895922096792309,-2.424937384271495,7.320859481063804,3.5,3.5,1.0,0.6,0.00024771846236701334,1.0000268020042398,0.00024771182319367784,198.45096600977524,0.0,1.3210491265965457e-06,3.7438532247746106,0.025115118017056834,8.45334987695322e-05,0.00016318496359748113,0.0006407651844309877,0.0920314076612051,0.0920314076612051,0.0920314076612051,0.0920235302567112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496892.3878588398,592.6536095245625,0.0,0.0920314076612051,0.09203140641369847,0.09203140641369847,0.375,0.375,0.5,7.923349009072969,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25982.297223098656,19819.529794002327,0.7628089858191008,1.0340353115686163,0.6358212119244285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448075814329613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71816031446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5721931323791,261.5721931323791,-11.577806867620893,245.50791607580658,277.63647018933625,126779.180261109,126803.38921151898,-24.208950409985977,0.0,nan,277.63647018933625,4.4864701893362735,271.2107593664384,-1.9392406335615533,264.78504854356873,-8.364951456431243,258.35933772085593,-14.790662279144044,251.93362689826836,-21.21637310173162,245.50791607580658,-27.6420839241934,1.0,1.0,26022.012520719443,26022.012520719443,276.9292418512297,3.779241851229699,276.9292418512297,276.9292418512297,75920.60306493832,75921.21723575809,-0.6141708197683329,0.0,8546.071908451686,8546.071908451686,0.8853208793548473,3946.252131057758,276.9292418512297,3.779241851229699,1.0,0.002,0.19862720309945944,0.004863009857271614,0.0003077001098638363,0.0016922999275733879,0.15385005493191814,0.15385005493191814,0.0,3.743722432753005e-11,0.9999140188508752,0.9999140188508752,0.0,0.09202349344761945,7.912966079024629e-06,0.0,0.0,0.0,1601759.4091974995,268.04548589303636,0.0,1.0,1279597.7399012935,2618.107074862895,,,,,,,,,,,,,,,,,,,2.0,15374.53701635264,1450.0,0.375,6.173730061729009,3.5
3552.0,-29.428463833266523,4.895912741449298,34.94676967249643,25.509865313675277,6.27126434826859,-25.858491015116485,-39.38420678079126,2.701291530701291,-5.104523280973808,-5.104523280977185,39.89338941758118,41116.25867747264,25751.122757748188,25751.122757748188,66867.38143522083,75932.10627122915,75921.08302619512,25751.122757748188,101672.20578394331,101672.20578394331,101672.20578394331,127654.4957492404,124092.77961282223,3561.7161364181775,0.0,90022.29691965542,55206.52327533266,38684.192938136395,25982.289965297092,64666.48290343348,19819.52341355867,1450.0,0.0,0.8867728023681835,2.873608930186118,0.001494314320929203,1.0,1.0,-5.104523280973808,353213.41585947655,1549941.6219894197,4.38811651085771,1549941.6219894197,4.38811651085771,0.7628089533305323,0.09203136527464004,3.9266272977863705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266272977863705,1.279097163840601,1.2794140278265034,3.0698428616605864,6504.628652813065,15374.550901842917,6482.4891996120505,0.00032183665423007803,22926.111925724486,2337.8128031207893,19376.594025817656,1975.862708041753,0.8451757580436455,0.8451757580436456,35497.672185436226,35405.22815468563,1.003264849135226,0.8,4284.192969382617,4273.035954225843,1.003264849135226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866240564656,4.895912741449298,-2.4249466068799674,7.3208593483292645,3.5,3.5,1.0,0.6,0.00024771182319367784,1.0000267533836256,0.0002477051962415367,198.45117840127446,0.0,1.3175503619366922e-06,3.7339377257285857,0.02511643556741877,8.453134886185769e-05,0.00016318047433182015,0.0006407489049770532,0.092031366517577,0.092031366517577,0.092031366517577,0.09202349844194856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496893.47665546497,592.6532524374062,0.0,0.092031366517577,0.09203136527464004,0.09203136527464004,0.375,0.375,0.5,7.923112979339241,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25982.289965297092,19819.52341355867,0.7628089533305323,1.0340346100942888,0.63582023996684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448077357334415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70824481542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5720489734376,261.5720489734376,-11.577951026562403,245.50766271247866,277.6364352347749,126780.3313475396,126804.43335937541,-24.10201183582546,0.0,nan,277.6364352347749,4.4864352347749445,271.2106807301365,-1.9393192698634607,264.7849262255051,-8.365073774494874,258.3591717210378,-14.79082827896218,251.93341721669248,-21.2165827833075,245.50766271247866,-27.642337287521315,1.0,1.0,26022.012520719443,26022.012520719443,276.9292169729648,3.779216972964832,276.9292169729648,276.9292169729648,75920.46814893745,75921.08302619512,-0.6148772576707415,0.0,8546.071908451686,8546.071908451686,0.8853203568049938,3946.2604342753025,276.9292169729648,3.779216972964832,1.0,0.002,0.19863510666774079,0.004862973045385974,0.0003077123477020015,0.0016922876895548093,0.15385617385100075,0.15385617385100075,0.0,3.725681091762412e-11,0.9999141203143053,0.9999141203143053,0.0,0.09202346164991619,7.903624723843356e-06,0.0,0.0,0.0,1601759.3986276756,268.04547671902617,0.0,1.0,1279597.7714675853,2618.106945724324,,,,,,,,,,,,,,,,,,,2.0,15374.550901842917,1450.0,0.375,6.173730061729009,3.5
3553.0,-29.428721723176782,4.895903394858098,34.946764097802905,25.509778002183907,6.271244650627078,-25.858725085785856,-39.38443637508897,2.7012480138428536,-5.104532219415262,-5.104532219425683,39.893378450409486,41116.16816388344,25751.121706780734,25751.121706780734,66867.28987066417,75931.96989560126,75920.95075352602,25751.121706780734,101672.07246030675,101672.07246030675,101672.07246030675,127654.35528019862,124092.74582438711,3561.609455811521,0.0,90022.27877750706,55206.55089157674,38684.14209547813,25982.28281989188,64666.42491537001,19819.517125806564,1450.0,0.0,0.8867727965841943,2.8736079833234873,0.001494314320929203,1.0,1.0,-5.104532219415262,353213.2926931445,1549941.150174304,4.388116705224969,1549941.150174304,4.388116705224969,0.7628089211096132,0.09203132417127664,3.9266340961212687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266340961212687,1.279097379247938,1.2794142348102437,3.06984765962853,6504.638819131396,15374.56478812233,6482.488721083424,0.00032183440359668847,22926.06761257208,2337.808284436793,19376.592595463568,1975.8625621862277,0.8451773292702814,0.8451773292702814,35497.72135231732,35405.22815468563,1.003266586129832,0.8,4284.198903304289,4273.035954225843,1.003266586129832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886601369348,4.895903394858098,-2.4249556546886635,7.320859049546762,3.5,3.5,1.0,0.6,0.0002477051962415367,1.0000267165180416,0.00024769857859799273,198.4513905000566,0.0,1.3151264616145197e-06,3.727068392215549,0.025117750693880385,8.452916411025496e-05,0.00016317603213128175,0.0006407325714364706,0.09203132541376613,0.09203132541376613,0.09203132541376613,0.09202346751970952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496894.5643754011,592.6528957066372,0.0,0.09203132541376613,0.09203132417127664,0.09203132417127664,0.375,0.375,0.5,7.9228772551170685,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25982.28281989188,19819.517125806564,0.7628089211096132,1.0340341213879454,0.635819410423459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448078897540012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.701375481905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57190578997,261.57190578997,-11.578094210029974,245.50741069151653,277.63640088880646,126781.47838785553,126805.41730765793,-23.93891980238199,0.0,nan,277.63640088880646,4.486400888806486,271.21060284916706,-1.9393971508329173,264.78480480953436,-8.365195190465613,258.35900677006543,-14.790993229934543,251.93320873073003,-21.216791269269947,245.50741069151653,-27.64258930848345,1.0,1.0,26022.012520719443,26022.012520719443,276.9291925569179,3.7791925569179057,276.9291925569179,276.9291925569179,75920.34298178641,75920.95075352602,-0.6077717396110529,0.0,8546.071908451686,8546.071908451686,0.8853199268231988,3946.2672666018752,276.9291925569179,3.7791925569179057,1.0,0.002,0.1986429999654818,0.004862936321388093,0.00030772456977939115,0.0016922754674166792,0.15386228488969558,0.15386228488969558,0.0,3.719607044247453e-11,0.9999142318762458,0.9999142318762458,0.0,0.09202343081727586,7.89335400078124e-06,0.0,0.0,0.0,1601759.3883292626,268.0454677805847,0.0,1.0,1279597.8022233152,2618.106819901773,,,,,,,,,,,,,,,,,,,2.0,15374.56478812233,1450.0,0.375,6.173730061729009,3.5
3554.0,-29.4289790658843,4.895894054300996,34.94675852833652,25.509686185419582,6.271220705341847,-25.858959088767417,-39.38466216260565,2.7012007287930913,-5.104541278789213,-5.104541278775096,39.89336745192489,41116.067327929006,25751.120982670935,25751.120982670935,66867.18831059994,75931.83761116758,75920.81756388505,25751.120982670935,101671.93854655599,101671.93854655599,101671.93854655599,127654.21416745007,124092.71126131644,3561.502906133642,0.0,90022.26376919156,55206.567173226336,38684.107328850245,25982.27562089408,64666.38294974432,19819.510794421556,1450.0,0.0,0.8867727902977713,2.8736070236504725,0.001494314320929203,1.0,1.0,-5.104541278789213,353213.16786046117,1549940.6770106356,4.3881169164761955,1549940.6770106356,4.3881169164761955,0.762808888782758,0.09203128312790791,3.9266411548528617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266411548528617,1.2790976121089768,1.2794144592639136,3.069852619284164,6504.649328046543,15374.578672933354,6482.48800654752,0.00032183206607566087,22926.022577320247,2337.8036921191488,19376.590459667936,1975.8623443956842,0.845178896353194,0.845178896353194,35497.772402419985,35405.22815468563,1.003268389656561,0.8,4284.205064510854,4273.035954225843,1.003268389656561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865857380703,4.895894054300996,-2.4249647893865474,7.320858843687543,3.5,3.5,1.0,0.6,0.00024769857859799273,1.0000266598850562,0.00024769197515840566,198.45160214919346,0.0,1.3132805631383248e-06,3.7218371159340125,0.025119063974443523,8.452701563375682e-05,0.00016317156296423592,0.0006407161744370338,0.09203128436146485,0.09203128436146485,0.09203128436146485,0.09202343613509613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496895.6505442605,592.6525394819248,0.0,0.09203128436146485,0.09203128312790791,0.09203128312790791,0.375,0.375,0.5,7.92264182006303,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25982.27562089408,19819.510794421556,0.762808888782758,1.0340332219070607,0.6358182637164427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480804356231374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69614420562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57176306822186,261.57176306822186,-11.578236931778122,245.50715982475006,277.63636631207885,126782.57386169503,126806.43558592621,-23.861724231194984,0.0,nan,277.63636631207885,4.4863663120788715,271.21052501441534,-1.9394749855846385,264.7846837167888,-8.3653162832112,258.35884241932246,-14.79115758067752,251.9330011219757,-21.21699887802427,245.50715982475006,-27.642840175249916,1.0,1.0,26022.012520719443,26022.012520719443,276.92916791267254,3.7791679126725626,276.92916791267254,276.92916791267254,75920.20649341003,75920.81756388505,-0.6110704750171863,0.0,8546.071908451686,8546.071908451686,0.8853194803716762,3946.274360627126,276.92916791267254,3.7791679126725626,1.0,0.002,0.19865088360679983,0.004862899617763728,0.0003077367768201642,0.0016922632599043878,0.1538683884100821,0.1538683884100821,0.0,3.672455178502232e-11,0.9999143367604203,0.9999143367604203,0.0,0.0920233994300525,7.883697855413455e-06,0.0,0.0,0.0,1601759.377891516,268.04545872121076,0.0,1.0,1279597.8333951589,2618.1066923769076,,,,,,,,,,,,,,,,,,,2.0,15374.578672933354,1450.0,0.375,6.173730061729009,3.5
3555.0,-29.429235981549297,4.895884721025631,34.94675296485062,25.509594298806064,6.2711989780109,-25.859192485576287,-39.384887845348544,2.7011554826547313,-5.104550272580241,-5.104550272586594,39.89335648560379,41115.97393331596,25751.120108551477,25751.120108551477,66867.09404186744,75931.7074045769,75920.6850210848,25751.120108551477,101671.80512963628,101671.80512963628,101671.80512963628,127654.0735861795,124092.67709601797,3561.396490161525,0.0,90022.25360717575,55206.5936994451,38684.06656414517,25982.26845654321,64666.33502068838,19819.504492070955,1450.0,0.0,0.8867727842288582,2.873606070925074,0.001494314320929203,1.0,1.0,-5.104550272580241,353213.0439315124,1549940.2052308773,4.388117120418149,1549940.2052308773,4.388117120418149,0.7628088565561617,0.09203124212889484,3.926648787955684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926648787955684,1.2790978354866398,1.279414674250025,3.069858050742279,6504.6608366545315,15374.59256011034,6482.486606543853,0.0003218294752036454,22925.975422936583,2337.7988837101952,19376.586274963287,1975.8619176745665,0.8451804521947509,0.8451804521947509,35497.827606465034,35405.22815468563,1.0032703399368323,0.8,4284.2117270542585,4273.035954225843,1.0032703399368323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865668685508,4.895884721025631,-2.424973874156026,7.320858595181656,3.5,3.5,1.0,0.6,0.00024769197515840566,1.0000266157001527,0.00024768538283852383,198.45181344750742,0.0,1.3104631657507133e-06,3.7138526117375217,0.025120374437609273,8.452486820467061e-05,0.00016316710695373504,0.0006406999227541192,0.09203124336012455,0.09203124336012455,0.09203124336012455,0.09202340499554305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496896.73543882987,592.6521836757906,0.0,0.09203124336012455,0.09203124212889484,0.09203124212889484,0.375,0.375,0.5,7.922406680643596,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25982.26845654321,19819.504492070955,0.7628088565561617,1.0340325305350146,0.6358172907148972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480819704457895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68815970142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57162096470944,261.57162096470944,-11.578379035290538,245.50690999626283,277.6363319335346,126783.70732914052,126807.46569203654,-23.75836289596996,0.0,nan,277.6363319335346,4.486331933534643,271.21044754588434,-1.939552454115642,264.7845631582679,-8.365436841732105,258.3586787708268,-14.79132122917315,251.93279438348006,-21.21720561651992,245.50690999626283,-27.643090003737143,1.0,1.0,26022.012520719443,26022.012520719443,276.9291434096538,3.779143409653841,276.9291434096538,276.9291434096538,75920.07725677923,75920.6850210848,-0.6077643055759836,0.0,8546.071908451686,8546.071908451686,0.8853189975921019,3946.2820318954623,276.9291434096538,3.779143409653841,1.0,0.002,0.19865875733918648,0.004862862970789992,0.0003077489685520199,0.0016922510680066596,0.15387448427600994,0.15387448427600994,0.0,3.655867969465376e-11,0.999914444391802,0.999914444391802,0.0,0.09202336834000129,7.873788893555633e-06,0.0,0.0,0.0,1601759.3675293287,268.04544972741974,0.0,1.0,1279597.864341336,2618.1065657752524,,,,,,,,,,,,,,,,,,,2.0,15374.59256011034,1450.0,0.375,6.173730061729009,3.5
3556.0,-29.429492471917065,4.895875396035909,34.946747407850516,25.509502412192546,6.271177406608759,-25.859425484045772,-39.385113458242245,2.70111041936285,-5.104559211288972,-5.104559211299539,39.89334554583052,41115.88262234374,25751.119113888777,25751.119113888777,66867.00173623252,75931.5775546046,75920.55298849552,25751.119113888777,101671.6721023843,101671.6721023843,101671.6721023843,127653.9334235084,124092.64321328595,3561.290210222445,0.0,90022.24387988735,55206.622387763884,38684.02388013718,25982.261321124093,64666.28520126127,19819.498213944185,1450.0,0.0,0.8867727783442814,2.8736051240348215,0.001494314320929203,1.0,1.0,-5.104559211288972,353212.9207615922,1549939.7345937958,4.388117318165598,1549939.7345937958,4.388117318165598,0.7628088244124671,0.09203120117906848,3.9266564722509023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266564722509023,1.2790980579936733,1.279414888379512,3.0698635243102874,6504.672434488331,15374.606447264323,6482.485145186606,0.0003218268616973396,22925.928080559417,2337.7940561312394,19376.581906868683,1975.8614722528778,0.8451820069739953,0.8451820069739953,35497.883180721525,35405.22815468563,1.0032723032969117,0.8,4284.218434278261,4273.035954225843,1.0032723032969117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865453968777,4.895875396035909,-2.4249829163702814,7.320858312406191,3.5,3.5,1.0,0.6,0.00024768538283852383,1.0000265716957608,0.0002476788015927615,198.45202439643194,0.0,1.3082578353736591e-06,3.70760270544895,0.025121682695444646,8.452272149061832e-05,0.0001631626613479055,0.0006406837202114353,0.09203120240730886,0.09203120240730886,0.09203120240730886,0.09202337406198235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496897.8190081136,592.6518283046578,0.0,0.09203120240730886,0.09203120117906848,0.09203120117906848,0.375,0.375,0.5,7.922171841763302,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25982.261321124093,19819.498213944185,0.7628088244124671,1.034031899746861,0.6358163685199874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480835027245993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68190979514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57147941984914,261.57147941984914,-11.578520580150837,245.50666109214643,277.63629774792986,126784.83651691154,126808.5014770397,-23.664960128150188,0.0,nan,277.63629774792986,4.486297747929882,271.21037041657075,-1.9396295834292232,264.7844430852665,-8.365556914733475,258.3585157541154,-14.79148424588459,251.93258842306588,-21.217411576934097,245.50666109214643,-27.643338907853547,1.0,1.0,26022.012520719443,26022.012520719443,276.9291190214349,3.7791190214348944,276.9291190214349,276.9291190214349,75919.94833035837,75920.55298849552,-0.6046581371483626,0.0,8546.071908451686,8546.071908451686,0.8853185115745467,3946.2897546121567,276.9291190214349,3.7791190214348944,1.0,0.002,0.19866662100080723,0.004862826378629624,0.00030776114471756756,0.0016922388917393575,0.15388057235878377,0.15388057235878377,0.0,3.645692515236165e-11,0.9999145537846877,0.9999145537846877,0.0,0.09202333746123709,7.86371783139233e-06,0.0,0.0,0.0,1601759.357230603,268.045440788711,0.0,1.0,1279597.8950979908,2618.106439948973,,,,,,,,,,,,,,,,,,,2.0,15374.606447264323,1450.0,0.375,6.173730061729009,3.5
3557.0,-29.429748547637185,4.895866080375276,34.9467418578568,25.509410525579028,6.271156035278338,-25.85965808934357,-39.38533903621135,2.701065577573233,-5.104568092036743,-5.104568092044829,39.89333463405321,41115.79346683864,25751.117993981767,25751.117993981767,66866.91146082041,75931.44809274183,75920.42149087484,25751.117993981767,101671.5394848566,101671.5394848566,101671.5394848566,127653.7937010125,124092.60963233608,3561.1840686764176,0.0,90022.23467947087,55206.65337319196,38683.97922919879,25982.254216155892,64666.23344535468,19819.491961317053,1450.0,0.0,0.8867727726535755,2.873604183284725,0.001494314320929203,1.0,1.0,-5.104568092036743,353212.79839037464,1549939.2651603175,4.388117509398138,1549939.2651603175,4.388117509398138,0.7628087923561766,0.09203116027879202,3.9266642186051026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266642186051026,1.2790982794509265,1.2794151014731212,3.0698690489136506,6504.684140459924,15374.62033437457,6482.4836094762295,0.00032182422076242913,22925.880510213356,2337.789205305926,19376.577316527597,1975.8610041683548,0.8451835604698121,0.8451835604698121,35497.939203778114,35405.22815468563,1.003274282513244,0.8,4284.225195667682,4273.035954225843,1.003274282513244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865212215695,4.895866080375276,-2.4249919136493916,7.320857994024667,3.5,3.5,1.0,0.6,0.0002476788015927615,1.0000265287944001,0.00024767223114706275,198.45223500472375,0.0,1.3060615445860427e-06,3.701378417356845,0.02512298875698923,8.452057515925664e-05,0.00016315822643350487,0.0006406675697075128,0.09203116150430674,0.09203116150430674,0.09203116150430674,0.09202334334517101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496898.90123376553,592.6514733746026,0.0,0.09203116150430674,0.09203116027879202,0.09203116027879202,0.375,0.375,0.5,7.921937308663275,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25982.254216155892,19819.491961317053,0.7628087923561766,1.0340313313179958,0.6358154986958221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480850324699615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67568550704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5713383879585,261.5713383879585,-11.578661612041458,245.50641301777827,277.63626375851436,126785.963130264,126809.54232673897,-23.579196474956177,0.0,nan,277.63626375851436,4.486263758514383,271.2102936101597,-1.9397063898402962,264.7843234618791,-8.365676538120852,258.3583533137282,-14.791646686271804,251.93238316569168,-21.217616834308302,245.50641301777827,-27.643586982221706,1.0,1.0,26022.012520719443,26022.012520719443,276.9290947537818,3.7790947537818056,276.9290947537818,276.9290947537818,75919.81984515199,75920.42149087484,-0.6016457228543004,0.0,8546.071908451686,8546.071908451686,0.8853180216317154,3946.2975396981283,276.9290947537818,3.7790947537818056,1.0,0.002,0.19867447441545455,0.004862789842726036,0.00030777330504567883,0.0016922267314252559,0.15388665252283942,0.15388665252283942,0.0,3.647093477915364e-11,0.9999146650890584,0.9999146650890584,0.0,0.09202330680792577,7.853470866247242e-06,0.0,0.0,0.0,1601759.3469986562,268.04543190796323,0.0,1.0,1279597.9256552032,2618.1063149386005,,,,,,,,,,,,,,,,,,,2.0,15374.62033437457,1450.0,0.375,6.173730061729009,3.5
3558.0,-29.43000421794293,4.895856774928903,34.94673631525852,25.509323214087658,6.271134818684887,-25.859890314281795,-39.38556077247483,2.701020915582683,-5.104576921329169,-5.1045769213270225,39.89332374751772,41115.67716435678,25751.116767859003,25751.116767859003,66866.79393221578,75931.31161582979,75920.29045866137,25751.116767859003,101671.40722652037,101671.40722652037,101671.40722652037,127653.65436488639,124092.57629756864,3561.0780673177533,0.0,90022.2138041901,55206.65255448483,38683.95694411697,25982.247138366012,64666.20408248299,19819.48573146677,1450.0,0.0,0.8867727671335565,2.873603247985603,0.001494314320929203,1.0,1.0,-5.104576921329169,353212.67672821373,1549938.7968122524,4.388117694894859,1549938.7968122524,4.388117694894859,0.7628087603785756,0.0920311194283254,3.926670693807816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926670693807816,1.2790985000523354,1.2794153137244866,3.0698735817821325,6504.693745064308,15374.634221241913,6482.483516706634,0.00032182211243786716,22925.837388439806,2337.7848081087636,19376.577039233067,1975.860975892182,0.8451851381011527,0.8451851381011527,35497.98603361669,35405.22815468563,1.0032759369466242,0.8,4284.230847533081,4273.035954225843,1.0032759369466242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864947533937,4.895856774928903,-2.4250008705178647,7.320857645446767,3.5,3.5,1.0,0.6,0.00024767223114706275,1.0000264868493172,0.00024766567126374695,198.45244527997482,0.0,1.3039196338936059e-06,3.695308242454479,0.025124292676623125,8.451846543008783e-05,0.00016315376571697494,0.0006406511104252319,0.09203112065084926,0.09203112065084926,0.09203112065084926,0.09202331282063297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496899.98208279186,592.6511188962974,0.0,0.09203112065084926,0.0920311194283254,0.0920311194283254,0.375,0.375,0.5,7.921703085399388,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25982.247138366012,19819.48573146677,0.7628087603785756,1.034029983373168,0.6358139888946155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480865597453763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66961533214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5711978266944,261.5711978266944,-11.578802173305576,245.5061656937234,277.6362299600336,126787.04426915747,126810.5447815912,-23.500512433754068,0.0,nan,277.6362299600336,4.486229960033597,271.2102171065796,-1.9397828934203858,264.7842042531701,-8.36579574682986,258.35819139990525,-14.791808600094726,251.93217854675433,-21.217821453245648,245.5061656937234,-27.643834306276574,1.0,1.0,26022.012520719443,26022.012520719443,276.9290705920504,3.7790705920504024,276.9290705920504,276.9290705920504,75919.68929085394,75920.29045866137,-0.6011678074282827,0.0,8546.071908451686,8546.071908451686,0.8853176120867837,3946.3040472768553,276.9290705920504,3.7790705920504024,1.0,0.002,0.1986823174492487,0.004862753361823368,0.0003077854493248143,0.0016922145870332578,0.15389272466240717,0.15389272466240717,0.0,3.6358071935083114e-11,0.9999147778534471,0.9999147778534471,0.0,0.09202327633877805,7.843089547351169e-06,0.0,0.0,0.0,1601759.3368259938,268.0454230786708,0.0,1.0,1279597.9560353637,2618.106190652561,,,,,,,,,,,,,,,,,,,2.0,15374.634221241913,1450.0,0.375,6.173730061729009,3.5
3559.0,-29.43025939405062,4.895847477098085,34.946730778684284,25.50922678727659,6.271111387527226,-25.860122315885224,-39.38578624567015,2.7009743099552574,-5.104585864245109,-5.10458586425342,39.89331283621629,41115.600059235534,25751.11585398012,25751.11585398012,66866.71591321565,75931.18826650454,75920.15863287734,25751.11585398012,101671.27448685747,101671.27448685747,101671.27448685747,127653.51449883204,124092.54229938249,3560.972199449547,0.0,90022.21250765528,55206.69735917943,38683.90572052872,25982.240011974573,64666.14573250329,19819.479462297822,1450.0,0.0,0.8867727611243033,2.873602300650429,0.001494314320929203,1.0,1.0,-5.104585864245109,353212.55350042344,1549938.3274009323,4.388117896831983,1549938.3274009323,4.388117896831983,0.762808728314553,0.09203107863593255,3.9266792645478037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266792645478037,1.2790987296445895,1.279415534982432,3.0698797313627786,6504.706775287767,15374.6481076952,6482.481071116477,0.0003218191357935637,22925.78701816183,2337.7796717698534,19376.56972920043,1975.8602304763024,0.84518667620223,0.84518667620223,35498.04801873654,35405.22815468563,1.003278126795955,0.8,4284.2383284803755,4273.035954225843,1.003278126795955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886475025592,4.895847477098085,-2.4250099085394763,7.320857385637561,3.5,3.5,1.0,0.6,0.00024766567126374695,1.0000264357060487,0.0002476591242199388,198.45265514916335,0.0,1.3018248847722516e-06,3.689371723444561,0.0251255945015079,8.451632019546433e-05,0.00016314935106828262,0.0006406351738642554,0.0920310798559309,0.0920310798559309,0.0920310798559309,0.0920232818598874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496901.0613844217,592.6507649231773,0.0,0.0920310798559309,0.09203107863593255,0.09203107863593255,0.375,0.375,0.5,7.921469157106247,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25982.240011974573,19819.479462297822,0.762808728314553,1.0340297099167655,0.6358133702496128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480880846058977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66367881313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57105749409214,261.57105749409214,-11.578942505907833,245.50591904879718,277.63619593974914,126788.16323184645,126811.62551454736,-23.462282700908688,0.0,nan,277.63619593974914,4.486195939749166,271.2101405613846,-1.9398594386153718,264.7840851830281,-8.365914816971895,258.3580298048362,-14.791970195163799,251.9319744267577,-21.218025573242272,245.50591904879718,-27.644080951202795,1.0,1.0,26022.012520719443,26022.012520719443,276.92904622381684,3.779046223816863,276.92904622381684,276.92904622381684,75919.55676081347,75920.15863287734,-0.6018720638676314,0.0,8546.071908451686,8546.071908451686,0.8853170700027144,3946.312660870543,276.92904622381684,3.779046223816863,1.0,0.002,0.19869015062999779,0.004862716904596219,0.00030779757826739275,0.001692202457960099,0.15389878913369637,0.15389878913369637,0.0,3.62274914927907e-11,0.9999148848781704,0.9999148848781704,0.0,0.09202324539946234,7.833236470209329e-06,0.0,0.0,0.0,1601759.3265224178,268.04541413575487,0.0,1.0,1279597.9868064835,2618.1060647671065,,,,,,,,,,,,,,,,,,,2.0,15374.6481076952,1450.0,0.375,6.173730061729009,3.5
3560.0,-29.430514285813143,4.895838191636909,34.94672525061518,25.509139440860622,6.271092546158658,-25.860353602618247,-39.386011579167075,2.700931863533905,-5.104594572946155,-5.104594572969207,39.893302008519676,41115.50829899961,25751.114368860744,25751.114368860744,66866.62266786036,75931.05419246707,75920.02872582454,25751.114368860744,101671.14309468528,101671.14309468528,101671.14309468528,127653.37609247677,124092.5096158013,3560.8664766754623,0.0,90022.19690329132,55206.723985475175,38683.85879757349,25982.232997791496,64666.09179536499,19819.47328573628,1450.0,0.0,0.8867727560052401,2.873601378126183,0.001494314320929203,1.0,1.0,-5.104594572946155,353212.4334999992,1549937.8615855363,4.388118068854843,1549937.8615855363,4.388118068854843,0.7628086965204625,0.09203103788726383,3.9266863630179647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266863630179647,1.2790989399246164,1.279415736939788,3.0698847762702264,6504.7174648412765,15374.661995526578,6482.480233583629,0.0003218167524553168,22925.741600126737,2337.775040419179,19376.5672257587,1975.8599751962904,0.8451882413981139,0.8451882413981139,35498.099356118,35405.22815468563,1.0032799404760053,0.8,4284.244524358447,4273.035954225843,1.0032799404760053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864429664852,4.895838191636909,-2.425018771791874,7.320856963428783,3.5,3.5,1.0,0.6,0.0002476591242199388,1.0000264063031328,0.00024765258463071743,198.45286478488063,0.0,1.2992782271019454e-06,3.6821544956069134,0.025126893779735,8.451417634026281e-05,0.000163144947879676,0.0006406190420344004,0.09203103910457378,0.09203103910457378,0.09203103910457378,0.09202325178605694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496902.1395418262,592.6504113286065,0.0,0.09203103910457378,0.09203103788726383,0.09203103788726383,0.375,0.375,0.5,7.921235549157203,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,25982.232997791496,19819.47328573628,0.7628086965204625,1.0340291304360703,0.6358124815878637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448089606521989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.65646158529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57091779167143,261.57091779167143,-11.579082208328543,245.50567305035446,277.63616253335283,126789.28351302155,126812.6404340218,-23.356921000270937,0.0,nan,277.63616253335283,4.486162533352854,271.21006463655993,-1.9399353634400427,264.7839667398224,-8.366033260177574,258.35786884321396,-14.792131156786013,251.931770946725,-21.218229053274968,245.50567305035446,-27.644326949645517,1.0,1.0,26022.012520719443,26022.012520719443,276.92902231431003,3.7790223143100548,276.92902231431003,276.92902231431003,75919.43387175111,75920.02872582454,-0.5948540734243579,0.0,8546.071908451686,8546.071908451686,0.8853166210369463,3946.3197948330544,276.92902231431003,3.7790223143100548,1.0,0.002,0.19869797304407222,0.004862680537112625,0.0003078096906798136,0.0016921903454987647,0.1539048453399068,0.1539048453399068,0.0,3.617857836230032e-11,0.9999150018293206,0.9999150018293206,0.0,0.09202321541739768,7.822469866145621e-06,0.0,0.0,0.0,1601759.316488691,268.0454054270538,0.0,1.0,1279598.0167717095,2618.1059421786017,,,,,,,,,,,,,,,,,,,2.0,15374.661995526578,1450.0,0.375,6.173730061729009,3.5
3561.0,-29.430768619097222,4.895828915732208,34.94671972939594,25.509052199218445,6.271069453405285,-25.860584811845047,-39.38623317573217,2.7008856467484086,-5.104603403449062,-5.104603403512167,39.893291150115424,41115.39241329435,25751.113222054264,25751.113222054264,66866.50563534861,75930.91685707112,75919.89788509702,25751.113222054264,101671.01110715128,101671.01110715128,101671.01110715128,127653.23703709744,124092.47614577871,3560.7608913187323,0.0,90022.17232805864,55206.720698489255,38683.83514396599,25982.225929946155,64666.06107391215,19819.46706552947,1450.0,0.0,0.8867727503770448,2.8736004426995723,0.001494314320929203,1.0,1.0,-5.104603403449062,353212.3118212581,1549937.3944485746,4.388118257986758,1549937.3944485746,4.388118257986758,0.7628086646220054,0.09203099719854027,3.9266923993735885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266923993735885,1.2790991676722692,1.279415956378629,3.0698889488916357,6504.7263061253425,15374.675880548468,6482.480664025306,0.0003218148375193392,22925.700098744575,2337.7708084559536,19376.56851237768,1975.8601063949136,0.8451898275263031,0.8451898275263031,35498.1430120862,35405.22815468563,1.0032814827826606,0.8,4284.249793171316,4273.035954225843,1.0032814827826606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864182105011,4.895828915732208,-2.4250277216677243,7.320856637399933,3.5,3.5,1.0,0.6,0.00024765258463071743,1.0000263484998775,0.0002476460595285483,198.45307396166385,0.0,1.2978002154993345e-06,3.677965810725114,0.0251281915799505,8.451206808778788e-05,0.00016314051654292956,0.0006406026263390027,0.09203099840794508,0.09203099840794508,0.09203099840794508,0.0920232212462116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496903.2160805909,592.6500582622582,0.0,0.09203099840794508,0.09203099719854027,0.09203099719854027,0.375,0.375,0.5,7.921002244938681,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,25982.225929946155,19819.46706552947,0.7628086646220054,1.0340278118829813,0.6358109915849087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480911267452363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.652272900414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.570778269147,261.570778269147,-11.579221730852964,245.50542763867054,277.6361288999773,126790.31477302902,126813.64161812958,-23.326845100567468,0.0,nan,277.6361288999773,4.486128899977302,271.2099886475442,-1.9400113524557696,264.7838483951317,-8.366151604868264,258.3577081428534,-14.792291857146552,251.93156789070494,-21.218432109295037,245.50542763867054,-27.644572361329438,1.0,1.0,26022.012520719443,26022.012520719443,276.9289981737242,3.778998173724233,276.9289981737242,276.9289981737242,75919.297380936,75919.89788509702,-0.6005041610187618,0.0,8546.071908451686,8546.071908451686,0.8853162392479512,3946.3258613704566,276.9289981737242,3.778998173724233,1.0,0.002,0.1987057853146512,0.004862644191738752,0.00030782178730051927,0.0016921782483215577,0.15391089365025964,0.15391089365025964,0.0,3.562207690280261e-11,0.9999151120065953,0.9999151120065953,0.0,0.09202318487185705,7.81232668321487e-06,0.0,0.0,0.0,1601759.3063146283,268.0453965965509,0.0,1.0,1279598.0471560329,2618.1058178755666,,,,,,,,,,,,,,,,,,,2.0,15374.675880548468,1450.0,0.375,6.173730061729009,3.5
3562.0,-29.431022496590582,4.895819646891541,34.94671421391389,25.50895573748278,6.271046153722997,-25.860815631551095,-39.386458474304504,2.7008392892690756,-5.104612343183305,-5.104612343181191,39.89328027329132,41115.32078096919,25751.11237443728,25751.11237443728,66866.43315540647,75930.79430219025,75919.76637829446,25751.11237443728,101670.87875273175,101670.87875273175,101670.87875273175,127653.09757007523,124092.44213249393,3560.6554375812943,0.0,90022.17161710873,55206.77077796966,38683.778710154525,25982.218817343484,64665.99752749801,19819.460809418346,1450.0,0.0,0.88677274425913,2.873599495702175,0.001494314320929203,1.0,1.0,-5.104612343183305,353212.18863741093,1549936.9265196978,4.388118463575394,1549936.9265196978,4.388118463575394,0.7628086326556756,0.09203095656995719,3.9267010396766024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267010396766024,1.279099396042603,1.2794161764588334,3.0698951557833554,6504.73945778409,15374.68976826215,6482.4781354061115,0.0003218118300692909,22925.649472036923,2337.765645968493,19376.56095416569,1975.859335671783,0.8451913642751906,0.8451913642751906,35498.20550022906,35405.22815468563,1.0032836904055498,0.8,4284.2573348281585,4273.035954225843,1.0032836904055498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863999130875,4.895819646891541,-2.425036749536969,7.32085639642851,3.5,3.5,1.0,0.6,0.0002476460595285483,1.0000263013347188,0.00024763954627795204,198.45328276396646,0.0,1.2949265833804784e-06,3.669821937300276,0.02512948650653388,8.45099246645383e-05,0.00016313613486401,0.0006405868303793305,0.09203095777665057,0.09203095777665057,0.09203095777665057,0.09202319028500787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496904.29112449184,592.6497056842092,0.0,0.09203095777665057,0.09203095656995719,0.09203095656995719,0.375,0.375,0.5,7.9207692312005005,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25982.218817343484,19819.460809418346,0.7628086326556756,1.034027707172889,0.6358105086600677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480926436406416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64412902699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5706389164234,261.5706389164234,-11.5793610835766,245.50518278390985,277.6360950492976,126791.42692698388,126814.72538183114,-23.298454847255123,0.0,nan,277.6360950492976,4.486095049297603,271.2099125960318,-1.940087403968164,264.7837301428172,-8.366269857182772,258.35754768972333,-14.792452310276644,251.93136523676048,-21.218634763239493,245.50518278390985,-27.644817216090132,1.0,1.0,26022.012520719443,26022.012520719443,276.92897384607295,3.7789738460729723,276.92897384607295,276.92897384607295,75919.16555208898,75919.76637829446,-0.6008262054820079,0.0,8546.071908451686,8546.071908451686,0.8853156927636432,3946.3345448749856,276.92897384607295,3.7789738460729723,1.0,0.002,0.19871358787981094,0.0048626078722817665,0.0003078338688161543,0.0016921661669690809,0.15391693440807716,0.15391693440807716,0.0,3.5785235018293005e-11,0.9999152174337068,0.9999152174337068,0.0,0.09202315394928078,7.802620676417578e-06,0.0,0.0,0.0,1601759.2960147152,268.0453876568167,0.0,1.0,1279598.0779162003,2618.1056920349465,,,,,,,,,,,,,,,,,,,2.0,15374.68976826215,1450.0,0.375,6.173730061729009,3.5
3563.0,-29.431276039283397,4.895810390135077,34.94670870679232,25.508868391066812,6.271027483739929,-25.861045686980038,-39.386679826397426,2.700797132034078,-5.104621036474327,-5.104621036465146,39.893269483599724,41115.21948638256,25751.110923495573,25751.110923495573,66866.33040987814,75930.6610854846,75919.63688502174,25751.110923495573,101670.7478085173,101670.7478085173,101670.7478085173,127652.9596310275,124092.40950356267,3560.550127464829,0.0,90022.15669721045,55206.787682768154,38683.743349380326,25982.211822510188,64665.95517189051,19819.45465046122,1450.0,0.0,0.8867727390808351,2.8735985748110524,0.001494314320929203,1.0,1.0,-5.104621036474327,353212.0688494251,1549936.4623394255,4.3881186375887,1549936.4623394255,4.3881186375887,0.7628086009710018,0.09203091597866121,3.9267082190132645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267082190132645,1.2790996049124286,1.2794163770488576,3.0699002672916156,6504.750288456728,15374.703656629063,6482.477201032107,0.0003218094109232936,22925.603756683493,2337.760984299786,19376.55816125926,1975.8590508745863,0.8451929278246564,0.8451929278246563,35498.25742239355,35405.22815468563,1.0032855247472297,0.8,4284.263601283348,4273.035954225843,1.0032855247472297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863685917701,4.895810390135077,-2.42504559380112,7.320855983936197,3.5,3.5,1.0,0.6,0.00024763954627795204,1.000026266703881,0.0002476330417741726,198.45349129129528,0.0,1.292575962290606e-06,3.663160277131577,0.025130779082496172,8.45078188358478e-05,0.00016313172744210423,0.0006405706949287424,0.09203091718754236,0.09203091718754236,0.09203091718754236,0.09202316025733046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496905.3650548839,592.6493534748319,0.0,0.09203091718754236,0.09203091597866121,0.09203091597866121,0.375,0.375,0.5,7.920536534996701,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25982.211822510188,19819.45465046122,0.7628086009710018,1.0340267955856948,0.6358093586817508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448094157820637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.63746736682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5705001539546,261.5705001539546,-11.579499846045394,245.50493848473357,277.63606182353755,126792.54230721419,126815.74207773147,-23.19977051728159,0.0,nan,277.63606182353755,4.486061823537568,271.209837155577,-1.9401628444229573,264.7836124876858,-8.36638751231419,258.3573878199236,-14.79261218007639,251.93116315227013,-21.218836847729847,245.50493848473357,-27.645061515266406,1.0,1.0,26022.012520719443,26022.012520719443,276.9289500004156,3.778950000415648,276.9289500004156,276.9289500004156,75919.04356257521,75919.63688502174,-0.5933224465261446,0.0,8546.071908451686,8546.071908451686,0.8853152386827933,3946.3417601083306,276.9289500004156,3.778950000415648,1.0,0.002,0.19872137977004609,0.004862571644217249,0.0003078459339515816,0.0016921541020398327,0.1539229669757908,0.1539229669757908,0.0,3.599141427598762e-11,0.9999153333931927,0.9999153333931927,0.0,0.09202312403328393,7.791945377279326e-06,0.0,0.0,0.0,1601759.2859987395,268.04537896352565,0.0,1.0,1279598.1078283968,2618.1055696634076,,,,,,,,,,,,,,,,,,,2.0,15374.703656629063,1450.0,0.375,6.173730061729009,3.5
