time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3564.0,-29.431529130387915,4.895801142749466,34.94670320644327,25.508776574302487,6.2710045573343685,-25.861275761602503,-39.38690124833954,2.700751189126032,-5.10462984715042,-5.104629847111211,39.89325866485624,41115.12277525473,25751.10979889124,25751.10979889124,66866.23257414596,75930.53190372363,75919.5064981999,25751.10979889124,101670.61629709114,101670.61629709114,101670.61629709114,127652.82107325773,124092.37611936642,3560.4449538913086,0.0,90022.14487112997,55206.80819635003,38683.70741642216,25982.204776166593,64665.91219258876,19819.44844963861,1450.0,0.0,0.8867727334098485,2.8735976414854068,0.001494314320929203,1.0,1.0,-5.10462984715042,353211.9474439801,1549935.996909495,4.3881188281586,1549935.996909495,4.3881188281586,0.7628085691872822,0.09203087544895414,3.9267156536919745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267156536919745,1.2790998313182267,1.2794165951903826,3.0699055363373344,6504.761452932339,15374.717543240564,6482.476036522807,0.0003218069071087302,22925.557338609276,2337.7562509735003,19376.554680463032,1975.8586959321515,0.845194487282134,0.845194487282134,35498.31119121446,35405.22815468563,1.0032874243295553,0.8,4284.270090610403,4273.035954225843,1.0032874243295553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588634431506145,4.895801142749466,-2.425054521469792,7.320855664219258,3.5,3.5,1.0,0.6,0.0002476330417741726,1.0000262199735523,0.0002476265490126066,198.45369944759597,0.0,1.2908414841493782e-06,3.658244766079338,0.025132069923980323,8.45057123911716e-05,0.000163127329383001,0.0006405546378331967,0.0920308766531272,0.0920308766531272,0.0920308766531272,0.09202312978032626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496906.4373849958,592.6490017877494,0.0,0.0920308766531272,0.09203087544895414,0.09203087544895414,0.375,0.375,0.5,7.920304140389119,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,25982.204776166593,19819.44844963861,0.7628085691872822,1.0340259698959196,0.6358082857132704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480956700068197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.632551855764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5703615285247,261.5703615285247,-11.579638471475278,245.50469467942895,277.6360283779787,126793.61132835558,126816.78818729628,-23.176858940725165,0.0,nan,277.6360283779787,4.486028377978698,271.20976163807245,-1.940238361927527,264.78349489822625,-8.366505101773726,258.35722815852336,-14.792771841476622,251.93096141891854,-21.219038581081435,245.50469467942895,-27.645305320571026,1.0,1.0,26022.012520719443,26022.012520719443,276.92892593283943,3.7789259328394564,276.92892593283943,276.92892593283943,75918.91028117896,75919.5064981999,-0.5962170209386386,0.0,8546.071908451686,8546.071908451686,0.8853147684518476,3946.3492319604343,276.92892593283943,3.7789259328394564,1.0,0.002,0.19872916158687062,0.004862535439096425,0.00030785798340667486,0.0016921420524093275,0.15392899170333743,0.15392899170333743,0.0,3.58160025075438e-11,0.999915442812792,0.999915442812792,0.0,0.09202309357698989,7.781871964254448e-06,0.0,0.0,0.0,1601759.2758475186,268.04537015284956,0.0,1.0,1279598.138144496,2618.105445639502,,,,,,,,,,,,,,,,,,,2.0,15374.717543240564,1450.0,0.375,6.173730061729009,3.5
3565.0,-29.431781807901096,4.895791905930737,34.946697713618924,25.508689262811117,6.270983851870147,-25.86150524192281,-39.3871263024397,2.700707286467459,-5.104638591326591,-5.10463859133214,39.89324788133504,41115.03493196843,25751.108530451907,25751.108530451907,66866.14346242034,75930.39744112127,75919.37678701144,25751.108530451907,101670.48531746335,101670.48531746335,101670.48531746335,127652.68308337258,124092.34316333268,3560.339920039895,0.0,90022.12579616939,55206.835620681864,38683.65575054169,25982.197765909234,64665.85351645092,19819.442279175648,1450.0,0.0,0.886772727950004,2.8735967152044486,0.001494314320929203,1.0,1.0,-5.104638591326591,353211.8269548975,1549935.5329944834,4.388119011633205,1549935.5329944834,4.388119011633205,0.7628085375125724,0.09203083496950087,3.9267223410559744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267223410559744,1.2791000482394699,1.2794168038600215,3.069910243894247,6504.7714276805455,15374.73143044746,6482.475689339641,0.00032180470485706835,22925.513437744274,2337.7517743311196,19376.553642709318,1975.8585901107226,0.8451960605082024,0.8451960605082024,35498.35955531491,35405.22815468563,1.0032891329707696,0.8,4284.275927644957,4273.035954225843,1.0032891329707696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863169334025,4.895791905930737,-2.425063397680324,7.320855303611061,3.5,3.5,1.0,0.6,0.0002476265490126066,1.0000261771794594,0.00024762006701767455,198.45390726411736,0.0,1.2885125523972003e-06,3.6516445734936656,0.02513335843653272,8.450357144255934e-05,0.0001631229775700473,0.0006405386403638773,0.0920308361754535,0.0920308361754535,0.0920308361754535,0.09202309955082999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496907.5083929968,592.6486505350668,0.0,0.0920308361754535,0.09203083496950087,0.09203083496950087,0.375,0.375,0.5,7.920072054359921,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25982.197765909234,19819.442279175648,0.7628085375125724,1.0340255301108747,0.6358075042109946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480971795026276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62595166318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5702232547183,261.5702232547183,-11.579776745281663,245.50445136983026,277.63599513996274,126794.68057711211,126817.79864754879,-23.11807043671127,0.0,nan,277.63599513996274,4.4859951399627676,271.20968638574345,-1.9403136142565245,264.78337763158015,-8.366622368419826,258.35706887755737,-14.79293112244261,251.93076012363593,-21.219239876364043,245.50445136983026,-27.645548630169714,1.0,1.0,26022.012520719443,26022.012520719443,276.9289020107461,3.778902010746151,276.9289020107461,276.9289020107461,75918.78183582598,75919.37678701144,-0.5949511854560114,0.0,8546.071908451686,8546.071908451686,0.8853143454871768,3946.3559527612542,276.9289020107461,3.778902010746151,1.0,0.002,0.19873693306006174,0.004862499293683317,0.00030787001688006177,0.0016921300194007415,0.15393500844003088,0.15393500844003088,0.0,3.628080301465442e-11,0.9999155551830418,0.9999155551830418,0.0,0.09202306344248735,7.771527013513507e-06,0.0,0.0,0.0,1601759.265772914,268.0453614086734,0.0,1.0,1279598.1682317746,2618.1053225517117,,,,,,,,,,,,,,,,,,,2.0,15374.73143044746,1450.0,0.375,6.173730061729009,3.5
3566.0,-29.432033981196,4.895782677409609,34.94669222689951,25.508597411122196,6.270960933199731,-25.861734489767954,-39.387347584683425,2.700661442312309,-5.104647433091827,-5.104647433141624,39.89323707191732,41114.94187016048,25751.10753466942,25751.10753466942,66866.0494048299,75930.2687509078,75919.24630034513,25751.10753466942,101670.35383501454,101670.35383501454,101670.35383501454,127652.54454720416,124092.30952821574,3560.2350189884132,0.0,90022.11420229312,55206.85950913564,38683.61632573053,25982.19071218962,64665.80703792015,19819.436073292534,1450.0,0.0,0.8867727220868546,2.873595778585989,0.001494314320929203,1.0,1.0,-5.104647433091827,353211.70512113115,1549935.0679658032,4.388119208660611,1549935.0679658032,4.388119208660611,0.7628085057506021,0.09203079454892904,3.9267298032230227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267298032230227,1.279100274141232,1.2794170215261729,3.0699155356364596,6504.782640247302,15374.7453175036,6482.474491892094,0.0003218021888292969,22925.466918656795,2337.747030704348,19376.550063458468,1975.8582251287105,0.8451976194076898,0.8451976194076898,35498.41352289715,35405.22815468563,1.0032910395764467,0.8,4284.282440960399,4273.035954225843,1.0032910395764467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862954375567,4.895782677409609,-2.4250723431076397,7.320855020517248,3.5,3.5,1.0,0.6,0.00024762006701767455,1.0000261249960742,0.00024761359811339593,198.45411466632066,0.0,1.2863772211357393e-06,3.645593044698685,0.025134644813753857,8.450146642464851e-05,0.00016311860059302604,0.000640522670408668,0.09203079574582461,0.09203079574582461,0.09203079574582461,0.09202306894843727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496908.57785582833,592.6482997867931,0.0,0.09203079574582461,0.09203079454892904,0.09203079454892904,0.375,0.375,0.5,7.919840261704216,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,25982.19071218962,19819.436073292534,0.7628085057506021,1.0340248187982797,0.6358065220782074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480986865346674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.619900134385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5700851132447,261.5700851132447,-11.579914886755262,245.50420853277976,277.63596169405844,126795.74686612793,126818.84281204398,-23.0959459160679,0.0,nan,277.63596169405844,4.48596169405846,271.20961106162173,-1.9403889383782484,264.7832604292278,-8.366739570772154,258.35690979696517,-14.793090203034808,251.93055916481546,-21.219440835184514,245.50420853277976,-27.64579146722022,1.0,1.0,26022.012520719443,26022.012520719443,276.92887790032347,3.7788779003234936,276.92887790032347,276.92887790032347,75918.64896292023,75919.24630034513,-0.5973374249006156,0.0,8546.071908451686,8546.071908451686,0.8853138735173586,3946.3634522391376,276.92887790032347,3.7788779003234936,1.0,0.002,0.19874469473414583,0.0048624631710088165,0.00030788203511066355,0.0016921180003845902,0.15394101755533177,0.15394101755533177,0.0,3.549525387155916e-11,0.9999156616108275,0.9999156616108275,0.0,0.09202303281996252,7.76172896652608e-06,0.0,0.0,0.0,1601759.2555858712,268.04535256690815,0.0,1.0,1279598.1986548402,2618.105198090211,,,,,,,,,,,,,,,,,,,2.0,15374.7453175036,1450.0,0.375,6.173730061729009,3.5
3567.0,-29.4322857627212,4.895773458684222,34.946686747131366,25.50850548958408,6.270940251422509,-25.86196316129673,-39.38756872722877,2.700617650572418,-5.104656195263658,-5.1046561952569425,39.89322629910733,41114.85615557979,25751.106358898494,25751.106358898494,66865.96251447829,75930.14214081023,75919.11655488433,25751.106358898494,101670.22291378283,101670.22291378283,101670.22291378283,127652.40661341869,124092.2763590999,3560.130254318796,0.0,90022.10749098899,55206.89357975221,38683.5710124853,25982.18369963587,64665.75471212117,19819.42990179577,1450.0,0.0,0.8867727164963831,2.8735948503992157,0.001494314320929203,1.0,1.0,-5.104656195263658,353211.58438414586,1549934.604513347,4.388119396524858,1549934.604513347,4.388119396524858,0.7628084741034886,0.09203075417753362,3.926737843212792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926737843212792,1.2791004904992485,1.2794172296629571,3.0699213020238454,6504.794858530225,15374.759206238328,6482.472604422519,0.0003217994178982334,22925.41826966844,2337.742069888131,19376.544421685598,1975.857649827984,0.8451991668706785,0.8451991668706785,35498.471669362516,35405.22815468563,1.0032930938175324,0.8,4284.289458622763,4273.035954225843,1.0032930938175324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862700563205,4.895773458684222,-2.4250812275697924,7.320854686254014,3.5,3.5,1.0,0.6,0.00024761359811339593,1.0000260844621423,0.00024760713941434173,198.45432174668807,0.0,1.2837806714744062e-06,3.638234422958467,0.02513592859442533,8.449936278408419e-05,0.00016311423532931174,0.0006405068406343254,0.09203075536727769,0.09203075536727769,0.09203075536727769,0.09202303864435503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496909.64603922615,592.647949459017,0.0,0.09203075536727769,0.09203075417753362,0.09203075417753362,0.375,0.375,0.5,7.919608770198222,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25982.18369963587,19819.42990179577,0.7628084741034886,1.034024311819324,0.6358057110539388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481001905624018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.612541512644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56994731901017,261.56994731901017,-11.580052680989809,245.5039661703711,277.63592846799827,126796.85633697706,126819.89422758522,-23.0378906081947,0.0,nan,277.63592846799827,4.485928467998292,271.20953600828256,-1.9404639917174222,264.78314354863363,-8.366856451366345,258.35675108910016,-14.79324891089982,251.93035862967525,-21.219641370324723,245.5039661703711,-27.64603382962889,1.0,1.0,26022.012520719443,26022.012520719443,276.9288539563255,3.77885395632552,276.9288539563255,276.9288539563255,75918.52330121724,75919.11655488433,-0.5932536670879927,0.0,8546.071908451686,8546.071908451686,0.8853133650010354,3946.371532428856,276.9288539563255,3.77885395632552,1.0,0.002,0.19875244631239178,0.004862427108169404,0.0003078940377517793,0.0016921059972180158,0.15394701887588966,0.15394701887588966,0.0,3.496979528866406e-11,0.9999157712707496,0.9999157712707496,0.0,0.09202300254405729,7.751633476329765e-06,0.0,0.0,0.0,1601759.2454905305,268.0453438047363,0.0,1.0,1279598.2288040374,2618.1050747491345,,,,,,,,,,,,,,,,,,,2.0,15374.759206238328,1450.0,0.375,6.173730061729009,3.5
3568.0,-29.432537154716602,4.895764250931182,34.94668127507465,25.50841817809271,6.270919776173671,-25.862191461643835,-39.38778986977411,2.700574083647085,-5.104664891573236,-5.104664891509782,39.8932155621367,41114.75867775296,25751.10504178548,25751.10504178548,66865.86371953844,75930.0085489748,75918.98748659542,25751.10504178548,101670.09252838089,101670.09252838089,101670.09252838089,127652.2692515413,124092.24362191254,3560.0256296287616,0.0,90022.0892100284,55206.911299585394,38683.531011603336,25982.1767231604,64665.70773476374,19819.42376069566,1450.0,0.0,0.8867727111116627,2.8735939291894814,0.001494314320929203,1.0,1.0,-5.104664891573236,353211.46455472417,1549934.1426011927,4.388119577474973,1549934.1426011927,4.388119577474973,0.7628084425670429,0.0920307138537073,3.9267446247176108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267446247176108,1.279100705793904,1.2794174367491686,3.0699260870788,6504.804997487483,15374.773094415734,6482.472144748785,0.0003217971739968576,22925.37402187245,2337.737557868635,19376.543047690044,1975.8575097194296,0.845200738238924,0.8452007382389239,35498.520714249076,35405.22815468563,1.0032948265120034,0.8,4284.295377820988,4273.035954225843,1.0032948265120034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862416239482,4.895764250931182,-2.4250900608770567,7.3208543118082385,3.5,3.5,1.0,0.6,0.00024760713941434173,1.0000260441600404,0.0002476006908623228,198.45452850706016,0.0,1.2817567401679109e-06,3.6324986016358594,0.0251372103511655,8.449725919192412e-05,0.00016310988022241762,0.0006404908454017117,0.09203071504681191,0.09203071504681191,0.09203071504681191,0.09202300858505491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496910.71289962274,592.647599565967,0.0,0.09203071504681191,0.0920307138537073,0.0920307138537073,0.375,0.375,0.5,7.919377588070326,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,25982.1767231604,19819.42376069566,0.7628084425670429,1.0340235352220837,0.63580466553295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481016922564875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60680569132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5698098630649,261.5698098630649,-11.580190136935073,245.50372426545607,277.63589546102054,126797.92377207716,126820.90510318612,-22.98133110893122,0.0,nan,277.63589546102054,4.4858954610205615,271.20946122171955,-1.9405387782804269,264.7830269824798,-8.366973017520195,258.3565927433669,-14.793407256633088,251.93015850434685,-21.219841495653128,245.50372426545607,-27.646275734543906,1.0,1.0,26022.012520719443,26022.012520719443,276.9288301574278,3.7788301574278194,276.9288301574278,276.9288301574278,75918.39573274052,75918.98748659542,-0.591753854896524,0.0,8546.071908451686,8546.071908451686,0.8853129360817119,3946.378347841199,276.9288301574278,3.7788301574278194,1.0,0.002,0.1987601875187221,0.004862391106587828,0.00030790602436697896,0.0016920940112528115,0.15395301218348947,0.15395301218348947,0.0,3.5619790537261276e-11,0.9999158839406319,0.9999158839406319,0.0,0.09202297259271709,7.741260990206051e-06,0.0,0.0,0.0,1601759.235471072,268.04533510842674,0.0,1.0,1279598.2587266134,2618.104952335168,,,,,,,,,,,,,,,,,,,2.0,15374.773094415734,1450.0,0.375,6.173730061729009,3.5
3569.0,-29.432788068881415,4.895755051875064,34.94667580943689,25.508326291479193,6.270897108831503,-25.862419551101354,-39.38801094247026,2.700528591631853,-5.104673685209207,-5.10467368520691,39.89320480331316,41114.671241259326,25751.10399798608,25751.10399798608,66865.77523924541,75929.88073605721,75918.85770844741,25751.10399798608,101669.96170643349,101669.96170643349,101669.96170643349,127652.1314112447,124092.21027248068,3559.9211387640253,0.0,90022.07845115598,55206.9407789159,38683.48630248897,25982.169704811207,64665.656007300175,19819.41758568381,1450.0,0.0,0.8867727053102612,2.873592997670153,0.001494314320929203,1.0,1.0,-5.104673685209207,353211.3433842486,1549933.679750061,4.3881197724273875,1549933.679750061,4.3881197724273875,0.7628084109547548,0.09203067358845468,3.9267521854462344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267521854462344,1.279100929994284,1.2794176527562868,3.069931459954284,6504.816381965907,15374.786982004001,6482.470829286116,0.00032179461435380207,22925.32714053253,2337.732777302395,19376.539115684096,1975.8571087664081,0.8452022951256346,0.8452022951256346,35498.575394582156,35405.22815468563,1.0032967583004535,0.8,4284.301977157906,4273.035954225843,1.0032967583004535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862190915666,4.895755051875064,-2.4250989631884985,7.320854015063562,3.5,3.5,1.0,0.6,0.0002476006908623228,1.000025994709596,0.0002475942547215737,198.4547348748109,0.0,1.2797443504678014e-06,3.6267954892257492,0.025138490095515966,8.44951563125767e-05,0.0001631055345497461,0.0006404750142515918,0.09203067478076328,0.09203067478076328,0.09203067478076328,0.09202297815236397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496911.7782235402,592.6472501746834,0.0,0.09203067478076328,0.09203067358845468,0.09203067358845468,0.375,0.375,0.5,7.919146701575021,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25982.169704811207,19819.41758568381,0.7628084109547548,1.0340229940866426,0.635803821995061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44810319163027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60110257891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5696725280689,261.5696725280689,-11.58032747193107,245.50348279746711,277.6358622590087,126798.98872184196,126821.94983248191,-22.961110639970034,0.0,nan,277.6358622590087,4.485862259008741,271.2093863665261,-1.9406136334739017,264.7829104740872,-8.367089525912775,258.35643458176764,-14.793565418232333,251.92995868955668,-21.220041310443293,245.50348279746711,-27.646517202532863,1.0,1.0,26022.012520719443,26022.012520719443,276.9288061780232,3.778806178023217,276.9288061780232,276.9288061780232,75918.26364862897,75918.85770844741,-0.5940598184388364,0.0,8546.071908451686,8546.071908451686,0.8853124578775856,3946.3859463734657,276.9288061780232,3.778806178023217,1.0,0.002,0.1987679188477833,0.004862355130345436,0.00030791799561847514,0.0016920820401685522,0.15395899780923758,0.15395899780923758,0.0,3.578702742132456e-11,0.9999159912402836,0.9999159912402836,0.0,0.09202294220571065,7.731382744028138e-06,0.0,0.0,0.0,1601759.225339477,268.04532631479077,0.0,1.0,1279598.2889840696,2618.1048285512134,,,,,,,,,,,,,,,,,,,2.0,15374.786982004001,1450.0,0.375,6.173730061729009,3.5
3570.0,-29.43303861707722,4.895745863202908,34.94667035097559,25.508238979987823,6.270876686712303,-25.86264708669307,-39.38822813853619,2.7004851568962374,-5.104682389752327,-5.104682389803344,39.893194079165525,41114.561923622234,25751.102751491097,25751.102751491097,66865.66467511334,75929.74763356066,75918.72865818269,25751.102751491097,101669.83140967379,101669.83140967379,101669.83140967379,127651.99413987662,124092.17735491946,3559.816784957159,0.0,90022.06048138202,55206.94648761005,38683.459993079974,25982.16273020284,64665.62272328281,19819.41144691678,1450.0,0.0,0.8867726998370635,2.8735920755887223,0.001494314320929203,1.0,1.0,-5.104682389752327,353211.2234414411,1549933.2183904434,4.388119956350727,1549933.2183904434,4.388119956350727,0.7628083794532547,0.09203063337289302,3.92675900391863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92675900391863,1.2791011446297482,1.2794178592119942,3.0699362754892063,6504.826585506558,15374.800870785077,6482.470325430696,0.00032179235406339855,22925.28275647839,2337.7282513884347,19376.537609626528,1975.8569551912763,0.8452038657691568,0.8452038657691568,35498.62470678786,35405.22815468563,1.0032985004402495,0.8,4284.3079286187185,4273.035954225843,1.0032985004402495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886192183618,4.895745863202908,-2.425107797491078,7.320853660693986,3.5,3.5,1.0,0.6,0.0002475942547215737,1.0000259568478849,0.000247587828121981,198.4549409419405,0.0,1.2772826059793816e-06,3.6198189053455674,0.025139767378121944,8.449309035547188e-05,0.00016310116436610183,0.0006404589657242028,0.09203063455792367,0.09203063455792367,0.09203063455792367,0.09202294805596811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496912.8422513416,592.6469012092674,0.0,0.09203063455792367,0.09203063337289302,0.09203063337289302,0.375,0.375,0.5,7.918916117736601,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,25982.16273020284,19819.41144691678,0.7628083794532547,1.0340218165259918,0.6358024587431826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481046881570832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.594125995034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5695355294088,261.5695355294088,-11.580464470591153,245.50324177058738,277.6358292885647,126800.05438447282,126822.95926332266,-22.904878849839633,0.0,nan,277.6358292885647,4.48582928856473,271.2093117848129,-1.9406882151870946,264.7827942810631,-8.367205718936873,258.35627677745833,-14.793723222541644,251.9297592739662,-21.22024072603378,245.50324177058738,-27.646758229412598,1.0,1.0,26022.012520719443,26022.012520719443,276.928782372891,3.778782372891044,276.928782372891,276.928782372891,75918.13661470101,75918.72865818269,-0.5920434816798661,0.0,8546.071908451686,8546.071908451686,0.8853120266198609,3946.392798938223,276.928782372891,3.778782372891044,1.0,0.002,0.19877564003140508,0.004862319212877419,0.0003079299512097153,0.0016920700839724472,0.15396497560485764,0.15396497560485764,0.0,3.518216230499749e-11,0.9999161014397148,0.9999161014397148,0.0,0.09202291213525089,7.721237642123915e-06,0.0,0.0,0.0,1601759.2153105298,268.04531761024765,0.0,1.0,1279598.318934973,2618.1047060213823,,,,,,,,,,,,,,,,,,,2.0,15374.800870785077,1450.0,0.375,6.173730061729009,3.5
3571.0,-29.433288702876826,4.895736682729713,34.946664898601426,25.508147093374305,6.270854079426386,-25.862874424644414,-39.38844910645855,2.7004398017682028,-5.104691188211291,-5.104691188191182,39.89318333795678,41114.47791431339,25751.1017676213,25751.1017676213,66865.5796819347,75929.62031001439,75918.59899334228,25751.1017676213,101669.70076096358,101669.70076096358,101669.70076096358,127651.85647760797,124092.14391474763,3559.7125628603358,0.0,90022.05004661441,55206.97923318352,38683.41201492322,25982.15571664439,64665.56773156761,19819.405276833004,1450.0,0.0,0.8867726939473864,2.8735911435589223,0.001494314320929203,1.0,1.0,-5.104691188211291,353211.10220456845,1549932.7562956433,4.388120154269592,1549932.7562956433,4.388120154269592,0.762808347889953,0.09203059321497896,3.9267666027490327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267666027490327,1.2791013681504064,1.2794180745672974,3.0699416797803734,6504.838036551044,15374.814758533925,6482.468964199459,0.0003217897775166975,22925.23573557751,2337.7234565909366,19376.533540815268,1975.8565402879954,0.8452054218463265,0.8452054218463265,35498.67966263846,35405.22815468563,1.0033004419638165,0.8,4284.314561207682,4273.035954225843,1.0033004419638165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861709449301,4.895736682729713,-2.425116698257153,7.3208533809868666,3.5,3.5,1.0,0.6,0.000247587828121981,1.0000259089959183,0.0002475814135361483,198.45514662913905,0.0,1.2753904426295428e-06,3.614456514412124,0.025141042768564572,8.449098856858737e-05,0.00016309683955339363,0.0006404432225721835,0.09203059439437303,0.09203059439437303,0.09203059439437303,0.09202291759777016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496913.9047889211,592.6465527307085,0.0,0.09203059439437303,0.09203059321497896,0.09203059321497896,0.375,0.375,0.5,7.918685824777943,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,25982.15571664439,19819.405276833004,0.762808347889953,1.0340213815101653,0.6358017002956374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481061825040877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5887636041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5693986493116,261.5693986493116,-11.580601350688369,245.50300116461753,277.63579613433853,126801.11764341415,126824.00269889805,-22.88505548388754,0.0,nan,277.63579613433853,4.485796134338557,271.20923714023746,-1.9407628597625148,264.78267814614264,-8.367321853857334,258.3561191521877,-14.793880847812261,251.92956015834588,-21.2204398416541,245.50300116461753,-27.646998835382448,1.0,1.0,26022.012520719443,26022.012520719443,276.92875840205414,3.778758402054166,276.92875840205414,276.92875840205414,75918.00502905462,75918.59899334228,-0.5939642876619473,0.0,8546.071908451686,8546.071908451686,0.8853115460055656,3946.4004357627778,276.92875840205414,3.778758402054166,1.0,0.002,0.1987833514940531,0.004862283323315503,0.0003079418916815461,0.0016920581433378019,0.15397094584077303,0.15397094584077303,0.0,3.501934809843621e-11,0.9999162070290338,0.9999162070290338,0.0,0.0920228816981537,7.71151682526193e-06,0.0,0.0,0.0,1601759.205173377,268.0453088117887,0.0,1.0,1279598.3492090218,2618.1045821695548,,,,,,,,,,,,,,,,,,,2.0,15374.814758533925,1450.0,0.375,6.173730061729009,3.5
3572.0,-29.433538438578662,4.895727512135809,34.94665945329537,25.50805517183619,6.270833730695043,-25.863101221649867,-39.38866996960712,2.7003965143304742,-5.104699898215017,-5.104699898219846,39.89317263720369,41114.401139860915,25751.10058166581,25751.10058166581,66865.50172152673,75929.49506661667,75918.47015663431,25751.10058166581,101669.57073830013,101669.57073830013,101669.57073830013,127651.71948706378,124092.11101040496,3559.608476658812,0.0,90022.04453393776,55207.0220876529,38683.35827364985,25982.14874876365,64665.5070224135,19819.39914489198,1450.0,0.0,0.8867726883614843,2.8735902208995237,0.001494314320929203,1.0,1.0,-5.104699898215017,353210.982186583,1549932.2959437845,4.388120341980295,1549932.2959437845,4.388120341980295,0.7628083164536219,0.0920305531016442,3.9267747833674473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267747833674473,1.2791015820586855,1.2794182803232064,3.0699475619812704,6504.8505002289,15374.828647194503,6482.466907796671,0.0003217869442914594,22925.186571748938,2337.718443275628,19376.527394089717,1975.8559134964253,0.8452069662965235,0.8452069662965235,35498.73882604111,35405.22815468563,1.0033025321359355,0.8,4284.321701603603,4273.035954225843,1.0033025321359355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861453438408,4.895727512135809,-2.425125531692424,7.320853043828233,3.5,3.5,1.0,0.6,0.0002475814135361483,1.0000258727780116,0.00024757500808292294,198.4553520287664,0.0,1.2730075719973347e-06,3.6077034590404464,0.02514231577613657,8.448888782657275e-05,0.00016309252570957552,0.0006404276173120683,0.09203055428306717,0.09203055428306717,0.09203055428306717,0.09202288747117074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496914.9660694098,592.6462046655305,0.0,0.09203055428306717,0.0920305531016442,0.0920305531016442,0.375,0.375,0.5,7.91845583220855,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25982.14874876365,19819.39914489198,0.7628083164536219,1.034021146673306,0.6358011099427456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481076740961476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58201054873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5692621033709,261.5692621033709,-11.580737896629103,245.50276098403214,277.6357632230466,126802.2244950514,126825.0536820478,-22.829186996429264,0.0,nan,277.6357632230466,4.485763223046604,271.2091627750716,-1.940837224928373,264.78256232713306,-8.367437672866913,258.3559618793224,-14.794038120677556,251.9293614316194,-21.220638568380565,245.50276098403214,-27.64723901596784,1.0,1.0,26022.012520719443,26022.012520719443,276.92873461647855,3.778734616478573,276.92873461647855,276.92873461647855,75917.88076576336,75918.47015663431,-0.5893908709549578,0.0,8546.071908451686,8546.071908451686,0.8853110285939043,3946.408657284285,276.92873461647855,3.778734616478573,1.0,0.002,0.1987910528836725,0.004862247495668026,0.0003079538166048937,0.001692046218723892,0.15397690830244684,0.15397690830244684,0.0,3.532878590367661e-11,0.9999163164536288,0.9999163164536288,0.0,0.09202285165858615,7.70144305805112e-06,0.0,0.0,0.0,1601759.195138136,268.04530010178496,0.0,1.0,1279598.3791787114,2618.1044595628873,,,,,,,,,,,,,,,,,,,2.0,15374.828647194503,1450.0,0.375,6.173730061729009,3.5
3573.0,-29.433787750920782,4.895718353001301,34.946654015727624,25.50796786034482,6.270813617498629,-25.863327614081218,-39.38888699105007,2.700353481191653,-5.1047085231354,-5.1047085231241764,39.89316196993505,41114.297500131994,25751.0992060231,25751.0992060231,66865.3967061551,75929.36288567682,75918.34200422134,25751.0992060231,101669.44121024443,101669.44121024443,101669.44121024443,127651.58303301732,124092.07850326312,3559.5045297541883,0.0,90022.02752266506,55207.03349472231,38683.32669771416,25982.14182277288,64665.46852048704,19819.393047681555,1450.0,0.0,0.8867726830878176,2.873589307253319,0.001494314320929203,1.0,1.0,-5.1047085231354,353210.8633410202,1549931.8370305556,4.388120519198521,1549931.8370305556,4.388120519198521,0.7628082851241391,0.09203051303806216,3.926781713559145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926781713559145,1.279101794769088,1.2794184848926213,3.0699524694733418,6504.860898615717,15374.842534532514,6482.466269261865,0.00032178463452733663,22925.141780053556,2337.7138757938296,19376.525485466453,1975.8557188710165,0.8452085344277066,0.8452085344277066,35498.788946159584,35405.22815468563,1.0033043028203426,0.8,4284.327750570929,4273.035954225843,1.0033043028203426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861156479946,4.895718353001301,-2.4251342997415852,7.320852652742886,3.5,3.5,1.0,0.6,0.00024757500808292294,1.000025828969755,0.0002475686136406889,198.4555570805653,0.0,1.2711964747390302e-06,3.6025708094104116,0.02514358697261131,8.448682367200359e-05,0.00016308818441091935,0.0006404117002423598,0.09203051421582444,0.09203051421582444,0.09203051421582444,0.09202285766560878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496916.0260235802,592.6458570360509,0.0,0.09203051421582444,0.09203051303806216,0.09203051303806216,0.375,0.375,0.5,7.918226147339995,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25982.14182277288,19819.393047681555,0.7628082851241391,1.0340201383520646,0.6357998857938583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481091636030319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5768778991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5691258907379,261.5691258907379,-11.580874109262083,245.50252122675684,277.6357305550535,126803.29022896079,126826.06369090058,-22.77346193979471,0.0,nan,277.6357305550535,4.485730555053522,271.20908868922425,-1.940911310775732,264.78244682343615,-8.367553176563831,258.3558049577599,-14.794195042240062,251.92916309219686,-21.22083690780312,245.50252122675684,-27.647478773243137,1.0,1.0,26022.012520719443,26022.012520719443,276.9287109960986,3.778710996098596,276.9287109960986,276.9287109960986,75917.75463806778,75918.34200422134,-0.5873661535588326,0.0,8546.071908451686,8546.071908451686,0.8853105902696898,3946.415622126941,276.9287109960986,3.778710996098596,1.0,0.002,0.19879874395859132,0.004862211727653758,0.00030796572560323353,0.0016920343095473205,0.15398286280161677,0.15398286280161677,0.0,3.5150553908541715e-11,0.9999164284977698,0.9999164284977698,0.0,0.09202282190983656,7.69112822560234e-06,0.0,0.0,0.0,1601759.1852009231,268.0452914768646,0.0,1.0,1279598.4088556408,2618.104338153914,,,,,,,,,,,,,,,,,,,2.0,15374.842534532514,1450.0,0.375,6.173730061729009,3.5
3574.0,-29.43403663278432,4.89570920313972,34.946648584714296,25.5078760086559,6.270791320458568,-25.863553837461684,-39.38910778434945,2.70030852570417,-5.10471724085545,-5.104717240827748,39.89315128399883,41114.21904698828,25751.098093216227,25751.098093216227,66865.31714020451,75929.2364634729,75918.21320511238,25751.098093216227,101669.3112983286,101669.3112983286,101669.3112983286,127651.44615597682,124092.04543951646,3559.400716460375,0.0,90022.01803881525,55207.07185531446,38683.273537223096,25982.13485764823,64665.40839487132,19819.386918900287,1450.0,0.0,0.886772677409033,2.873588383776994,0.001494314320929203,1.0,1.0,-5.10471724085545,353210.74321677367,1549931.3773147848,4.388120710030487,1549931.3773147848,4.388120710030487,0.7628082537284712,0.09203047303222528,3.926789423996717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926789423996717,1.2791020163707414,1.279418698369571,3.0699579656190275,6504.872544288905,15374.856422027307,6482.464774026736,0.00032178200858685107,22925.094350282256,2337.709039303152,19376.521016108592,1975.8552631233492,0.8452100881264215,0.8452100881264215,35498.844709104866,35405.22815468563,1.0033062728598703,0.8,4284.33448056767,4273.035954225843,1.0033062728598703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860916259564,4.89570920313972,-2.4251431332401596,7.32085233637988,3.5,3.5,1.0,0.6,0.0002475686136406889,1.000025784423731,0.0002475622303912407,198.45576177867883,0.0,1.2690125957710032e-06,3.596381696415023,0.02514485598520708,8.448472369003612e-05,0.0001630838899506528,0.0006403960942824679,0.09203047420540972,0.09203047420540972,0.09203047420540972,0.09202282750321045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496917.08445897134,592.6455099027082,0.0,0.09203047420540972,0.09203047303222528,0.09203047303222528,0.375,0.375,0.5,7.91799675763903,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,25982.13485764823,19819.386918900287,0.7628082537284712,1.0340198693542568,0.6357992637412785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448110650587769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5706887861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5689897914101,261.5689897914101,-11.581010208589873,245.50228187032434,277.6356977128316,126804.35348758809,126827.10800589323,-22.75451830516384,0.0,nan,277.6356977128316,4.485697712831609,271.2090145441531,-1.940985455846885,264.78233137553116,-8.36766862446882,258.35564820701165,-14.794351792988323,251.92896503860874,-21.22103496139124,245.50228187032434,-27.64771812967564,1.0,1.0,26022.012520719443,26022.012520719443,276.92868720724766,3.7786872072476854,276.92868720724766,276.92868720724766,75917.62408854532,75918.21320511238,-0.5891165670618648,0.0,8546.071908451686,8546.071908451686,0.8853101025959452,3946.4233711167008,276.92868720724766,3.7786872072476854,1.0,0.002,0.19880642517002997,0.004862175987029956,0.0003079776192621137,0.0016920224156831327,0.15398880963105685,0.15398880963105685,0.0,3.494524634939378e-11,0.9999165356365977,0.9999165356365977,0.0,0.09202279176738003,7.681264845251022e-06,0.0,0.0,0.0,1601759.17515679,268.0452827591445,0.0,1.0,1279598.4388518746,2618.104215438659,,,,,,,,,,,,,,,,,,,2.0,15374.856422027307,1450.0,0.375,6.173730061729009,3.5
3575.0,-29.43428511445317,4.895700064157687,34.946643161238946,25.507788662239932,6.27077128177797,-25.863779474841774,-39.38932470101861,2.7002656426892444,-5.104725872671736,-5.104725872624776,39.893140639527864,41114.118882060844,25751.096787214843,25751.096787214843,66865.21566927568,75929.10478371843,75918.08523707293,25751.096787214843,101669.18202428777,101669.18202428777,101669.18202428777,127651.30996195186,124092.01292079834,3559.2970411535193,0.0,90022.00138210371,55207.0865971534,38683.23864994479,25982.127937664092,64665.36658760888,19819.380827916608,1450.0,0.0,0.8867726720175289,2.87358746940074,0.001494314320929203,1.0,1.0,-5.104725872671736,353210.6242762503,1549930.9193834355,4.388120891208572,1549930.9193834355,4.388120891208572,0.7628082224622614,0.09203043307405304,3.9267963961441152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267963961441152,1.2791022283395173,1.2794189022255726,3.0699629076885713,6504.883015941236,15374.87030983561,6482.464085275165,0.00032177968022896236,22925.049404267575,2337.704456085164,19376.518957384058,1975.8550531918706,0.8452116554120513,0.8452116554120513,35498.895132615195,35405.22815468563,1.0033080542640824,0.8,4284.340566151179,4273.035954225843,1.0033080542640824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860634334496,4.895700064157687,-2.4251519009353735,7.320851965093061,3.5,3.5,1.0,0.6,0.0002475622303912407,1.0000257430149095,0.00024755585755710866,198.4559661480127,0.0,1.2667926318702397e-06,3.590090318720259,0.02514612277783895,8.448266062597688e-05,0.00016307956976526383,0.0006403802668389708,0.09203043425060907,0.09203043425060907,0.09203043425060907,0.09202279766204201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496918.1416208156,592.645163188184,0.0,0.09203043425060907,0.09203043307405304,0.09203043307405304,0.375,0.375,0.5,7.9177676727382265,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,25982.127937664092,19819.380827916608,0.7628082224622614,1.0340189686961172,0.635798125823029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481121350078847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56439740841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5688540264702,261.5688540264702,-11.581145973529772,245.50204293150935,277.6356651217619,126805.41798770208,126828.11659884245,-22.698611140400992,0.0,nan,277.6356651217619,4.48566512176194,271.2089406835449,-1.941059316455096,264.7822162453642,-8.367783754635752,258.35549180729714,-14.794508192702835,251.9287673693437,-21.22123263065629,245.50204293150935,-27.647957068490626,1.0,1.0,26022.012520719443,26022.012520719443,276.9286636015491,3.7786636015491126,276.9286636015491,276.9286636015491,75917.4983696323,75918.08523707293,-0.586867440622882,0.0,8546.071908451686,8546.071908451686,0.8853096616178231,3946.430378124836,276.9286636015491,3.7786636015491126,1.0,0.002,0.1988140961602396,0.004862140309418938,0.00030798949714131455,0.00169201053838131,0.15399474857065726,0.15399474857065726,0.0,3.5522624772243994e-11,0.9999166466716507,0.9999166466716507,0.0,0.09202276203114688,7.67104290614986e-06,0.0,0.0,0.0,1601759.1652116298,268.04527412732824,0.0,1.0,1279598.4685525303,2618.1040939326367,,,,,,,,,,,,,,,,,,,2.0,15374.87030983561,1450.0,0.375,6.173730061729009,3.5
3576.0,-29.434533181315924,4.895690934175683,34.946637744108635,25.507696775626414,6.2707490816178355,-25.86400495503092,-39.38954158276317,2.7002208558603136,-5.104734583116681,-5.104734583129263,39.893129975733345,41114.02858609484,25751.095707060234,25751.095707060234,66865.12429315508,75928.97887538116,75917.95664994192,25751.095707060234,101669.05235700215,101669.05235700215,101669.05235700215,127651.173340222,124091.97984212101,3559.1934981009786,0.0,90021.99229867583,55207.11300585931,38683.19921424058,25982.12098321985,64665.32019746043,19819.37470893281,1450.0,0.0,0.8867726662955698,2.87358654669553,0.001494314320929203,1.0,1.0,-5.104734583116681,353210.5042523131,1549930.4606201996,4.388121083491388,1549930.4606201996,4.388121083491388,0.7628081911300792,0.09203039317311236,3.9268041535660037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268041535660037,1.27910244911483,1.2794191149036118,3.069968442546137,6504.894743640253,15374.884197365085,6482.462533583383,0.00032177703346209034,22925.001802528193,2337.699602058623,19376.51431927348,1975.8545802362153,0.8452132081026322,0.8452132081026321,35498.95123531549,35405.22815468563,1.0033100363082414,0.8,4284.347337152751,4273.035954225843,1.0033100363082414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860401162722,4.895690934175683,-2.4251607238371764,7.3208516580128595,3.5,3.5,1.0,0.6,0.00024755585755710866,1.0000257000920683,0.00024754949551228253,198.4561701765476,0.0,1.264726954775645e-06,3.5842361898341784,0.025147387504793724,8.448059794063406e-05,0.00016307525961647458,0.0006403646068058268,0.09203039434371055,0.09203039434371055,0.09203039434371055,0.09202276751985805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496919.1972751531,592.6448169660715,0.0,0.09203039434371055,0.09203039317311236,0.09203039317311236,0.375,0.375,0.5,7.917538880017119,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25982.12098321985,19819.37470893281,0.7628081911300792,1.0340182974270813,0.6357971855787624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481136170439883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.55854327952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5687183763328,261.5687183763328,-11.581281623667167,245.50180438637932,277.635632366623,126806.48034466307,126829.15976138877,-22.67941672569289,0.0,nan,277.635632366623,4.485632366623008,271.20886677039726,-1.9411332296027126,264.7821011742268,-8.367898825773182,258.3553355781627,-14.794664421837297,251.92856998220816,-21.221430017791818,245.50180438637932,-27.648195613620658,1.0,1.0,26022.012520719443,26022.012520719443,276.9286398447014,3.778639844701445,276.9286398447014,276.9286398447014,75917.36823817133,75917.95664994192,-0.58841177058639,0.0,8546.071908451686,8546.071908451686,0.8853091709720861,3946.4381743338336,276.9286398447014,3.778639844701445,1.0,0.002,0.19882175738712973,0.004862104658305528,0.00030800135984525393,0.0016919986751971928,0.15400067992262695,0.15400067992262695,0.0,3.504244680888058e-11,0.9999167527225636,0.9999167527225636,0.0,0.0920227318934393,7.661279673059393e-06,0.0,0.0,0.0,1601759.1551758775,268.0452654168833,0.0,1.0,1279598.4985237299,2618.103971319816,,,,,,,,,,,,,,,,,,,2.0,15374.884197365085,1450.0,0.375,6.173730061729009,3.5
3577.0,-29.434780864144532,4.895681815095598,34.94663233429787,25.507609464135044,6.270729161023447,-25.86422986162107,-39.38976213159037,2.7001781590835665,-5.104743194018852,-5.104743194017225,39.893119352727474,41113.94719242812,25751.094398465517,25751.094398465517,66865.04159089364,75928.84772024055,75917.82891921035,25751.094398465517,101668.92331767587,101668.92331767587,101668.92331767587,127651.03739609318,124091.94730446939,3559.090091623794,0.0,90021.9760848046,55207.14644222805,38683.14404730728,25982.114078417308,64665.25812572459,19819.3686311827,1450.0,0.0,0.8867726609327631,2.8735856345351944,0.001494314320929203,1.0,1.0,-5.104743194018852,353210.38560003496,1549930.003612997,4.388121263705117,1549930.003612997,4.388121263705117,0.7628081599274539,0.09203035332011958,3.926811177545061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926811177545061,1.2791026601765723,1.2794193178794742,3.0699734273111345,6504.905305759128,15374.898084921786,6482.461782458706,0.000321774682133024,22924.956667023638,2337.6949995180453,19376.512074111553,1975.8543512934136,0.8452147742544552,0.8452147742544552,35499.0020336412,35405.22815468563,1.0033118309555953,0.8,4284.353467972504,4273.035954225843,1.0033118309555953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860118677836,4.895681815095598,-2.4251694708931772,7.320851285988775,3.5,3.5,1.0,0.6,0.00024754949551228253,1.0000256603570306,0.0002475431434668407,198.45637388959088,0.0,1.2625870506843317e-06,3.578171701639396,0.02514865009184441,8.447850042670402e-05,0.00016307099508557852,0.0006403490062354454,0.09203035448379816,0.09203035448379816,0.09203035448379816,0.09202273775263013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496920.2516680536,592.6444711587843,0.0,0.09203035448379816,0.09203035332011958,0.09203035332011958,0.375,0.375,0.5,7.917310388915204,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,25982.114078417308,19819.3686311827,0.7628081599274539,1.034018011045315,0.6357965371837356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481150966089178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.552478791324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5685830622795,261.5685830622795,-11.581416937720462,245.50156625041808,277.63559987447064,126807.5442474683,126830.16747553098,-22.623228062697425,0.0,nan,277.63559987447064,4.485599874470665,271.20879314949565,-1.9412068505043294,264.781986424544,-8.368013575455961,258.3551796997359,-14.794820300264064,251.9283729750129,-21.22162702498707,245.50156625041808,-27.648433749581898,1.0,1.0,26022.012520719443,26022.012520719443,276.92861628768,3.778616287679995,276.92861628768,276.92861628768,75917.24319065685,75917.82891921035,-0.5857285535021219,0.0,8546.071908451686,8546.071908451686,0.885308726715411,3946.4452334327866,276.92861628768,3.778616287679995,1.0,0.002,0.19882940849970793,0.0048620690695798845,0.0003080132069438496,0.001691986827507348,0.1540066034719248,0.1540066034719248,0.0,3.445119753711645e-11,0.9999168625800332,0.9999168625800332,0.0,0.0920227021539859,7.651166133667258e-06,0.0,0.0,0.0,1601759.1452548099,268.0452568059811,0.0,1.0,1279598.5281524225,2618.10385010822,,,,,,,,,,,,,,,,,,,2.0,15374.898084921786,1450.0,0.375,6.173730061729009,3.5
