time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3578.0,-29.435028072865926,4.895672704889826,34.94662693084996,25.50752218756827,6.270707075038202,-25.864454558087075,-39.389978943485744,2.7001335607822474,-5.104751890637544,-5.10475189064589,39.89310871677329,41113.84674923956,25751.09333350447,25751.09333350447,66864.94008274403,75928.71499773531,75917.70066032528,25751.09333350447,101668.79399382975,101668.79399382975,101668.79399382975,127650.9011328624,124091.91431576811,3558.9868170942977,0.0,90021.95534131878,55207.15784058516,38683.10833414847,25982.10713903265,64665.21547318112,19819.362525779554,1450.0,0.0,0.8867726551803232,2.8735847132951613,0.001494314320929203,1.0,1.0,-5.104751890637544,353210.26576668775,1549929.5460477928,4.3881214570122244,1549929.5460477928,4.3881214570122244,0.7628081286757967,0.09203031352337086,3.9268176661798995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268176661798995,1.279102880035095,1.2794195296670832,3.069977972430301,6504.914936321242,15374.911971903075,6482.4616708919975,0.0003217725669085379,22924.91350353281,2337.690598066905,19376.5117406312,1975.854317287881,0.8452163510952925,0.8452163510952924,35499.048960272055,35405.22815468563,1.003313488820923,0.8,4284.359131519707,4273.035954225843,1.003313488820923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859888785877,4.895672704889826,-2.425178278338167,7.320850983227993,3.5,3.5,1.0,0.6,0.0002475431434668407,1.0000256112898827,0.00024753680373000374,198.4565772130578,0.0,1.260603905167364e-06,3.5725514672443097,0.025149910695749577,8.447643849951763e-05,0.00016306670496732308,0.0006403332178314299,0.09203031468522409,0.09203031468522409,0.09203031468522409,0.09202270765420417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496921.3045878476,592.6441258329619,0.0,0.09203031468522409,0.09203031352337086,0.09203031352337086,0.375,0.375,0.5,7.917082189278071,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25982.10713903265,19819.362525779554,0.7628081286757967,1.034017123324598,0.63579540326887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481165738861943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54685855693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5684478694391,261.5684478694391,-11.581552130560851,245.5013285114314,277.63556722777673,126808.56352781355,126831.1664891661,-22.60296135256482,0.0,nan,277.63556722777673,4.485567227776755,271.20871948434694,-1.941280515653034,264.781871740932,-8.368128259067987,258.3550239976609,-14.79497600233907,251.92817625448646,-21.221823745513518,245.5013285114314,-27.648671488568567,1.0,1.0,26022.012520719443,26022.012520719443,276.92859258311705,3.7785925831170744,276.92859258311705,276.92859258311705,75917.11133367369,75917.70066032528,-0.5893266515922733,0.0,8546.071908451686,8546.071908451686,0.8853083163183788,3946.4517545107988,276.92859258311705,3.7785925831170744,1.0,0.002,0.19883704986918796,0.004862033511214086,0.00030802503889398717,0.0016919749957212706,0.1540125194469936,0.1540125194469936,0.0,3.461525770881435e-11,0.9999169684191533,0.9999169684191533,0.0,0.0920226721009532,7.64142241765921e-06,0.0,0.0,0.0,1601759.1352349855,268.04524810936243,0.0,1.0,1279598.5580760394,2618.1037276900724,,,,,,,,,,,,,,,,,,,2.0,15374.911971903075,1450.0,0.375,6.173730061729009,3.5
3579.0,-29.435327825173992,4.895663589772288,34.94662152673916,25.50741675021129,6.270680230051009,-25.864727019291166,-39.3902404239401,2.7000794251083047,-5.104761235185833,-5.104761235224424,39.89309789086757,41113.73249933822,25751.09392436653,25751.09392436653,66864.82642370476,75928.57978695212,75917.56751081817,25751.09392436653,101668.66143518471,101668.66143518471,101668.66143518471,127650.76133961862,124091.87769976478,3558.883639853843,0.0,90021.96030903257,55207.19880560828,38683.0683371381,25982.099904433904,64665.168241572006,19819.35617881096,1450.0,0.0,0.8867726468156291,2.8735837234195265,0.001494314320929203,1.0,1.0,-5.104761235185833,353210.13700533914,1549929.0803112874,4.38812173810249,1549929.0803112874,4.38812173810249,0.7628080967939292,0.09203027381063406,3.9268267567529316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268267567529316,1.2791031440927079,1.2794197856804654,3.0699844456549314,6504.928652307469,15374.925860126217,6482.458753574959,0.00032176941610567744,22924.861697609285,2337.6853153328902,19376.503020575343,1975.8534280896477,0.8452178807515344,0.8452178807515344,35499.114704424166,35405.22815468563,1.0033158114891292,0.8,4284.367066142372,4273.035954225843,1.0033158114891292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860016334614,4.895663589772288,-2.4251875614335487,7.3208511512058365,3.5,3.5,1.0,0.6,0.00024753680373000374,1.000031055058503,0.0002475291166988035,198.4568237529013,0.0,1.2581624730938659e-06,3.565632448748016,0.02515116885822267,8.447395182672345e-05,0.0001630628519032803,0.0006403195698862417,0.09203027496480158,0.09203027496480158,0.09203027496480158,0.09202267508673492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496922.355548495,592.6437811389694,0.0,0.09203027496480158,0.09203027381063406,0.09203027381063406,0.375,0.375,0.5,7.916854204030027,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,25982.099904433904,19819.35617881096,0.7628080967939292,1.03401612091869,0.6357941008635153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481180483385727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53993953844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5683075664545,261.5683075664545,-11.58169243354547,245.50108197828266,277.63553315495653,126809.3992480463,126832.85657679457,-23.457328748275447,0.0,nan,277.63553315495653,4.485533154956556,271.2086429194534,-1.9413570805465952,264.78175268398564,-8.368247316014333,258.3548624486424,-14.795137551357584,251.9279722134068,-21.222027786593173,245.50108197828266,-27.64891802171732,1.0,1.0,26022.012520719443,26022.012520719443,276.9285676583388,3.7785676583388295,276.9285676583388,276.9285676583388,75916.95647943049,75917.56751081817,-0.611031387685216,0.0,8546.071908451686,8546.071908451686,0.8853077413522247,3946.4608905366963,276.9285676583388,3.7785676583388295,1.0,0.002,0.198844684182797,0.004861997868553585,0.00030803685949986584,0.0016919631750058374,0.1540184297499329,0.1540184297499329,0.0,3.450570298241251e-11,0.9999170450530029,0.9999170450530029,0.0,0.09202263944414797,7.634366486086094e-06,0.0,0.0,0.0,1601759.1244686448,268.04523876481414,0.0,1.0,1279598.5902290836,2618.1035961513107,,,,,,,,,,,,,,,,,,,2.0,15374.925860126217,1450.0,0.375,6.173730061729009,3.5
3580.0,-29.435570471816956,4.895654486914986,34.946616131022694,25.507341732177906,6.270666546692421,-25.864946769958305,-39.39045321950687,2.700042845382992,-5.104769765979654,-5.104769765968706,39.89308732480768,41113.62687432012,25751.092451175507,25751.092451175507,66864.71932549562,75928.44649777723,75917.44079976085,25751.092451175507,101668.53325093637,101668.53325093637,101668.53325093637,127650.62629938187,124091.8456983609,3558.7806010209583,0.0,90021.9376080867,55207.18742358432,38683.05576055819,25982.093048445495,64665.14880900369,19819.35014277393,1450.0,0.0,0.8867726416545617,2.8735828197458364,0.001494314320929203,1.0,1.0,-5.104769765979654,353210.0194569949,1549928.6257536148,4.388121911536902,1549928.6257536148,4.388121911536902,0.7628080657635747,0.09203023409797458,3.926832445024992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926832445024992,1.279103329514101,1.2794199613147406,3.0699884477016384,6504.937132164208,15374.938687485885,6482.458936081888,0.00032176756766490297,22924.82270847534,2337.681339547689,19376.503566100768,1975.8534837177597,0.8452193420425993,0.8452193420425993,35499.15584269802,35405.22815468563,1.003317264859408,0.8,4284.372031096205,4273.035954225843,1.003317264859408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859698318505,4.895654486914986,-2.425196245473217,7.3208507323882035,3.5,3.5,1.0,0.6,0.0002475291166988035,1.000025138755895,0.00024752289428118574,198.45702332495296,0.0,1.5255437960950255e-06,4.323391118133302,0.025152694402018765,8.447192819596669e-05,0.0001630571885028368,0.0006402982582074956,0.09203023524962393,0.09203023524962393,0.09203023524962393,0.09202264561221668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496923.40628969966,592.6434365294764,0.0,0.09203023524962393,0.09203023409797458,0.09203023409797458,0.375,0.375,0.5,7.916626524784551,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25982.093048445495,19819.35014277393,0.7628080657635747,1.0340147754548379,0.6357926585115296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481198361859005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29769820782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56816947038334,261.56816947038334,-11.581830529616639,245.50083823326307,277.6355007078369,126810.5806799074,126833.66903548222,-23.088355574814123,0.0,nan,277.6355007078369,4.485500707836934,271.20856821274833,-1.941431787251645,264.7816357177042,-8.368364282295772,258.3547032227797,-14.795296777220301,251.9277707279679,-21.22222927203208,245.50083823326307,-27.64916176673691,1.0,1.0,26022.012520719443,26022.012520719443,276.928544300776,3.7785443007760477,276.928544300776,276.928544300776,75916.8551054957,75917.44079976085,-0.5856942651444115,0.0,8546.071908451686,8546.071908451686,0.8853073815767829,3946.4666072501172,276.928544300776,3.7785443007760477,1.0,0.002,0.19885230810466778,0.004861962415190579,0.00030804866452626117,0.0016919513694020616,0.1540243322631306,0.1540243322631306,0.0,3.392832282483882e-11,0.9999171579272489,0.9999171579272489,0.0,0.09202261012262612,7.623975348446124e-06,0.0,0.0,0.0,1601759.1146398725,268.0452302340203,0.0,1.0,1279598.619582127,2618.1034760674056,,,,,,,,,,,,,,,,,,,2.0,15374.938687485885,1450.0,0.375,6.173730061729009,3.5
3581.0,-29.435816485502322,4.895645386933987,34.946610738723145,25.507245130743854,6.2706399193705185,-25.865170845003657,-39.390669856779255,2.6999942794512064,-5.104778732110617,-5.104778732112988,39.89307663207102,41113.54719320329,25751.092106545955,25751.092106545955,66864.63929974925,75928.32499839154,75917.31074742149,25751.092106545955,101668.40285396745,101668.40285396745,101668.40285396745,127650.4888484233,124091.81117039839,3558.677678024903,0.0,90021.93140659365,55207.224002510426,38683.008226759135,25982.085994455843,64665.09422121498,19819.34394476818,1450.0,0.0,0.8867726347349101,2.8735818699567988,0.001494314320929203,1.0,1.0,-5.104778732110617,353209.89591004624,1549928.165746626,4.38812214406743,1549928.165746626,4.38812214406743,0.7628080343124608,0.09203019445217138,3.9268404881142116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268404881142116,1.2791035675040692,1.2794201914040904,3.069994164566912,6504.949245515718,15374.952648870632,6482.457153744969,0.0003217648247875628,22924.774173810387,2337.6763903892142,19376.49823857644,1975.8529404614667,0.8452208990879592,0.8452208990879592,35499.21401127499,35405.22815468563,1.0033193198924122,0.8,4284.379051427206,4273.035954225843,1.0033193198924122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859623923708,4.895645386933987,-2.4252052474785093,7.320850634412496,3.5,3.5,1.0,0.6,0.00024752289428118574,1.0000254876446446,0.00024751658566640663,198.45722566668914,0.0,1.234882478299368e-06,3.499656943500409,0.025153929284497063,8.44698680776119e-05,0.00016305302620357384,0.0006402832250057412,0.092030195602228,0.092030195602228,0.092030195602228,0.09202261447842379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496924.45517554856,592.6430925209719,0.0,0.092030195602228,0.09203019445217138,0.09203019445217138,0.375,0.375,0.5,7.916399101933281,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25982.085994455843,19819.34394476818,0.7628080343124608,1.0340144107887599,0.6357919630110888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481212834343902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47396403319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56803169714306,261.56803169714306,-11.581968302856922,245.5005960701777,277.6354673244405,126811.64665138068,126834.68103283037,-23.034381449692578,0.0,nan,277.6354673244405,4.485467324440549,271.2084930734202,-1.941506926579791,264.7815188224347,-8.368481177565286,258.3545445715674,-14.795455428432604,251.92757032081792,-21.222429679182056,245.5005960701777,-27.649403929822284,1.0,1.0,26022.012520719443,26022.012520719443,276.92852011684033,3.7785201168403546,276.92852011684033,276.92852011684033,75916.71396271413,75917.31074742149,-0.5967847073625308,0.0,8546.071908451686,8546.071908451686,0.8853068728622235,3946.4746905547827,276.92852011684033,3.7785201168403546,1.0,0.002,0.19885992352071724,0.004861926925103567,0.00030806045609784566,0.0016919395781632954,0.15403022804892283,0.15403022804892283,0.0,3.4261140799407563e-11,0.999917250326001,0.999917250326001,0.0,0.09202257898358239,7.615468588983264e-06,0.0,0.0,0.0,1601759.1043095242,268.04522126788936,0.0,1.0,1279598.6504330984,2618.103349855487,,,,,,,,,,,,,,,,,,,2.0,15374.952648870632,1450.0,0.375,6.173730061729009,3.5
3582.0,-29.43606198203691,4.895636296382959,34.9466053533178,25.50715774940329,6.27062210579343,-25.865393573252298,-39.39088631942866,2.6999536975317793,-5.104787382874122,-5.104787382874896,39.893066046417545,41113.46458074467,25751.090974088977,25751.090974088977,66864.55555483364,75928.19678259364,75917.18325527546,25751.090974088977,101668.27422936444,101668.27422936444,101668.27422936444,127650.3533189135,124091.77843242962,3558.5748864838847,0.0,90021.92023259493,55207.25828213148,38682.95772273717,25982.079089549068,64665.03681228624,19819.33786952602,1450.0,0.0,0.8867726290336486,2.8735809535751304,0.001494314320929203,1.0,1.0,-5.104787382874122,353209.7767086737,1549927.71034695,4.388122335654727,1549927.71034695,4.388122335654727,0.7628080032093381,0.09203015483890112,3.9268481051259814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268481051259814,1.27910376864982,1.2794203845298389,3.069999636754283,6504.960840424112,15374.966534714074,6482.455692084563,0.0003217622115369751,22924.726860477032,2337.6715657719033,19376.493869575675,1975.8524949473751,0.8452224529218437,0.8452224529218437,35499.26909838725,35405.22815468563,1.0033212660613722,0.8,4284.385699858062,4273.035954225843,1.0033212660613722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859379461478,4.895636296382959,-2.425214016080147,7.320850312463106,3.5,3.5,1.0,0.6,0.00024751658566640663,1.0000254341168997,0.0002475102904607452,198.45742758343837,0.0,1.251990186863508e-06,3.5481401895711815,0.025155181274683927,8.446780966622169e-05,0.00016304877600018496,0.0006402677770794369,0.09203015598778354,0.09203015598778354,0.09203015598778354,0.09202258454089302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496925.5031765611,592.642748807268,0.0,0.09203015598778354,0.09203015483890112,0.09203015483890112,0.375,0.375,0.5,7.916171969370704,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25982.079089549068,19819.33786952602,0.7628080032093381,1.0340140337185966,0.6357912499159544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448122750768176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52244727926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5678950362944,261.5678950362944,-11.582104963705603,245.5003553708532,277.6354347020765,126812.79433736672,126835.64273652052,-22.848399153788755,0.0,nan,277.6354347020765,4.485434702076532,271.20841883564566,-1.941581164354318,264.7814029692822,-8.368597030717751,258.35438710302617,-14.795612896973807,251.92737123688244,-21.22262876311754,245.5003553708532,-27.649644629146763,1.0,1.0,26022.012520719443,26022.012520719443,276.9284965478625,3.7784965478625168,276.9284965478625,276.9284965478625,75916.59695769577,75917.18325527546,-0.5862975796917453,0.0,8546.071908451686,8546.071908451686,0.8853063910963299,3946.4823456516115,276.9284965478625,3.7784965478625168,1.0,0.002,0.1988675291626451,0.004861891533372773,0.00030807223272879186,0.0016919278014746522,0.15403611636439593,0.15403611636439593,0.0,3.4203443896596575e-11,0.9999173564938492,0.9999173564938492,0.0,0.09202254914423362,7.6056946674911894e-06,0.0,0.0,0.0,1601759.0943425267,268.04521261712586,0.0,1.0,1279598.680198932,2618.103228082864,,,,,,,,,,,,,,,,,,,2.0,15374.966534714074,1450.0,0.375,6.173730061729009,3.5
3583.0,-29.436307058059448,4.895627213754,34.946599973903275,25.507070472836517,6.270600164989873,-25.865616335754304,-39.391102782078065,2.6999094432309323,-5.104796096233372,-5.104796096246103,39.893055448535826,41113.37293934688,25751.090023250264,25751.090023250264,66864.46296259714,75928.06530879252,75917.05530920577,25751.090023250264,101668.14533245603,101668.14533245603,101668.14533245603,127650.21749082176,124091.74526847775,3558.4722223440085,0.0,90021.90030071251,55207.278060891236,38682.91359980142,25982.07215836573,64664.985758167146,19819.33177310702,1450.0,0.0,0.8867726230579147,2.8735800305628394,0.001494314320929203,1.0,1.0,-5.104796096233372,353209.6566448013,1549927.2544202933,4.388122536465498,1549927.2544202933,4.388122536465498,0.7628079720625969,0.092030115276221,3.9268546897698022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268546897698022,1.279103986796736,1.2794205946781108,3.0700042610326284,6504.970638715028,15374.980422717315,6482.455465520492,0.00032176005373930937,22924.68334395886,2337.6671283219916,19376.493192360504,1975.8524258906461,0.8452240278148322,0.8452240278148322,35499.31671927758,35405.22815468563,1.0033229484572779,0.8,4284.3914471950275,4273.035954225843,1.0033229484572779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859174204981,4.895627213754,-2.425222828392486,7.3208500421464855,3.5,3.5,1.0,0.6,0.0002475102904607452,1.0000253906010357,0.0002475040061852694,198.45762915468248,0.0,1.2493303216786058e-06,3.540602131637169,0.025156430605005605,8.446575130119418e-05,0.000163044539159551,0.000640252213240039,0.09203011642233837,0.09203011642233837,0.09203011642233837,0.09202255436254314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496926.54975503543,592.6424055585114,0.0,0.09203011642233837,0.092030115276221,0.092030115276221,0.375,0.375,0.5,7.915945118545696,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,25982.07215836573,19819.33177310702,0.7628079720625969,1.0340134182145428,0.6357903347122332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481242150202698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.514909221325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5677589486133,261.5677589486133,-11.582241051386688,245.50011590426078,277.63540199330896,126813.84745452444,126836.60002506139,-22.752570536943075,0.0,nan,277.63540199330896,4.485401993308983,271.20834477531224,-1.9416552246877359,264.78128755738084,-8.368712442619142,258.35423033956147,-14.79576966043851,251.92717312185502,-21.222826878144957,245.50011590426078,-27.649884095739196,1.0,1.0,26022.012520719443,26022.012520719443,276.9284728631605,3.7784728631605162,276.9284728631605,276.9284728631605,75916.46636310827,75917.05530920577,-0.5889460975013208,0.0,8546.071908451686,8546.071908451686,0.8853059746262155,3946.4889632186514,276.9284728631605,3.7784728631605162,1.0,0.002,0.19887512538468025,0.004861856172505263,0.0003080839947267113,0.001691916039422863,0.15404199736335564,0.15404199736335564,0.0,3.414957422745446e-11,0.9999174588188093,0.9999174588188093,0.0,0.09202251900180099,7.596274420012355e-06,0.0,0.0,0.0,1601759.084303407,268.0452039037666,0.0,1.0,1279598.7101801522,2618.103105429113,,,,,,,,,,,,,,,,,,,2.0,15374.980422717315,1450.0,0.375,6.173730061729009,3.5
3584.0,-29.43660417459437,4.895618125711784,34.9465945936899,25.506969645526283,6.270573547811639,-25.86588640202772,-39.39136014143003,2.6998557761240596,-5.1048054370933755,-5.104805437107959,39.89304466676852,41113.2405689818,25751.09067426084,25751.09067426084,66864.33124324263,75927.9243206151,75916.9226315746,25751.09067426084,101668.01330583544,101668.01330583544,101668.01330583544,127650.07824714639,124091.70859492641,3558.3696522199725,0.0,90021.89427134354,55207.29553979528,38682.88747949806,25982.064941310946,64664.952420809,19819.325442771205,1450.0,0.0,0.8867726145519685,2.8735790410792763,0.001494314320929203,1.0,1.0,-5.1048054370933755,353209.5279344615,1549926.7905838909,4.388122822302466,1549926.7905838909,4.388122822302466,0.7628079403057333,0.09203007579393066,3.926862589824502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926862589824502,1.2791042485680382,1.2794208484755456,3.070009808989876,6504.9823941707,15374.994310961596,6482.4538945738295,0.0003217573998138071,22924.635688708113,2337.6622688388097,19376.4884966958,1975.8519470661033,0.845225580018268,0.845225580018268,35499.373853347395,35405.22815468563,1.0033249669445408,0.8,4284.398342671973,4273.035954225843,1.0033249669445408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859314737911,4.895618125711784,-2.4252321015123344,7.320850227224119,3.5,3.5,1.0,0.6,0.0002475040061852694,1.0000307823032537,0.0002474963876764098,198.4578735289253,0.0,1.2471624118738776e-06,3.534458275250569,0.02515767776741748,8.446330410565238e-05,0.00016304070207961703,0.00064023843361517,0.0920300769326736,0.0920300769326736,0.0920300769326736,0.09202252179297396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496927.59443835117,592.6420629209385,0.0,0.0920300769326736,0.09203007579393066,0.09203007579393066,0.375,0.375,0.5,7.915718474969817,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25982.064941310946,19819.325442771205,0.7628079403057333,1.0340119143384057,0.6357886154687972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481256767670536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.50876536494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5676181738101,261.5676181738101,-11.582381826189874,245.49986841495064,277.6353679330209,126814.67155326881,126838.20776560424,-23.536212335435767,0.0,nan,277.6353679330209,4.485367933020939,271.2082680292015,-1.9417319707984575,264.78116812547717,-8.368831874522812,258.3540682218617,-14.795931778138254,251.92696831834857,-21.223031681651406,245.49986841495064,-27.650131585049337,1.0,1.0,26022.012520719443,26022.012520719443,276.92844799731444,3.7784479973144585,276.92844799731444,276.92844799731444,75916.31084617645,75916.9226315746,-0.6117853981559165,0.0,8546.071908451686,8546.071908451686,0.8853054749579299,3946.4969027736247,276.92844799731444,3.7784479973144585,1.0,0.002,0.19888271478569355,0.004861820730329755,0.0003080957457571445,0.0016919042882054033,0.15404787287857225,0.15404787287857225,0.0,3.3962547617977235e-11,0.9999175328964027,0.9999175328964027,0.0,0.0920224863401361,7.589453794562909e-06,0.0,0.0,0.0,1601759.0735413106,268.0451945629066,0.0,1.0,1279598.7423204894,2618.10297394237,,,,,,,,,,,,,,,,,,,2.0,15374.994310961596,1450.0,0.375,6.173730061729009,3.5
3585.0,-29.436844570818973,4.895609046136453,34.946589220185274,25.506890017446153,6.2705577067909495,-25.866104343048033,-39.391576464381046,2.6998174795850907,-5.104814121483571,-5.104814121475927,39.89303409987545,41113.167411022514,25751.08965660188,25751.08965660188,66864.25706762439,75927.79773387818,75916.79524460602,25751.08965660188,101667.8849012079,101667.8849012079,101667.8849012079,127649.94293280983,124091.67572301865,3558.2672097911923,0.0,90021.87955446968,55207.31801892077,38682.8461506099,25982.058031601937,64664.90418221183,19819.319365114105,1450.0,0.0,0.8867726086115548,2.8735781211361835,0.001494314320929203,1.0,1.0,-5.104814121483571,353209.4082698291,1549926.3359898129,4.3881230219263285,1549926.3359898129,4.3881230219263285,0.7628079092506027,0.09203003631860006,3.926869119089902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926869119089902,1.279104441809657,1.279421032019619,3.070014449745971,6504.992227375989,15375.007148491744,6482.453151953881,0.00032175520848133355,22924.593823828105,2337.65799980912,19376.486276955082,1975.8517207155433,0.8452270267408151,0.8452270267408151,35499.421073699945,35405.22815468563,1.0033266351910968,0.8,4284.404041668272,4273.035954225843,1.0033266351910968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859095057004,4.895609046136453,-2.425240891774528,7.320849937910982,3.5,3.5,1.0,0.6,0.0002474963876764098,1.0000249058639568,0.0002474902237185672,198.45807125188256,0.0,1.5119530677447016e-06,4.284874993988485,0.025159189720485226,8.446124717043213e-05,0.00016303514050597766,0.0006402176585794068,0.0920300374595696,0.0920300374595696,0.0920300374595696,0.09202249171657721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496928.6387993629,592.6417203993143,0.0,0.0920300374595696,0.09203003631860006,0.09203003631860006,0.375,0.375,0.5,7.915492113550944,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25982.058031601937,19819.319365114105,0.7628079092506027,1.0340115386116595,0.6357879584136462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481274489112992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.259182083675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5674797001379,261.5674797001379,-11.582520299862097,245.49962425671302,277.6353351439198,126815.87237970662,126839.02386659567,-23.151486889042374,0.0,nan,277.6353351439198,4.485335143919826,271.2081929662621,-1.9418070337378595,264.78105078871687,-8.368949211283109,258.3539086112776,-14.796091388722402,251.92676643393764,-21.223233566062333,245.49962425671302,-27.650375743286958,1.0,1.0,26022.012520719443,26022.012520719443,276.92842440703765,3.778424407037676,276.92842440703765,276.92842440703765,75916.20587270633,75916.79524460602,-0.5893718996958341,0.0,8546.071908451686,8546.071908451686,0.8853050619901766,3946.5034646853514,276.92842440703765,3.778424407037676,1.0,0.002,0.19889029461979427,0.004861785448129326,0.00030810748238559854,0.0016918925517071652,0.15405374119279927,0.15405374119279927,0.0,3.4092763768339696e-11,0.999917636821965,0.999917636821965,0.0,0.09202245643233418,7.579886265876867e-06,0.0,0.0,0.0,1601759.0635355664,268.0451858785164,0.0,1.0,1279598.772202027,2618.102851696433,,,,,,,,,,,,,,,,,,,2.0,15375.007148491744,1450.0,0.375,6.173730061729009,3.5
3586.0,-29.437088447320892,4.89559997008502,34.94658385058342,25.506797956209653,6.270533403285395,-25.866326262243398,-39.391788945626445,2.6997712187874567,-5.104823033334412,-5.104823033330465,39.89302346555569,41113.07305428336,25751.08923379487,25751.08923379487,66864.16228807824,75927.6719429547,75916.66606104789,25751.08923379487,101667.75529484276,101667.75529484276,101667.75529484276,127649.80631284356,124091.64143042192,3558.1648824216445,0.0,90021.86672336014,55207.337616391684,38682.81011885384,25982.0510180008,64664.86113685464,19819.31320240509,1450.0,0.0,0.8867726017566442,2.8735771770982974,0.001494314320929203,1.0,1.0,-5.104823033334412,353209.28547098825,1549925.8784969025,4.388123252281287,1549925.8784969025,4.388123252281287,0.7628078779721408,0.09202999689574823,3.92687648929745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92687648929745,1.2791046689910175,1.2794212513724512,3.0700196664867514,6505.003281023711,15375.021112414892,6482.452098428943,0.00032175273419858823,22924.547530005402,2337.653279152963,19376.483127898537,1975.8513996011418,0.8452285962258191,0.8452285962258191,35499.47437581806,35405.22815468563,1.0033285183008507,0.8,4284.410474669246,4273.035954225843,1.0033285183008507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859003786125,4.89559997008502,-2.425249847624965,7.320849817709985,3.5,3.5,1.0,0.6,0.0002474902237185672,1.000025266487034,0.00024748397066803125,198.45827183767796,0.0,1.2232871847141029e-06,3.4667958814797677,0.02516041300766994,8.445922680964854e-05,0.00016303099690891869,0.0006402025887883581,0.09202999803490439,0.09202999803490439,0.09202999803490439,0.09202246077367787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496929.68160007754,592.641378385011,0.0,0.09202999803490439,0.09202999689574823,0.09202999689574823,0.375,0.375,0.5,7.9152660069785625,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25982.0510180008,19819.31320240509,0.7628078779721408,1.0340107612164986,0.6357869224720513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481288827516758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44110297117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56734202349213,261.56734202349213,-11.582657976507846,245.49938214581226,277.63530190153153,126816.95693833822,126839.97516923228,-23.018230894064146,0.0,nan,277.63530190153153,4.485301901531557,271.2081179501687,-1.9418820498312925,264.7809339989266,-8.36906600107335,258.3537500477769,-14.796249952223093,251.92656609673682,-21.223433903263157,245.49938214581226,-27.650617854187715,1.0,1.0,26022.012520719443,26022.012520719443,276.9284003790503,3.7784003790503107,276.9284003790503,276.9284003790503,75916.07068465507,75916.66606104789,-0.595376392811886,0.0,8546.071908451686,8546.071908451686,0.8853045958337628,3946.5108717439375,276.9284003790503,3.7784003790503107,1.0,0.002,0.1988978659644946,0.004861750163066427,0.00030811920571727355,0.0016918808283916096,0.15405960285863676,0.15405960285863676,0.0,3.410888325255934e-11,0.9999177290352483,0.9999177290352483,0.0,0.09202242549911752,7.5713966307057435e-06,0.0,0.0,0.0,1601759.053267751,268.04517696666557,0.0,1.0,1279598.802866219,2618.102726248662,,,,,,,,,,,,,,,,,,,2.0,15375.021112414892,1450.0,0.375,6.173730061729009,3.5
3587.0,-29.43733174586454,4.895590900670076,34.9465784865509,25.506710644718282,6.270513511689216,-25.86654722010208,-39.39200135702265,2.6997289864741982,-5.104831793287133,-5.1048317932777465,39.89301288708367,41112.97843019058,25751.08843691564,25751.08843691564,66864.06686710622,75927.54314384368,75916.53815798403,25751.08843691564,101667.62659489967,101667.62659489967,101667.62659489967,127649.67067265483,124091.60799517563,3558.062677479203,0.0,90021.85161138342,55207.356512447506,38682.77233215101,25982.04407775516,64664.81640990617,19819.307100320468,1450.0,0.0,0.8867725954732826,2.8735762491513257,0.001494314320929203,1.0,1.0,-5.104831793287133,353209.1647652281,1549925.4234047055,4.388123463429703,1549925.4234047055,4.388123463429703,0.7628078468733338,0.09202995751245155,3.9268836410423473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268836410423473,1.2791048776756797,1.2794214521100398,3.070024756826874,6505.014066843607,15375.034998603276,6482.451192423776,0.00032175032596615727,22924.501930871607,2337.64862933536,19376.480419788462,1975.8511234507669,0.8452301593385917,0.8452301593385917,35499.526097972135,35405.22815468563,1.0033303455927531,0.8,4284.416716985296,4273.035954225843,1.0033303455927531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858831764691,4.895590900670076,-2.4252586904928637,7.32084959116294,3.5,3.5,1.0,0.6,0.00024748397066803125,1.0000252066578768,0.00024747773258149396,198.45847194846272,0.0,1.2409696030821544e-06,3.5169078551348254,0.025161653977273022,8.44572071576687e-05,0.00016302676351036255,0.0006401871306809222,0.09202995864862364,0.09202995864862364,0.09202995864862364,0.09202243040537994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496930.7233639096,592.6410367127525,0.0,0.09202995864862364,0.09202995751245155,0.09202995751245155,0.375,0.375,0.5,7.9150401707291005,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25982.04407775516,19819.307100320468,0.7628078468733338,1.0340100007902155,0.6357858989280666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448130337352888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.49121494482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56720545258935,261.56720545258935,-11.582794547410629,245.4991418499449,277.63526905558706,126818.07386832041,126840.90723003543,-22.83336171502338,0.0,nan,277.63526905558706,4.485269055587082,271.2080436142492,-1.941956385750757,264.78081817302166,-8.36918182697832,258.3535927318783,-14.796407268121698,251.926367290855,-21.223632709144965,245.4991418499449,-27.650858150055086,1.0,1.0,26022.012520719443,26022.012520719443,276.92837665280445,3.778376652804468,276.92837665280445,276.92837665280445,75915.94799800932,75916.53815798403,-0.5901599747157888,0.0,8546.071908451686,8546.071908451686,0.8853041434947,3946.518059247559,276.92837665280445,3.778376652804468,1.0,0.002,0.19890542823276236,0.004861714944914971,0.00030813091508485104,0.0016918691188796133,0.1540654575424255,0.1540654575424255,0.0,3.396446448741819e-11,0.9999178276268169,0.9999178276268169,0.0,0.09202239519243881,7.562320012736811e-06,0.0,0.0,0.0,1601759.0431749448,268.04516820671284,0.0,1.0,1279598.8330077506,2618.1026029391037,,,,,,,,,,,,,,,,,,,2.0,15375.034998603276,1450.0,0.375,6.173730061729009,3.5
3588.0,-29.43757459573905,4.89558183706834,34.94657312756867,25.506618758104764,6.270491572805714,-25.866767978888046,-39.39221747042609,2.699684956508053,-5.104840585899979,-5.104840585911484,39.89300230479811,41112.909424926154,25751.087739173043,25751.087739173043,66863.9971640992,75927.42021634665,75916.41004034861,25751.087739173043,101667.49777952165,101667.49777952165,101667.49777952165,127649.53490428775,124091.57431203534,3557.960592252403,0.0,90021.84431697044,55207.40301044791,38682.71256280281,25982.037124766102,64664.74968756891,19819.300988112194,1450.0,0.0,0.8867725890372424,2.8735753177448853,0.001494314320929203,1.0,1.0,-5.104840585899979,353209.0436094681,1549924.9681500006,4.388123679708787,1549924.9681500006,4.388123679708787,0.7628078157590045,0.09202991817480735,3.9268916092850974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268916092850974,1.279105094665295,1.2794216611737756,3.0700304655675317,6505.026162980031,15375.048888240875,6482.449387833587,0.0003217475856446983,22924.45355611921,2337.6436964834284,19376.475025747626,1975.8505734116775,0.8452317076310627,0.8452317076310627,35499.5837251004,35405.22815468563,1.003332381502264,0.8,4284.4236719691735,4273.035954225843,1.003332381502264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858681143772,4.89558183706834,-2.4252675557313883,7.320849392799728,3.5,3.5,1.0,0.6,0.00024747773258149396,1.0000251602234413,0.000247471506143104,198.45867169057365,0.0,1.2380011220724024e-06,3.5084951799531883,0.025162891978395094,8.445515235204177e-05,0.00016302258022945218,0.0006401720024270423,0.09202991930640163,0.09202991930640163,0.09202991930640163,0.09202239991045379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496931.7638281876,592.6406954655936,0.0,0.09202991930640163,0.09202991817480735,0.09202991817480735,0.375,0.375,0.5,7.914814599244729,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25982.037124766102,19819.300988112194,0.7628078157590045,1.0340099897881931,0.6357854878208808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481317885096416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48280226964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5670696410491,261.5670696410491,-11.582930358950875,245.4989030979874,277.6352361844621,126819.17935209013,126841.88575459941,-22.70640250930582,0.0,nan,277.6352361844621,4.48523618446211,271.20796956695807,-1.9420304330419071,264.78070294957047,-8.369297050429509,258.35343633225233,-14.796563667747648,251.92616971506436,-21.223830284935616,245.4989030979874,-27.65109690201257,1.0,1.0,26022.012520719443,26022.012520719443,276.92835286876453,3.778352868764557,276.92835286876453,276.92835286876453,75915.82088402763,75916.41004034861,-0.5891563209734159,0.0,8546.071908451686,8546.071908451686,0.8853036395129925,3946.526067331523,276.92835286876453,3.778352868764557,1.0,0.002,0.19891298164477356,0.004861679759676823,0.00030814261071164366,0.001691857422850647,0.15407130535582184,0.15407130535582184,0.0,3.3562290533556416e-11,0.9999179238230709,0.9999179238230709,0.0,0.09202236471096047,7.553463846888339e-06,0.0,0.0,0.0,1601759.0330445084,268.0451594141,0.0,1.0,1279598.8632616554,2618.102479169822,,,,,,,,,,,,,,,,,,,2.0,15375.048888240875,1450.0,0.375,6.173730061729009,3.5
3589.0,-29.437817094664986,4.895572782124545,34.94656777517555,25.506531411688798,6.2704720242170815,-25.86698818277077,-39.39242974212391,2.699643112877192,-5.1048492371941165,-5.10484923718588,39.892991776998436,41112.81885579826,25751.086699724343,25751.086699724343,66863.9055555226,75927.29211153387,75916.28313247528,25751.086699724343,101667.36983219962,101667.36983219962,101667.36983219962,127649.40007317546,124091.54143926475,3557.858633910714,0.0,90021.83011714676,55207.42624442465,38682.67096969124,25982.03024097584,64664.70121066707,19819.294933217723,1450.0,0.0,0.8867725831236106,2.873574401308631,0.001494314320929203,1.0,1.0,-5.1048492371941165,353208.92440100544,1549924.5152395724,4.388123878432672,1549924.5152395724,4.388123878432672,0.762807784818949,0.09202987887756031,3.926898871580689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926898871580689,1.279105301493072,1.2794218600880556,3.0700356467891305,6505.037141366869,15375.06277875686,6482.448351442959,0.00032174512866534164,22924.407544243786,2337.639004577892,19376.471927906685,1975.8502575198142,0.845233268973707,0.845233268973707,35499.63624672785,35405.22815468563,1.0033342370401945,0.8,4284.4300107731915,4273.035954225843,1.0033342370401945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858456759136,4.895572782124545,-2.4252763151673786,7.320849097291924,3.5,3.5,1.0,0.6,0.000247471506143104,1.000025123913121,0.0002474652888466866,198.45887114438355,0.0,1.235690692231296e-06,3.501947421783493,0.025164127669087325,8.445313411832395e-05,0.00016301837202478009,0.0006401566611510299,0.09202988000738845,0.09202988000738845,0.09202988000738845,0.09202236994913969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496932.803200767,592.6403545783672,0.0,0.09202988000738845,0.09202987887756031,0.09202987887756031,0.375,0.375,0.5,7.914589308041832,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25982.03024097584,19819.294933217723,0.762807784818949,1.0340093482793784,0.6357845638512948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448133236993066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47625451147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5669347000193,261.5669347000193,-11.58306529998066,245.49866569158576,277.63520370879826,126820.27857219442,126842.83943465569,-22.56086246124715,0.0,nan,277.63520370879826,4.485203708798281,271.20789610515874,-1.9421038948412388,264.7805885016117,-8.369411498388274,258.35328089815096,-14.796719101849021,251.92597329481055,-21.22402670518943,245.49866569158576,-27.65133430841422,1.0,1.0,26022.012520719443,26022.012520719443,276.9283293676416,3.778329367641618,276.9283293676416,276.9283293676416,75915.69882486816,75916.28313247528,-0.5843076071178075,0.0,8546.071908451686,8546.071908451686,0.8853031801814408,3946.5333659385924,276.9283293676416,3.778329367641618,1.0,0.002,0.19892052564728022,0.004861644642634744,0.00030815429185162863,0.0016918457417323923,0.1540771459258143,0.1540771459258143,0.0,3.358402098085911e-11,0.9999180260306191,0.9999180260306191,0.0,0.09202233482308707,7.544054473239074e-06,0.0,0.0,0.0,1601759.0230768912,268.04515076280586,0.0,1.0,1279598.8930293096,2618.1023573898224,,,,,,,,,,,,,,,,,,,2.0,15375.06277875686,1450.0,0.375,6.173730061729009,3.5
3590.0,-29.438059223469992,4.895563734764538,34.946562428766335,25.506444100197427,6.270450405191413,-25.86720826060105,-39.39264201382173,2.6995994428578154,-5.10485793103885,-5.104857931048054,39.89298124493611,41112.724380145366,25751.085789467423,25751.085789467423,66863.81016961279,75927.16246498376,75916.15596241732,25751.085789467423,101667.24175188475,101667.24175188475,101667.24175188475,127649.26509269953,124091.50829310912,3557.7567995904114,0.0,90021.81156677919,55207.4427575034,38682.63201030643,25982.023340814783,64664.65535112121,19819.28886536206,1450.0,0.0,0.8867725770087166,2.873573480365172,0.001494314320929203,1.0,1.0,-5.10485793103885,353208.8046062551,1549924.0621452474,4.388124083919847,1549924.0621452474,4.388124083919847,0.7628077538606559,0.0920298396295877,3.9269056195421905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269056195421905,1.2791055167710215,1.2794220674662908,3.070040405622896,6505.047224764573,15375.076668208518,6482.447929333458,0.0003217428985167301,22924.36342722038,2337.634505893489,19376.470666193138,1975.8501288608381,0.8452348405533269,0.8452348405533269,35499.685048623774,35405.22815468563,1.0033359611642492,0.8,4284.435900645021,4273.035954225843,1.0033359611642492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858260262987,4.895563734764538,-2.4252851037478775,7.320848838512416,3.5,3.5,1.0,0.6,0.0002474652888466866,1.0000250856162194,0.00024745908118314604,198.4590702941216,0.0,1.2338776285761636e-06,3.4968091993848476,0.025165361546715902,8.445111592918415e-05,0.00016301417291750243,0.0006401412716947626,0.09202984075805783,0.09202984075805783,0.09202984075805783,0.09202233982260337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496933.84122630017,592.6400141317705,0.0,0.09202984075805783,0.0920298396295877,0.0920298396295877,0.375,0.375,0.5,7.914364290964837,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25982.023340814783,19819.28886536206,0.7628077538606559,1.0340086065030492,0.6357835537343898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448134683386004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.471116289074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56680031664297,261.56680031664297,-11.583199683357009,245.49842943119228,277.6351712024331,126821.32636199993,126843.79398941695,-22.46762741704433,0.0,nan,277.6351712024331,4.4851712024331505,271.20782284799117,-1.94217715200881,264.7804744936364,-8.369525506363573,258.35312613937623,-14.796873860623748,251.92577778522875,-21.22422221477123,245.49842943119228,-27.6515705688077,1.0,1.0,26022.012520719443,26022.012520719443,276.9283057932519,3.7783057932519455,276.9283057932519,276.9283057932519,75915.56998934387,75916.15596241732,-0.5859730734518962,0.0,8546.071908451686,8546.071908451686,0.885302753380782,3946.5401476399015,276.9283057932519,3.7783057932519455,1.0,0.002,0.19892806048079587,0.004861609559158204,0.000308165958760055,0.0016918340749410997,0.15408297938002752,0.15408297938002752,0.0,3.370115471412749e-11,0.9999181256315759,0.9999181256315759,0.0,0.09202230474459186,7.5348849958442855e-06,0.0,0.0,0.0,1601759.0130602482,268.0451420689611,0.0,1.0,1279598.9229433737,2618.102235010866,,,,,,,,,,,,,,,,,,,2.0,15375.076668208518,1450.0,0.375,6.173730061729009,3.5
3591.0,-29.438300915386122,4.895554694220463,34.94655708795532,25.506352178659313,6.270428769427525,-25.867427946904748,-39.392854215670354,2.6995558014873757,-5.104866653832801,-5.1048666538832395,39.892970713707186,41112.64541659618,25751.084971367032,25751.084971367032,66863.73038796321,75927.04041172749,75916.02866174995,25751.084971367032,101667.11363311698,101667.11363311698,101667.11363311698,127649.13006401093,124091.47497687687,3557.6550871340596,0.0,90021.80519959367,55207.47935360076,38682.58427332546,25982.01643089394,64664.600704219396,19819.282790013127,1450.0,0.0,0.8867725707433504,2.87357255635541,0.001494314320929203,1.0,1.0,-5.104866653832801,353208.68441264733,1549923.6090866455,4.388124294463546,1549923.6090866455,4.388124294463546,0.7628077229004825,0.09202980043111028,3.9269136960430004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269136960430004,1.2791057318963917,1.2794222747042285,3.0700462034682547,6505.059509703166,15375.090556991636,6482.445994432725,0.0003217401102616712,22924.314657158156,2337.629532731173,19376.46488264536,1975.8495391030945,0.8452363864493992,0.8452363864493992,35499.7434586196,35405.22815468563,1.0033380247340133,0.8,4284.442950112721,4273.035954225843,1.0033380247340133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858083660565,4.895554694220463,-2.425293911711884,7.320848605932348,3.5,3.5,1.0,0.6,0.00024745908118314604,1.0000250404015292,0.0002474528848635495,198.45926908486976,0.0,1.231967134953863e-06,3.491394860459248,0.025166593513850855,8.444909844869718e-05,0.00016300998273444887,0.0006401261337916403,0.09202980155842883,0.09202980155842883,0.09202980155842883,0.0920223095822584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496934.877953493,592.6396741101081,0.0,0.09202980155842883,0.09202980043111028,0.09202980043111028,0.375,0.375,0.5,7.91413954306041,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,25982.01643089394,19819.282790013127,0.7628077229004825,1.0340082465490321,0.6357828698989176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481361275740892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.46570195015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56666642772416,261.56666642772416,-11.58333357227582,245.49819418376012,277.6351386720299,126822.41017026697,126844.795128407,-22.384958140049775,0.0,nan,277.6351386720299,4.485138672029905,271.2077497741791,-1.9422502258208851,264.780360876425,-8.369639123574984,258.3529719787497,-14.797028021250298,251.92558308120098,-21.224416918798994,245.49819418376012,-27.651805816239857,1.0,1.0,26022.012520719443,26022.012520719443,276.9282821746063,3.7782821746063178,276.9282821746063,276.9282821746063,75915.44367869159,75916.02866174995,-0.5849830583611038,0.0,8546.071908451686,8546.071908451686,0.885302242551409,3946.5482645232155,276.9282821746063,3.7782821746063178,1.0,0.002,0.19893558630907263,0.0048615745106405685,0.00030817761169927514,0.0016918224221132737,0.15408880584963758,0.15408880584963758,0.0,3.3812548681094734e-11,0.9999182234524935,0.9999182234524935,0.0,0.09202227455176332,7.525879346970058e-06,0.0,0.0,0.0,1601759.0030102509,268.0451333461672,0.0,1.0,1279598.9529570378,2618.102112224438,,,,,,,,,,,,,,,,,,,2.0,15375.090556991636,1450.0,0.375,6.173730061729009,3.5
