time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-29.438542281630337,4.895545663438847,34.946551754175985,25.50626944229009,6.270409513930276,-25.867647102078966,-39.39306634766979,2.699514334900193,-5.104875229475283,-5.1048752295032775,39.8929602350232,41112.54624476645,25751.08379932597,25751.08379932597,66863.63004409242,75926.90578675077,75915.90254585525,25751.08379932597,101666.98634518121,101666.98634518121,101666.98634518121,127648.99593667485,124091.44243355679,3557.553503118056,0.0,90021.77978542501,55207.4892978432,38682.544986202,25982.00959149364,64664.55457769564,19819.276772866342,1450.0,0.0,0.8867725650370681,2.8735716479336544,0.001494314320929203,1.0,1.0,-5.104875229475283,353208.5662467015,1549923.1582896623,4.388124486219582,1549923.1582896623,4.388124486219582,0.762807692109969,0.09202976127243043,3.9269197423435407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269197423435407,1.279105936914104,1.2794224718465153,3.070050438369004,6505.0684829496795,15375.104446456135,6482.446334885347,0.0003217381614962965,22924.272888679166,2337.625273531651,19376.465900281033,1975.8496428730539,0.8452379708780133,0.8452379708780133,35499.787186004854,35405.22815468563,1.003339569581624,0.8,4284.44822754487,4273.035954225843,1.003339569581624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857830653364,4.895545663438847,-2.4253026092906396,7.320848272729487,3.5,3.5,1.0,0.6,0.0002474528848635495,1.0000250067093446,0.0002474466970359185,198.45946760810193,0.0,1.2297170581425217e-06,3.4850181427759064,0.025167823230909,8.444708167681635e-05,0.00016300580318673316,0.0006401107066505481,0.09202976239641317,0.09202976239641317,0.09202976239641317,0.09202227989911617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496935.9135622374,592.6393344570445,0.0,0.09202976239641317,0.09202976127243043,0.09202976127243043,0.375,0.375,0.5,7.9139150790176025,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,25982.00959149364,19819.276772866342,0.762807692109969,1.0340074323678292,0.6357817897805045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448137569159067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45932523246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56653318936185,261.56653318936185,-11.583466810638129,245.49795984299868,277.63510653605476,126823.44875505494,126845.72494689013,-22.27619183520392,0.0,nan,277.63510653605476,4.485106536054786,271.2076771972657,-1.9423228027342816,264.7802478585393,-8.369752141460651,258.35281851991425,-14.797181480085726,251.92538918139851,-21.224610818601462,245.49795984299868,-27.652040157001295,1.0,1.0,26022.012520719443,26022.012520719443,276.9282588418094,3.778258841809418,276.9282588418094,276.9282588418094,75915.32022360651,75915.90254585525,-0.5823222487379098,0.0,8546.071908451686,8546.071908451686,0.8853018601297508,3946.554341055258,276.9282588418094,3.778258841809418,1.0,0.002,0.1989431026093047,0.004861539529392138,0.0003081892499717916,0.0016918107835101608,0.1540946249858958,0.1540946249858958,0.0,3.348195245361785e-11,0.9999183269480911,0.9999183269480911,0.0,0.09202224492096087,7.516351469564163e-06,0.0,0.0,0.0,1601758.9931297924,268.0451247705247,0.0,1.0,1279598.9824643843,2618.101991509388,,,,,,,,,,,,,,,,,,,2.0,15375.104446456135,1450.0,0.375,6.173730061729009,3.5
3593.0,-29.438783128361095,4.895536637873474,34.94654642501751,25.506172980554425,6.270385797167681,-25.86786623581933,-39.39327840982003,2.699468905164235,-5.104884012087041,-5.104884012074646,39.89294970087536,41112.47905674105,25751.083173616407,25751.083173616407,66863.56223035746,75926.78980754194,75915.77488854714,25751.083173616407,101666.85806216355,101666.85806216355,101666.85806216355,127648.8607218601,124091.40868576703,3557.452036093067,0.0,90021.78127142637,55207.53942503991,38682.4909404294,25982.002659696547,64664.49360012595,19819.27068039051,1450.0,0.0,0.8867725584775824,2.8735707175877616,0.001494314320929203,1.0,1.0,-5.104884012087041,353208.4452289039,1549922.705105323,4.388124706646989,1549922.705105323,4.388124706646989,0.762807661132846,0.09202972217479861,3.926928635998934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926928635998934,1.2791061602914289,1.2794226873638177,3.0700568552529144,6505.082079556681,15375.11833438853,6482.443498335004,0.00032173504068559993,22924.221348506013,2337.620017896633,19376.457421642233,1975.8487782925092,0.845239501358462,0.845239501358462,35499.851505690094,35405.22815468563,1.003341841936793,0.8,4284.455990249474,4273.035954225843,1.003341841936793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588576955821365,4.895536637873474,-2.4253114569712757,7.32084809484475,3.5,3.5,1.0,0.6,0.0002474466970359185,1.0000249529337304,0.0002474405226689541,198.45966570438208,0.0,1.2280329773066499e-06,3.4802454576870456,0.025169051263886306,8.444506561349826e-05,0.00016300163142242023,0.0006400957741472457,0.0920297232906333,0.0920297232906333,0.0920297232906333,0.09202224942534454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496936.947652357,592.6389952982554,0.0,0.0920297232906333,0.09202972217479861,0.09202972217479861,0.375,0.375,0.5,7.913690873203928,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25982.002659696547,19819.27068039051,0.762807661132846,1.0340073587188385,0.6357813502874315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481390088042845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45455254737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5664001249289,261.5664001249289,-11.583599875071059,245.49772629324158,277.63507395693557,126824.52177415523,126846.76888652539,-22.247112370152216,0.0,nan,277.63507395693557,4.485073956935594,271.2076044240386,-1.9423955759613705,264.7801348911783,-8.36986510882167,258.3526653584098,-14.797334641590169,251.9251958257699,-21.224804174230087,245.49772629324158,-27.652273706758393,1.0,1.0,26022.012520719443,26022.012520719443,276.928235121696,3.7782351216960137,276.928235121696,276.928235121696,75915.18976811404,75915.77488854714,-0.5851204330974724,0.0,8546.071908451686,8546.071908451686,0.8853012976159472,3946.563279178929,276.928235121696,3.7782351216960137,1.0,0.002,0.1989506103035761,0.004861504549652985,0.00030820087478001347,0.001691799158332631,0.15410043739000673,0.15410043739000673,0.0,3.311264457073193e-11,0.9999184204199872,0.9999184204199872,0.0,0.0920222144287149,7.5077460837109034e-06,0.0,0.0,0.0,1601758.983010873,268.04511598791294,0.0,1.0,1279599.0126838773,2618.1018678809455,,,,,,,,,,,,,,,,,,,2.0,15375.11833438853,1450.0,0.375,6.173730061729009,3.5
3594.0,-29.43902376930146,4.895527624117781,34.94654110410256,25.50609017433601,6.270368893770023,-25.86808450299702,-39.393490402121074,2.699429627990697,-5.104892475117708,-5.104892475134173,39.89293928044117,41112.38884159019,25751.08175557378,25751.08175557378,66863.47059716398,75926.6575440134,75915.64989184518,25751.08175557378,101666.73164741896,101666.73164741896,101666.73164741896,127648.72752832243,124091.37682565175,3557.350702670676,0.0,90021.76107184433,55207.56121344693,38682.44428710823,25981.995880903472,64664.4401680117,19819.264714170607,1450.0,0.0,0.8867725531338044,2.8735698210955536,0.001494314320929203,1.0,1.0,-5.104892475117708,353208.3286147354,1549922.2568149508,4.3881248862212985,1549922.2568149508,4.3881248862212985,0.7628076305230109,0.09202968310464926,3.926935297961965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926935297961965,1.2791063551118886,1.2794228743344045,3.070061595947946,6505.092124520585,15375.132224682968,6482.4431028027875,0.00032173282023331646,22924.177314193235,2337.615527646366,19376.45623936997,1975.8486577342896,0.8452410733785969,0.8452410733785969,35499.89968556402,35405.22815468563,1.003343544087985,0.8,4284.461805049838,4273.035954225843,1.003343544087985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857389470852,4.895527624117781,-2.425320067587629,7.32084769170541,3.5,3.5,1.0,0.6,0.0002474405226689541,1.0000249316615981,0.0002474343537193794,198.45986363174563,0.0,1.2253628036861227e-06,3.4726781856464717,0.025170276626689993,8.444305025869748e-05,0.00016299747241025662,0.0006400805278864183,0.09202968422643676,0.09202968422643676,0.09202968422643676,0.09202222016184866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496937.9808648978,592.63865643223,0.0,0.09202968422643676,0.09202968310464926,0.09202968310464926,0.375,0.375,0.5,7.913466962824857,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,25981.995880903472,19819.264714170607,0.7628076305230109,1.034006796060381,0.6357804805047663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481404453535462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44698527533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5662678409024,261.5662678409024,-11.583732159097565,245.497493488155,277.6350421939712,126825.59688355151,126847.71351842403,-22.11663487255189,0.0,nan,277.6350421939712,4.485042193971196,271.20753245263796,-1.942467547362014,264.7800227113673,-8.369977288632697,258.35251297017396,-14.797487029826016,251.92500322910897,-21.22499677089101,245.497493488155,-27.65250651184499,1.0,1.0,26022.012520719443,26022.012520719443,276.9282120324195,3.7782120324195034,276.9282120324195,276.9282120324195,75915.07377958896,75915.64989184518,-0.5761122562253149,0.0,8546.071908451686,8546.071908451686,0.8853008762540633,3946.569974451775,276.9282120324195,3.7782120324195034,1.0,0.002,0.1989581080467316,0.004861469673665476,0.00030821248437620916,0.0016917875493220216,0.15410624218810456,0.15410624218810456,0.0,3.369823083770873e-11,0.9999185285247513,0.9999185285247513,0.0,0.09202218531060005,7.497794049208796e-06,0.0,0.0,0.0,1601758.9732601587,268.04510752488227,0.0,1.0,1279599.0418037367,2618.1017487511194,,,,,,,,,,,,,,,,,,,2.0,15375.132224682968,1450.0,0.375,6.173730061729009,3.5
3595.0,-29.43926390077584,4.895518617627674,34.946535788727836,25.505998322647088,6.270345532240775,-25.868302957468515,-39.39370239442212,2.6993845894796227,-5.10490114308692,-5.1049011430675,39.892928798558344,41112.31156186765,25751.080883790073,25751.080883790073,66863.39244565772,75926.53487756904,75915.52323790196,25751.080883790073,101666.60412169203,101666.60412169203,101666.60412169203,127648.59312990603,124091.34363927609,3557.249490629937,0.0,90021.75137956104,55207.59676078168,38682.39402086596,25981.98900821401,64664.38302907997,19819.25867104737,1450.0,0.0,0.8867725469688708,2.8735689028942604,0.001494314320929203,1.0,1.0,-5.10490114308692,353208.20917668985,1549921.8058795896,4.388125093390037,1549921.8058795896,4.388125093390037,0.7628075997100014,0.09202964409717874,3.9269429796454896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269429796454896,1.279106576636442,1.27942308802262,3.0700670697603933,6505.103722872322,15375.14611107185,6482.441638192038,0.0003217302058964693,22924.130002948983,2337.610703242084,19376.45186155043,1975.8482113209334,0.8452426268328537,0.8452426268328537,35499.955240121555,35405.22815468563,1.0033455067807688,0.8,4284.4685098963855,4273.035954225843,1.0033455067807688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857201279872,4.895518617627674,-2.4253288262358854,7.32084744386356,3.5,3.5,1.0,0.6,0.0002474343537193794,1.0000248789264592,0.00024742819797143813,198.46006114041765,0.0,1.2242888913448908e-06,3.46963471807142,0.02517150091558134,8.44410349483533e-05,0.00016299331877102613,0.0006400654688770005,0.09202964520941863,0.09202964520941863,0.09202964520941863,0.09202219011793585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496939.01248221885,592.638318085266,0.0,0.09202964520941863,0.09202964409717874,0.09202964409717874,0.375,0.375,0.5,7.913243320498265,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,25981.98900821401,19819.25867104737,0.7628075997100014,1.034006501161371,0.6357798472055195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481418806780668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44394180776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5661356546077,261.5661356546077,-11.583864345392271,245.49726132163093,277.63500998790636,126826.62311475749,126848.72340982269,-22.100295065201816,0.0,nan,277.63500998790636,4.4850099879063805,271.2074602544701,-1.9425397455298707,264.77991052112594,-8.370089478874036,258.352360787835,-14.797639212164995,251.92481105467772,-21.22518894532226,245.49726132163093,-27.652738678369047,1.0,1.0,26022.012520719443,26022.012520719443,276.92818854435075,3.778188544350769,276.92818854435075,276.92818854435075,75914.9417622068,75915.52323790196,-0.5814756951585878,0.0,8546.071908451686,8546.071908451686,0.8853003903958253,3946.577694543717,276.92818854435075,3.778188544350769,1.0,0.002,0.19896559685772183,0.004861434797581509,0.0003082240800040698,0.001691775953051538,0.15411204000203488,0.15411204000203488,0.0,3.305560773020355e-11,0.9999186255446275,0.9999186255446275,0.0,0.09202215523501221,7.488862166531539e-06,0.0,0.0,0.0,1601758.9632733234,268.04509885691306,0.0,1.0,1279599.0716287573,2618.101626736473,,,,,,,,,,,,,,,,,,,2.0,15375.14611107185,1450.0,0.375,6.173730061729009,3.5
3596.0,-29.439555002732433,4.895509662980474,34.94653050177271,25.505915481504076,6.270334591391771,-25.868566043015225,-39.393954899255164,2.6993456320558393,-5.104907679337771,-5.104907679343015,39.89291898767602,41112.17298101128,25751.07465648298,25751.07465648298,66863.24763749426,75926.38078667749,75915.41312902026,25751.07465648298,101666.48778550324,101666.48778550324,101666.48778550324,127648.47090927315,124091.32239868428,3557.148510588871,0.0,90021.73194567936,55207.60741551996,38682.360589066004,25981.983123769915,64664.34371283592,19819.253439011492,1450.0,0.0,0.8867725492312767,2.873568210506898,0.001494314320929203,1.0,1.0,-5.104907679337771,353208.11911213264,1549921.3838117858,4.388125017363301,1549921.3838117858,4.388125017363301,0.7628075711002837,0.09202960502921385,3.9269497304255796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269497304255796,1.279106769936072,1.2794232734958129,3.070071883539357,6505.113922692307,15375.15999964567,6482.441135358895,0.000321727946115724,22924.08564545677,2337.6061800366865,19376.450358548514,1975.8480580573912,0.8452441967904031,0.845244196790403,35500.0040622921,35405.22815468563,1.0033472316249812,0.8,4284.474402215147,4273.035954225843,1.0033472316249812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855856998013,4.895509662980474,-2.425336010504382,7.320845673484856,3.5,3.5,1.0,0.6,0.00024742819797143813,1.0000301598906656,0.0002474207357890983,198.46030057288627,0.0,1.22167011279082e-06,3.462213099649184,0.02517272258569413,8.443863456257744e-05,0.00016298956340886068,0.0006400518220906084,0.09202960615596206,0.09202960615596206,0.09202960615596206,0.0920221681799336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496940.04486853356,592.6379795195738,0.0,0.09202960615596206,0.09202960502921385,0.09202960502921385,0.375,0.375,0.5,7.913020192248388,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25981.983123769915,19819.253439011492,0.7628075711002837,1.03400489046055,0.6357780906829258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481433129665329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43652018934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5660000437481,261.5660000437481,-11.583999956251887,245.49702098650076,277.6349791013224,126827.54999489406,126850.22284425427,-22.672849360206488,0.0,nan,277.6349791013224,4.484979101322438,271.2073874781675,-1.9426125218324728,264.77979585512253,-8.370204144877448,258.35220423212047,-14.797795767879506,251.92461260925512,-21.225387390744856,245.49702098650076,-27.65297901349922,1.0,1.0,26022.012520719443,26022.012520719443,276.92816912392414,3.778169123924158,276.92816912392414,276.92816912392414,75914.81406692188,75915.41312902026,-0.5990620983793633,0.0,8546.071908451686,8546.071908451686,0.8852999634161006,3946.5844790777073,276.92816912392414,3.778169123924158,1.0,0.002,0.1989730680622853,0.004861400380198865,0.0003082356497176406,0.0016917643834573172,0.1541178248588203,0.1541178248588203,0.0,3.3174957572712493e-11,0.9999188168315327,0.9999188168315327,0.0,0.0920221337742848,7.471254929063939e-06,0.0,0.0,0.0,1601758.955742555,268.0450923206622,0.0,1.0,1279599.0941188917,2618.1015347289713,,,,,,,,,,,,,,,,,,,2.0,15375.15999964567,1450.0,0.375,6.173730061729009,3.5
3597.0,-29.439790402225377,4.895500700616319,34.94652521158588,25.50582237252968,6.270303531649488,-25.868781008836052,-39.39416315462438,2.699294138808094,-5.104917003768264,-5.104917003771933,39.89290832096747,41112.09104049929,25751.075588799747,25751.075588799747,66863.16662929904,75926.26606191856,75915.28121915071,25751.075588799747,101666.35680795046,101666.35680795046,101666.35680795046,127648.33276274144,124091.28514577971,3557.0476169617273,0.0,90021.72203996436,55207.61435862581,38682.34186815394,25981.97595479098,64664.317822944926,19819.247153845943,1450.0,0.0,0.8867725403920337,2.8735672227669045,0.001494314320929203,1.0,1.0,-5.104917003768264,353207.99062861473,1549920.924925969,4.388125314400528,1549920.924925969,4.388125314400528,0.7628075396702593,0.0920295661830774,3.9269565167422753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269565167422753,1.2791070240498663,1.2794235181270586,3.0700765791347746,6505.123872095542,15375.172859106448,6482.440322538166,0.0003217257256563589,22924.04350701713,2337.6018831116776,19376.44792897296,1975.847810309633,0.8452456445147543,0.8452456445147543,35500.053141449236,35405.22815468563,1.003348965548901,0.8,4284.480325549467,4273.035954225843,1.003348965548901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558856058256197,4.895500700616319,-2.4253452379195015,7.32084593853582,3.5,3.5,1.0,0.6,0.0002474207357890983,1.0000243887668796,0.0002474147016496172,198.46049419023626,0.0,1.4809469500902032e-06,4.197003656555636,0.02517420353264422,8.443665487277751e-05,0.00016298408091632081,0.0006400313986795963,0.0920295672897043,0.0920295672897043,0.0920295672897043,0.09202213563161926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496941.0721826023,592.6376425720714,0.0,0.0920295672897043,0.0920295661830774,0.0920295661830774,0.375,0.375,0.5,7.912797253832902,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25981.97595479098,19819.247153845943,0.7628075396702593,1.0340040516993423,0.6357770780643948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481450492772137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.17131074624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5658648658479,261.5658648658479,-11.584135134152064,245.4967834064027,277.6349463256226,126828.53118378432,126851.13164779526,-22.600464010935358,0.0,nan,277.6349463256226,4.484946325622616,271.20731374158413,-1.942686258415847,264.7796811576612,-8.370318842338804,258.35204857378034,-14.79795142621964,251.92441599003655,-21.225584009963427,245.4967834064027,-27.65321659359728,1.0,1.0,26022.012520719443,26022.012520719443,276.92814436434895,3.778144364348975,276.92814436434895,276.92814436434895,75914.66964479724,75915.28121915071,-0.6115743534755893,0.0,8546.071908451686,8546.071908451686,0.8852995341886007,3946.5912993259867,276.92814436434895,3.778144364348975,1.0,0.002,0.19898053342747138,0.004861365493538096,0.0003082472086049856,0.00169175282443167,0.1541236043024928,0.1541236043024928,0.0,3.3036655442547636e-11,0.9999188802528618,0.9999188802528618,0.0,0.09202210076793939,7.465415138009758e-06,0.0,0.0,0.0,1601758.944999373,268.0450829962317,0.0,1.0,1279599.1262026802,2618.101403473686,,,,,,,,,,,,,,,,,,,2.0,15375.172859106448,1450.0,0.375,6.173730061729009,3.5
3598.0,-29.44002951437918,4.895491738368444,34.9465199234145,25.505734781641536,6.270285552377582,-25.86899800770321,-39.39437490245325,2.6992540462443593,-5.104925960508865,-5.104925960573957,39.892897798722345,41112.018051774394,25751.07557477668,25751.07557477668,66863.09362655107,75926.14074504629,75915.15276522811,25751.07557477668,101666.22834000479,101666.22834000479,101666.22834000479,127648.197306843,124091.25047906271,3556.946827780283,0.0,90021.71178403072,55207.65749144349,38682.28254731914,25981.9689668382,64664.25151415734,19819.24101874668,1450.0,0.0,0.8867725329023252,2.8735662739766665,0.001494314320929203,1.0,1.0,-5.104925960508865,353207.86721161543,1549920.4722545287,4.3881255660875,1549920.4722545287,4.3881255660875,0.7628075087012363,0.09202952737748463,3.926964298737804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926964298737804,1.2791072223632405,1.279423708770789,3.0700821870761246,6505.135754650328,15375.186824769848,6482.438699611911,0.00032172304108366224,22923.995467176843,2337.5969844112765,19376.44307793778,1975.8473156417106,0.8452472042092951,0.8452472042092951,35500.10942141034,35405.22815468563,1.0033509538716976,0.8,4284.487117944542,4273.035954225843,1.0033509538716976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558856055229054,4.895491738368444,-2.425354196180719,7.320845934549164,3.5,3.5,1.0,0.6,0.0002474147016496172,1.0000247734730896,0.0002474085724800047,198.46069086160847,0.0,1.1975383034328013e-06,3.393823551928559,0.025175401070947654,8.443464202740251e-05,0.00016298005962221468,0.0006400168755425958,0.09202952847837463,0.09202952847837463,0.09202952847837463,0.09202210447066307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496942.0990932723,592.6373057635855,0.0,0.09202952847837463,0.09202952737748463,0.09202952737748463,0.375,0.375,0.5,7.912574543719217,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,25981.9689668382,19819.24101874668,0.7628075087012363,1.0340039830494647,0.6357766012767269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481464533471238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36813064162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5657308938026,261.5657308938026,-11.584269106197382,245.49654755804409,277.6349142298855,126829.66879447077,126852.06765170222,-22.39885723146325,0.0,nan,277.6349142298855,4.484914229885533,271.2072408953376,-1.9427591046624002,264.7795675608727,-8.370432439127285,258.3518942264746,-14.798105773525378,251.92422089220088,-21.2257791077991,245.49654755804409,-27.653452441955892,1.0,1.0,26022.012520719443,26022.012520719443,276.92812037679084,3.7781203767908664,276.92812037679084,276.92812037679084,75914.55565222914,75915.15276522811,-0.5971129989629844,0.0,8546.071908451686,8546.071908451686,0.8852990419852952,3946.599120231493,276.92812037679084,3.7781203767908664,1.0,0.002,0.1989879910853963,0.004861330706224849,0.00030825875578705377,0.0016917412770402697,0.15412937789352688,0.15412937789352688,0.0,3.282732332493543e-11,0.9999189639578534,0.9999189639578534,0.0,0.09202206966882533,7.457708659293368e-06,0.0,0.0,0.0,1601758.9346798244,268.0450740394911,0.0,1.0,1279599.157021311,2618.1012773941984,,,,,,,,,,,,,,,,,,,2.0,15375.186824769848,1450.0,0.375,6.173730061729009,3.5
3599.0,-29.44031897778192,4.895482820907404,34.94651465997423,25.505647400300973,6.270272297362469,-25.869259849943422,-39.394627197738714,2.699213169964121,-5.104932788434553,-5.104932788466282,39.89288793580009,41111.89378203224,25751.07019413724,25751.07019413724,66862.96397616947,75925.99297245305,75915.04069406769,25751.07019413724,101666.11088820493,101666.11088820493,101666.11088820493,127648.07385002432,124091.2275978624,3556.8462521619217,0.0,90021.6999042766,55207.683515290286,38682.240432207014,25981.962961819387,64664.2033940264,19819.235689817597,1450.0,0.0,0.8867725338674977,2.873565550692566,0.001494314320929203,1.0,1.0,-5.104932788434553,353207.7731280672,1549920.047948158,4.388125533653483,1549920.047948158,4.388125533653483,0.7628074799021942,0.0920294884963857,3.9269718280290604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269718280290604,1.2791074245061138,1.2794239031234034,3.070087588261271,6505.147199113528,15375.200708209626,6482.437339091095,0.0003217204656192078,22923.94848919971,2337.592193990783,19376.439011250015,1975.8469009549658,0.8452487589726939,0.8452487589726939,35500.16387377444,35405.22815468563,1.0033528776278078,0.8,4284.493689768018,4273.035954225843,1.0033528776278078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588548937164,4.895482820907404,-2.42536158396459,7.320844404871994,3.5,3.5,1.0,0.6,0.0002474085724800047,1.0000299903116436,0.00024740115284232995,198.460928947682,0.0,1.2163992357031665e-06,3.447275433982774,0.025176617470183356,8.443224380145378e-05,0.00016297632867855094,0.0006400034513562742,0.09202948960931347,0.09202948960931347,0.09202948960931347,0.09202208140861796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496943.12690927135,592.6369686911473,0.0,0.09202948960931347,0.0920294884963857,0.0920294884963857,0.375,0.375,0.5,7.912352307805117,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,25981.962961819387,19819.235689817597,0.7628074799021942,1.0340027475285682,0.6357751526222328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481478795643217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42158252367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56559376045783,261.56559376045783,-11.584406239542147,245.4963044724929,277.6348830487515,126830.62879799861,126853.5561946532,-22.927396654599946,0.0,nan,277.6348830487515,4.484883048751499,271.2071673333232,-1.942832666676793,264.77945161797186,-8.370548382028119,258.3517359026774,-14.798264097322601,251.9240201875301,-21.225979812469888,245.4963044724929,-27.653695527507068,1.0,1.0,26022.012520719443,26022.012520719443,276.92810043513566,3.778100435135684,276.92810043513566,276.92810043513566,75914.42474031252,75915.04069406769,-0.615953755172086,0.0,8546.071908451686,8546.071908451686,0.8852985657651243,3946.6066871692055,276.92810043513566,3.778100435135684,1.0,0.002,0.19899543247418838,0.004861296368866328,0.0003082702791247665,0.0016917297534650585,0.15413513956238326,0.15413513956238326,0.0,3.258982493592466e-11,0.9999191407075577,0.9999191407075577,0.0,0.09202204705706206,7.441439323642814e-06,0.0,0.0,0.0,1601758.9268129994,268.0450672115654,0.0,1.0,1279599.180515049,2618.1011812809575,,,,,,,,,,,,,,,,,,,2.0,15375.200708209626,1450.0,0.375,6.173730061729009,3.5
3600.0,-29.44055320934563,4.895473942821816,34.94650941724434,25.505567772220843,6.270253161060642,-25.869472572311935,-39.39483513878656,2.6991725241095033,-5.104939831315789,-5.104939831288454,39.892878006685514,41111.805867600764,25751.06546833394,25751.06546833394,66862.8713359347,75925.86675039452,75914.92658202178,25751.06546833394,101665.99205035572,101665.99205035572,101665.99205035572,127647.94890804184,124091.20302926877,3556.745878773068,0.0,90021.67948516528,55207.6856020041,38682.21542573464,25981.95685768612,64664.17228342076,19819.230279619136,1450.0,0.0,0.8867725339775953,2.873564804638339,0.001494314320929203,1.0,1.0,-5.104939831315789,353207.6760826217,1549919.6207937757,4.388125529953719,1549919.6207937757,4.388125529953719,0.7628074508851364,0.09202944969914942,3.9269777045991154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269777045991154,1.2791076282335216,1.2794240974102085,3.070091693552298,6505.155897732593,15375.213574975645,6482.437388876456,0.00032171856235718336,22923.90898469721,2337.5881656526144,19376.43916006179,1975.8469161295438,0.8452502220714834,0.8452502220714834,35500.206373528024,35405.22815468563,1.0033543791087793,0.8,4284.498819038033,4273.035954225843,1.0033543791087793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853873562496,4.895473942821816,-2.4253691185382245,7.320843061360041,3.5,3.5,1.0,0.6,0.00024740115284232995,1.0000242679124876,0.0002473951490785023,198.4611216054715,0.0,1.4725081853886143e-06,4.1730881973913325,0.025178089978368744,8.443026723786216e-05,0.0001629708856044678,0.000639983034267518,0.09202945080762036,0.09202945080762036,0.09202945080762036,0.09202205752865734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496944.15223700175,592.6366324299885,0.0,0.09202945080762036,0.09202944969914942,0.09202944969914942,0.375,0.375,0.5,7.91213051968788,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,25981.95685768612,19819.230279619136,0.7628074508851364,1.0340018123618304,0.6357740989463097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448149606112022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14739528708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5654585270017,261.5654585270017,-11.584541472998296,245.49606495216636,277.63485210216834,126831.74144245447,126854.35119512882,-22.60975267436661,0.0,nan,277.63485210216834,4.484852102168361,271.2070946719877,-1.942905328012273,264.7793372418868,-8.370662758113156,258.35157981184966,-14.798420188150317,251.92382238195145,-21.226177618048524,245.49606495216636,-27.653935047833613,1.0,1.0,26022.012520719443,26022.012520719443,276.92808003974085,3.778080039740871,276.92808003974085,276.92808003974085,75914.29951641744,75914.92658202178,-0.6270656043488998,0.0,8546.071908451686,8546.071908451686,0.885298194077818,3946.612593122111,276.92808003974085,3.778080039740871,1.0,0.002,0.19900285891059857,0.004861262059657857,0.0003082817791616933,0.00169171825308543,0.15414088958084665,0.15414088958084665,0.0,3.224712337435154e-11,0.9999193031489937,0.9999193031489937,0.0,0.09202202321235885,7.426486790565162e-06,0.0,0.0,0.0,1601758.9186985113,268.0450601686842,0.0,1.0,1279599.204748409,2618.101082141913,,,,,,,,,,,,,,,,,,,2.0,15375.213574975645,1450.0,0.375,6.173730061729009,3.5
3601.0,-29.440790773133035,4.895465044001254,34.946504164553886,25.50547127556058,6.270222678411291,-25.869689427963287,-39.395043009985216,2.69912133377869,-5.104949699192389,-5.104949699202751,39.89286723422613,41111.718955776596,25751.06796375031,25751.06796375031,66862.7869195269,75925.74648489324,75914.79093867658,25751.06796375031,101665.85890242689,101665.85890242689,101665.85890242689,127647.80836324423,124091.16280245384,3556.6455607903945,0.0,90021.6670080574,55207.70743211071,38682.17730660743,25981.949460817348,64664.12676742478,19819.22381080899,1450.0,0.0,0.8867725227532286,2.8735637593318817,0.001494314320929203,1.0,1.0,-5.104949699192389,353207.5401109627,1549919.1573586517,4.388125907141545,1549919.1573586517,4.388125907141545,0.7628074190775334,0.09202941113370572,3.9269850057189566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269850057189566,1.279107877944788,1.2794243395033955,3.070096802177981,6505.166722297397,15375.227538570725,6482.436491686489,0.00032171614588418905,22923.86318688684,2337.583495575639,19376.436478300937,1975.8466426660418,0.8452517937458665,0.8452517937458665,35500.25917570465,35405.22815468563,1.0033562445664204,0.8,4284.5051917013625,4273.035954225843,1.0033562445664204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854412245252,4.895465044001254,-2.425378726787747,7.320843770789001,3.5,3.5,1.0,0.6,0.0002473951490785023,1.0000246132042134,0.0002473890600410473,198.46131700438266,0.0,1.1915137030934957e-06,3.376749834566967,0.02517928149207184,8.442829138096215e-05,0.00016296685769754012,0.0006399684066073749,0.09202941222309775,0.09202941222309775,0.09202941222309775,0.09202202288934723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496945.1728952283,592.6362976557622,0.0,0.09202941222309775,0.09202941113370572,0.09202941113370572,0.375,0.375,0.5,7.911908850711081,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25981.949460817348,19819.22381080899,0.7628074190775334,1.0340012347187486,0.6357732024069804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44815100322404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35105692426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5653235135862,261.5653235135862,-11.584676486413798,245.49582767012305,277.63481935738116,126832.7312098186,126855.30417328728,-22.57296346867967,0.0,nan,277.63481935738116,4.484819357381184,271.20702101974837,-1.9429789802516098,264.7792226821958,-8.370777317804198,258.35142434471027,-14.79857565528971,251.9236260073586,-21.226373992641385,245.49582767012305,-27.65417232987693,1.0,1.0,26022.012520719443,26022.012520719443,276.9280542998158,3.7780542998158353,276.9280542998158,276.9280542998158,75914.15384009187,75914.79093867658,-0.6370985847170232,0.0,8546.071908451686,8546.071908451686,0.8852977322890032,3946.6199307475513,276.9280542998158,3.7780542998158353,1.0,0.002,0.1990102818800289,0.00486122726722564,0.00030829327202375835,0.0016917067607119351,0.15414663601187917,0.15414663601187917,0.0,3.273569349621086e-11,0.9999193407922643,0.9999193407922643,0.0,0.09202198811431529,7.423019390427754e-06,0.0,0.0,0.0,1601758.9073291891,268.0450503008076,0.0,1.0,1279599.238702103,2618.100943236863,,,,,,,,,,,,,,,,,,,2.0,15375.227538570725,1450.0,0.375,6.173730061729009,3.5
3602.0,-29.44102789530045,4.895456134008074,34.94649890818506,25.505383894220017,6.270203639444025,-25.869904741820747,-39.395250741485484,2.6990804865033957,-5.1049591297923484,-5.104959129804382,39.892856622637815,41111.635626450865,25751.069304317072,25751.069304317072,66862.70493076794,75925.6216706203,75914.6593010324,25751.069304317072,101665.72860534948,101665.72860534948,101665.72860534948,127647.67088057619,124091.12556168315,3556.5453188930464,0.0,90021.65517828413,55207.73695956988,38682.13135412694,25981.942275226706,64664.07362935365,19819.217516608118,1450.0,0.0,0.8867725131732893,2.873562760346584,0.001494314320929203,1.0,1.0,-5.1049591297923484,353207.41016468283,1549918.7008453256,4.38812622906942,1549918.7008453256,4.38812622906942,0.7628073877873777,0.09202937258719068,3.926992544643752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926992544643752,1.2791080798708572,1.2794245336904804,3.070102211409871,6505.178183810682,15375.241427602541,6482.435121893475,0.00032171356617880995,22923.816165902776,2337.578700769659,19376.432383897954,1975.8462251531314,0.8452533489043917,0.8452533489043917,35500.31369768166,35405.22815468563,1.003358170783928,0.8,4284.511771926381,4273.035954225843,1.003358170783928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854701631909,4.895456134008074,-2.4253880178944343,7.3208441519025085,3.5,3.5,1.0,0.6,0.0002473890600410473,1.0000245674965005,0.0002473829824604914,198.46151204039236,0.0,1.2084383926016791e-06,3.424714404633159,0.025180489930464442,8.442631689461962e-05,0.0001629627431464277,0.0006399534773907163,0.09202937367423375,0.09202937367423375,0.09202937367423375,0.09202198990405612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496946.19353017816,592.6359628968936,0.0,0.09202937367423375,0.09202937258719068,0.09202937258719068,0.375,0.375,0.5,7.9116873479554854,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25981.942275226706,19819.217516608118,0.7628073877873777,1.0340008164969094,0.6357724362077404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481524202142666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39902149432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.565189760686,261.565189760686,-11.584810239313981,245.49559239971774,277.6347871219893,126833.85471880739,126856.21693574499,-22.362216937578783,0.0,nan,277.6347871219893,4.484787121989314,271.20694817734096,-1.9430518226590152,264.7791092327958,-8.370890767204173,258.35127028831425,-14.798729711685723,251.92343134395804,-21.226568656041934,245.49559239971774,-27.65440760028224,1.0,1.0,26022.012520719443,26022.012520719443,276.9280294659218,3.7780294659218043,276.9280294659218,276.9280294659218,75914.04015302588,75914.6593010324,-0.6191480065172072,0.0,8546.071908451686,8546.071908451686,0.8852972554591046,3946.627507366971,276.9280294659218,3.7780294659218043,1.0,0.002,0.19901769920861542,0.004861192576165138,0.000308304756426145,0.0016916952763376997,0.15415237821307248,0.15415237821307248,0.0,3.276384458877901e-11,0.9999194020541572,0.9999194020541572,0.0,0.09202195520880295,7.417378387730044e-06,0.0,0.0,0.0,1601758.8964636778,268.04504087020763,0.0,1.0,1279599.271151193,2618.1008104871667,,,,,,,,,,,,,,,,,,,2.0,15375.241427602541,1450.0,0.375,6.173730061729009,3.5
3603.0,-29.44126459246584,4.895447214603613,34.94649364912571,25.5052920076065,6.270180819635508,-25.870120051237496,-39.39545847298575,2.6990362789717857,-5.104968487675762,-5.104968487658684,39.892846032260074,41111.558011855304,25751.07043332541,25751.07043332541,66862.62844518072,75925.50126882798,75914.52826168125,25751.07043332541,101665.59869500666,101665.59869500666,101665.59869500666,127647.53381773326,124091.08866203176,3556.4451557015036,0.0,90021.64745097776,55207.771896606,38682.08394930196,25981.93512272661,64664.01907202857,19819.211249479584,1450.0,0.0,0.8867725038869275,2.8735617690643878,0.001494314320929203,1.0,1.0,-5.104968487675762,353207.281220411,1549918.2452442937,4.388126541131813,1549918.2452442937,4.388126541131813,0.7628073565676623,0.09202933405497025,3.927000459523326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927000459523326,1.2791082973548968,1.2794247434540376,3.070107877217338,6505.190188976827,15375.255317562684,6482.433378940195,0.00032171084866095256,22923.76799515448,2337.5737887203563,19376.427174093962,1975.8456939009716,0.8452548978069251,0.8452548978069251,35500.37093856468,35405.22815468563,1.00336019305899,0.8,4284.51868029455,4273.035954225843,1.00336019305899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854945349684,4.895447214603613,-2.4253972582678616,7.3208444728714746,3.5,3.5,1.0,0.6,0.0002473829824604914,1.0000245235102823,0.0002473769159101505,198.46170672716727,0.0,1.2061658266707642e-06,3.4182739527849457,0.025181696096291114,8.442434245095692e-05,0.0001629586400095345,0.0006399386542007383,0.09202933514088542,0.09202933514088542,0.09202933514088542,0.09202195719591223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496947.21342157456,592.6356283823084,0.0,0.09202933514088542,0.09202933405497025,0.09202933405497025,0.375,0.375,0.5,7.911466020182871,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,25981.93512272661,19819.211249479584,0.7628073565676623,1.0340005060728308,0.6357717723369711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481538345730085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39258104247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5650567340399,261.5650567340399,-11.584943265960078,245.49535881423867,277.63475465418065,126834.93077381999,126857.17156748766,-22.240793667712147,0.0,nan,277.63475465418065,4.484754654180676,271.2068754859911,-1.9431245140089004,264.77899631791377,-8.371003682086211,258.3511171499025,-14.79888285009747,251.92323798201278,-21.2267620179872,245.49535881423867,-27.654641185761307,1.0,1.0,26022.012520719443,26022.012520719443,276.92800477478306,3.778004774783085,276.92800477478306,276.92800477478306,75913.91545389911,75914.52826168125,-0.6128077821340412,0.0,8546.071908451686,8546.071908451686,0.8852967548502573,3946.6354618209425,276.92800477478306,3.778004774783085,1.0,0.002,0.1990251106659918,0.004861157924156956,0.00030831623177923377,0.001691683801010835,0.1541581158896169,0.1541581158896169,0.0,3.279006883724622e-11,0.9999194658188275,0.9999194658188275,0.0,0.0920219225479083,7.411507061966293e-06,0.0,0.0,0.0,1601758.885681945,268.0450315123242,0.0,1.0,1279599.3033500782,2618.10067876107,,,,,,,,,,,,,,,,,,,2.0,15375.255317562684,1450.0,0.375,6.173730061729009,3.5
3604.0,-29.441500973251454,4.895438291174725,34.94648839018413,25.50520469611513,6.270160659551204,-25.87033480997411,-39.395669906493254,2.6989944968111113,-5.104977598386597,-5.10497759837182,39.89283551752576,41111.49001925143,25751.07091558235,25751.07091558235,66862.56093483377,75925.37589700428,75914.39916574079,25751.07091558235,101665.47008132315,101665.47008132315,101665.47008132315,127647.39816533528,124091.05308170647,3556.3450836288116,0.0,90021.63338656921,55207.81511941851,38682.02029683411,25981.92808401214,64663.948380846254,19819.205075627673,1450.0,0.0,0.886772495585591,2.8735608039654648,0.001494314320929203,1.0,1.0,-5.104977598386597,353207.15568201634,1549917.7928970365,4.388126820093048,1549917.7928970365,4.388126820093048,0.7628073255973382,0.09202929553433659,3.927007735678104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927007735678104,1.2791085035699143,1.2794249419598918,3.070113070719226,6505.201193384124,15375.26920813296,6482.4323237968765,0.0003217083848329668,22923.72193940294,2337.569092340702,19376.42402019997,1975.845372293288,0.8452564584154365,0.8452564584154365,35500.423560131385,35405.22815468563,1.0033620521379838,0.8,4284.525031160177,4273.035954225843,1.0033620521379838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855049453953,4.895438291174725,-2.425406318798936,7.32084460997366,3.5,3.5,1.0,0.6,0.0002473769159101505,1.0000244907780296,0.0002473708576053859,198.46190115404917,0.0,1.203977934602823e-06,3.4120734666644004,0.025182900074225717,8.442233286433123e-05,0.0001629545830458193,0.0006399239081851324,0.09202929661748598,0.09202929661748598,0.09202929661748598,0.09202192542847097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496948.23270226875,592.6352940712071,0.0,0.09202929661748598,0.09202929553433659,0.09202929553433659,0.375,0.375,0.5,7.911244894529224,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25981.92808401214,19819.205075627673,0.7628073255973382,1.034000592432719,0.6357714158919011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448155246399372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.38638055635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56492457216723,261.56492457216723,-11.585075427832749,245.49512668615904,277.6347224585043,126836.00610229239,126858.10231576423,-22.096213471856338,0.0,nan,277.6347224585043,4.484722458504336,271.20680330385113,-1.9431966961488456,264.7788841492837,-8.37111585071625,258.3509649947912,-14.799035005208793,251.9230458404141,-21.226954159585887,245.49512668615904,-27.654873313840937,1.0,1.0,26022.012520719443,26022.012520719443,276.9279805581895,3.7779805581895403,276.9279805581895,276.9279805581895,75913.79619796769,75914.39916574079,-0.6029677730984986,0.0,8546.071908451686,8546.071908451686,0.8852962946400179,3946.6427743564946,276.9279805581895,3.7779805581895403,1.0,0.002,0.1990325153129469,0.004861123345271264,0.00030832769673946756,0.0016916723357085412,0.15416384836973376,0.15416384836973376,0.0,3.244800868967834e-11,0.9999195397852847,0.9999195397852847,0.0,0.09202189083745779,7.404696878791028e-06,0.0,0.0,0.0,1601758.8751849928,268.0450224016134,0.0,1.0,1279599.3346984861,2618.100550514303,,,,,,,,,,,,,,,,,,,2.0,15375.26920813296,1450.0,0.375,6.173730061729009,3.5
3605.0,-29.4417369450309,4.89542936483574,34.94648313199736,25.50511738462376,6.270138667934957,-25.870549383721556,-39.395877498295135,2.69895110717307,-5.1049866602044744,-5.104986660212447,39.89282502143851,41111.40358249828,25751.071264499078,25751.071264499078,66862.47484699736,75925.24920567304,75914.2705141462,25751.071264499078,101665.34177864529,101665.34177864529,101665.34177864529,127647.26284780545,124091.01774257304,3556.245105232417,0.0,90021.61549314047,55207.8373622236,38681.975701018746,25981.921069160166,64663.89677017891,19819.198921530355,1450.0,0.0,0.886772487465771,2.873559844046011,0.001494314320929203,1.0,1.0,-5.1049866602044744,353207.0308173588,1549917.3413516816,4.388127092954541,1549917.3413516816,4.388127092954541,0.7628072946867352,0.09202925703955983,3.9270145589558547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270145589558547,1.2791087172218987,1.2794251479150975,3.0701178923125108,6505.211409761719,15375.283097151472,6482.431809309163,0.0003217061207188612,22923.6775524143,2337.5645661275057,19376.42248236177,1975.8452154774332,0.845258027995646,0.845258027995646,35500.47290644785,35405.22815468563,1.003363795505562,0.8,4284.530986737797,4273.035954225843,1.003363795505562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855124774219,4.89542936483574,-2.4254153443324413,7.320844709168181,3.5,3.5,1.0,0.6,0.0002473708576053859,1.0000244484486671,0.00024736480991952855,198.46209524484985,0.0,1.202342681351952e-06,3.4074391589514317,0.025184102416907068,8.442035983451842e-05,0.0001629504977708675,0.0006399089771353002,0.09202925812230474,0.09202925812230474,0.09202925812230474,0.09202189384573209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496949.2510689273,592.6349600600912,0.0,0.09202925812230474,0.09202925703955983,0.09202925703955983,0.375,0.375,0.5,7.911023976509247,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25981.921069160166,19819.198921530355,0.7628072946867352,1.0340000863949228,0.6357705866166985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481566563412438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.38174624864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5647929884985,261.5647929884985,-11.585207011501495,245.49489580450086,277.63469017282955,126837.03489264856,126859.03443401643,-21.999541367878017,0.0,nan,277.63469017282955,4.484690172829573,271.20673129897125,-1.9432687010287282,264.77877242521095,-8.371227574789032,258.350813551527,-14.799186448472994,251.92285467795114,-21.22714532204884,245.49489580450086,-27.65510419549912,1.0,1.0,26022.012520719443,26022.012520719443,276.92795644246263,3.777956442462653,276.92795644246263,276.92795644246263,75913.67029045275,75914.2705141462,-0.600223693458247,0.0,8546.071908451686,8546.071908451686,0.8852958630737147,3946.649631750634,276.92795644246263,3.777956442462653,1.0,0.002,0.19903991299910215,0.004861088807159779,0.00030833915094729137,0.0016916608815388428,0.15416957547364568,0.15416957547364568,0.0,3.248613400855249e-11,0.999919615391218,0.999919615391218,0.0,0.0920218593037362,7.3977358236243975e-06,0.0,0.0,0.0,1601758.8647443703,268.0450133397955,0.0,1.0,1279599.3658786626,2618.1004229557866,,,,,,,,,,,,,,,,,,,2.0,15375.283097151472,1450.0,0.375,6.173730061729009,3.5
