time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-29.441972524584223,4.895420436762612,34.94647787520093,25.505025463085644,6.27011685836355,-25.870763586280578,-39.39608128331599,2.6989079206044537,-5.104995668974482,-5.104995668986805,39.892814545201034,41111.31768132191,25751.071472304746,25751.071472304746,66862.38915362666,75925.13025226898,75914.14233272197,25751.071472304746,101665.21380502671,101665.21380502671,101665.21380502671,127647.12788508728,124090.98266227587,3556.145222811414,0.0,90021.61020089604,55207.865008640874,38681.93910250574,25981.914080060575,64663.853182566316,19819.192788733253,1450.0,0.0,0.8867724795442516,2.8735588897462634,0.001494314320929203,1.0,1.0,-5.104995668974482,353206.90668370563,1549916.89066031,4.388127359152266,1549916.89066031,4.388127359152266,0.7628072638398566,0.09202921857426812,3.9270227600095255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270227600095255,1.2791089299104892,1.279425352920252,3.0701237933538112,6505.22391336013,15375.296986484384,6482.429723388836,0.0003217032767787456,22923.628331779182,2337.5595470195412,19376.41624740632,1975.8445796889173,0.8452595709094036,0.8452595709094036,35500.532216892156,35405.22815468563,1.0033658908989493,0.8,4284.538144880088,4273.035954225843,1.0033658908989493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855169632998,4.895420436762612,-2.4254243314832293,7.320844768245841,3.5,3.5,1.0,0.6,0.00024736480991952855,1.0000244078576226,0.00024735877242182955,198.46228901336946,0.0,1.2002364066352515e-06,3.401469976404303,0.0251853026533137,8.441842302722595e-05,0.00016294638689230261,0.0006398941699873902,0.09202921965559234,0.09202921965559234,0.09202921965559234,0.09202186246353533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496950.26850403217,592.6346263547566,0.0,0.09202921965559234,0.09202921857426812,0.09202921857426812,0.375,0.375,0.5,7.910803270947573,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25981.914080060575,19819.192788733253,0.7628072638398566,1.033999458164876,0.6357696867406243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448158063846122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37577706609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5646619301223,261.5646619301223,-11.58533806987765,245.4946660120385,277.634657848534,126838.10301925476,126860.01473686924,-21.911717614469772,0.0,nan,277.634657848534,4.484657848534027,271.20665948104244,-1.943340518957541,264.7786611136534,-8.371338886346564,258.35066274633846,-14.79933725366152,251.92266437912713,-21.22733562087285,245.4946660120385,-27.655333987961484,1.0,1.0,26022.012520719443,26022.012520719443,276.92793243481793,3.7779324348179557,276.92793243481793,276.92793243481793,75913.5470587176,75914.14233272197,-0.595274004372186,0.0,8546.071908451686,8546.071908451686,0.8852953443641349,3946.657873809573,276.92793243481793,3.7779324348179557,1.0,0.002,0.19904730356380326,0.004861054309732726,0.00030835059415648783,0.0016916494382113953,0.1541752970782439,0.1541752970782439,0.0,3.236788311336558e-11,0.9999196927384681,0.9999196927384681,0.0,0.0920218279597435,7.390614524615851e-06,0.0,0.0,0.0,1601758.8543648683,268.0450043310255,0.0,1.0,1279599.3968762981,2618.100296144038,,,,,,,,,,,,,,,,,,,2.0,15375.296986484384,1450.0,0.375,6.173730061729009,3.5
3607.0,-29.44220781845472,4.895411511505464,34.946472622159426,25.504938116669678,6.2700975969555985,-25.870977276918513,-39.396288770344086,2.6988670559300525,-5.105004462768022,-5.105004462766963,39.89280413996662,41111.24098953367,25751.071133751495,25751.071133751495,66862.31212328517,75925.00622086006,75914.01587659644,25751.071133751495,101665.08701034794,101665.08701034794,101665.08701034794,127646.99420220265,124090.94875506795,3556.045447134705,0.0,90021.59832634668,55207.90039049076,38681.88659539547,25981.90719185472,64663.793787250186,19819.18673891669,1450.0,0.0,0.8867724724604784,2.873557958219186,0.001494314320929203,1.0,1.0,-5.105004462768022,353206.78551228205,1549916.4430240598,4.388127597198057,1549916.4430240598,4.388127597198057,0.7628072332245868,0.09202918013297828,3.9270302930113377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270302930113377,1.279109131811595,1.2794255471482832,3.0701291980063554,6505.23536517033,15375.310875809164,6482.428360065118,0.00032170069945148833,22923.58133487074,2337.5547546685916,19376.412172340493,1975.844164147848,0.8452611260556225,0.8452611260556225,35500.58669592904,35405.22815468563,1.0033678156031174,0.8,4284.544719922688,4273.035954225843,1.0033678156031174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855096549885,4.895411511505464,-2.425433160492118,7.320844671997582,3.5,3.5,1.0,0.6,0.00024735877242182955,1.0000243783052258,0.00024735274238117736,198.46248254724054,0.0,1.19821561325581e-06,3.395743047966966,0.02518650086892696,8.44164510776269e-05,0.00016294232134420267,0.0006398794319322717,0.0920291812129992,0.0920291812129992,0.0920291812129992,0.09202183189753756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496951.2851409326,592.6342929140834,0.0,0.0920291812129992,0.09202918013297828,0.09202918013297828,0.375,0.375,0.5,7.9105828015887045,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25981.90719185472,19819.18673891669,0.7628072332245868,1.0339992166755374,0.6357690847028465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481594690140815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37005013765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.564531559155,261.564531559155,-11.585468440844977,245.49443718324935,277.6346259353839,126839.17115807034,126860.96794798669,-21.796789916360378,0.0,nan,277.6346259353839,4.484625935383917,271.2065881847689,-1.9434118152310589,264.778550434258,-8.371449565741955,258.35051268380084,-14.799487316199134,251.92247493346918,-21.227525066530802,245.49443718324935,-27.65556281675063,1.0,1.0,26022.012520719443,26022.012520719443,276.92790884404957,3.777908844049591,276.92790884404957,276.92790884404957,75913.42906394269,75914.01587659644,-0.5868126537534408,0.0,8546.071908451686,8546.071908451686,0.8852948679081019,3946.6654444763944,276.92790884404957,3.777908844049591,1.0,0.002,0.1990546861820374,0.00486101988582184,0.00030836202519241934,0.001691638007053962,0.15418101259620967,0.15418101259620967,0.0,3.224638134638469e-11,0.9999197790538816,0.9999197790538816,0.0,0.09202179746507752,7.382667900765423e-06,0.0,0.0,0.0,1601758.8442330495,268.04499553723196,0.0,1.0,1279599.427134242,2618.1001723583995,,,,,,,,,,,,,,,,,,,2.0,15375.310875809164,1450.0,0.375,6.173730061729009,3.5
3608.0,-29.442442732962583,4.895402589593322,34.946467373096134,25.504850805178307,6.27007645695303,-25.87119081396907,-39.39649622244758,2.6988245384869987,-5.105013228623932,-5.105013228677911,39.8927937487113,41111.16092485196,25751.070732048425,25751.070732048425,66862.23165690039,75924.88081697994,75913.88968132643,25751.070732048425,101664.96041337485,101664.96041337485,101664.96041337485,127646.86073187445,124090.91495263066,3555.945779243795,0.0,90021.58251628926,55207.92980981618,38681.83634052564,25981.900318499604,64663.73665902524,19819.18070155875,1450.0,0.0,0.8867724654684381,2.8735570296517787,0.001494314320929203,1.0,1.0,-5.105013228623932,353206.66472585057,1549915.9959883415,4.38812783216122,1549915.9959883415,4.38812783216122,0.7628072026528068,0.09202914172793064,3.927037360185525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927037360185525,1.279109341361309,1.279425749036351,3.0701342201176667,6505.246006421562,15375.324763004473,6482.427552617949,0.0003216983275370426,22923.536055189546,2337.550137426088,19376.40975882687,1975.843918037951,0.8452626903710321,0.8452626903710321,35500.63780605879,35405.22815468563,1.003369621286954,0.8,4284.550888373887,4273.035954225843,1.003369621286954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855009834687,4.895402589593322,-2.42544196820296,7.320844557796283,3.5,3.5,1.0,0.6,0.00024735274238117736,1.0000243390465298,0.0002473467221977968,198.462675769408,0.0,1.196736837694263e-06,3.391552198025541,0.025187697605764652,8.441447950251613e-05,0.00016293826287866123,0.0006398646457282329,0.09202914280633961,0.09202914280633961,0.09202914280633961,0.09202180143583896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496952.3006917785,592.6339598294934,0.0,0.09202914280633961,0.09202914172793064,0.09202914172793064,0.375,0.375,0.5,7.910362570720415,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,25981.900318499604,19819.18070155875,0.7628072026528068,1.033998885796964,0.635768408213601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448160872480614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36585928771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56440161431783,261.56440161431783,-11.585598385682147,245.4942091913657,277.6345940375861,126840.19439091053,126861.91993610955,-21.725545199018274,0.0,nan,277.6345940375861,4.484594037586135,271.2065170681654,-1.9434829318345805,264.77844009882426,-8.371559901175715,258.35036312955816,-14.799636870441816,251.9222861604074,-21.22771383959258,245.4942091913657,-27.655790808634265,1.0,1.0,26022.012520719443,26022.012520719443,276.9278853116738,3.777885311673799,276.9278853116738,276.9278853116738,75913.30450795176,75913.88968132643,-0.5851733746676473,0.0,8546.071908451686,8546.071908451686,0.8852944209151371,3946.6725469864523,276.9278853116738,3.777885311673799,1.0,0.002,0.1990620608112085,0.0048609855027334165,0.00030837344386966213,0.0016916265883530346,0.15418672193483107,0.15418672193483107,0.0,3.222269673308631e-11,0.9999198658336794,0.9999198658336794,0.0,0.09202176704938107,7.3746785495660305e-06,0.0,0.0,0.0,1601758.8341334204,268.04498677137605,0.0,1.0,1279599.457296052,2618.1000489660423,,,,,,,,,,,,,,,,,,,2.0,15375.324763004473,1450.0,0.375,6.173730061729009,3.5
3609.0,-29.44267728351148,4.895393671611228,34.94646212824672,25.504763493686937,6.270055430944807,-25.871404012073864,-39.396703604701884,2.6987821600150084,-5.105021963478066,-5.105021963416529,39.89278337221463,41111.082591004066,25751.070260196473,25751.070260196473,66862.15285120055,75924.75570340433,75913.76376902642,25751.070260196473,101664.8340292229,101664.8340292229,101664.8340292229,127646.72749060116,124090.88127063759,3555.8462199635696,0.0,90021.56703766358,55207.96100537145,38681.78448032459,25981.893461378266,64663.67794170286,19819.174677784096,1450.0,0.0,0.8867724585806731,2.8735561043686118,0.001494314320929203,1.0,1.0,-5.105021963478066,353206.54436662805,1549915.5495895422,4.388128063620281,1549915.5495895422,4.388128063620281,0.7628071721271982,0.09202910336207444,3.927044466126152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927044466126152,1.2791095502464154,1.2794259502722534,3.0701392741298994,6505.256715267018,15375.33864995655,6482.426698556332,0.0003216959384648095,22923.490633775713,2337.545505730878,19376.407205979544,1975.84365771997,0.8452642538405621,0.8452642538405621,35500.68919653068,35405.22815468563,1.0033714368757305,0.8,4284.55709065941,4273.035954225843,1.0033714368757305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854907976532,4.895393671611228,-2.4254507520409314,7.32084442365216,3.5,3.5,1.0,0.6,0.0002473467221977968,1.0000243013835965,0.0002473407114762882,198.4628686925402,0.0,1.1947817023285665e-06,3.3860113443991575,0.02518889238746698,8.44125086337737e-05,0.00016293421356402312,0.0006398499017192136,0.09202910443549167,0.09202910443549167,0.09202910443549167,0.09202177109013504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496953.3151526939,592.6336271023033,0.0,0.09202910443549167,0.09202910336207444,0.09202910336207444,0.375,0.375,0.5,7.91014257992519,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,25981.893461378266,19819.174677784096,0.7628071721271982,1.033998606010003,0.6357677741137383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481622736869317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36031843409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56427206157645,261.56427206157645,-11.585727938423531,245.49398194812989,277.6345621753444,126841.21514639622,126862.87513577905,-21.6599893828216,0.0,nan,277.6345621753444,4.484562175344422,271.20644612971074,-1.9435538702892359,264.77833008417963,-8.371669915820348,258.35021403872236,-14.799785961277621,251.92209799337192,-21.227902006628057,245.49398194812989,-27.65601805187009,1.0,1.0,26022.012520719443,26022.012520719443,276.9278618435815,3.7778618435815474,276.9278618435815,276.9278618435815,75913.18026576632,75913.76376902642,-0.5835032601025887,0.0,8546.071908451686,8546.071908451686,0.8852939714700927,3946.6796884567825,276.9278618435815,3.7778618435815474,1.0,0.002,0.1990694273992442,0.004860951159932088,0.0003083848501095098,0.0016916151817312987,0.1541924250547549,0.1541924250547549,0.0,3.184080863555261e-11,0.9999199531727696,0.9999199531727696,0.0,0.09202173672433744,7.366637736992189e-06,0.0,0.0,0.0,1601758.824069507,268.0449780365219,0.0,1.0,1279599.4873511936,2618.0999260100893,,,,,,,,,,,,,,,,,,,2.0,15375.33864995655,1450.0,0.375,6.173730061729009,3.5
3610.0,-29.442911402399993,4.895384757986341,34.94645688799206,25.504676182195567,6.2700345164310365,-25.871616810514922,-39.396907145250566,2.698739925067089,-5.105030673901979,-5.105030673887692,39.89277301513426,41110.990938860275,25751.069737075635,25751.069737075635,66862.0606759359,75924.63091557713,75913.63819598322,25751.069737075635,101664.70793305886,101664.70793305886,101664.70793305886,127646.5945529501,124090.84778220291,3555.7467707471915,0.0,90021.5519022438,55207.97888086477,38681.74780153225,25981.88661989124,64663.634421423485,19819.168667450245,1450.0,0.0,0.8867724517470619,2.8735551816735856,0.001494314320929203,1.0,1.0,-5.105030673901979,353206.4243440686,1549915.1040252426,4.388128293259539,1549915.1040252426,4.388128293259539,0.7628071416598772,0.09202906503480852,3.927051611997213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927051611997213,1.2791097584466131,1.2794261508351785,3.070144361001776,6505.267493738116,15375.352536369453,6482.425796344484,0.00032169353171274725,22923.44506683496,2337.5408591960518,19376.404509207954,1975.8433827257988,0.845265816403889,0.845265816403889,35500.74087576244,35405.22815468563,1.0033732626668506,0.8,4284.563327795194,4273.035954225843,1.0033732626668506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854795051017,4.895384757986341,-2.425459516946319,7.320844274932661,3.5,3.5,1.0,0.6,0.0002473407114762882,1.0000242567059008,0.0002473347119509213,198.46306126094962,0.0,1.1929050335142434e-06,3.3806928649793657,0.025190085292500494,8.441057431625108e-05,0.0001629301371600371,0.0006398350577772507,0.09202906611137492,0.09202906611137492,0.09202906611137492,0.09202174083293294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496954.3285306377,592.633294730463,0.0,0.09202906611137492,0.09202906503480852,0.09202906503480852,0.375,0.375,0.5,7.909922832435095,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25981.88661989124,19819.168667450245,0.7628071416598772,1.033997876459973,0.6357667846340529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481636727249017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35499995467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5641428790254,261.5641428790254,-11.585857120974595,245.49375539299677,277.6345303653738,126842.23422533736,126863.83232270679,-21.5980973694036,0.0,nan,277.6345303653738,4.484530365373814,271.20637537070917,-1.9436246292908095,264.7782203761435,-8.371779623856469,258.3500653816574,-14.799934618342604,251.9219103872718,-21.228089612728184,245.49375539299677,-27.656244607003202,1.0,1.0,26022.012520719443,26022.012520719443,276.92783843945404,3.777838439454058,276.92783843945404,276.92783843945404,75913.05635467981,75913.63819598322,-0.5818413034139667,0.0,8546.071908451686,8546.071908451686,0.8852935194993448,3946.686870057199,276.92783843945404,3.777838439454058,1.0,0.002,0.1990767858353864,0.004860916860455194,0.0003083962437361877,0.001691603788655573,0.15419812186809384,0.15419812186809384,0.0,3.2391760714650664e-11,0.9999200417264517,0.9999200417264517,0.0,0.09202170654965207,7.3584851564513515e-06,0.0,0.0,0.0,1601758.8140337411,268.044969326098,0.0,1.0,1279599.517322272,2618.099803398047,,,,,,,,,,,,,,,,,,,2.0,15375.352536369453,1450.0,0.375,6.173730061729009,3.5
3611.0,-29.44314517921841,4.895375849326312,34.94645165250231,25.5045888357796,6.270013710030342,-25.871829290285,-39.397114457655675,2.6986978215973485,-5.105039351045718,-5.105039351047,39.89276267215712,41110.9162296218,25751.069140961277,25751.069140961277,66861.98537058308,75924.5063967296,75913.51289162449,25751.069140961277,101664.58203258576,101664.58203258576,101664.58203258576,127646.46182775588,124090.81439560327,3555.6474321526052,0.0,90021.53707726223,55208.01376621628,38681.692567828824,25981.87979517012,64663.572362998944,19819.16267106573,1450.0,0.0,0.886772445031859,2.873554262504172,0.001494314320929203,1.0,1.0,-5.105039351045718,353206.3047801156,1549914.6590678913,4.388128518919763,1549914.6590678913,4.388128518919763,0.7628071112371937,0.09202902674843651,3.927058794944049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927058794944049,1.279109966014194,1.27942635077965,3.070149478376022,6505.278336840076,15375.366423611602,6482.424850053966,0.00032169110857902406,22923.399362688895,2337.5361986701773,19376.40168068227,1975.843094296449,0.8452673782850953,0.8452673782850955,35500.79282310878,35405.22815468563,1.0033750979309404,0.8,4284.569597289565,4273.035954225843,1.0033750979309404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854666368474,4.895375849326312,-2.425468256135316,7.320844105461628,3.5,3.5,1.0,0.6,0.0002473347119509213,1.0000242213104078,0.00024732872132518936,198.46325354832467,0.0,1.1906841704176612e-06,3.374398938963652,0.02519127597667091,8.440860419556247e-05,0.00016292610775535887,0.0006398204043866839,0.09202902782132735,0.09202902782132735,0.09202902782132735,0.09202171070092172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496955.34079427144,592.6329627239718,0.0,0.09202902782132735,0.09202902674843651,0.09202902674843651,0.375,0.375,0.5,7.909703329396862,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25981.87979517012,19819.16267106573,0.7628071112371937,1.0339977042289437,0.6357662394344582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481650691906884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34870602865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5640140402786,261.5640140402786,-11.58598595972137,245.4935294609222,277.6344986199558,126843.25146836329,126864.79208430352,-21.540615940227898,0.0,nan,277.6344986199558,4.484498619955843,271.20630478795147,-1.9436952120485103,264.7781109560666,-8.371889043933379,258.3499171242472,-14.800082875752764,251.92172329252844,-21.228276707471537,245.4935294609222,-27.656470539077787,1.0,1.0,26022.012520719443,26022.012520719443,276.92781510007796,3.777815100077987,276.92781510007796,276.92781510007796,75912.93261020932,75913.51289162449,-0.5802814151684288,0.0,8546.071908451686,8546.071908451686,0.8852930651834461,3946.694088918769,276.92781510007796,3.777815100077987,1.0,0.002,0.19908413608439485,0.004860882601117646,0.00030840762470076016,0.0016915924074656257,0.15420381235038008,0.15420381235038008,0.0,3.2166385874332626e-11,0.999920130656889,0.999920130656889,0.0,0.09202167645052296,7.350297913541743e-06,0.0,0.0,0.0,1601758.8040363179,268.04496064895426,0.0,1.0,1279599.5471788342,2618.099681254487,,,,,,,,,,,,,,,,,,,2.0,15375.366423611602,1450.0,0.375,6.173730061729009,3.5
3612.0,-29.443378540432473,4.89536694608679,34.946446422016024,25.50450152428823,6.2699930026884125,-25.872041386115743,-39.39731785850597,2.698655848884441,-5.105048001586681,-5.105048001587254,39.89275234559399,41110.828104988446,25751.068490260663,25751.068490260663,66861.89659524911,75924.3821866503,75913.38787448885,25751.068490260663,101664.45636474951,101664.45636474951,101664.45636474951,127646.32935048763,124090.78114547122,3555.5482050164196,0.0,90021.52256633363,55208.03522056662,38681.65260640779,25981.872985738126,64663.52559214592,19819.15668764778,1450.0,0.0,0.8867724383927182,2.8735533461530487,0.001494314320929203,1.0,1.0,-5.105048001586681,353206.1855827617,1549914.2148163684,4.3881287420239685,1549914.2148163684,4.3881287420239685,0.7628070808646797,0.0920289885022967,3.927066014068784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927066014068784,1.2791101729572232,1.2794265501107966,3.070154625531319,6505.289243044508,15375.380309902594,6482.423859899799,0.0003216886694092238,22923.353527501175,2337.531524781773,19376.398721045203,1975.8427924974587,0.845268939284966,0.845268939284966,35500.84503207592,35405.22815468563,1.00337694243859,0.8,4284.575898358796,4273.035954225843,1.00337694243859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854525902457,4.89536694608679,-2.4254769743853237,7.3208439204721145,3.5,3.5,1.0,0.6,0.00024732872132518936,1.0000241782958192,0.00024732274148278296,198.46344549417998,0.0,1.1889190735567624e-06,3.3693966544598646,0.025192464895744466,8.44066712882683e-05,0.00016292205003692105,0.0006398056456424065,0.09202898957264573,0.09202898957264573,0.09202898957264573,0.09202168066705596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496956.3519456347,592.6326310822748,0.0,0.09202898957264573,0.0920289885022967,0.0920289885022967,0.375,0.375,0.5,7.9094840727058235,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25981.872985738126,19819.15668764778,0.7628070808646797,1.033997079233957,0.6357653364632163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481664636186649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34370374415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56388552962204,261.56388552962204,-11.586114470377936,245.493304111314,277.6344669482459,126844.2674439597,126865.75320739564,-21.48576343594644,0.0,nan,277.6344669482459,4.484466948245938,271.20623438067094,-1.9437656193290422,264.77800181319463,-8.371998186805342,258.349769245804,-14.80023075419598,251.92153667850292,-21.22846332149706,245.493304111314,-27.656695888685988,1.0,1.0,26022.012520719443,26022.012520719443,276.92779182092977,3.7777918209297923,276.92779182092977,276.92779182092977,75912.8092797169,75913.38787448885,-0.5785947719559772,0.0,8546.071908451686,8546.071908451686,0.8852926085791845,3946.7013441391277,276.92779182092977,3.7777918209297923,1.0,0.002,0.19909147808171598,0.00486084838359876,0.00030841899289896246,0.0016915810391622934,0.15420949644948123,0.15420949644948123,0.0,3.2061255560156265e-11,0.9999202202916379,0.9999202202916379,0.0,0.09202164645643313,7.342045863576772e-06,0.0,0.0,0.0,1601758.7940695432,268.0449519984133,0.0,1.0,1279599.57694386,2618.0995594854185,,,,,,,,,,,,,,,,,,,2.0,15375.380309902594,1450.0,0.375,6.173730061729009,3.5
3613.0,-29.44361157578725,4.895358048748268,34.946441196800066,25.50441421279686,6.2699724082000525,-25.872253177384035,-39.397525031212695,2.698614010312577,-5.105056623878625,-5.105056623821818,39.89274203673866,41110.75687029314,25751.067781867972,25751.067781867972,66861.82465216111,75924.25824238789,75913.26316651158,25751.067781867972,101664.33094837955,101664.33094837955,101664.33094837955,127646.19714102831,124090.7480506255,3555.4490904028153,0.0,90021.50837314189,55208.07364240982,38681.59414525785,25981.86619264877,64663.46033790662,19819.150718101224,1450.0,0.0,0.8867724318332906,2.8735524327944986,0.001494314320929203,1.0,1.0,-5.105056623878625,353206.06677467865,1549913.7713268264,4.388128962449463,1549913.7713268264,4.388128962449463,0.7628070505462303,0.09202895029663408,3.9270732709010097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270732709010097,1.2791103792561345,1.2794267488114577,3.0701598037104474,6505.300214984717,15375.394196726964,6482.4228247665305,0.0003216862135704702,22923.30755328325,2337.526836716234,19376.395626962592,1975.8424769888386,0.8452704995526423,0.8452704995526423,35500.897513725635,35405.22815468563,1.003378796580615,0.8,4284.582232337923,4273.035954225843,1.003378796580615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854372982514,4.895358048748268,-2.4254856703328884,7.320843719081157,3.5,3.5,1.0,0.6,0.00024732274148278296,1.0000241445795015,0.0002473167701233647,198.4636371723318,0.0,1.1867801274866077e-06,3.3633348812970465,0.025193651675871953,8.44047025792825e-05,0.00016291803890350044,0.0006397910759255474,0.09202895136675172,0.09202895136675172,0.09202895136675172,0.09202165073729572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496957.36197965464,592.6322998071024,0.0,0.09202895136675172,0.09202895029663408,0.09202895029663408,0.375,0.375,0.5,7.909265064707215,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,25981.86619264877,19819.150718101224,0.7628070505462303,1.0339970101007072,0.6357648764149642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448167855570202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33764197098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56375732728094,261.56375732728094,-11.586242672719038,245.49307929557455,277.634435359297,126845.28223122562,126866.71644728952,-21.434216063931583,0.0,nan,277.634435359297,4.484435359297038,271.20616414638107,-1.943835853618907,264.7778929335309,-8.372107066469084,258.3496217207811,-14.800378279218876,251.92135050812124,-21.22864949187874,245.49307929557455,-27.65692070442543,1.0,1.0,26022.012520719443,26022.012520719443,276.9277686062627,3.7777686062627254,276.9277686062627,276.9277686062627,75912.68624758076,75913.26316651158,-0.5769189308193745,0.0,8546.071908451686,8546.071908451686,0.8852921495898122,3946.7086372555145,276.9277686062627,3.7777686062627254,1.0,0.002,0.1990988117481592,0.004860814208840956,0.0003084303482091722,0.001691569683970989,0.1542151741045861,0.1542151741045861,0.0,3.218016131345536e-11,0.9999203107828514,0.9999203107828514,0.0,0.09202161658162993,7.333715004148611e-06,0.0,0.0,0.0,1601758.7841353146,268.04494337612135,0.0,1.0,1279599.6066116905,2618.0994381139963,,,,,,,,,,,,,,,,,,,2.0,15375.394196726964,1450.0,0.375,6.173730061729009,3.5
3614.0,-29.443844211551685,4.895349157794515,34.94643597709607,25.50432690130549,6.269951923321461,-25.872464598060056,-39.3977283622138,2.6985723103360475,-5.105065217102208,-5.105065217112632,39.892731745397384,41110.67218275941,25751.0670153859,25751.0670153859,66861.73919814531,75924.13460836104,75913.13876301938,25751.0670153859,101664.20577840527,101664.20577840527,101664.20577840527,127646.06519452273,124090.71510520107,3555.3500893216496,0.0,90021.49451365689,55208.09861375924,38681.55099988627,25981.85941611746,64663.410416003724,19819.144762578577,1450.0,0.0,0.8867724253584512,2.8735515225154025,0.001494314320929203,1.0,1.0,-5.105065217102208,353205.9483671673,1549913.3285909945,4.388129180032429,1549913.3285909945,4.388129180032429,0.7628070202813917,0.09202891213268921,3.927080565996711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927080565996711,1.2791105848950026,1.2794269468627608,3.07016501338629,6505.311253662684,15375.408082300675,6482.421743128704,0.00032168374076678896,22923.261440858423,2337.522134557512,19376.392393874747,1975.8421473056292,0.8452720588588788,0.8452720588588788,35500.9502720785,35405.22815468563,1.0033806604990703,0.8,4284.588599712191,4273.035954225843,1.0033806604990703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854207522882,4.895349157794515,-2.425494343381292,7.320843501175807,3.5,3.5,1.0,0.6,0.0002473167701233647,1.0000241032236692,0.0002473108091356163,198.46382852213273,0.0,1.185097709013534e-06,3.3585669073443554,0.02519483677358097,8.440277041830665e-05,0.00016291399970505804,0.0006397764021705273,0.09202891320318217,0.09202891320318217,0.09202891320318217,0.09202162091492912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496958.3708849201,592.631968902181,0.0,0.09202891320318217,0.09202891213268921,0.09202891213268921,0.375,0.375,0.5,7.909046307563593,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25981.85941611746,19819.144762578577,0.7628070202813917,1.0339964868539862,0.6357640575756706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481692455805995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33287399703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5636294234864,261.5636294234864,-11.58637057651356,245.49285498665304,277.634403860627,126846.29641090608,126867.68071235876,-21.38430145266186,0.0,nan,277.634403860627,4.484403860627026,271.206094085664,-1.9439059143359714,264.77778431076587,-8.37221568923411,258.3494745359582,-14.800525464041755,251.92116476125034,-21.22883523874964,245.49285498665304,-27.657145013346934,1.0,1.0,26022.012520719443,26022.012520719443,276.9277454561681,3.777745456168134,276.9277454561681,276.9277454561681,75912.56352120533,75913.13876301938,-0.575241814047331,0.0,8546.071908451686,8546.071908451686,0.8852916881801614,3946.7159688266947,276.9277454561681,3.777745456168134,1.0,0.002,0.19910613701142457,0.004860780076924391,0.00030844169051991367,0.0016915583418685126,0.15422084525995683,0.15422084525995683,0.0,3.238842614244897e-11,0.9999204020661803,0.9999204020661803,0.0,0.09202158682143177,7.325311257439595e-06,0.0,0.0,0.0,1601758.774234577,268.04493478289777,0.0,1.0,1279599.636179497,2618.099317151773,,,,,,,,,,,,,,,,,,,2.0,15375.408082300675,1450.0,0.375,6.173730061729009,3.5
3615.0,-29.444076537084864,4.895340273818023,34.94643076301425,25.504239554889523,6.26993154462742,-25.87267572891278,-39.3979316932149,2.6985307369616787,-5.105073775826099,-5.105073775831486,39.892721468264554,41110.58899230927,25751.066177847482,25751.066177847482,66861.65517015675,75924.01122772228,75913.01461808442,25751.066177847482,101664.08079593189,101664.08079593189,101664.08079593189,127645.93345274674,124090.68225057163,3555.2512021751218,0.0,90021.48095487575,55208.12515510597,38681.50644418864,25981.852656814848,64663.35910100349,19819.138821370776,1450.0,0.0,0.8867724190078508,2.8735506158910895,0.001494314320929203,1.0,1.0,-5.105073775826099,353205.8304350655,1549912.8864666447,4.388129393440423,1549912.8864666447,4.388129393440423,0.7628069900616714,0.09202887401229272,3.927087896562749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927087896562749,1.2791107899255558,1.2794271443188634,3.0701702522510232,6505.322354188406,15375.421968111668,6482.420619041999,0.0003216812522725943,22923.215198129023,2337.5174191114215,19376.38903390436,1975.8418046840013,0.8452736174411454,0.8452736174411454,35501.00328693419,35405.22815468563,1.0033825334803015,0.8,4284.594998043632,4273.035954225843,1.0033825334803015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854026724396,4.895340273818023,-2.4255029892516236,7.320843263069647,3.5,3.5,1.0,0.6,0.0002473108091356163,1.000024071126178,0.0002473048562292176,198.46401961708173,0.0,1.1830404503182702e-06,3.352736636201978,0.025196019814031287,8.440083829821279e-05,0.0001629099708374035,0.0006397617747049577,0.09202887507408503,0.09202887507408503,0.09202887507408503,0.09202159122249491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496959.3786414967,592.6316383738774,0.0,0.09202887507408503,0.09202887401229272,0.09202887401229272,0.375,0.375,0.5,7.9088278020788545,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25981.852656814848,19819.138821370776,0.7628069900616714,1.033996007935801,0.6357632755838583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481706332100535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.32704372589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56350180181136,261.56350180181136,-11.586498198188622,245.4926311469543,277.6343724569746,126847.30964137679,126868.64677428782,-21.337132911009682,0.0,nan,277.6343724569746,4.484372456974597,271.2060241947957,-1.9439758052042748,264.77767593269573,-8.372324067304248,258.34932767068176,-14.800672329318218,251.92097940876604,-21.229020591233933,245.4926311469543,-27.657368853045682,1.0,1.0,26022.012520719443,26022.012520719443,276.9277223708999,3.7777223708999372,276.9277223708999,276.9277223708999,75912.44093882536,75913.01461808442,-0.5736792590614641,0.0,8546.071908451686,8546.071908451686,0.8852912245268942,3946.723336045563,276.9277223708999,3.7777223708999372,1.0,0.002,0.1991134538467743,0.004860745985954367,0.00030845301979633643,0.00169154701185688,0.15422650989816822,0.15422650989816822,0.0,3.1653216506222215e-11,0.999920493603861,0.999920493603861,0.0,0.09202155712817928,7.316884113443964e-06,0.0,0.0,0.0,1601758.764373587,268.0449262241739,0.0,1.0,1279599.665628593,2618.099196675196,,,,,,,,,,,,,,,,,,,2.0,15375.421968111668,1450.0,0.375,6.173730061729009,3.5
3616.0,-29.44430847835414,4.895331397263016,34.946425554797536,25.504152243398153,6.2699112740290275,-25.872886503121784,-39.39813869129864,2.6984892992876492,-5.105082306495149,-5.105082306466182,39.89271120938466,41110.52290865411,25751.06528710268,25751.06528710268,66861.58819575679,75923.88814922901,75912.8907823423,25751.06528710268,101663.95606944499,101663.95606944499,101663.95606944499,127645.80198343213,124090.6495535083,3555.1524299238376,0.0,90021.46772382197,55208.168807605514,38681.44324024051,25981.845913987137,64663.28915422765,19819.132894174312,1450.0,0.0,0.8867724127340096,2.87354971223889,0.001494314320929203,1.0,1.0,-5.105082306495149,353205.7128895727,1549912.4451276588,4.388129604268966,1549912.4451276588,4.388129604268966,0.7628069598975193,0.09202883593258114,3.927095264463704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927095264463704,1.2791109943103143,1.2794273411393466,3.070175521852316,6505.333519841211,15375.435852383102,6482.4194494194535,0.0003216787472147548,22923.168821094434,2337.5126899700135,19376.385537824302,1975.8414481830496,0.8452751750444598,0.8452751750444598,35501.056571777066,35405.22815468563,1.0033844160007137,0.8,4284.601428959666,4273.035954225843,1.0033844160007137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588538344403045,4.895331397263016,-2.425511612574278,7.320843009837294,3.5,3.5,1.0,0.6,0.0002473048562292176,1.0000240313579039,0.0002472989133005228,198.46421039628322,0.0,1.1814377322949078e-06,3.3481945333237686,0.02519720125176358,8.439887137424956e-05,0.000162905984854968,0.0006397473216767407,0.09202883698936414,0.09202883698936414,0.09202883698936414,0.09202156163320446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496960.38525772013,592.6313082196604,0.0,0.09202883698936414,0.09202883593258114,0.09202883593258114,0.375,0.375,0.5,7.908609550585203,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,25981.845913987137,19819.132894174312,0.7628069598975193,1.0339960906765198,0.6357629413282997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448172018991563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.32250162301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56337445572683,261.56337445572683,-11.586625544273147,245.4924077585203,277.63434115323935,126848.32255338677,126869.61361046576,-21.291057079021158,0.0,nan,277.63434115323935,4.48434115323937,271.205954474107,-1.9440455258929887,264.77756779508724,-8.37243220491274,258.3491811161337,-14.80081888386627,251.92079443727346,-21.22920556272652,245.4924077585203,-27.657592241479676,1.0,1.0,26022.012520719443,26022.012520719443,276.9276993498955,3.7776993498954994,276.9276993498955,276.9276993498955,75912.31877238193,75912.8907823423,-0.5720099603786366,0.0,8546.071908451686,8546.071908451686,0.885290758512075,3946.730740786022,276.9276993498955,3.7776993498954994,1.0,0.002,0.1991207621740437,0.004860711938670629,0.0003084643359101414,0.0016915356952914358,0.1542321679550707,0.1542321679550707,0.0,3.120157734612383e-11,0.9999205860166428,0.9999205860166428,0.0,0.092021527556136,7.308376445132637e-06,0.0,0.0,0.0,1601758.7545449208,268.04491769350483,0.0,1.0,1279599.6949811534,2618.0990765935603,,,,,,,,,,,,,,,,,,,2.0,15375.435852383102,1450.0,0.375,6.173730061729009,3.5
3617.0,-29.444540049209568,4.895322528384894,34.946420352756434,25.504064896982186,6.26989109665614,-25.87309693460741,-39.39834184767676,2.698447982570065,-5.1050908174788105,-5.105090817482572,39.89270097119388,41110.443215660955,25751.064365608723,25751.064365608723,66861.50758126967,75923.76534654121,75912.7672698872,25751.064365608723,101663.83163549592,101663.83163549592,101663.83163549592,127645.67082110996,124090.61704702965,3555.0537740803165,0.0,90021.45478091252,55208.198867233485,38681.395459643376,25981.83918561404,64663.23464525741,19819.12697959431,1450.0,0.0,0.8867724064855217,2.873548810672121,0.001494314320929203,1.0,1.0,-5.1050908174788105,353205.5956153501,1549912.0046780698,4.388129814245535,1549912.0046780698,4.388129814245535,0.7628069297945629,0.09202879789638296,3.9271026661352226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271026661352226,1.279111198113746,1.2794275373911201,3.0701808192488373,6505.34474438877,15375.449736608438,6482.418239241818,0.00032167622720811274,22923.122320482973,2337.5079482272718,19376.381920522363,1975.8410793209061,0.8452767319227095,0.8452767319227095,35501.11010082937,35405.22815468563,1.0033863071496048,0.8,4284.60788934919,4273.035954225843,1.0033863071496048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853635518428,4.895322528384894,-2.4255202194782823,7.320842747863177,3.5,3.5,1.0,0.6,0.0002472989133005228,1.0000239930244323,0.00024729297999401186,198.4644008711278,0.0,1.17945865085188e-06,3.3425858165142275,0.02519838071041443,8.439694099589204e-05,0.00016290197230463076,0.0006397327697562017,0.09202879895754593,0.09202879895754593,0.09202879895754593,0.09202153211332846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496961.390730374,592.6309784407069,0.0,0.09202879895754593,0.09202879789638296,0.09202879789638296,0.375,0.375,0.5,7.908391556190588,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25981.83918561404,19819.12697959431,0.7628069297945629,1.0339957156191149,0.6357622448241709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481734024835247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3168929062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56324737727664,261.56324737727664,-11.586752622723338,245.4921848041318,277.6343099507213,126849.33490922344,126870.58122110597,-21.24631188252934,0.0,nan,277.6343099507213,4.484309950721297,271.2058849212204,-1.9441150787795891,264.77745989182387,-8.37254010817611,258.3490348624995,-14.800965137500498,251.9206098332628,-21.229390166737176,245.4921848041318,-27.65781519586818,1.0,1.0,26022.012520719443,26022.012520719443,276.927676386338,3.777676386338044,276.927676386338,276.927676386338,75912.19675206333,75912.7672698872,-0.5705178238713415,0.0,8546.071908451686,8546.071908451686,0.8852902903611445,3946.7381794658986,276.927676386338,3.777676386338044,1.0,0.002,0.19912806188770216,0.004860677936740292,0.0003084756386925027,0.001691524393274347,0.15423781934625136,0.15423781934625136,0.0,3.196684974018926e-11,0.9999206795934108,0.9999206795934108,0.0,0.09202149813471591,7.299761667056464e-06,0.0,0.0,0.0,1601758.7447389327,268.04490918252117,0.0,1.0,1279599.7242659852,2618.0989567890197,,,,,,,,,,,,,,,,,,,2.0,15375.449736608438,1450.0,0.375,6.173730061729009,3.5
3618.0,-29.444771257116773,4.895313667674724,34.946415156953314,25.503977585490816,6.269871020294444,-25.87330702937186,-39.398544969130285,2.6984067930566504,-5.1050992974100495,-5.105099297405439,39.89269074715731,41110.36521583658,25751.06338508142,25751.06338508142,66861.428600918,75923.64282338413,75912.64399744732,25751.06338508142,101663.70738252874,101663.70738252874,101663.70738252874,127645.53985578808,124090.58462091447,3554.9552348736247,0.0,90021.4421418691,55208.230646372904,38681.34610610689,25981.832473259346,64663.178579366235,19819.1210783887,1450.0,0.0,0.8867724003438452,2.8735479123950065,0.001494314320929203,1.0,1.0,-5.1050992974100495,353205.47876904043,1549911.5648383985,4.388130020632775,1549911.5648383985,4.388130020632775,0.762806899736062,0.09202875990373442,3.927110103229982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927110103229982,1.279111401307611,1.2794277330454824,3.070186145800415,6505.356030712394,15375.463620523024,6482.416986403884,0.0003216736915158906,22923.075690653026,2337.5031933079113,19376.37817570594,1975.840697455904,0.8452782880094374,0.8452782880094374,35501.16388604302,35405.22815468563,1.0033882073492382,0.8,4284.614380654676,4273.035954225843,1.0033882073492382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853423853089,4.895313667674724,-2.4255288014315783,7.320842469106303,3.5,3.5,1.0,0.6,0.00024729297999401186,1.0000239554642603,0.000247287056117777,198.4645910477547,0.0,1.177550121876481e-06,3.3371770453979472,0.025199558260536308,8.43950109901838e-05,0.00016289796900382806,0.0006397182598705777,0.09202876096271986,0.09202876096271986,0.09202876096271986,0.09202150270988359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496962.3950246996,592.6306490480767,0.0,0.09202876096271986,0.09202875990373442,0.09202875990373442,0.375,0.375,0.5,7.908173819523243,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25981.832473259346,19819.1210783887,0.762806899736062,1.0339953907284913,0.6357615898107851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481747837685397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31148413508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5631205599711,261.5631205599711,-11.586879440028895,245.4919622684782,277.63427885176395,126850.34693999158,126871.54959025547,-21.202650263904474,0.0,nan,277.63427885176395,4.484278851763975,271.205815534922,-1.9441844650779672,264.7773522181907,-8.372647781809292,258.3488889015212,-14.80111109847877,251.92042558495032,-21.229574415049655,245.4919622684782,-27.658037731521773,1.0,1.0,26022.012520719443,26022.012520719443,276.92765348195894,3.777653481958964,276.92765348195894,276.92765348195894,75912.07513884951,75912.64399744732,-0.5688585978059564,0.0,8546.071908451686,8546.071908451686,0.88528981996957,3946.745653746132,276.92765348195894,3.777653481958964,1.0,0.002,0.1991353529704712,0.004860643976214682,0.0003084869281239193,0.001691513103722636,0.15424346406195966,0.15424346406195966,0.0,3.184655534074765e-11,0.9999207733491096,0.9999207733491096,0.0,0.09202146877330165,7.2911304327733316e-06,0.0,0.0,0.0,1601758.7349687205,268.0449007025899,0.0,1.0,1279599.7534439634,2618.098837421616,,,,,,,,,,,,,,,,,,,2.0,15375.463620523024,1450.0,0.375,6.173730061729009,3.5
3619.0,-29.445002110009927,4.895304815611912,34.946409967549904,25.503894849121593,6.2698510578744315,-25.873516793216176,-39.39874809058381,2.698365741592783,-5.1051077463854995,-5.105107746384185,39.8926805402642,41110.27508634783,25751.062347139945,25751.062347139945,66861.33743348777,75923.51320485305,75912.52101293199,25751.062347139945,101663.58336007193,101663.58336007193,101663.58336007193,127645.40913804877,124090.55232497714,3554.8568130716303,0.0,90021.4177100009,55208.24560070574,38681.302343661286,25981.825777976825,64663.12812163811,19819.115191579658,1450.0,0.0,0.8867723942977487,2.8735470173971907,0.001494314320929203,1.0,1.0,-5.1051077463854995,353205.3623492994,1549911.1257360564,4.388130223808111,1549911.1257360564,4.388130223808111,0.7628068697304209,0.09202872195517876,3.927116258154159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927116258154159,1.279111603842013,1.279427928052279,3.0701904715416917,6505.365196439085,15375.477503989643,6482.417190528648,0.0003216716933920642,22923.033542254532,2337.4988953673815,19376.37878584852,1975.840759673132,0.8452798688328756,0.8452798688328756,35501.20839855872,35405.22815468563,1.0033897799505085,0.8,4284.619752843754,4273.035954225843,1.0033897799505085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853199793818,4.895304815611912,-2.425537358415081,7.320842174026993,3.5,3.5,1.0,0.6,0.000247287056117777,1.000023918725948,0.0002472811414679221,198.46478093268848,0.0,1.1756796743712346e-06,3.331876197168079,0.02520073394021068,8.43930810252705e-05,0.0001628939750925065,0.000639703577941141,0.09202872300967918,0.09202872300967918,0.09202872300967918,0.09202147342137268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496963.398147346,592.6303200397407,0.0,0.09202872300967918,0.09202872195517876,0.09202872195517876,0.375,0.375,0.5,7.907956342205787,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25981.825777976825,19819.115191579658,0.7628068697304209,1.033994787689742,0.6357606920750122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448176162891128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.306183286855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5629939989639,261.5629939989639,-11.587006001036059,245.49174013778656,277.6342478604361,126851.31629259165,126872.47609194399,-21.159799352312056,0.0,nan,277.6342478604361,4.484247860436142,271.2057463157187,-1.9442536842812501,264.77724477112486,-8.372755228875121,258.348743226584,-14.801256773415957,251.92024168213302,-21.229758317866953,245.49174013778656,-27.658259862213413,1.0,1.0,26022.012520719443,26022.012520719443,276.92763064221487,3.7776306422148878,276.92763064221487,276.92763064221487,75911.95145384654,75912.52101293199,-0.5695590854447801,0.0,8546.071908451686,8546.071908451686,0.8852894306743685,3946.75183944493,276.92763064221487,3.7776306422148878,1.0,0.002,0.19914263536643828,0.004860610059235921,0.0003084982041177149,0.0016915018273879043,0.15424910205885745,0.15424910205885745,0.0,3.1505619293992204e-11,0.9999208677045158,0.9999208677045158,0.0,0.09202143951115997,7.282444018788138e-06,0.0,0.0,0.0,1601758.7252341749,268.0448922536145,0.0,1.0,1279599.7825154294,2618.0987184899573,,,,,,,,,,,,,,,,,,,2.0,15375.477503989643,1450.0,0.375,6.173730061729009,3.5
