time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3620.0,-29.445232517338233,4.89529596909651,34.94640478296449,25.503802962508075,6.269828804951217,-25.873726385105936,-39.39895110726354,2.6983226732371435,-5.105116334423144,-5.105116334426447,39.892670300542505,41110.20843456766,25751.061681571613,25751.061681571613,66861.27011613928,75923.39665755312,75912.39704842256,25751.061681571613,101663.45872999416,101663.45872999416,101663.45872999416,127645.2777522502,124090.51925130394,3554.7585009462596,0.0,90021.41271396697,55208.29037150574,38681.247047179146,25981.81902225603,64663.066069435175,19819.109255735482,1450.0,0.0,0.886772387662235,2.8735461076688447,0.001494314320929203,1.0,1.0,-5.105116334423144,353205.2440134376,1549910.685221414,4.388130446790445,1549910.685221414,4.388130446790445,0.7628068396119005,0.09202868405878317,3.927124486709591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927124486709591,1.2791118157098575,1.2794281324066261,3.0701963960282774,6505.377749715241,15375.491386861446,6482.415066452385,0.00032166883645380005,22922.984239135483,2337.4938678483973,19376.372436842426,1975.840112254687,0.8452814099030758,0.8452814099030758,35501.267907588925,35405.22815468563,1.0033918823706767,0.8,4284.626934953259,4273.035954225843,1.0033918823706767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853056118322,4.89529596909651,-2.425546015714183,7.320841984810693,3.5,3.5,1.0,0.6,0.0002472811414679221,1.000023872605304,0.0002472752383637552,198.46497045144625,0.0,1.1738496877468927e-06,3.326690015074694,0.025201907789898427,8.439115209663044e-05,0.00016288998937129164,0.0006396892658998644,0.0920286851097094,0.0920286851097094,0.0920286851097094,0.09202144359997225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496964.399938832,592.6299914654408,0.0,0.0920286851097094,0.09202868405878317,0.09202868405878317,0.375,0.375,0.5,7.9077391070768135,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25981.81902225603,19819.109255735482,0.7628068396119005,1.0339947388876314,0.6357602714109402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481775398986034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.300997104765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56286747993295,261.56286747993295,-11.58713252006703,245.4915183945644,277.63421656559706,126852.32499973178,126873.47778061168,-21.152780879905173,0.0,nan,277.63421656559706,4.48421656559708,271.20567693120165,-1.944323068798326,264.7771372969355,-8.37286270306447,258.3485976627119,-14.801402337288096,251.92005802858722,-21.229941971412757,245.4915183945644,-27.658481605435583,1.0,1.0,26022.012520719443,26022.012520719443,276.9276075487354,3.777607548735432,276.9276075487354,276.9276075487354,75911.82552085823,75912.39704842256,-0.5715275643306086,0.0,8546.071908451686,8546.071908451686,0.8852889102230969,3946.760109143139,276.9276075487354,3.777607548735432,1.0,0.002,0.1991499096801297,0.004860576154223975,0.00030850946750175475,0.0016914905638816375,0.15425473375087737,0.15425473375087737,0.0,3.1383392412598354e-11,0.9999209554951538,0.9999209554951538,0.0,0.09202140969702009,7.274361763073248e-06,0.0,0.0,0.0,1601758.7153394062,268.04488366557683,0.0,1.0,1279599.812065381,2618.0985976008265,,,,,,,,,,,,,,,,,,,2.0,15375.491386861446,1450.0,0.375,6.173730061729009,3.5
3621.0,-29.44546268720316,4.895287132496655,34.946399605469864,25.503720191214256,6.269811082647937,-25.87393531021845,-39.399150282237656,2.698283706168755,-5.105124708685594,-5.105124708708763,39.89266013600397,41110.11148863177,25751.060491103948,25751.060491103948,66861.17197973572,75923.26928898232,75912.27482716559,25751.060491103948,101663.33531826953,101663.33531826953,101663.33531826953,127645.14768681543,124090.48737785217,3554.660308963258,0.0,90021.3932511893,55208.30126208448,38681.21332122758,25981.8123685459,64663.02568977348,19819.103404025267,1450.0,0.0,0.8867723818432289,2.8735452205858145,0.001494314320929203,1.0,1.0,-5.105124708685594,353205.1286232403,1549910.2479413562,4.3881306423345485,1549910.2479413562,4.3881306423345485,0.7628068097365936,0.09202864619638641,3.9271312275338914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271312275338914,1.2791120085363115,1.2794283177296402,3.0702012031203663,6505.387935366542,15375.5052709643,6482.414569893489,0.00032166657974921095,22922.9399364176,2337.4893502284267,19376.370952594654,1975.8399609035355,0.845282978812481,0.8452829788124812,35501.31665730778,35405.22815468563,1.0033936046711553,0.8,4284.63281852787,4273.035954225843,1.0033936046711553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55885279913339,4.895287132496655,-2.4255545138726267,7.320841646369281,3.5,3.5,1.0,0.6,0.0002472752383637552,1.0000238480462007,0.0002472693414730757,198.46515977519783,0.0,1.1715593940528985e-06,3.320199322745914,0.02520307934929248,8.438925970890755e-05,0.00016288597865484765,0.0006396746133028711,0.09202864724448419,0.09202864724448419,0.09202864724448419,0.09202141458848795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496965.4008113343,592.6296631955707,0.0,0.09202864724448419,0.09202864619638641,0.09202864619638641,0.375,0.375,0.5,7.907522137290451,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,25981.8123685459,19819.103404025267,0.7628068097365936,1.0339938669203022,0.6357591691712837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44817891425083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.294506412436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5627414287171,261.5627414287171,-11.58725857128286,245.49129705056544,277.6341858071579,126853.336496477,126874.4110645245,-21.074568047473484,0.0,nan,277.6341858071579,4.484185807157928,271.2056080556675,-1.9443919443324944,264.7770303042746,-8.372969695725374,258.3484525529356,-14.801547447064365,251.91987480170147,-21.23012519829851,245.49129705056544,-27.65870294943454,1.0,1.0,26022.012520719443,26022.012520719443,276.92758487299875,3.777584872998773,276.92758487299875,276.92758487299875,75911.70928731113,75912.27482716559,-0.5655398544622585,0.0,8546.071908451686,8546.071908451686,0.8852884838698063,3946.766883671561,276.92758487299875,3.777584872998773,1.0,0.002,0.19915717507239758,0.004860542326727027,0.00030852071720152544,0.0016914793140137233,0.15426035860076273,0.15426035860076273,0.0,3.1215248701838005e-11,0.9999210524016449,0.9999210524016449,0.0,0.09202138075578933,7.265440597079513e-06,0.0,0.0,0.0,1601758.7056909376,268.0448752913144,0.0,1.0,1279599.8408797716,2618.098479720895,,,,,,,,,,,,,,,,,,,2.0,15375.5052709643,1450.0,0.375,6.173730061729009,3.5
3622.0,-29.445692419113847,4.895278302556928,34.94639443325705,25.503632914647483,6.269789044760477,-25.874144272733357,-39.3993532290682,2.6982408988811843,-5.1051332283147985,-5.105133228302225,39.89264993348891,41110.03422911823,25751.059691962317,25751.059691962317,66861.09392108055,75923.14590684557,75912.15151074051,25751.059691962317,101663.21120270283,101663.21120270283,101663.21120270283,127645.01685301246,124090.45462429951,3554.562228712946,0.0,90021.37675851464,55208.33076547432,38681.162214489246,25981.805650309634,64662.96786479888,19819.097499760883,1450.0,0.0,0.8867723754213432,2.873544318104355,0.001494314320929203,1.0,1.0,-5.1051332283147985,353205.0112300438,1549909.8090275535,4.388130858138055,1549909.8090275535,4.388130858138055,0.7628067797329818,0.0920286083855545,3.927138207822245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927138207822245,1.2791122191571969,1.279428520859432,3.070206154710823,6505.398427192546,15375.519152144096,6482.413861511609,0.00032166424534054935,22922.894992390677,2337.4847672131336,19376.36883519381,1975.8397449887384,0.845284543755309,0.845284543755309,35501.36713881579,35405.22815468563,1.0033953881554056,0.8,4284.638911111084,4273.035954225843,1.0033953881554056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852626623575,4.895278302556928,-2.425563116622124,7.320841419179052,3.5,3.5,1.0,0.6,0.0002472693414730757,1.00002380271368,0.00024726345593183065,198.46534873903028,0.0,1.1703273508797572e-06,3.3167077123932316,0.02520424967664336,8.43873315246223e-05,0.0001628820099484534,0.0006396601646354544,0.09202860942835718,0.09202860942835718,0.09202860942835718,0.09202138502132856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496966.40030465083,592.629335375211,0.0,0.09202860942835718,0.0920286083855545,0.0920286083855545,0.375,0.375,0.5,7.9073054144514225,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25981.805650309634,19819.097499760883,0.7628067797329818,1.0339935844095132,0.6357585428969715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448180287189096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.29101480208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5626154077393,261.5626154077393,-11.587384592260662,245.4910760696166,277.6341547461455,126854.30226806887,126875.37178032553,-21.069512256660445,0.0,nan,277.6341547461455,4.484154746145521,271.2055390106812,-1.9444609893187703,264.7769232752921,-8.373076724707857,258.34830753996096,-14.801692460039021,251.91969180473933,-21.230308195260648,245.4910760696166,-27.658923930383366,1.0,1.0,26022.012520719443,26022.012520719443,276.9275619238023,3.7775619238022955,276.9275619238023,276.9275619238023,75911.58159712583,75912.15151074051,-0.5699136146868113,0.0,8546.071908451686,8546.071908451686,0.8852880423704236,3946.7738988613564,276.9275619238023,3.7775619238022955,1.0,0.002,0.1991644322251497,0.004860508509724544,0.00030853195404392407,0.001691468076855012,0.15426597702196204,0.15426597702196204,0.0,3.089893618746231e-11,0.9999211419000007,0.9999211419000007,0.0,0.09202135118435163,7.257201202864623e-06,0.0,0.0,0.0,1601758.6958749841,268.0448667716852,0.0,1.0,1279599.8701943404,2618.0983597947284,,,,,,,,,,,,,,,,,,,2.0,15375.519152144096,1450.0,0.375,6.173730061729009,3.5
3623.0,-29.445921830899753,4.895269480036528,34.94638926688867,25.503545568231516,6.269769165092292,-25.874352731297133,-39.399556106049545,2.6982000659968657,-5.105141705028814,-5.105141704968754,39.8926397577454,41109.96382237864,25751.058801388597,25751.058801388597,66861.02262376723,75923.02451145502,75912.02868963503,25751.058801388597,101663.08749102363,101663.08749102363,101663.08749102363,127644.88644786738,124090.42218539177,3554.4642624756143,0.0,90021.36497243766,55208.36987523518,38681.105663558315,25981.798956843755,64662.90462040207,19819.09161651599,1450.0,0.0,0.8867723691211042,2.8735434201690615,0.001494314320929203,1.0,1.0,-5.105141705028814,353204.89442820655,1549909.3712648088,4.388131069853699,1549909.3712648088,4.388131069853699,0.7628067498111222,0.09202857061733413,3.927145743456224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927145743456224,1.2791124205994766,1.279428714822864,3.0702115624955812,6505.409885639531,15375.533034425245,6482.412489320842,0.0003216616658890259,22922.8480054349,2337.4799758770732,19376.36473362378,1975.8393267449926,0.8452860974792371,0.8452860974792372,35501.42163656821,35405.22815468563,1.0033973135321,0.8,4284.64548841245,4273.035954225843,1.0033973135321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588524343764165,4.895269480036528,-2.4255716859588095,7.320841165995337,3.5,3.5,1.0,0.6,0.00024726345593183065,1.0000237695894842,0.0002472575787206876,198.46553743986155,0.0,1.1680759957200307e-06,3.310327371870567,0.02520541775263908,8.438540404466979e-05,0.00016287805188716086,0.0006396458481711058,0.09202857166149467,0.09202857166149467,0.09202857166149467,0.09202135561237783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496967.3987100676,592.6290079121919,0.0,0.09202857166149467,0.09202857061733413,0.09202857061733413,0.375,0.375,0.5,7.907088943307298,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,25981.798956843755,19819.09161651599,0.7628067498111222,1.0339934931204997,0.6357580758815443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481816575174848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28463446156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56248963680605,261.56248963680605,-11.587510363193928,245.4908554606279,277.63412381326873,126855.3108864669,126876.33859347283,-21.02770700592415,0.0,nan,277.63412381326873,4.484123813268752,271.2054701425841,-1.944529857415887,264.7768164719665,-8.37318352803345,258.3481628014185,-14.801837198581495,251.91950913097045,-21.230490869029524,245.4908554606279,-27.65914453937208,1.0,1.0,26022.012520719443,26022.012520719443,276.9275390754915,3.777539075491518,276.9275390754915,276.9275390754915,75911.46103254083,75912.02868963503,-0.5676570942014223,0.0,8546.071908451686,8546.071908451686,0.8852875657455912,3946.7814721735053,276.9275390754915,3.777539075491518,1.0,0.002,0.19917168094245585,0.004860474740025857,0.0003085431778457315,0.001691456853475064,0.15427158892286574,0.15427158892286574,0.0,3.132079578332947e-11,0.9999212335389664,0.9999212335389664,0.0,0.09202132185251263,7.248764821503789e-06,0.0,0.0,0.0,1601758.6861084737,268.04485829497116,0.0,1.0,1279599.8993612514,2618.0982404726574,,,,,,,,,,,,,,,,,,,2.0,15375.533034425245,1450.0,0.375,6.173730061729009,3.5
3624.0,-29.44615084681658,4.895260665631231,34.9463841066464,25.503458256740146,6.269749401618544,-25.874560821985778,-39.399755106400676,2.6981593772513177,-5.105150141050785,-5.10515014104989,39.892629601821845,41109.87996487106,25751.057827203884,25751.057827203884,66860.93779207495,75922.90343009491,75911.9062310585,25751.057827203884,101662.96405826238,101662.96405826238,101662.96405826238,127644.75634310045,124090.38993163446,3554.3664114659905,0.0,90021.35353355866,55208.39554555118,38681.06443111943,25981.792284838077,64662.8567159575,19819.085751247538,1450.0,0.0,0.8867723629562247,2.87354252654466,0.001494314320929203,1.0,1.0,-5.105150141050785,353204.778187123,1549908.9343560631,4.388131277020672,1549908.9343560631,4.388131277020672,0.7628067199510772,0.09202853288988133,3.9271533189070946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271533189070946,1.2791126213563173,1.2794289081113408,3.0702170030524023,6505.421413526587,15375.546915461831,6482.411068759553,0.0003216590687865062,22922.800874657758,2337.4751698753153,19376.360487471025,1975.8388937579118,0.8452876502056303,0.8452876502056303,35501.47642225555,35405.22815468563,1.0033992490821277,0.8,4284.65210046451,4273.035954225843,1.0033992490821277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852224080246,4.895260665631231,-2.425580223410385,7.320840889041616,3.5,3.5,1.0,0.6,0.0002472575787206876,1.0000237286170393,0.00024725171177950646,198.46572581538737,0.0,1.16642386815299e-06,3.3056452423455736,0.025206584176507233,8.438351343507749e-05,0.00016287406528561012,0.0006396314260502746,0.0920285339348531,0.0920285339348531,0.0920285339348531,0.09202132635552442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496968.3959792656,592.6286808219917,0.0,0.0920285339348531,0.09202853288988133,0.09202853288988133,0.375,0.375,0.5,7.9068727268694925,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25981.792284838077,19819.085751247538,0.7628067199510772,1.0339929472304772,0.6357572500307733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448183025938826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.279952332035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.562364117004,261.562364117004,-11.587635882995983,245.4906352253982,277.6340930088912,126856.31989160898,126877.30561129052,-20.98571968155437,0.0,nan,277.6340930088912,4.48409300889125,271.20540145203904,-1.9445985479609362,264.7767098952512,-8.373290104748776,258.34801833853044,-14.80198166146954,251.919326781914,-21.23067321808597,245.4906352253982,-27.659364774601784,1.0,1.0,26022.012520719443,26022.012520719443,276.9275163101866,3.777516310186627,276.9275163101866,276.9275163101866,75911.34085287419,75911.9062310585,-0.5653781843138859,0.0,8546.071908451686,8546.071908451686,0.8852870866022092,3946.7890855016303,276.9275163101866,3.777516310186627,1.0,0.002,0.1991789211264049,0.004860441014853629,0.0003085543884538546,0.0016914456430459073,0.1542771942269273,0.1542771942269273,0.0,3.149976200017557e-11,0.999921326238859,0.999921326238859,0.0,0.0920212926590666,7.240230814736351e-06,0.0,0.0,0.0,1601758.6763888474,268.0448498589492,0.0,1.0,1279599.9283881274,2618.0981217234416,,,,,,,,,,,,,,,,,,,2.0,15375.546915461831,1450.0,0.375,6.173730061729009,3.5
3625.0,-29.44637955657534,4.895251860066777,34.94637895272566,25.503375520370923,6.269729766434954,-25.874768624281238,-39.399957878608234,2.698118834612342,-5.105158534548934,-5.1051585344971295,39.89261946379431,41109.79913536061,25751.056766002057,25751.056766002057,66860.85590136267,75922.77523446578,75911.78410249231,25751.056766002057,101662.84086849437,101662.84086849437,101662.84086849437,127644.62650269904,124090.35782600596,3554.268676693081,0.0,90021.33031708066,55208.41960637047,38681.0119007891,25981.785634204676,64662.79753499378,19819.07990375535,1450.0,0.0,0.8867723569431175,2.873541637424868,0.001494314320929203,1.0,1.0,-5.105158534548934,353204.6625319924,1549908.4982170896,4.388131479087433,1549908.4982170896,4.388131479087433,0.762806690147724,0.09202849520632395,3.9271596148122283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271596148122283,1.2791128214146052,1.2794291007142269,3.0702214449457843,6505.43082536565,15375.560796781934,6482.4111024615695,0.0003216570081243406,22922.758213733796,2337.470819671733,19376.36058820861,1975.8389040302866,0.8452892277422173,0.8452892277422173,35501.52195424754,35405.22815468563,1.0034008577044478,0.8,4284.657595693577,4273.035954225843,1.0034008577044478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851994999786,4.895251860066777,-2.425588727282777,7.320840587349554,3.5,3.5,1.0,0.6,0.00024725171177950646,1.0000236969395717,0.0002472458528094731,198.46591393939744,0.0,1.1643867398311704e-06,3.299872020681537,0.025207748563247066,8.438158703110671e-05,0.00016287012474839975,0.0006396169763713452,0.09202849624470469,0.09202849624470469,0.09202849624470469,0.09202129725867503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496969.392093095,592.6283541107887,0.0,0.09202849624470469,0.09202849520632395,0.09202849520632395,0.375,0.375,0.5,7.906656767165249,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,25981.785634204676,19819.07990375535,0.762806690147724,1.0339926271389566,0.6357565818755845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481843920012993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27417911037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5622388421679,261.5622388421679,-11.587761157832063,245.49041535002019,277.63406233459557,126857.286416451,126878.23117951326,-20.9447630622531,0.0,nan,277.63406233459557,4.484062334595592,271.20533293752754,-1.9446670624724334,264.77660354052483,-8.373396459475146,258.34787414358794,-14.802125856412033,251.91914474675153,-21.23085525324845,245.49041535002019,-27.65958464997979,1.0,1.0,26022.012520719443,26022.012520719443,276.927493626131,3.777493626131047,276.927493626131,276.927493626131,75911.21858045548,75911.78410249231,-0.5655220368353184,0.0,8546.071908451686,8546.071908451686,0.8852866883893225,3946.7954128862893,276.927493626131,3.777493626131047,1.0,0.002,0.19918615271047124,0.004860407333362143,0.00030856558576640946,0.0016914344451592776,0.15428279288320473,0.15428279288320473,0.0,3.092568692450448e-11,0.9999214196486591,0.9999214196486591,0.0,0.09202126357483725,7.23163148668686e-06,0.0,0.0,0.0,1601758.6667182124,268.04484146545104,0.0,1.0,1279599.9572687012,2618.0980035727907,,,,,,,,,,,,,,,,,,,2.0,15375.560796781934,1450.0,0.375,6.173730061729009,3.5
3626.0,-29.44665682651396,4.895243049073446,34.94637379801154,25.50327469306069,6.2697035839855095,-25.87502078516006,-39.40020112842319,2.6980675434682952,-5.105167599078811,-5.10516759904455,39.892609133166644,41109.70045590929,25751.057418903838,25751.057418903838,66860.75787481313,75922.64520199422,75911.65697915987,25751.057418903838,101662.71439806372,101662.71439806372,101662.71439806372,127644.49307741,124090.32205396873,3554.1710234412785,0.0,90021.32995891175,55208.464483942735,38680.96163885446,25981.778679346284,64662.74031820074,19819.073807541747,1450.0,0.0,0.886772348209708,2.873540677223177,0.001494314320929203,1.0,1.0,-5.105167599078811,353204.5376306565,1549908.0537923726,4.38813177256828,1549908.0537923726,4.38813177256828,0.7628066597032689,0.09202845759937463,3.927168169943674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927168169943674,1.2791130712975987,1.2794293431643322,3.0702275334890845,6505.443726258298,15375.57467660154,6482.4087376378475,0.0003216540628797835,22922.708186495336,2337.465718313118,19376.35351959225,1975.838183232016,0.8452907641605636,0.8452907641605636,35501.583824942994,35405.22815468563,1.0034030435657502,0.8,4284.665062831057,4273.035954225843,1.0034030435657502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852135940968,4.895243049073446,-2.4255977238913973,7.320840772964844,3.5,3.5,1.0,0.6,0.0002472458528094731,1.0000287284597307,0.00024723875002099924,198.4661420067471,0.0,1.1628058424151365e-06,3.295391757404497,0.02520891136908948,8.437927612992173e-05,0.00016286657667955137,0.0006396044358836248,0.09202845863659616,0.09202845863659616,0.09202845863659616,0.0920212656032355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496970.3864027567,592.6280279805834,0.0,0.09202845863659616,0.09202845759937463,0.09202845759937463,0.375,0.375,0.5,7.906440987156672,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,25981.778679346284,19819.073807541747,0.7628066597032689,1.0339920261002875,0.6357556183609198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481857562400131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26969884709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56210875800053,261.56210875800053,-11.587891241999444,245.49018732189603,277.6340301943887,126858.05264807119,126879.80148631182,-21.748838240643728,0.0,nan,277.6340301943887,4.484030194388708,271.20526161974163,-1.9447383802583431,264.7764930451418,-8.373506954858158,258.3477244706255,-14.80227552937447,251.9189558962096,-21.231044103790367,245.49018732189603,-27.659812678103947,1.0,1.0,26022.012520719443,26022.012520719443,276.92746968652364,3.777469686523659,276.92746968652364,276.92746968652364,75911.06890108589,75911.65697915987,-0.588078073982615,0.0,8546.071908451686,8546.071908451686,0.8852861472813195,3946.804010793392,276.92746968652364,3.777469686523659,1.0,0.002,0.1991933783999187,0.004860373562275221,0.00030857677351819743,0.0016914232579264819,0.1542883867590987,0.1542883867590987,0.0,3.144467932564288e-11,0.9999214836746536,0.9999214836746536,0.0,0.09202123186305664,7.225736317998901e-06,0.0,0.0,0.0,1601758.6562744419,268.04483240092117,0.0,1.0,1279599.988458175,2618.097875976403,,,,,,,,,,,,,,,,,,,2.0,15375.57467660154,1450.0,0.375,6.173730061729009,3.5
3627.0,-29.446882863018843,4.895234304444295,34.94636867919732,25.50323522826659,6.269727997795589,-25.875221776935124,-39.40039583304895,2.698066911592437,-5.105173247293408,-5.105173247277176,39.89259985928496,41109.58729582323,25751.049445682784,25751.049445682784,66860.63674150601,75922.49348178331,75911.55619738,25751.049445682784,101662.6056430628,101662.6056430628,101662.6056430628,127644.37894445524,124090.30531676338,3554.0736276918637,0.0,90021.29576382422,55208.45419677949,38680.93507449415,25981.773301392437,64662.708375886585,19819.06900458462,1450.0,0.0,0.8867723530495772,2.873540078910459,0.001494314320929203,1.0,1.0,-5.105173247293408,353204.4598031986,1549907.654829766,4.388131609927452,1549907.654829766,4.388131609927452,0.7628066327375145,0.09202841985711971,3.927173419162357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927173419162357,1.2791130888296498,1.2794293516149757,3.0702315952028942,6505.452332542469,15375.587575975218,6482.408864921407,0.0003216521833918704,22922.668839774647,2337.4617060642163,19376.353900051326,1975.838222028045,0.8452922316981749,0.8452922316981749,35501.621787269876,35405.22815468563,1.003404384756597,0.8,4284.669644481738,4273.035954225843,1.003404384756597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850414770604,4.895234304444295,-2.4256042017910384,7.320838506235333,3.5,3.5,1.0,0.6,0.00024723875002099924,1.0000234200533178,0.00024723295981189853,198.4663279325674,0.0,1.4096630258970986e-06,3.9949850153923774,0.025210321032115377,8.437742645576055e-05,0.0001628613235652387,0.0006395846609150053,0.09202842091041774,0.09202842091041774,0.09202842091041774,0.09202124694531548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496971.38307821087,592.627701127927,0.0,0.09202842091041774,0.09202841985711971,0.09202841985711971,0.375,0.375,0.5,7.906225778135315,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,25981.773301392437,19819.06900458462,0.7628066327375145,1.0339906635652003,0.6357541824083792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481874101402985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96929210508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5619839961691,261.5619839961691,-11.588016003830887,245.48996193270918,277.6340060599158,126859.55677922406,126880.41577521338,-20.858995989321166,0.0,nan,277.6340060599158,4.484006059915828,271.2051972343336,-1.9448027656663953,264.7763884087838,-8.37361159121616,258.3475795833127,-14.802420416687255,251.91877075795958,-21.2312292420404,245.48996193270918,-27.6600380672908,1.0,1.0,26022.012520719443,26022.012520719443,276.92745224553045,3.777452245530469,276.92745224553045,276.92745224553045,75911.06494554545,75911.55619738,-0.49125183455180377,0.0,8546.071908451686,8546.071908451686,0.885285815270633,3946.809286258169,276.92745224553045,3.777452245530469,1.0,0.002,0.19920058434538268,0.00486034048151144,0.0003085879328668822,0.0016914120979068996,0.1542939664334411,0.1542939664334411,0.0,3.077378196020275e-11,0.9999216981786917,0.9999216981786917,0.0,0.09202121386423277,7.205992886937578e-06,0.0,0.0,0.0,1601758.6497668067,268.04482675270657,0.0,1.0,1279600.0078926971,2618.0977964696244,,,,,,,,,,,,,,,,,,,2.0,15375.587575975218,1450.0,0.375,6.173730061729009,3.5
3628.0,-29.44710964154384,4.895225527712578,34.946363544301555,25.50309863816949,6.269652575591475,-25.87543341983363,-39.40060293590648,2.697976354447775,-5.105183524209963,-5.1051835241008945,39.892589158271605,41109.550922455215,25751.05330841969,25751.05330841969,66860.6042308749,75922.40767715962,75911.4192769158,25751.05330841969,101662.47258533549,101662.47258533549,101662.47258533549,127644.23837395561,124090.26212507872,3553.976248876891,0.0,90021.2986070359,55208.50668481744,38680.87991357607,25981.765788620116,64662.64570219618,19819.062451056492,1450.0,0.0,0.8867723394825285,2.8735389902817468,0.001494314320929203,1.0,1.0,-5.105183524209963,353204.3181963066,1549907.1944702868,4.388132065839772,1549907.1944702868,4.388132065839772,0.7628066010716309,0.09202838242937017,3.9271815123326457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271815123326457,1.2791135206487183,1.2794297761340918,3.070236885887131,6505.463542867502,15375.60149248302,6482.407678970346,0.0003216496675605222,22922.622324519332,2337.456962828217,19376.35035516424,1975.8378605501614,0.8452937923440897,0.8452937923440896,35501.6803170226,35405.22815468563,1.003406452585462,0.8,4284.676708402826,4273.035954225843,1.003406452585462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588512486153245,4.895225527712578,-2.425614076671129,7.320839604383707,3.5,3.5,1.0,0.6,0.00024723295981189853,1.000023496979755,0.0002472271507205432,198.4665144690412,0.0,1.1491615381789873e-06,3.25672379919925,0.025211470193653555,8.437545904078914e-05,0.0001628575007711094,0.0006395709661730004,0.09202838345086278,0.09202838345086278,0.09202838345086278,0.0920212106755831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496972.37265317724,592.6273765293148,0.0,0.09202838345086278,0.09202838242937017,0.09202838242937017,0.375,0.375,0.5,7.906010605074436,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,25981.765788620116,19819.062451056492,0.7628066010716309,1.0339911629784129,0.6357542360976886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448188758438567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.231030888885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5618544455083,261.5618544455083,-11.588145554491689,245.48973766687777,277.63397122443115,126859.9555502027,126881.61519125976,-21.65964105705636,0.0,nan,277.63397122443115,4.483971224431173,271.20512451276244,-1.944875487237539,264.7762778011574,-8.373722198842586,258.3474310896222,-14.802568910377772,251.9185843781988,-21.231415621801176,245.48973766687777,-27.660262333122205,1.0,1.0,26022.012520719443,26022.012520719443,276.92742594725667,3.7774259472566882,276.92742594725667,276.92742594725667,75910.79212452714,75911.4192769158,-0.6271523886534851,0.0,8546.071908451686,8546.071908451686,0.8852853033811614,3946.817419894309,276.92742594725667,3.7774259472566882,1.0,0.002,0.1992077899389446,0.004860306582999761,0.0003085990887118817,0.0016914009419101237,0.15429954435594084,0.15429954435594084,0.0,3.062200536543824e-11,0.9999217019757196,0.9999217019757196,0.0,0.09202117678884823,7.205640521939628e-06,0.0,0.0,0.0,1601758.637926175,268.04481647579,0.0,1.0,1279600.0432537727,2618.0976518071884,,,,,,,,,,,,,,,,,,,2.0,15375.60149248302,1450.0,0.375,6.173730061729009,3.5
3629.0,-29.447337111509178,4.895216764038277,34.9463584187627,25.503033643495314,6.269655708823385,-25.875637829478816,-39.400797605607636,2.6979564272792285,-5.105191678025108,-5.105191678002702,39.89257915824215,41109.44804194224,25751.051738255515,25751.051738255515,66860.49978019776,75922.26976665476,75911.299774459,25751.051738255515,101662.35151271451,101662.35151271451,101662.35151271451,127644.11078484594,124090.23178714143,3553.8789977045153,0.0,90021.27603739992,55208.519341226114,38680.84077352645,25981.75927213143,64662.60004565788,19819.05671691032,1450.0,0.0,0.8867723341902451,2.8735381265523157,0.001494314320929203,1.0,1.0,-5.105191678025108,353204.2058439155,1549906.7642683806,4.3881322436837005,1549906.7642683806,4.3881322436837005,0.762806571692343,0.09202834494013983,3.927188326467517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927188326467517,1.2791136249939028,1.2794298730742004,3.070241962660852,6505.47429994182,15375.615386591135,6482.406793961036,0.00032164726609414156,22922.576804044827,2337.4523210316293,19376.347709812188,1975.8375907993238,0.8452953555550139,0.8452953555550139,35501.729596781144,35405.22815468563,1.0034081936170076,0.8,4284.682655947611,4273.035954225843,1.0034081936170076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55885090966573,4.895216764038277,-2.4256223939590273,7.320839157997304,3.5,3.5,1.0,0.6,0.0002472271507205432,1.000023568665862,0.0002472213240437628,198.46670157456714,0.0,1.1529101135291984e-06,3.2673472617417483,0.025212623103767085,8.437360977573033e-05,0.00016285354094481284,0.0006395565249223688,0.0920283459765775,0.0920283459765775,0.0920283459765775,0.09202118246662784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496973.36427870643,592.6270512937945,0.0,0.0920283459765775,0.09202834494013983,0.09202834494013983,0.375,0.375,0.5,7.905795711382457,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,25981.75927213143,19819.05671691032,0.762806571692343,1.0339902777337744,0.6357530939509872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448190111165357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24165435143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56172805526734,261.56172805526734,-11.58827194473264,245.4895149148668,277.63394119596387,126861.25901721646,126882.3902670899,-21.13124987342535,0.0,nan,277.63394119596387,4.483941195963894,271.20505593957546,-1.9449440604245183,264.7761706832682,-8.373829316731758,258.34728542702936,-14.802714572970615,251.91840017090044,-21.231599829099537,245.4895149148668,-27.66048508513319,1.0,1.0,26022.012520719443,26022.012520719443,276.927403810035,3.7774038100350253,276.927403810035,276.927403810035,75910.7371358797,75911.299774459,-0.5626385793002555,0.0,8546.071908451686,8546.071908451686,0.8852848723899838,3946.8242680998546,276.927403810035,3.7774038100350253,1.0,0.002,0.19921498579038255,0.004860273108064953,0.0003086102308215328,0.0016913898009332413,0.15430511541076639,0.15430511541076639,0.0,3.17547741573998e-11,0.9999218078154148,0.9999218078154148,0.0,0.0920211490428052,7.195897334625951e-06,0.0,0.0,0.0,1601758.6285316893,268.04480832197487,0.0,1.0,1279600.0713096324,2618.0975370304736,,,,,,,,,,,,,,,,,,,2.0,15375.615386591135,1450.0,0.375,6.173730061729009,3.5
3630.0,-29.447563670901793,4.895207995845868,34.946353292422145,25.50293746115642,6.269624769856726,-25.875844826818742,-39.40100023811681,2.697905926302468,-5.105200657145076,-5.105200657134461,39.89256888416782,41109.38789165591,25751.05228142434,25751.05228142434,66860.44017308025,75922.15536203531,75911.1734440753,25751.05228142434,101662.22572549965,101662.22572549965,101662.22572549965,127643.97809328928,124090.19626556455,3553.7818277247306,0.0,90021.2654578714,55208.562754615516,38680.78078139543,25981.752367789628,64662.53314918505,19819.050663700003,1450.0,0.0,0.8867723256869834,2.87353717539904,0.001494314320929203,1.0,1.0,-5.105200657145076,353204.08211958775,1549906.3222766335,4.388132529430582,1549906.3222766335,4.388132529430582,0.7628065414198268,0.09202830751762146,3.927195779582549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927195779582549,1.2791138711467787,1.2794301118345641,3.070247198602932,6505.485394274792,15375.629259288111,6482.405667082465,0.00032164477860776143,22922.530607180586,2337.447610262484,19376.34434149673,1975.8372473267355,0.8452969121754386,0.8452969121754386,35501.78349761855,35405.22815468563,1.003410097909868,0.8,4284.689161207659,4273.035954225843,1.003410097909868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851026918982,4.895207995845868,-2.425631316570434,7.320839312416302,3.5,3.5,1.0,0.6,0.0002472213240437628,1.000023474361856,0.00024721552081717076,198.46688793140817,0.0,1.156401321744258e-06,3.2772413458232275,0.02521377950508883,8.437168490775868e-05,0.00016284963913600412,0.0006395424155214564,0.09202830854126291,0.09202830854126291,0.09202830854126291,0.09202115112483614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496974.3536971781,592.6267267671634,0.0,0.09202830854126291,0.09202830751762146,0.09202830751762146,0.375,0.375,0.5,7.905580998951385,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25981.752367789628,19819.050663700003,0.7628065414198268,1.033990425627532,0.6357528214493406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481914680189854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25154843551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56160123612693,261.56160123612693,-11.588398763873045,245.4892932489657,277.6339092235854,126862.15881674444,126883.36177416578,-21.20295742134715,0.0,nan,277.6339092235854,4.483909223585442,271.20498602847795,-1.9450139715220303,264.7760628334859,-8.373937166514054,258.3471396385421,-14.802860361457874,251.91821644370475,-21.231783556295227,245.4892932489657,-27.66070675103427,1.0,1.0,26022.012520719443,26022.012520719443,276.92738004862844,3.7773800486284586,276.92738004862844,276.92738004862844,75910.58773555882,75911.1734440753,-0.5857085164898308,0.0,8546.071908451686,8546.071908451686,0.8852844009834371,3946.8317584804618,276.92738004862844,3.7773800486284586,1.0,0.002,0.1992221757303567,0.004860239506829913,0.00030862136324566843,0.0016913786674549029,0.1543106816228342,0.1543106816228342,0.0,3.07005714253461e-11,0.9999218720114116,0.9999218720114116,0.0,0.09202111753106192,7.189986559548036e-06,0.0,0.0,0.0,1601758.618186321,268.0447993428549,0.0,1.0,1279600.102205214,2618.097410636426,,,,,,,,,,,,,,,,,,,2.0,15375.629259288111,1450.0,0.375,6.173730061729009,3.5
3631.0,-29.447790117803496,4.89519923270313,34.94634817075197,25.50285462001341,6.269609016732937,-25.876050204345105,-39.40119885429738,2.6978691037706026,-5.105209184645673,-5.105209184647139,39.89255876622778,41109.310738219545,25751.051674676943,25751.051674676943,66860.36241289649,75922.03163689608,75911.05090572561,25751.051674676943,101662.10258040256,101662.10258040256,101662.10258040256,127643.84825836404,124090.16349479176,3553.6847635722856,0.0,90021.2511076517,55208.594942534946,38680.72907235195,25981.745677961484,64662.47475031343,19819.044787274634,1450.0,0.0,0.8867723189184388,2.8735362720857784,0.001494314320929203,1.0,1.0,-5.105209184645673,353203.96461820503,1549905.8870022187,4.3881327568833655,1549905.8870022187,4.3881327568833655,0.7628065116535167,0.09202827011053738,3.927203120882026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927203120882026,1.279114053824212,1.2794302871337864,3.070252499486445,6505.496626210867,15375.643142644563,6482.404450565022,0.0003216422564689401,22922.48410299528,2337.4428681553113,19376.340705244682,1975.8368765322186,0.8452984684462177,0.8452984684462177,35501.83658978721,35405.22815468563,1.0034119736335243,0.8,4284.695568869956,4273.035954225843,1.0034119736335243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588508959410925,4.89519923270313,-2.425639907219241,7.320839139922372,3.5,3.5,1.0,0.6,0.00024721552081717076,1.0000234627496907,0.0002472097205973753,198.46707419602595,0.0,1.1517483216818134e-06,3.264054743646259,0.02521493125341051,8.436979823150679e-05,0.00016284572258566397,0.0006395282299607082,0.09202827113498302,0.09202827113498302,0.09202827113498302,0.09202112149507001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496975.3427442541,592.6264023696717,0.0,0.09202827113498302,0.09202827011053738,0.09202827011053738,0.375,0.375,0.5,7.905366519905108,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25981.745677961484,19819.044787274634,0.7628065116535167,1.0339901569042933,0.6357522024475297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481928194434734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23836183333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56147545682063,261.56147545682063,-11.588524543179346,245.4890726291917,277.63387828475123,126863.23132908097,126884.26043477026,-21.02910568929535,0.0,nan,277.63387828475123,4.483878284751256,271.2049171534414,-1.9450828465585914,264.77595602227296,-8.374043977727013,258.3469948911469,-14.803005108853085,251.91803376011964,-21.231966239880336,245.4890726291917,-27.66092737080828,1.0,1.0,26022.012520719443,26022.012520719443,276.9273571825575,3.777357182557523,276.9273571825575,276.9273571825575,75910.48026623024,75911.05090572561,-0.5706394953740528,0.0,8546.071908451686,8546.071908451686,0.8852839366490348,3946.8391364864365,276.9273571825575,3.777357182557523,1.0,0.002,0.19922935777225,0.004860206024226401,0.00030863248372289256,0.0016913675470946535,0.15431624186144627,0.15431624186144627,0.0,3.081754599773556e-11,0.9999219578016372,0.9999219578016372,0.0,0.09202108802202642,7.1820885109543404e-06,0.0,0.0,0.0,1601758.608361288,268.0447908153543,0.0,1.0,1279600.131546856,2618.0972905995823,,,,,,,,,,,,,,,,,,,2.0,15375.643142644563,1450.0,0.375,6.173730061729009,3.5
3632.0,-29.448016115483473,4.89519047234567,34.94634305237997,25.502767343446635,6.2695870280417445,-25.876255801131833,-39.401397470477946,2.697826714195016,-5.105217815171272,-5.105217815175099,39.89254861810725,41109.233026908325,25751.051340365975,25751.051340365975,66860.2843672743,75921.91029391666,75910.92754006933,25751.051340365975,101661.9788804353,101661.9788804353,101661.9788804353,127643.71782162873,124090.13002279124,3553.587798837478,0.0,90021.23561438662,55208.6229512827,38680.68073678214,25981.738941193435,64662.41967797557,19819.038872441783,1450.0,0.0,0.8867723117345055,2.873535357859355,0.001494314320929203,1.0,1.0,-5.105217815171272,353203.8456972599,1549905.4504288519,4.3881329982950295,1549905.4504288519,4.3881329982950295,0.7628064817870663,0.0920282327430893,3.927210215220083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927210215220083,1.2791142623100535,1.2794304882516414,3.070257545348313,6505.507317786679,15375.657020702603,6482.403602876294,0.00032163987118087947,22922.438749396504,2337.438243375312,19376.338171446347,1975.8366181566944,0.8453000303886288,0.8453000303886288,35501.88789591571,35405.22815468563,1.0034137862578099,0.8,4284.701760976127,4273.035954225843,1.0034137862578099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850823773758,4.89519047234567,-2.425648572534494,7.320839044880163,3.5,3.5,1.0,0.6,0.0002472097205973753,1.0000234162474089,0.00024720393200894293,198.46726009144024,0.0,1.1511526524975856e-06,3.2623666171781576,0.025216082406063007,8.436791159424974e-05,0.00016284180900312555,0.0006395140157819923,0.09202823376401795,0.09202823376401795,0.09202823376401795,0.09202109147271982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496976.3305794366,592.6260783673027,0.0,0.09202823376401795,0.0920282327430893,0.0920282327430893,0.375,0.375,0.5,7.905152261058024,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25981.738941193435,19819.038872441783,0.7628064817870663,1.0339898305730637,0.6357515421111033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481941701993555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.236673706866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5613500022683,261.5613500022683,-11.588649997731693,245.4888528862392,277.633847118589,126864.2123418024,126885.18715272623,-20.974810923836653,0.0,nan,277.633847118589,4.48384711858904,271.20484827193536,-1.9451517280646158,264.7758494254048,-8.374150574595205,258.3468505789153,-14.803149421084697,251.91785173252612,-21.23214826747386,245.4888528862392,-27.66114711376079,1.0,1.0,26022.012520719443,26022.012520719443,276.92733411666586,3.777334116665884,276.92733411666586,276.92733411666586,75910.3545624364,75910.92754006933,-0.5729776329244487,0.0,8546.071908451686,8546.071908451686,0.8852834879347123,3946.846266296184,276.92733411666586,3.777334116665884,1.0,0.002,0.1992365324625129,0.004860172555078485,0.0003086435927452275,0.0016913564378334659,0.15432179637261376,0.15432179637261376,0.0,3.057869322337092e-11,0.9999220376532726,0.9999220376532726,0.0,0.09202105800609947,7.174736989827655e-06,0.0,0.0,0.0,1601758.5984175547,268.0447821848287,0.0,1.0,1279600.161242985,2618.0971691125255,,,,,,,,,,,,,,,,,,,2.0,15375.657020702603,1450.0,0.375,6.173730061729009,3.5
3633.0,-29.448241792923397,4.895181716489359,34.94633793827564,25.50267999703067,6.269567301664929,-25.87646088345694,-39.40159605173392,2.6977863927158117,-5.10522636113609,-5.105226361150308,39.89253850453426,41109.16243846316,25751.050799922137,25751.050799922137,66860.2132383853,75921.79102574148,75910.80493342463,25751.050799922137,101661.85573334678,101661.85573334678,101661.85573334678,127643.58797991184,124090.09704219662,3553.490937715219,0.0,90021.22505182515,55208.66097569588,38680.62675125475,25981.732246565065,64662.358997819814,19819.03299260558,1450.0,0.0,0.8867723048559882,2.873534452590636,0.001494314320929203,1.0,1.0,-5.10522636113609,353203.72794151795,1549905.0153434547,4.3881332294433815,1549905.0153434547,4.3881332294433815,0.7628064520303788,0.09202819541020395,3.9272178913225555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272178913225555,1.2791144611822225,1.2794306797683235,3.0702630691023707,6505.519021958695,15375.67090021182,6482.402059875358,0.0003216372291957971,22922.391255838626,2337.433400380214,19376.33355931329,1975.8361478500092,0.8453015805834783,0.8453015805834783,35501.94340933338,35405.22815468563,1.0034157475246186,0.8,4284.708460857529,4273.035954225843,1.0034157475246186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850707108747,4.895181716489359,-2.4256571747465014,7.32083889123586,3.5,3.5,1.0,0.6,0.00024720393200894293,1.0000233831092147,0.00024719815174756293,198.46744572374394,0.0,1.148845285969856e-06,3.255827540438572,0.025217231251348976,8.436602532772252e-05,0.00016283790668122043,0.0006394999405040016,0.09202819642947442,0.09202819642947442,0.09202819642947442,0.09202106176892176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496977.31747473293,592.625754674199,0.0,0.09202819642947442,0.09202819541020395,0.09202819541020395,0.375,0.375,0.5,7.904938231121769,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,25981.732246565065,19819.03299260558,0.7628064520303788,1.0339897008805323,0.6357510470635507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481955182780224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.230134630125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56122504819444,261.56122504819444,-11.588774951805533,245.48863393656828,277.63381616011753,126865.23374107401,126886.12487636154,-20.891135287540997,0.0,nan,277.63381616011753,4.483816160117556,271.20477971520756,-1.9452202847924127,264.7757432704477,-8.374256729552258,258.3467068257267,-14.803293174273279,251.91767038109882,-21.23232961890116,245.48863393656828,-27.6613660634317,1.0,1.0,26022.012520719443,26022.012520719443,276.927311224141,3.7773112241410445,276.927311224141,276.927311224141,75910.2360979949,75910.80493342463,-0.5688354297308251,0.0,8546.071908451686,8546.071908451686,0.8852830024238496,3946.853980779168,276.927311224141,3.7773112241410445,1.0,0.002,0.19924369947395465,0.004860139135686493,0.0003086546899257154,0.0016913453406079948,0.15432734496285772,0.15432734496285772,0.0,3.053371010891537e-11,0.9999221210644287,0.9999221210644287,0.0,0.09202102835230286,7.167057901095965e-06,0.0,0.0,0.0,1601758.5885712458,268.0447736388639,0.0,1.0,1279600.1906481553,2618.0970488157973,,,,,,,,,,,,,,,,,,,2.0,15375.67090021182,1450.0,0.375,6.173730061729009,3.5
