time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3634.0,-29.448467149877175,4.895172966675933,34.94633282915565,25.502592685539298,6.2695477872831455,-25.87666565616213,-39.4017945631407,2.697746294063766,-5.105234829171877,-5.105234829218012,39.89252842018352,41109.093659483675,25751.050074426905,25751.050074426905,66860.14373391058,75921.67211209588,75910.68296179321,25751.050074426905,101661.73303622012,101661.73303622012,101661.73303622012,127643.45862599833,124090.06444255046,3553.3941834478705,0.0,90021.21502409868,55208.70098968198,38680.57114935189,25981.725589778216,64662.296739130106,19819.027144072104,1450.0,0.0,0.8867722982686459,2.873533555577113,0.001494314320929203,1.0,1.0,-5.105234829171877,353203.6112595991,1549904.5815140721,4.388133450806981,1549904.5815140721,4.388133450806981,0.7628064223674715,0.09202815811202705,3.927225629408209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927225629408209,1.2791146590040738,1.2794308702450776,3.070268643833673,6505.530834145376,15375.684778603258,6482.400442042831,0.00032163455978233974,22922.34353687082,2337.4285343997003,19376.328723503604,1975.835654734655,0.8453031293391352,0.8453031293391352,35501.99937099019,35405.22815468563,1.0034177246283127,0.8,4284.715214836647,4273.035954225843,1.0034177246283127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850550496898,4.895172966675933,-2.42566571830684,7.320838684982773,3.5,3.5,1.0,0.6,0.00024719815174756293,1.0000233499453335,0.00024719237981900733,198.46763109273334,0.0,1.1471937117041257e-06,3.2511469789694925,0.02521837844506068,8.436413976363104e-05,0.0001628340119839319,0.0006394859052026608,0.0920281591274896,0.0920281591274896,0.0920281591274896,0.09202103235970109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496978.3033686657,592.6254313102255,0.0,0.0920281591274896,0.09202815811202705,0.09202815811202705,0.375,0.375,0.5,7.9047244374554175,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,25981.725589778216,19819.027144072104,0.7628064223674715,1.033989621550984,0.6357505955183106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448196864448839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.225454068655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56110055201316,261.56110055201316,-11.588899447986819,245.48841569323514,277.63378541108386,126866.2532000506,126887.0677802268,-20.81458017619262,0.0,nan,277.63378541108386,4.483785411083886,271.2047114673285,-1.9452885326714977,264.77563752369366,-8.374362476306317,258.3465635801119,-14.8034364198881,251.917489636626,-21.23251036337399,245.48841569323514,-27.661584306764837,1.0,1.0,26022.012520719443,26022.012520719443,276.92728848382836,3.777288483828386,276.92728848382836,276.92728848382836,75910.11808485306,75910.68296179321,-0.5648769401450409,0.0,8546.071908451686,8546.071908451686,0.8852825129924129,3946.8617575552503,276.92728848382836,3.777288483828386,1.0,0.002,0.19925085856263566,0.004860105764641719,0.00030866577488222985,0.0016913342553416066,0.15433288744111492,0.15433288744111492,0.0,3.022383645440163e-11,0.9999222071177101,0.9999222071177101,0.0,0.09202099897635568,7.1591356713678724e-06,0.0,0.0,0.0,1601758.578814724,268.0447651708281,0.0,1.0,1279600.219785181,2618.0969296160465,,,,,,,,,,,,,,,,,,,2.0,15375.684778603258,1450.0,0.375,6.173730061729009,3.5
3635.0,-29.448692195042245,4.89516422419558,34.94632772568146,25.502509949170076,6.269528469884232,-25.87687012855908,-39.401993004698284,2.6977064038878495,-5.10524322983855,-5.105243229838045,39.89251836489203,41109.012795162074,25751.04919413658,25751.04919413658,66860.06198929866,75921.54614803217,75910.56158602782,25751.04919413658,101661.6107801644,101661.6107801644,101661.6107801644,127643.32974727575,124090.03220805438,3553.2975392213634,0.0,90021.19336872868,55208.724343621856,38680.52113900758,25981.71896711136,64662.24010611894,19819.02132395083,1450.0,0.0,0.8867722919191957,2.8735326657001954,0.001494314320929203,1.0,1.0,-5.10524322983855,353203.49550599785,1549904.148934633,4.38813366417636,1549904.148934633,4.38813366417636,0.7628063927963541,0.09202812085127501,3.9272321050684083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272321050684083,1.2791148558421417,1.2794310597484622,3.070273233972256,6505.540560098231,15375.69865589252,6482.400257476809,0.0003216324192320921,22922.300225787294,2337.424117898293,19376.328171823414,1975.8355984789316,0.8453047024497695,0.8453047024497695,35502.046202798316,35405.22815468563,1.003419379178582,0.8,4284.72086693975,4273.035954225843,1.003419379178582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850360469604,4.89516422419558,-2.425674210526974,7.320838434722553,3.5,3.5,1.0,0.6,0.00024719237981900733,1.000023317682467,0.00024718661599998533,198.46781620556135,0.0,1.1455409872676258e-06,3.2464631579164513,0.025219523986047945,8.436225490193526e-05,0.00016283012491707206,0.0006394716942466248,0.09202812186429646,0.09202812186429646,0.09202812186429646,0.09202100320370725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496979.2882269479,592.6251082866075,0.0,0.09202812186429646,0.09202812085127501,0.09202812085127501,0.375,0.375,0.5,7.904510886980738,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25981.71896711136,19819.02132395083,0.7628063927963541,1.0339892629697458,0.6357499017617851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481982087103278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2207702476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5609764767242,261.5609764767242,-11.589023523275785,245.4881980834537,277.6337548702872,126867.22837561097,126887.97258696078,-20.744211349808342,0.0,nan,277.6337548702872,4.483754870287214,271.20464351274495,-1.945356487255026,264.77553215529264,-8.37446784470734,258.34642079792303,-14.803579202076946,251.91730944064358,-21.2326905593564,245.4881980834537,-27.661801916546267,1.0,1.0,26022.012520719443,26022.012520719443,276.9272658806874,3.7772658806874233,276.9272658806874,276.9272658806874,75909.9980226172,75910.56158602782,-0.5635634106147336,0.0,8546.071908451686,8546.071908451686,0.885282103408859,3946.8682655937505,276.9272658806874,3.7772658806874233,1.0,0.002,0.19925800949729197,0.004860072442573249,0.0003086768472497661,0.0016913231829117235,0.15433842362488304,0.15433842362488304,0.0,3.016148962531329e-11,0.9999222956948571,0.9999222956948571,0.0,0.09202096987009066,7.150981184352132e-06,0.0,0.0,0.0,1601758.569135819,268.0447567701614,0.0,1.0,1279600.2486904059,2618.0968113646295,,,,,,,,,,,,,,,,,,,2.0,15375.69865589252,1450.0,0.375,6.173730061729009,3.5
3636.0,-29.448916838076045,4.895155486717836,34.94632262664551,25.502422672603302,6.269506947994013,-25.877074459462875,-39.40218767439944,2.697664569875546,-5.1052517341846055,-5.1052517341849155,39.8925082860622,41108.92631769125,25751.048593824584,25751.048593824584,66859.97491151583,75921.42592835233,75910.439484674,25751.048593824584,101661.48807849859,101661.48807849859,101661.48807849859,127643.20037822274,124089.99937907622,3553.2009991465206,0.0,90021.17920532056,55208.74380625256,38680.483776742214,25981.712299724146,64662.19607646636,19819.01546759886,1450.0,0.0,0.8867722851269377,2.873531764840794,0.001494314320929203,1.0,1.0,-5.1052517341846055,353203.37832381716,1549903.715342115,4.388133892426028,1549903.715342115,4.388133892426028,0.7628063631437133,0.09202808363621776,3.9272393539428188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272393539428188,1.2791150616772313,1.2794312582614638,3.070278407005271,6505.551521134443,15375.71253191605,6482.399223402067,0.00032162996551464434,22922.25430949154,2337.419435739171,19376.325080904808,1975.8352832929502,0.8453062608629007,0.8453062608629007,35502.098626453415,35405.22815468563,1.0034212312873614,0.8,4284.727193919543,4273.035954225843,1.0034212312873614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55885023088092,4.895155486717836,-2.4256827773403256,7.320838264058161,3.5,3.5,1.0,0.6,0.00024718661599998533,1.000023276058578,0.000247180862603748,198.46800098791448,0.0,1.1439325743002757e-06,3.2419049155669812,0.025220667918622246,8.436040590436386e-05,0.00016282621009562149,0.0006394575001408862,0.0920280846481921,0.0920280846481921,0.0920280846481921,0.09202097365006412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496980.271857236,592.6247856637168,0.0,0.0920280846481921,0.09202808363621776,0.09202808363621776,0.375,0.375,0.5,7.904297566690876,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25981.712299724146,19819.01546759886,0.7628063631437133,1.0339886203748863,0.6357489972823972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448199551114359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21621200525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5608525819451,261.5608525819451,-11.589147418054893,245.48798104145578,277.63372412273316,126868.19918060697,126888.91321160489,-20.714030997887324,0.0,nan,277.63372412273316,4.483724122733179,271.2045755062899,-1.9454244937100498,264.7754268899578,-8.37457311004215,258.34627827369985,-14.803721726300125,251.91712965753396,-21.232870342466015,245.48798104145578,-27.662018958544195,1.0,1.0,26022.012520719443,26022.012520719443,276.92724308891644,3.777243088916464,276.92724308891644,276.92724308891644,75909.87350698643,75910.439484674,-0.5659776875691023,0.0,8546.071908451686,8546.071908451686,0.8852816449196071,3946.875550712533,276.92724308891644,3.777243088916464,1.0,0.002,0.1992651527450132,0.004860039136760077,0.00030868790764256363,0.0016913121225959886,0.1543439538212818,0.1543439538212818,0.0,3.023855211364834e-11,0.999922379192411,0.999922379192411,0.0,0.09202094034204504,7.143294172710903e-06,0.0,0.0,0.0,1601758.5593374602,268.0447482658154,0.0,1.0,1279600.2779523628,2618.096691653788,,,,,,,,,,,,,,,,,,,2.0,15375.71253191605,1450.0,0.375,6.173730061729009,3.5
3637.0,-29.44914118926814,4.895146755894851,34.94631753289945,25.50233993623408,6.269487660590447,-25.87727830426965,-39.402386046107836,2.6976247761027943,-5.105260154757332,-5.10526015475163,39.89249824066404,41108.8482677378,25751.047794914684,25751.047794914684,66859.89606265248,75921.30036119984,75910.31810454332,25751.047794914684,101661.365899458,101661.365899458,101661.365899458,127643.0715732509,124089.96700637433,3553.10456687658,0.0,90021.15778058757,55208.769814098436,38680.43107387682,25981.705673792898,64662.13674766972,19819.009645637332,1450.0,0.0,0.8867722786401191,2.873530872855658,0.001494314320929203,1.0,1.0,-5.105260154757332,353203.26229598536,1549903.2831896674,4.388134110411596,1549903.2831896674,4.388134110411596,0.7628063335975773,0.09202804645855855,3.9272458560188794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272458560188794,1.2791152580302925,1.2794314473034232,3.0702830189567427,6505.561293306192,15375.726408494105,6482.399006640277,0.0003216278131983321,22922.210903252097,2337.4150095345603,19376.32443298931,1975.8352172239563,0.8453078332963199,0.8453078332963199,35502.14564926748,35405.22815468563,1.003422892586961,0.8,4284.732869075038,4273.035954225843,1.003422892586961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850058421129,4.895146755894851,-2.4256912810389615,7.320838036933813,3.5,3.5,1.0,0.6,0.000247180862603748,1.0000232458621292,0.00024717511680506093,198.46818553051108,0.0,1.1418650501178243e-06,3.236045552033914,0.025221809783672364,8.435852178319028e-05,0.0001628223408205577,0.0006394433632548288,0.09202804746834937,0.09202804746834937,0.09202804746834937,0.09202094441230343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496981.254497751,592.6244633663772,0.0,0.09202804746834937,0.09202804645855855,0.09202804645855855,0.375,0.375,0.5,7.904084484497413,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25981.705673792898,19819.009645637332,0.7628063335975773,1.033988349682273,0.635748373552151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448200891122024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21035264172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56072906452476,261.56072906452476,-11.589270935475213,245.48776453472664,277.6336935946212,126869.16921708135,126889.8201570289,-20.650939947548867,0.0,nan,277.6336935946212,4.483693594621229,271.20450778245106,-1.9454922175489173,264.77532197040205,-8.37467802959793,258.3461361584188,-14.803863841581176,251.91695034652858,-21.233049653471397,245.48776453472664,-27.66223546527334,1.0,1.0,26022.012520719443,26022.012520719443,276.92722046531793,3.777220465317953,276.92722046531793,276.92722046531793,75909.75388224823,75910.31810454332,-0.564222295084619,0.0,8546.071908451686,8546.071908451686,0.8852812336650202,3946.882085298974,276.92722046531793,3.777220465317953,1.0,0.002,0.1992722880076418,0.00486000588075854,0.0003086989557185712,0.0016913010743847571,0.1543494778592856,0.1543494778592856,0.0,3.0103328250291606e-11,0.9999224659277164,0.9999224659277164,0.0,0.09202091114935232,7.135309206237643e-06,0.0,0.0,0.0,1601758.5496356182,268.04473984524265,0.0,1.0,1279600.3069260786,2618.0965731221845,,,,,,,,,,,,,,,,,,,2.0,15375.726408494105,1450.0,0.375,6.173730061729009,3.5
3638.0,-29.449413176056375,4.895138018449702,34.94631243766595,25.50224371897059,6.269461953621428,-25.877525662800107,-39.40262475572524,2.697574441186172,-5.105269201297062,-5.105269201312393,39.89248801034992,41108.74256940652,25751.048590887392,25751.048590887392,66859.79116029391,75921.16617549883,75910.1919858466,25751.048590887392,101661.240576734,101661.240576734,101661.240576734,127642.93933886568,124089.93112956808,3553.0082092975867,0.0,90021.14758672261,55208.80172253366,38680.38429354328,25981.698762131684,64662.08305567496,19819.0035897967,1450.0,0.0,0.8867722696347402,2.8735299145625564,0.001494314320929203,1.0,1.0,-5.105269201297062,353203.1376429348,1549902.8430817835,4.388134413031839,1549902.8430817835,4.388134413031839,0.7628063034385916,0.09202800935296293,3.9272533549717887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272533549717887,1.2791155032474666,1.2794316852312906,3.070288292965827,6505.572468298578,15375.740283430621,6482.397824889958,0.00032162530517917444,22922.164538419314,2337.4102816373907,19376.320900658528,1975.8348570264595,0.845309389005664,0.845309389005664,35502.199881444896,35405.22815468563,1.003424808591534,0.8,4284.7394143243155,4273.035954225843,1.003424808591534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850230246874,4.895138018449702,-2.425700244773437,7.3208382632231395,3.5,3.5,1.0,0.6,0.00024717511680506093,1.0000281816902479,0.000247168151188785,198.46840925670614,0.0,1.140358239841678e-06,3.231775251711315,0.025222950141912205,8.435625458682542e-05,0.00016281886221823551,0.0006394309228992548,0.09202801035659737,0.09202801035659737,0.09202801035659737,0.0920209127897676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496982.2354443307,592.6241416143288,0.0,0.09202801035659737,0.09202800935296293,0.09202800935296293,0.375,0.375,0.5,7.903871566927312,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25981.698762131684,19819.0035897967,0.7628063034385916,1.0339875859354346,0.6357472668180411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482022293911954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2060823414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.560600941753,261.560600941753,-11.589399058246954,245.48754017963074,277.63366170417567,126869.90133917383,126891.32225044773,-21.420911273902465,0.0,nan,277.63366170417567,4.483661704175688,271.20443739907523,-1.9455626009247453,264.7752130940941,-8.374786905905864,258.34598878918234,-14.804011210817634,251.9167644843599,-21.233235515640075,245.48754017963074,-27.662459820369236,1.0,1.0,26022.012520719443,26022.012520719443,276.9271966612524,3.7771966612524466,276.9271966612524,276.9271966612524,75909.60513996657,75910.1919858466,-0.5868458800250664,0.0,8546.071908451686,8546.071908451686,0.8852807593580971,3946.8896217466477,276.9271966612524,3.7771966612524466,1.0,0.002,0.19927941787462175,0.004859972538094851,0.0003087099950354157,0.0016912900350351465,0.15435499751770784,0.15435499751770784,0.0,3.0070562359596487e-11,0.999922524530508,0.999922524530508,0.0,0.09202087943973189,7.129913231034451e-06,0.0,0.0,0.0,1601758.5392125633,268.0447307987029,0.0,1.0,1279600.338053628,2618.0964457792234,,,,,,,,,,,,,,,,,,,2.0,15375.740283430621,1450.0,0.375,6.173730061729009,3.5
3639.0,-29.44963332436284,4.895129287125806,34.94630734781986,25.502163811493688,6.269446609624389,-25.877725330952668,-39.40281925080342,2.6975386167296507,-5.105277646785225,-5.105277646840385,39.89247797529217,41108.67419982176,25751.047854962937,25751.047854962937,66859.7220547847,75921.05042409657,75910.07069781159,25751.047854962937,101661.11855277453,101661.11855277453,101661.11855277453,127642.81068410724,124089.89872696348,3552.9119571437677,0.0,90021.13850065118,55208.825199352905,38680.34811255364,25981.692131332722,64662.04024388637,19818.99776478554,1450.0,0.0,0.886772262983617,2.8735290199385832,0.001494314320929203,1.0,1.0,-5.105277646785225,353203.0212718516,1549902.4113731522,4.38813463653877,1549902.4113731522,4.38813463653877,0.7628062739179619,0.09202797224910288,3.9272605968834418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272605968834418,1.2791156836868904,1.279431856805024,3.070293521508239,6505.583546952542,15375.753196588988,6482.396258800243,0.00032162279903216734,22922.119956106122,2337.405735506633,19376.316219511566,1975.8343796823142,0.8453108288681648,0.8453108288681647,35502.25225468887,35405.22815468563,1.0034266589213086,0.8,4284.74573522002,4273.035954225843,1.0034266589213086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850071383679,4.895129287125806,-2.425708766879294,7.320838054005099,3.5,3.5,1.0,0.6,0.000247168151188785,1.000022810472665,0.0002471625132950317,198.4685903428216,0.0,1.3824547817791757e-06,3.917876851562184,0.025224332596693985,8.435440736927507e-05,0.00016281374381950993,0.0006394120007334363,0.09202797325465345,0.09202797325465345,0.09202797325465345,0.0920208834504527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496983.21621136245,592.6238199305427,0.0,0.09202797325465345,0.09202797224910288,0.09202797224910288,0.375,0.375,0.5,7.903658882334991,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,25981.692131332722,19818.99776478554,0.7628062739179619,1.033987201805098,0.6357466303997187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482038518128952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89218394125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56047470564636,261.56047470564636,-11.58952529435362,245.48731845127188,277.6336309603171,126871.02053159651,126892.126012059,-21.105480462486316,0.0,nan,277.6336309603171,4.4836309603171,271.204368458329,-1.9456315416709913,264.7751059564364,-8.374894043563586,258.3458434546235,-14.804156545376486,251.9165809529001,-21.233419047099886,245.48731845127188,-27.662681548728102,1.0,1.0,26022.012520719443,26022.012520719443,276.9271740234691,3.777174023469115,276.9271740234691,276.9271740234691,75909.50573562538,75910.07069781159,-0.5649621862103231,0.0,8546.071908451686,8546.071908451686,0.8852803013088282,3946.896899867859,276.9271740234691,3.777174023469115,1.0,0.002,0.1992865398319626,0.004859939337497057,0.00030872102248307104,0.0016912790076438204,0.15436051124153552,0.15436051124153552,0.0,3.012689143294667e-11,0.9999226104476463,0.9999226104476463,0.0,0.0920208502455265,7.122003576376945e-06,0.0,0.0,0.0,1601758.5294820138,268.04472235321475,0.0,1.0,1279600.3671130682,2618.0963268969235,,,,,,,,,,,,,,,,,,,2.0,15375.753196588988,1450.0,0.375,6.173730061729009,3.5
3640.0,-29.449856655405753,4.895120559818699,34.94630226195335,25.50207636030393,6.269425114764319,-25.877928478375857,-39.4030136760324,2.697496938250297,-5.105286186912792,-5.105286186906757,39.89246791048416,41108.59309753998,25751.04737281805,25751.04737281805,66859.64047035803,75920.93063088351,75909.94859868608,25751.04737281805,101660.99597150413,101660.99597150413,101660.99597150413,127642.68142818134,124089.86562370343,3552.8158044779116,0.0,90021.12450790034,55208.85080596735,38680.304113258884,25981.685456677213,64661.98956993609,19818.99190378265,1450.0,0.0,0.8867722559581936,2.8735281152897802,0.001494314320929203,1.0,1.0,-5.105286186912792,353202.9035967578,1549901.9783849237,4.388134872623824,1549901.9783849237,4.388134872623824,0.7628062442996449,0.09202793518357325,3.927267914545811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927267914545811,1.279115888542139,1.279432054499014,3.0702987506643202,6505.594626906796,15375.767139178713,6482.395173934067,0.0003216203166588535,22922.073682439688,2337.4010169058433,19376.312976773967,1975.8340490151038,0.8453123938615517,0.8453123938615517,35502.305175739675,35405.22815468563,1.0034285286056142,0.8,4284.752122230205,4273.035954225843,1.0034285286056142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849967303598,4.895120559818699,-2.4257173571160693,7.320837916934769,3.5,3.5,1.0,0.6,0.0002471625132950317,1.0000231402948359,0.00024715679401394753,198.4687740472379,0.0,1.1189448257212247e-06,3.1710896360939507,0.025225451541519707,8.435256085248538e-05,0.0001628099524425463,0.0006393983023963415,0.09202793618430768,0.09202793618430768,0.09202793618430768,0.09202085375126524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496984.19576729106,592.623498641649,0.0,0.09202793618430768,0.09202793518357325,0.09202793518357325,0.375,0.375,0.5,7.903446418208163,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25981.685456677213,19818.99190378265,0.7628062442996449,1.0339867504083684,0.6357458743684092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448205165016678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.145396725784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5603491646519,261.5603491646519,-11.589650835348095,245.48709826638412,277.6336000632225,126872.0320239735,126893.0212869641,-20.98926299062137,0.0,nan,277.6336000632225,4.483600063222525,271.2042997036618,-1.9457002963382024,264.77499934422445,-8.375000655775523,258.34569898484756,-14.804301015152419,251.91639862557128,-21.2336013744287,245.48709826638412,-27.662901733615854,1.0,1.0,26022.012520719443,26022.012520719443,276.9271511962393,3.7771511962393447,276.9271511962393,276.9271511962393,75909.38168728772,75909.94859868608,-0.5669113983603893,0.0,8546.071908451686,8546.071908451686,0.8852798384682017,3946.9042541185404,276.9271511962393,3.7771511962393447,1.0,0.002,0.19929365442757455,0.00485990615144388,0.0003087320384655443,0.0016912679912075158,0.15436601923277216,0.15436601923277216,0.0,2.967306001605552e-11,0.9999226904107794,0.9999226904107794,0.0,0.09202082054170739,7.114641865860818e-06,0.0,0.0,0.0,1601758.5196424234,268.0447138130872,0.0,1.0,1279600.3964981448,2618.0962066824604,,,,,,,,,,,,,,,,,,,2.0,15375.767139178713,1450.0,0.375,6.173730061729009,3.5
3641.0,-29.450079467674534,4.89511183837452,34.9462971812153,25.501993658859305,6.269405899833167,-25.87813093092052,-39.40321180326862,2.697457363576631,-5.105294634999609,-5.105294634992853,39.89245788676115,41108.52130108028,25751.046668920982,25751.046668920982,66859.56797000127,75920.80596444917,75909.8273763816,25751.046668920982,101660.87404530258,101660.87404530258,101660.87404530258,127642.55287447003,124089.83311784877,3552.719756621251,0.0,90021.10361804948,55208.88263650141,38680.245535053415,25981.678829167446,64661.92436422086,19818.986082102045,1450.0,0.0,0.8867722492526009,2.873527220390991,0.001494314320929203,1.0,1.0,-5.105294634999609,353202.7871899296,1549901.5471658413,4.388135097961174,1549901.5471658413,4.388135097961174,0.7628062148106047,0.09202789815245391,3.927274475374907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927274475374907,1.2791160838093332,1.2794322424984683,3.070303411148657,6505.604501913863,15375.781010669343,6482.394883903728,0.00032161813808817693,22922.030070092274,2337.396569684069,19376.312109853876,1975.8339606138566,0.8453139643654553,0.8453139643654554,35502.35262338479,35405.22815468563,1.0034302049167876,0.8,4284.757848658308,4273.035954225843,1.0034302049167876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849815354121,4.89511183837452,-2.4257258784473654,7.320837716821885,3.5,3.5,1.0,0.6,0.00024715679401394753,1.000023086583868,0.00024715108813962313,198.46895732522523,0.0,1.135098705203635e-06,3.2168697305471015,0.02522658664022491,8.435067921501686e-05,0.00016280611479893066,0.0006393842990847973,0.09202789915676954,0.09202789915676954,0.09202789915676954,0.09202082439749824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496985.1744025397,592.6231776560627,0.0,0.09202789915676954,0.09202789815245391,0.09202789815245391,0.375,0.375,0.5,7.903234185577093,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,25981.678829167446,19818.986082102045,0.7628062148106047,1.033986671868931,0.6357454051247925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482064972080788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19117682023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56022444682503,261.56022444682503,-11.589775553174945,245.48687945467282,277.6335694392749,126873.03602665808,126893.88766497067,-20.851638312562102,0.0,nan,277.6335694392749,4.483569439274902,271.204231442172,-1.9457685578279893,264.77489344517005,-8.375106554829927,258.3455554482467,-14.80444455175325,251.91621745141373,-21.233782548586248,245.48687945467282,-27.66312054532716,1.0,1.0,26022.012520719443,26022.012520719443,276.9271285635892,3.7771285635892013,276.9271285635892,276.9271285635892,75909.26303047393,75909.8273763816,-0.5643459076673025,0.0,8546.071908451686,8546.071908451686,0.8852794234970016,3946.9108477517816,276.9271285635892,3.7771285635892013,1.0,0.002,0.19930076125401935,0.00485987301923789,0.0003087430424710205,0.001691256987764816,0.15437152123551026,0.15437152123551026,0.0,3.02358364040467e-11,0.999922774810951,0.999922774810951,0.0,0.09202079128062131,7.106871832601437e-06,0.0,0.0,0.0,1601758.5099088773,268.04470536500037,0.0,1.0,1279600.4255665238,2618.096087763611,,,,,,,,,,,,,,,,,,,2.0,15375.781010669343,1450.0,0.375,6.173730061729009,3.5
3642.0,-29.450301862359748,4.895103121031106,34.946292104538564,25.501906347367935,6.269384520847335,-25.878333224055368,-39.40340615864841,2.6974158830098225,-5.105303161153074,-5.105303161192062,39.89244784252357,41108.444065935895,25751.046176724652,25751.046176724652,66859.49024266054,75920.68706751325,75909.70555093688,25751.046176724652,101660.75172766153,101660.75172766153,101660.75172766153,127642.42389460253,124089.8000862666,3552.6238083359412,0.0,90021.09029938541,55208.910858931966,38680.199378281606,25981.672166941004,64661.87154522261,19818.980232140475,1450.0,0.0,0.8867722422238407,2.873526317222885,0.001494314320929203,1.0,1.0,-5.105303161153074,353202.6697074459,1549901.1150623113,4.3881353341583695,1549901.1150623113,4.3881353341583695,0.7628061852523135,0.09202786116489294,3.9272818216848773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272818216848773,1.27911628788673,1.2794324393274499,3.0703086645650246,6505.615633272753,15375.794885108378,6482.393731668848,0.0003216156410521502,22921.983801194252,2337.3918515695223,19376.30866574671,1975.833609412665,0.8453155204104624,0.8453155204104625,35502.405751576334,35405.22815468563,1.0034320819206397,0.8,4284.764260668186,4273.035954225843,1.0034320819206397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849709104246,4.895103121031106,-2.4257344558628966,7.320837576894002,3.5,3.5,1.0,0.6,0.00024715108813962313,1.0000230433575739,0.00024714539307995763,198.4691402600178,0.0,1.1324389277929025e-06,3.2093319213650857,0.025227719079152704,8.43488334370032e-05,0.00016280225470261992,0.0006393703354229106,0.09202786216608577,0.09202786216608577,0.09202786216608577,0.09202079474538277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496986.15187358664,592.622857050466,0.0,0.09202786216608577,0.09202786116489294,0.09202786116489294,0.375,0.375,0.5,7.903022172981788,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,25981.672166941004,19818.980232140475,0.7628061852523135,1.0339863144217993,0.6357447299864474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482078263072673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.183639011055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5601002437125,261.5601002437125,-11.58989975628748,245.4866618189191,277.6335386688065,126874.03045533322,126894.79603604543,-20.765580712205306,0.0,nan,277.6335386688065,4.4835386688065455,271.2041632986379,-1.9458367013620546,264.774787928588,-8.375212071411966,258.3454125586055,-14.80458744139446,251.9160371887179,-21.233962811282083,245.4866618189191,-27.66333818108089,1.0,1.0,26022.012520719443,26022.012520719443,276.92710578225075,3.7771057822507714,276.92710578225075,276.92710578225075,75909.13970680007,75909.70555093688,-0.5658441368141212,0.0,8546.071908451686,8546.071908451686,0.8852789588441488,3946.9182307933015,276.92710578225075,3.7771057822507714,1.0,0.002,0.1993078607307892,0.004859839903897941,0.00030875403504058204,0.0016912459950517186,0.154377017520291,0.154377017520291,0.0,3.009230061315482e-11,0.9999228546383675,0.9999228546383675,0.0,0.09202076164226311,7.09952262983139e-06,0.0,0.0,0.0,1601758.5000853864,268.0446968388469,0.0,1.0,1279600.4549035109,2618.0959677458773,,,,,,,,,,,,,,,,,,,2.0,15375.794885108378,1450.0,0.375,6.173730061729009,3.5
3643.0,-29.450524012006976,4.895094409827568,34.946287032928396,25.501819035876565,6.269365409014888,-25.878535069907578,-39.403600444179006,2.697376467387855,-5.105311586179084,-5.105311586141301,39.89243783539717,41108.37366406571,25751.045439619837,25751.045439619837,66859.41910368555,75920.57021352985,75909.58455867386,25751.045439619837,101660.62999829369,101660.62999829369,101660.62999829369,127642.29555184193,124089.76758784876,3552.5279639931714,0.0,90021.08190711026,55208.948847543885,38680.14784396264,25981.665553548246,64661.81339751088,19818.974422533043,1450.0,0.0,0.8867722355756682,2.8735254247673474,0.001494314320929203,1.0,1.0,-5.105311586179084,353202.5536184352,1549900.6845562188,4.388135557566146,1549900.6845562188,4.388135557566146,0.7628061558134567,0.09202782421170445,3.927289748610175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927289748610175,1.2791164823667147,1.2794326265704792,3.070314394935805,6505.627775240811,15375.80876048593,6482.391885171803,0.0003216128878036071,22921.935398061152,2337.386915823564,19376.303146443475,1975.8330466003656,0.8453170646350576,0.8453170646350576,35502.46307873019,35405.22815468563,1.0034341072734196,0.8,4284.771179448331,4273.035954225843,1.0034341072734196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849549986248,4.895094409827568,-2.425742957512826,7.320837367340394,3.5,3.5,1.0,0.6,0.00024714539307995763,1.00002301800956,0.0002471397044158787,198.46932299354486,0.0,1.130293595541457e-06,3.2032520497644894,0.025228849372748247,8.43469883596534e-05,0.00016279840472030422,0.0006393565059481411,0.09202782520703794,0.09202782520703794,0.09202782520703794,0.09202076547581699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496987.1284137211,592.6225367513312,0.0,0.09202782520703794,0.09202782421170445,0.09202782421170445,0.375,0.375,0.5,7.902810390010949,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,25981.665553548246,19818.974422533043,0.7628061558134567,1.033986144073393,0.6357442129151323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482091529178422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.177559139454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5599766901255,261.5599766901255,-11.590023309874482,245.48644520825843,277.63350817228337,126875.06209667162,126895.71908363308,-20.65698696148162,0.0,nan,277.63350817228337,4.483508172283393,271.20409557931237,-1.9459044206876115,264.7746829864093,-8.375317013590688,258.34527039360455,-14.804729606395426,251.91585780088496,-21.234142199115013,245.48644520825843,-27.663554791741547,1.0,1.0,26022.012520719443,26022.012520719443,276.92708319965527,3.7770831996552943,276.92708319965527,276.92708319965527,75909.02376148837,75909.58455867386,-0.5607971854915377,0.0,8546.071908451686,8546.071908451686,0.8852784574673143,3946.926197353226,276.92708319965527,3.7770831996552943,1.0,0.002,0.19931495250353637,0.004859806839683706,0.00030876501573988034,0.0016912350138187267,0.15438250786994018,0.15438250786994018,0.0,2.955860686423839e-11,0.9999229383197806,0.9999229383197806,0.0,0.09202073239294377,7.091818760686784e-06,0.0,0.0,0.0,1601758.4903784085,268.0446884138209,0.0,1.0,1279600.483892537,2618.09584915167,,,,,,,,,,,,,,,,,,,2.0,15375.80876048593,1450.0,0.375,6.173730061729009,3.5
3644.0,-29.450745837255923,4.8950857064266895,34.946281967358345,25.501736299507343,6.269346549317814,-25.878736598597698,-39.40379843171684,2.6973373111335506,-5.105319925770289,-5.105319925779418,39.892427866499794,41108.306682191134,25751.044502930727,25751.044502930727,66859.35118512186,75920.44636578874,75909.46435856873,25751.044502930727,101660.50886149946,101660.50886149946,101660.50886149946,127642.1678454387,124089.73561713805,3552.4322283006427,0.0,90021.06201017591,55208.985722538484,38680.08476404159,25981.658983939233,64661.74374798082,19818.96864944882,1450.0,0.0,0.886772229224139,2.873524541362109,0.001494314320929203,1.0,1.0,-5.105319925770289,353202.4387066724,1549900.255695096,4.3881357710054125,1549900.255695096,4.3881357710054125,0.7628061264948505,0.09202778729269014,3.9272964269770907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272964269770907,1.2791166756309074,1.279432812605595,3.0703191521133157,6505.637855129111,15375.822633359252,6482.391454804286,0.00032161065727325774,22921.891352995404,2337.3824244767993,19376.301860046166,1975.8329154243463,0.845318632814918,0.8453186328149179,35502.511376350114,35405.22815468563,1.0034358136158525,0.8,4284.777008459389,4273.035954225843,1.0034358136158525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849347784211,4.8950857064266895,-2.4257513946197142,7.320837101046404,3.5,3.5,1.0,0.6,0.0002471397044158787,1.0000229844383741,0.0002471340241791298,198.46950546052577,0.0,1.129025308479423e-06,3.199657724230685,0.025229978398056727,8.434510816371652e-05,0.0001627945962521622,0.0006393426361922946,0.0920277882909346,0.0920277882909346,0.0920277882909346,0.09202073652685806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496988.10397722246,592.6222167736876,0.0,0.0920277882909346,0.09202778729269014,0.09202778729269014,0.375,0.375,0.5,7.902598847230595,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25981.658983939233,19818.96864944882,0.7628061264948505,1.0339862074506716,0.6357438618174416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482104780690481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.17396481392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55985372037713,261.55985372037713,-11.590146279622843,245.48622949462816,277.6334779464154,126876.047654023,126896.60702873526,-20.559374712220002,0.0,nan,277.6334779464154,4.483477946415405,271.2040282558894,-1.9459717441105795,264.77457856544015,-8.375421434559826,258.3451288750828,-14.804871124917156,251.91567918480683,-21.234320815193144,245.48622949462816,-27.663770505371815,1.0,1.0,26022.012520719443,26022.012520719443,276.9270607950635,3.7770607950635053,276.9270607950635,276.9270607950635,75908.90581809275,75909.46435856873,-0.5585404759767698,0.0,8546.071908451686,8546.071908451686,0.8852780350614802,3946.932909111976,276.9270607950635,3.7770607950635053,1.0,0.002,0.1993220362171222,0.0048597738294672175,0.00030877598400873133,0.0016912240460437938,0.15438799200436568,0.15438799200436568,0.0,3.005252513857415e-11,0.9999230258719765,0.9999230258719765,0.0,0.09202070353400935,7.083758680790974e-06,0.0,0.0,0.0,1601758.480769865,268.0446800742297,0.0,1.0,1279600.5125875915,2618.0957317601037,,,,,,,,,,,,,,,,,,,2.0,15375.822633359252,1450.0,0.375,6.173730061729009,3.5
3645.0,-29.450967254762688,4.895077008983177,34.94627690666678,25.50164902294057,6.2693255260365035,-25.878937976679094,-39.403992612473644,2.69729624841915,-5.1053283455491965,-5.105328345565144,39.892417876183124,41108.234215290526,25751.043787961924,25751.043787961924,66859.27800325245,75920.328300336,75909.34352184628,25751.043787961924,101660.38730980821,101660.38730980821,101660.38730980821,127642.03968836393,124089.70309253626,3552.3365958276645,0.0,90021.04969517392,55209.01888831517,38680.034229843055,25981.65237855572,64661.68660839877,19818.962847202733,1450.0,0.0,0.8867722225418109,2.873523649462822,0.001494314320929203,1.0,1.0,-5.1053283455491965,353202.32269001973,1549899.8259118197,4.388135995560979,1549899.8259118197,4.388135995560979,0.7628060971041457,0.09202775041979619,3.9273038891383223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273038891383223,1.279116877718175,1.279433007476744,3.0703245008730287,6505.649188509109,15375.836505326364,6482.390162363159,0.00032160810890950086,22921.844664005657,2337.377663524818,19376.297996853147,1975.832521488291,0.8453201860878105,0.8453201860878105,35502.56534231242,35405.22815468563,1.0034377202200435,0.8,4284.783521579323,4273.035954225843,1.0034377202200435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849193444691,4.895077008983177,-2.425759888802729,7.320836897785906,3.5,3.5,1.0,0.6,0.0002471340241791298,1.0000229422312104,0.0002471283545032822,198.46968759240292,0.0,1.1273537784524757e-06,3.194920608134316,0.025231105751835178,8.43432641566438e-05,0.00016279076002248603,0.0006393287849520927,0.09202775141245122,0.09202775141245122,0.09202775141245122,0.09202070727156197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496989.07833347697,592.6218971900877,0.0,0.09202775141245122,0.09202775041979619,0.09202775041979619,0.375,0.375,0.5,7.902387532471323,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,25981.65237855572,19818.962847202733,0.7628060971041457,1.0339859893875432,0.6357433028966347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448211801287481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16922769782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55973106869135,261.55973106869135,-11.590268931308628,245.4860145656914,277.6334475719738,126877.02718602055,126897.53338335802,-20.50619733746079,0.0,nan,277.6334475719738,4.483447571973841,271.20396097055726,-1.9460390294427157,264.7744743692127,-8.375525630787251,258.34498776794425,-14.80501223205573,251.91550116676845,-21.234498833231527,245.4860145656914,-27.663985434308586,1.0,1.0,26022.012520719443,26022.012520719443,276.92703823583173,3.7770382358317534,276.92703823583173,276.92703823583173,75908.78344901746,75909.34352184628,-0.5600728288263781,0.0,8546.071908451686,8546.071908451686,0.8852775630806177,3946.9404085840138,276.92703823583173,3.7770382358317534,1.0,0.002,0.19932911231469416,0.004859740836396862,0.00030878694042771863,0.001691213089228233,0.15439347021385932,0.15439347021385932,0.0,2.965595173945457e-11,0.99992310859646,0.99992310859646,0.0,0.09202067427690179,7.076142894402081e-06,0.0,0.0,0.0,1601758.4710689296,268.0446716544508,0.0,1.0,1279600.5415585618,2618.09561323978,,,,,,,,,,,,,,,,,,,2.0,15375.836505326364,1450.0,0.375,6.173730061729009,3.5
3646.0,-29.45118837478597,4.895068319373758,34.9462718518706,25.501566286571347,6.2693067657153,-25.87913886073357,-39.404186758305855,2.697257252160366,-5.105336669974406,-5.105336669969137,39.89240792494621,41108.154960631466,25751.042847557954,25751.042847557954,66859.19780818942,75920.20491212122,75909.22352307645,25751.042847557954,101660.2663706344,101660.2663706344,101660.2663706344,127641.912191357,124089.67112024216,3552.2410711148423,0.0,90021.0301793356,55209.0434199159,38679.98528824412,25981.64582072259,64661.631108966714,19818.957084453687,1450.0,0.0,0.8867722162035261,2.8735227676644888,0.001494314320929203,1.0,1.0,-5.105336669974406,353202.20798728336,1549899.397810634,4.388136208555175,1549899.397810634,4.388136208555175,0.7628060678375643,0.09202771358239764,3.9273106120171355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273106120171355,1.279117070201537,1.279433192755121,3.070329294720733,6505.659346097148,15375.850378067737,6482.389678420746,0.0003216058586443412,22921.80045649591,2337.3731556133757,19376.29655031689,1975.8323739826435,0.845321753284252,0.845321753284252,35502.613961805124,35405.22815468563,1.0034394379353972,0.8,4284.789389437016,4273.035954225843,1.0034394379353972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848990440731,4.895068319373758,-2.4257683110620496,7.3208366304358075,3.5,3.5,1.0,0.6,0.0002471283545032822,1.0000229114484533,0.00024712269256444986,198.46986947987065,0.0,1.1252587942279961e-06,3.188983422842141,0.025232231010629404,8.434142051847964e-05,0.00016278693398480255,0.0006393148533362479,0.09202771457272131,0.09202771457272131,0.09202771457272131,0.09202067837543722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496990.05172752467,592.6215779232995,0.0,0.09202771457272131,0.09202771358239764,0.09202771358239764,0.375,0.375,0.5,7.902176455774555,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25981.64582072259,19818.957084453687,0.7628060678375643,1.0339856366369633,0.6357426228756383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482131220759722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16329051253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5596089100096,261.5596089100096,-11.590391089990362,245.48580035073823,277.63341746956615,126878.00444089265,126898.42821302869,-20.423772136054957,0.0,nan,277.63341746956615,4.483417469566177,271.2038940456307,-1.9461059543692727,264.77437062179104,-8.375629378208941,258.34484719800696,-14.805152801993017,251.91532377432463,-21.234676225675344,245.48580035073823,-27.664199649261747,1.0,1.0,26022.012520719443,26022.012520719443,276.92701587003296,3.777015870032983,276.92701587003296,276.92701587003296,75908.66598764858,75909.22352307645,-0.5575354278698796,0.0,8546.071908451686,8546.071908451686,0.8852771378591585,3946.947165077221,276.92701587003296,3.777015870032983,1.0,0.002,0.1993361804250293,0.0048597078965142955,0.00030879788453402825,0.0016912021449705964,0.15439894226701412,0.15439894226701412,0.0,2.950462443807034e-11,0.9999231953510409,0.9999231953510409,0.0,0.09202064542616144,7.068156236204149e-06,0.0,0.0,0.0,1601758.4614778573,268.04466333002557,0.0,1.0,1279600.5702014358,2618.0954960617128,,,,,,,,,,,,,,,,,,,2.0,15375.850378067737,1450.0,0.375,6.173730061729009,3.5
3647.0,-29.451409100090306,4.895059635707247,34.946266801986056,25.501479010004573,6.269285843880936,-25.879339605686553,-39.40438083428887,2.6972163499693584,-5.105345076665628,-5.105345076670335,39.892397957131884,41108.08548625337,25751.042134372274,25751.042134372274,66859.12762062564,75920.0873035357,75909.1029649014,25751.042134372274,101660.14509927366,101660.14509927366,101660.14509927366,127641.78432744801,124089.63867794444,3552.1456495035627,0.0,90021.01824863214,55209.07950939112,38679.93193249002,25981.639228174346,64661.57116066437,19818.951293697246,1450.0,0.0,0.8867722095063176,2.8735218771520317,0.001494314320929203,1.0,1.0,-5.105345076665628,353202.0921510307,1549898.9689954924,4.388136433610787,1549898.9689954924,4.388136433610787,0.7628060385122154,0.09202767679045333,3.927318118623228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927318118623228,1.27911727150695,1.279433386867624,3.0703346801004314,6505.670757070501,15375.864249388113,6482.388332218942,0.0003216032905590302,22921.753606298174,2337.3683782227545,19376.29252642961,1975.8319636603337,0.8453233055042358,0.8453233055042357,35502.66824915107,35405.22815468563,1.0034413558953812,0.8,4284.795941344551,4273.035954225843,1.0034413558953812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55884883648613,4.895059635707247,-2.425776791974991,7.320836427682238,3.5,3.5,1.0,0.6,0.00024712269256444986,1.0000228705903011,0.0002471170408518521,198.47005104294422,0.0,1.1237242610556604e-06,3.1846345558317415,0.02523335473489046,8.433957758084297e-05,0.0001627831149836069,0.0006393010768810476,0.09202767777910287,0.09202767777910287,0.09202767777910287,0.09202064916300919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496991.0239392387,592.6212590426403,0.0,0.09202767777910287,0.09202767679045333,0.09202767679045333,0.375,0.375,0.5,7.901965606806687,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25981.639228174346,19818.951293697246,0.7628060385122154,1.0339855097937694,0.6357421378474126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44821444109222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15894164552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55948699407725,261.55948699407725,-11.59051300592273,245.48558676847875,277.633387219958,126878.97701946794,126899.36020659006,-20.383187122115142,0.0,nan,277.633387219958,4.483387219958047,271.20382712949265,-1.9461728705073256,264.7742670391234,-8.375732960876576,258.3447069488136,-14.805293051186368,251.91514685859724,-21.234853141402738,245.48558676847875,-27.664413231521223,1.0,1.0,26022.012520719443,26022.012520719443,276.92699335647933,3.776993356479352,276.92699335647933,276.92699335647933,75908.54407546886,75909.1029649014,-0.5588894325337606,0.0,8546.071908451686,8546.071908451686,0.8852766630668797,3946.9547092163443,276.92699335647933,3.776993356479352,1.0,0.002,0.19934324092640396,0.004859674976615645,0.00030880881680007,0.0016911912127893808,0.154404408400035,0.154404408400035,0.0,2.958945068132213e-11,0.9999232780078673,0.9999232780078673,0.0,0.09202061624375862,7.0605466947088435e-06,0.0,0.0,0.0,1601758.451792,268.04465492333435,0.0,1.0,1279600.5991273685,2618.0953777256523,,,,,,,,,,,,,,,,,,,2.0,15375.864249388113,1450.0,0.375,6.173730061729009,3.5
