time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3648.0,-29.45162954175253,4.895050959983724,34.9462617580092,25.501391698513203,6.269267192705492,-25.879539868304,-39.4045748404227,2.69717751973631,-5.1053533821020665,-5.105353382088976,39.892388027863475,41108.02300727826,25751.0411808372,25751.0411808372,66859.06418811546,75919.97176409188,75908.98325018004,25751.0411808372,101660.02443101724,101660.02443101724,101660.02443101724,127641.65711605843,124089.60678060945,3552.0503354489724,0.0,90021.01126311148,55209.12550203749,38679.87306785998,25981.63268504118,64661.50575290116,19818.94554384362,1450.0,0.0,0.8867722031850787,2.8735209973656337,0.001494314320929203,1.0,1.0,-5.1053533821020665,353201.9777100048,1549898.5418403116,4.388136646032176,1549898.5418403116,4.388136646032176,0.7628060093103501,0.09202764003384689,3.927326207625755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927326207625755,1.2791174631836246,1.2794335713620881,3.070340543901999,6505.683181762386,15375.878121245356,6482.386289389649,0.00032160046545957703,22921.704616315335,2337.3633826347773,19376.28642027615,1975.8313410059652,0.8453248458007084,0.8453248458007084,35502.72674833151,35405.22815468563,1.003443422659371,0.8,4284.803001575886,4273.035954225843,1.003443422659371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848630647575,4.895050959983724,-2.4257851966153376,7.320836156599062,3.5,3.5,1.0,0.6,0.0002471170408518521,1.000022841241393,0.00024711139652079325,198.47023237299135,0.0,1.1216956877570595e-06,3.1788855791035067,0.025234476430578218,8.433773534369201e-05,0.0001627793055081601,0.0006392874325813166,0.09202764102027133,0.09202764102027133,0.09202764102027133,0.09202062033308359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496991.99518824747,592.620940478931,0.0,0.09202764102027133,0.09202764003384689,0.09202764003384689,0.375,0.375,0.5,7.9017549954684325,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25981.63268504118,19818.94554384362,0.7628060093103501,1.0339855747190931,0.6357418146798085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448215757756189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15319266879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5593655089652,261.5593655089652,-11.590634491034791,245.4853737735122,277.63335724469346,126879.99119816623,126900.30235621448,-20.311158048254775,0.0,nan,277.63335724469346,4.4833572446934795,271.20376055030096,-1.9462394496990214,264.7741638559761,-8.375836144023879,258.34456716173406,-14.805432838265915,251.91497046757445,-21.23502953242553,245.4853737735122,-27.66462622648777,1.0,1.0,26022.012520719443,26022.012520719443,276.9269710429032,3.776971042903199,276.9269710429032,276.9269710429032,75908.42943986446,75908.98325018004,-0.5538103155849967,0.0,8546.071908451686,8546.071908451686,0.8852761514379018,3946.9628386638838,276.9269710429032,3.776971042903199,1.0,0.002,0.1993502934552316,0.004859642109435474,0.00030881973677997053,0.0016911802926349872,0.15440986838998527,0.15440986838998527,0.0,2.94149578826397e-11,0.9999233646106369,0.9999233646106369,0.0,0.09202058745982074,7.052574026160043e-06,0.0,0.0,0.0,1601758.442222803,268.0446466178979,0.0,1.0,1279600.6277048998,2618.095260814912,,,,,,,,,,,,,,,,,,,2.0,15375.878121245356,1450.0,0.375,6.173730061729009,3.5
3649.0,-29.451849700585175,4.895042293941683,34.946256720789556,25.501308927219384,6.2692487939588615,-25.87973985113562,-39.404768811631925,2.697138944978679,-5.105361596761384,-5.105361596800751,39.89237813493035,41107.94847237061,25751.040018661766,25751.040018661766,66858.98849103237,75919.84920381717,75908.86429672434,25751.040018661766,101659.9043153861,101659.9043153861,101659.9043153861,127641.53050221482,124089.57536895435,3551.955133260476,0.0,90020.9927597359,55209.154941955596,38679.81979753367,25981.62618682872,64661.44598436239,19818.93983126233,1450.0,0.0,0.8867721971947357,2.8735201271953015,0.001494314320929203,1.0,1.0,-5.105361596761384,353201.8645198221,1549898.1162465063,4.38813684733401,1549898.1162465063,4.38813684733401,0.7628059802241887,0.09202760331462748,3.927333047359824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927333047359824,1.2791176536605255,1.2794337546659222,3.0703454339174714,6505.6935431183865,15375.891991427385,6482.385664010489,0.00032159816342292903,22921.659985076418,2337.358831514984,19376.284550975986,1975.8311503903972,0.845326410198532,0.845326410198532,35502.77621285868,35405.22815468563,1.003445170231587,0.8,4284.808971420287,4273.035954225843,1.003445170231587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848379770056,4.895042293941683,-2.4257935322592457,7.320835826200929,3.5,3.5,1.0,0.6,0.00024711139652079325,1.0000228119765016,0.000247105759550013,198.47041347067918,0.0,1.1202316968411707e-06,3.174736628847878,0.02523559666227506,8.433589347536054e-05,0.00016277550304543271,0.0006392736124109476,0.09202760429942541,0.09202760429942541,0.09202760429942541,0.09202059184543705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496992.9654176571,592.6206222506885,0.0,0.09202760429942541,0.09202760331462748,0.09202760331462748,0.375,0.375,0.5,7.901544631297059,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,25981.62618682872,19818.93983126233,0.7628059802241887,1.0339853597954094,0.6357412496205557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482170727304604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.149043718535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55924442499696,261.55924442499696,-11.590755575003016,245.48516131020452,277.6333275400661,126880.96242803083,126901.20651753231,-20.244089501456653,0.0,nan,277.6333275400661,4.483327540066114,271.203694293935,-1.9463057060650044,264.7740610478793,-8.375938952120691,258.3444278018955,-14.805572198104471,251.91479455600143,-21.235205443998552,245.48516131020452,-27.66483868979546,1.0,1.0,26022.012520719443,26022.012520719443,276.92694890911173,3.776948909111752,276.92694890911173,276.92694890911173,75908.31266851515,75908.86429672434,-0.5516282091848552,0.0,8546.071908451686,8546.071908451686,0.8852757188249513,3946.969712596623,276.92694890911173,3.776948909111752,1.0,0.002,0.19935733769276556,0.004859609295837453,0.0003088306439732553,0.0016911693854613716,0.15441532198662766,0.15441532198662766,0.0,2.94346266110912e-11,0.9999234546764415,0.9999234546764415,0.0,0.09202055903195544,7.044282672031148e-06,0.0,0.0,0.0,1601758.432758195,268.0446384032386,0.0,1.0,1279600.655970086,2618.0951451819874,,,,,,,,,,,,,,,,,,,2.0,15375.891991427385,1450.0,0.375,6.173730061729009,3.5
3650.0,-29.45206948674995,4.895033635665919,34.946251689178204,25.501226260699354,6.269228230004725,-25.879939715081335,-39.40496278284115,2.6970984588106752,-5.105369893143461,-5.10536989314162,39.8923682223768,41107.8698009012,25751.03908667941,25751.03908667941,66858.90888758062,75919.72501741363,75908.7447218725,25751.03908667941,101659.7838085519,101659.7838085519,101659.7838085519,127641.40346153433,124089.54342392497,3551.860037609356,0.0,90020.96969665859,55209.17728612407,38679.76934503836,25981.61965298243,64661.38899802079,19818.93408975257,1450.0,0.0,0.8867721908591547,2.873519248368364,0.001494314320929203,1.0,1.0,-5.105369893143461,353201.75020360516,1549897.689809137,4.388137060237356,1549897.689809137,4.388137060237356,0.7628059510707814,0.09202756664186376,3.9273393489685136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273393489685136,1.2791178529856613,1.2794339468295906,3.0703498819921,6505.70296805477,15375.90585992738,6482.3856814814835,0.0003215960987430723,22921.61733370505,2337.354482285495,19376.284603197957,1975.8311557155562,0.8453279854168988,0.8453279854168988,35502.82178568166,35405.22815468563,1.0034467803111826,0.8,4284.814471577222,4273.035954225843,1.0034467803111826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588481785840616,4.895033635665919,-2.425801925579116,7.320835561245035,3.5,3.5,1.0,0.6,0.000247105759550013,1.0000227734026548,0.00024710013223920547,198.47059426210768,0.0,1.1187719214756584e-06,3.170599625462016,0.025236715434196536,8.433405164420864e-05,0.00016277170790580437,0.0006392597333572748,0.09202756762072938,0.09202756762072938,0.09202756762072938,0.09202056304474938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496993.9344127814,592.6203044254419,0.0,0.09202756762072938,0.09202756664186376,0.09202756664186376,0.375,0.375,0.5,7.901334502534679,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25981.61965298243,19818.93408975257,0.7628059510707814,1.0339850399691706,0.6357405932334591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482183860198723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14490671515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55912350628915,261.55912350628915,-11.590876493710823,245.48494932657798,277.6332976862737,126881.88753863027,126902.10399905652,-20.21646042626286,0.0,nan,277.6332976862737,4.4832976862737155,271.20362801416894,-1.9463719858310355,264.77395834216577,-8.376041657834207,258.3442886702047,-14.805711329795258,251.91461899834397,-21.23538100165601,245.48494932657798,-27.665050673422,1.0,1.0,26022.012520719443,26022.012520719443,276.9269266209799,3.776926620979907,276.9269266209799,276.9269266209799,75908.1893193796,75908.7447218725,-0.5554024929006118,0.0,8546.071908451686,8546.071908451686,0.8852753202483028,3946.976045713356,276.9269266209799,3.776926620979907,1.0,0.002,0.1993643740663677,0.004859576501261274,0.00030884153893163746,0.0016911584899955447,0.15442076946581873,0.15442076946581873,0.0,2.8927182264132378e-11,0.9999235400928487,0.9999235400928487,0.0,0.09202053022266296,7.036419200799482e-06,0.0,0.0,0.0,1601758.4231994292,268.0446301068565,0.0,1.0,1279600.6845164625,2618.095028398708,,,,,,,,,,,,,,,,,,,2.0,15375.90585992738,1450.0,0.375,6.173730061729009,3.5
3651.0,-29.452288912067512,4.895024983375277,34.94624666247425,25.50113898413258,6.269207529023998,-25.880139267941185,-39.40515291234476,2.697057885404477,-5.105378266564742,-5.105378266515962,39.89235830080581,41107.790704743595,25751.038368469937,25751.038368469937,66858.82907321354,75919.60829934114,75908.62473347862,25751.038368469937,101659.66310194855,101659.66310194855,101659.66310194855,127641.27619098857,124089.51114613027,3551.765044858303,0.0,90020.95855746804,55209.20366467131,38679.72765866303,25981.613089040027,64661.340747703056,19818.928324332428,1450.0,0.0,0.8867721841637362,2.8735183613810302,0.001494314320929203,1.0,1.0,-5.105378266564742,353201.6348258989,1549897.2629847168,4.388137285232828,1549897.2629847168,4.388137285232828,0.7628059218806842,0.09202753001530622,3.9273469460868813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273469460868813,1.2791180526955246,1.2794341393904363,3.070355341956642,6505.714537064457,15375.919728554525,6482.384225132648,0.0003215934904583155,22921.570157473067,2337.349671648633,19376.28025007383,1975.8307118204311,0.8453295353222835,0.8453295353222835,35502.87672752668,35405.22815468563,1.0034487213973196,0.8,4284.82110247586,4273.035954225843,1.0034487213973196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848023544981,4.895024983375277,-2.425810373687961,7.320835357063237,3.5,3.5,1.0,0.6,0.00024710013223920547,1.0000227360534124,0.00024709451428513076,198.47077475699862,0.0,1.116855720071011e-06,3.165169110681245,0.025237832289916606,8.43322463276101e-05,0.00016276788591159535,0.0006392459596559219,0.09202753099696166,0.09202753099696166,0.09202753099696166,0.09202053394539608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496994.90226541297,592.6199869736585,0.0,0.09202753099696166,0.09202753001530622,0.09202753001530622,0.375,0.375,0.5,7.901124600849914,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,25981.613089040027,19818.928324332428,0.7628059218806842,1.0339845771847616,0.6357398443861351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482196970885128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13947620037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55900274313717,261.55900274313717,-11.590997256862806,245.4847377965021,277.63326769004414,126882.85193016056,126903.04238309113,-20.190452930568256,0.0,nan,277.63326769004414,4.483267690044158,271.2035617111772,-1.946438288822776,264.7738557323947,-8.376144267605298,258.34414975366707,-14.80585024633291,251.91444377503785,-21.235556224962124,245.4847377965021,-27.66526220349789,1.0,1.0,26022.012520719443,26022.012520719443,276.92690420742485,3.7769042074248773,276.92690420742485,276.92690420742485,75908.06831329252,75908.62473347862,-0.5564201860979665,0.0,8546.071908451686,8546.071908451686,0.8852748397305474,3946.983680817316,276.92690420742485,3.7769042074248773,1.0,0.002,0.1993714028494751,0.0048595437300516355,0.00030885242208169694,0.0016911476074573635,0.15442621104084847,0.15442621104084847,0.0,2.953906043379195e-11,0.9999236225553634,0.9999236225553634,0.0,0.09202050118772744,7.028827578789089e-06,0.0,0.0,0.0,1601758.4135518994,268.04462173343524,0.0,1.0,1279600.7133279159,2618.094910531023,,,,,,,,,,,,,,,,,,,2.0,15375.919728554525,1450.0,0.375,6.173730061729009,3.5
3652.0,-29.452508079053775,4.895016339139597,34.946241641679975,25.50105167264121,6.26918908416156,-25.880338362736907,-39.4053467438556,2.6970193683080743,-5.105386535231162,-5.105386535195214,39.89234841795506,41107.73377704544,25751.037401412137,25751.037401412137,66858.77117845758,75919.49362796606,75908.50559946963,25751.037401412137,101659.54300088176,101659.54300088176,101659.54300088176,127641.14957664322,124089.47941719719,3551.6701594460365,0.0,90020.95232864682,55209.255104359545,38679.66358254141,25981.60657576146,64661.27015830287,19818.922600793398,1450.0,0.0,0.8867721778617368,2.873517485490421,0.001494314320929203,1.0,1.0,-5.105386535231162,353201.52089163725,1549896.8378247384,4.38813749700769,1549896.8378247384,4.38813749700769,0.7628058928150617,0.09202749342425097,3.9273551209303728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273551209303728,1.2791182428509864,1.2794343224064864,3.070361276512494,6505.72711167618,15375.933597084439,6482.382077408025,0.0003215906271994048,22921.52085990157,2337.3446446953417,19376.273830381208,1975.8300571939662,0.8453310733092608,0.8453310733092608,35502.93584741689,35405.22815468563,1.0034508100939288,0.8,4284.828237620291,4273.035954225843,1.0034508100939288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847814787288,4.895016339139597,-2.425818742996049,7.3208350821356465,3.5,3.5,1.0,0.6,0.00024709451428513076,1.0000227093264644,0.0002470889030625654,198.47095503967844,0.0,1.1149996977566177e-06,3.1599091434422544,0.02523894728961436,8.433040589650319e-05,0.00016276410838862758,0.0006392324545837428,0.0920274944062163,0.0920274944062163,0.0920274944062163,0.09202050524222592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496995.86915862194,592.6196698377582,0.0,0.0920274944062163,0.09202749342425097,0.09202749342425097,0.375,0.375,0.5,7.900914936290186,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,25981.60657576146,19818.922600793398,0.7628058928150617,1.0339848106103517,0.6357396580117592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482210060068825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13421623313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55888233584295,261.55888233584295,-11.591117664157025,245.48452670264058,277.6332379693133,126883.8588320347,126903.9897886058,-20.13095657107472,0.0,nan,277.6332379693133,4.483237969313336,271.2034957158241,-1.9465042841758873,264.77375346241547,-8.376246537584507,258.34401120906114,-14.80598879093884,251.914268955803,-21.235731044196967,245.48452670264058,-27.665473297359398,1.0,1.0,26022.012520719443,26022.012520719443,276.9268819985389,3.7768819985388973,276.9268819985389,276.9268819985389,75907.95450227395,75908.50559946963,-0.5510971956828143,0.0,8546.071908451686,8546.071908451686,0.8852743226715051,3946.991896535025,276.9268819985389,3.7768819985388973,1.0,0.002,0.19937842367662167,0.004859511011523447,0.0003088632929735616,0.0016911367367152003,0.1544316464867808,0.1544316464867808,0.0,2.968876186559832e-11,0.9999237089823594,0.9999237089823594,0.0,0.09202047255312672,7.020871124251323e-06,0.0,0.0,0.0,1601758.4040250636,268.0446134647688,0.0,1.0,1279600.741778922,2618.09479413791,,,,,,,,,,,,,,,,,,,2.0,15375.933597084439,1450.0,0.375,6.173730061729009,3.5
3653.0,-29.45277385636415,4.89500769408929,34.94623662213586,25.50096457069742,6.269166811569741,-25.88057978928204,-39.40558077357707,2.696972745268203,-5.1053952185259845,-5.1053952185273195,39.89233841252432,41107.61855136243,25751.037499987764,25751.037499987764,66858.65605135019,75919.3509012184,75908.38329319782,25751.037499987764,101659.42079318559,101659.42079318559,101659.42079318559,127641.02066638492,124089.44530760043,3551.575358784491,0.0,90020.9267490912,55209.27034391919,38679.6182279689,25981.599873199324,64661.218101168226,19818.91672231405,1450.0,0.0,0.8867721698917386,2.873516565678971,0.001494314320929203,1.0,1.0,-5.1053952185259845,353201.40124423365,1549896.407392336,4.388137764834645,1549896.407392336,4.388137764834645,0.7628058633432255,0.09202745689424312,3.9273610163398773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273610163398773,1.2791184705803929,1.2794345430143743,3.070365338839849,6505.7357192603795,15375.947463475411,6482.382655600104,0.00032158876964866943,22921.4799389608,2337.3404719206665,19376.27555863602,1975.8302334269117,0.8453326578490765,0.8453326578490765,35502.97848258638,35405.22815468563,1.003452316388435,0.8,4284.833383233569,4273.035954225843,1.003452316388435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847836066701,4.89500769408929,-2.4258274160707005,7.32083511015999,3.5,3.5,1.0,0.6,0.0002470889030625654,1.000027539048399,0.00024708209865669195,198.4711736635274,0.0,1.1136647014891317e-06,3.156125764020199,0.02524006095431585,8.432818383266693e-05,0.00016276071922989848,0.0006392201036949435,0.09202745787006476,0.09202745787006476,0.09202745787006476,0.0920204749594623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496996.83455182886,592.6193531867548,0.0,0.09202745787006476,0.09202745689424312,0.09202745689424312,0.375,0.375,0.5,7.900705458791501,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25981.599873199324,19818.91672231405,0.7628058633432255,1.0339838625796358,0.6357383878393058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482223133865013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13043285371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5587576344366,261.5587576344366,-11.591242365563403,245.48430788002523,277.6332073891113,126884.55534784119,126905.40424007355,-20.848892232384923,0.0,nan,277.6332073891113,4.483207389111328,271.20342748714984,-1.946572512850139,264.7736475852496,-8.376352414750386,258.3438676834152,-14.806132316584751,251.9140877816684,-21.235912218331578,245.48430788002523,-27.66569211997475,1.0,1.0,26022.012520719443,26022.012520719443,276.9268590038047,3.7768590038047023,276.9268590038047,276.9268590038047,75907.81247392432,75908.38329319782,-0.5708192735037301,0.0,8546.071908451686,8546.071908451686,0.8852739497866055,3946.9978214215766,276.9268590038047,3.7768590038047023,1.0,0.002,0.19938543831965916,0.004859478245701721,0.0003088741540198275,0.0016911258753563399,0.15443707700991374,0.15443707700991374,0.0,2.9376167297312517e-11,0.9999237761479003,0.9999237761479003,0.0,0.0920204422069797,7.01468726341927e-06,0.0,0.0,0.0,1601758.3940205092,268.044604781474,0.0,1.0,1279600.7716565877,2618.094671908347,,,,,,,,,,,,,,,,,,,2.0,15375.947463475411,1450.0,0.375,6.173730061729009,3.5
3654.0,-29.452988819162826,4.894999053767768,34.94623160693056,25.500880123022966,6.269148033280249,-25.880775133918203,-39.40577076338229,2.6969343485047395,-5.105403638200073,-5.105403638212849,39.89232849862814,41107.56027740318,25751.036931850085,25751.036931850085,66858.59720925326,75919.24234219558,75908.26318569554,25751.036931850085,101659.30011754563,101659.30011754563,101659.30011754563,127640.89341354636,124089.41275735434,3551.4806561920227,0.0,90020.92361073662,55209.302968681644,38679.57849117219,25981.593296000738,64661.171787172934,19818.9109471696,1450.0,0.0,0.8867721629328882,2.87351567379275,0.001494314320929203,1.0,1.0,-5.105403638200073,353201.2852292944,1549895.9808981942,4.3881379986825895,1549895.9808981942,4.3881379986825895,0.7628058341680015,0.09202742038670088,3.9273688568939447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273688568939447,1.2791186626171198,1.2794347263944583,3.0703710075329647,6505.747730540867,15375.960388800659,6482.380453178448,0.00032158602708874125,22921.433379683072,2337.33572419563,19376.268975450308,1975.8295621287912,0.8453340877287762,0.8453340877287762,35503.03518487896,35405.22815468563,1.003454319673111,0.8,4284.840226599578,4273.035954225843,1.003454319673111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847713423453,4.894999053767768,-2.4258358948747576,7.320834948642526,3.5,3.5,1.0,0.6,0.00024708209865669195,1.0000222737860982,0.0002470765953254578,198.47135048854068,0.0,1.350478419784703e-06,3.827255841669848,0.025241411432735634,8.43263799585343e-05,0.00016275571869815765,0.0006392017408965358,0.09202742136134466,0.09202742136134466,0.09202742136134466,0.09202044567589372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496997.79934174847,592.6190367376338,0.0,0.09202742136134466,0.09202742038670088,0.09202742038670088,0.375,0.375,0.5,7.900496197801573,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25981.593296000738,19818.9109471696,0.7628058341680015,1.0339836931708102,0.6357379419708851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448223898810044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80156293136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5586343568251,261.5586343568251,-11.591365643174868,245.48409154269115,277.6331771712173,126885.62460948007,126906.23545728305,-20.610847803007587,0.0,nan,277.6331771712173,4.483177171217335,271.2033600453826,-1.9466399546173534,264.77354291957914,-8.376457080420835,258.3437257938571,-14.80627420614286,251.9139086682233,-21.236091331776663,245.48409154269115,-27.66590845730883,1.0,1.0,26022.012520719443,26022.012520719443,276.9268365300012,3.776836530001219,276.9268365300012,276.9268365300012,75907.70494553066,75908.26318569554,-0.5582401648862287,0.0,8546.071908451686,8546.071908451686,0.8852734538710869,3947.0057011784143,276.9268365300012,3.776836530001219,1.0,0.002,0.19939244566599817,0.0048594455597365475,0.00030888500393080187,0.001691115025346576,0.15444250196540094,0.15444250196540094,0.0,2.927737783112172e-11,0.9999238554034275,0.9999238554034275,0.0,0.09202041299590193,7.007390798949364e-06,0.0,0.0,0.0,1601758.3843196863,268.0445963617999,0.0,1.0,1279600.800627187,2618.0945533896206,,,,,,,,,,,,,,,,,,,2.0,15375.960388800659,1450.0,0.375,6.173730061729009,3.5
3655.0,-29.453207097753957,4.89499042039567,34.946226597048216,25.50079721203076,6.269129574600169,-25.880973430514036,-39.405960648413725,2.6968959078537633,-5.105411947593836,-5.10541194755667,39.892318621843195,41107.47781255144,25751.03609747727,25751.03609747727,66858.5139100287,75919.12044712994,75908.14392207979,25751.03609747727,101659.18001955707,101659.18001955707,101659.18001955707,127640.76679035641,124089.38073378395,3551.3860565724676,0.0,90020.90523270465,55209.324967195884,38679.53362834307,25981.58677079935,64661.120399142426,19818.905214827017,1450.0,0.0,0.8867721564014022,2.873514793588635,0.001494314320929203,1.0,1.0,-5.105411947593836,353201.1707339433,1549895.5559997282,4.388138218169219,1549895.5559997282,4.388138218169219,0.7628058051135446,0.0920273839088409,3.927375758106159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927375758106159,1.2791188521826256,1.2794349089670236,3.0703759477899006,6505.7581983525,15375.974323250713,6482.379784393842,0.0003215836994688002,22921.388422510943,2337.3311398398987,19376.266976408366,1975.8293582832432,0.8453356585231575,0.8453356585231575,35503.08509390374,35405.22815468563,1.0034560829531745,0.8,4284.846250090131,4273.035954225843,1.0034560829531745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847533308319,4.89499042039567,-2.425844291040655,7.320834711436325,3.5,3.5,1.0,0.6,0.0002470765953254578,1.0000226174022646,0.00024707100722109955,198.471530041355,0.0,1.092253582225181e-06,3.095446652026163,0.02524250368631786,8.432457711482132e-05,0.0001627520182106365,0.0006391883309033059,0.092027384879127,0.092027384879127,0.092027384879127,0.09202041681077684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496998.76320929156,592.6187205921857,0.0,0.092027384879127,0.0920273839088409,0.0920273839088409,0.375,0.375,0.5,7.9002871646690345,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,25981.58677079935,19818.905214827017,0.7628058051135446,1.033983226664217,0.6357371718708517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482251811156108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.069753741715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5585119717505,261.5585119717505,-11.5914880282495,245.48387666894504,277.63314727481685,126886.63202704272,126907.09365042493,-20.461623382176473,0.0,nan,277.63314727481685,4.483147274816872,271.2032931535064,-1.946706846493555,264.77343903224204,-8.37656096775794,258.34358491104837,-14.80641508895161,251.91373078994437,-21.23626921005561,245.48387666894504,-27.666123331054933,1.0,1.0,26022.012520719443,26022.012520719443,276.92681426528503,3.7768142652850543,276.92681426528503,276.92681426528503,75907.58899416587,75908.14392207979,-0.5549279139231658,0.0,8546.071908451686,8546.071908451686,0.8852730173688621,3947.0126368966894,276.92681426528503,3.7768142652850543,1.0,0.002,0.19939944536512208,0.004859412926552529,0.00030889584206541035,0.0016911041868231435,0.15444792103270516,0.15444792103270516,0.0,2.8888553875450196e-11,0.9999239384652153,0.9999239384652153,0.0,0.09202038416477858,6.9997440623251396e-06,0.0,0.0,0.0,1601758.374745923,268.04458805240614,0.0,1.0,1279600.8292183247,2618.094436423263,,,,,,,,,,,,,,,,,,,2.0,15375.974323250713,1450.0,0.375,6.173730061729009,3.5
3656.0,-29.453424785991736,4.894981792513261,34.946221591818265,25.500714545510732,6.269109019503542,-25.881171405444054,-39.40615434022618,2.6968556394318486,-5.105420319572318,-5.105420319580254,39.89230873636948,41107.40742589913,25751.0354386408,25751.0354386408,66858.44286453993,75918.99741588024,75908.02428831693,25751.0354386408,101659.05972695773,101659.05972695773,101659.05972695773,127640.63994761012,124089.34839075369,3551.2915568564326,0.0,90020.88270770686,55209.35491685678,38679.47532316676,25981.580220652402,64661.05554381916,19818.899462581616,1450.0,0.0,0.8867721495824893,2.873513906755229,0.001494314320929203,1.0,1.0,-5.105420319572318,353201.05537626793,1549895.1307287137,4.388138447314654,1549895.1307287137,4.388138447314654,0.7628057760254261,0.09202734747125002,3.9273821167061245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273821167061245,1.2791190503979508,1.2794351000831028,3.07038044307468,6505.767723321528,15375.988184108966,6482.379729228229,0.0003215816091535312,22921.345576428634,2337.3267707554196,19376.266811514655,1975.8293414687641,0.8453372314861135,0.8453372314861135,35503.131078783816,35405.22815468563,1.0034577075942088,0.8,4284.8517999779915,4273.035954225843,1.0034577075942088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847391086022,4.894981792513261,-2.425852731620584,7.320834524133845,3.5,3.5,1.0,0.6,0.00024707100722109955,1.0000225562710359,0.00024706543434619885,198.4717091088366,0.0,1.1090796220145923e-06,3.1431316487893546,0.025243612765939873,8.432273816472536e-05,0.00016274826905637418,0.0006391746414168807,0.09202734844393341,0.09202734844393341,0.09202734844393341,0.09202038770354004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496999.72596602264,592.6184048098478,0.0,0.09202734844393341,0.09202734747125002,0.09202734747125002,0.375,0.375,0.5,7.9000783523974505,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25981.580220652402,19818.899462581616,0.7628057760254261,1.0339831650170273,0.6357367209701933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482264832029021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.117438738474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5583901800187,261.5583901800187,-11.591609819981272,245.4836630755895,277.6331172847154,126887.58735927574,126907.94978064252,-20.362421366781238,0.0,nan,277.6331172847154,4.4831172847154335,271.20322644273847,-1.9467735572615084,264.77333560083696,-8.376664399163019,258.3434447589938,-14.806555241006151,251.91355391723812,-21.23644608276186,245.4836630755895,-27.666336924410473,1.0,1.0,26022.012520719443,26022.012520719443,276.9267918945771,3.7767918945771157,276.9267918945771,276.9267918945771,75907.46672201924,75908.02428831693,-0.5575662976916647,0.0,8546.071908451686,8546.071908451686,0.8852726151867932,3947.0190272896552,276.9267918945771,3.7767918945771157,1.0,0.002,0.19940643767995447,0.004859380317467473,0.00030890666872037336,0.0016910933605810584,0.15445333436018668,0.15445333436018668,0.0,2.9301431506839615e-11,0.9999240186843509,0.9999240186843509,0.0,0.09202035511231346,6.992358936564357e-06,0.0,0.0,0.0,1601758.3651000515,268.04457968042766,0.0,1.0,1279600.858024801,2618.0943185759565,,,,,,,,,,,,,,,,,,,2.0,15375.988184108966,1450.0,0.375,6.173730061729009,3.5
3657.0,-29.453642095058,4.894973169075603,34.946216590592144,25.50062726894396,6.269088384898685,-25.881369047054655,-39.40634415540842,2.6968153373741552,-5.1054287358396095,-5.105428735847456,39.892298841483864,41107.33684462357,25751.03490517687,25751.03490517687,66858.37174980044,75918.8818940201,75907.90433110044,25751.03490517687,101658.9392362773,101658.9392362773,101658.9392362773,127640.51288791659,124089.3157342829,3551.1971536336814,0.0,90020.87222343295,55209.3892636765,38679.4255108405,25981.573651639283,64660.999162479784,19818.893695087994,1450.0,0.0,0.8867721425720861,2.873513015230514,0.001494314320929203,1.0,1.0,-5.1054287358396095,353200.9394083569,1549894.7050526673,4.3881386828950095,1549894.7050526673,4.3881386828950095,0.7628057469043081,0.09202731107640039,3.927389787530351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927389787530351,1.2791192487379965,1.2794352913434126,3.070385963939788,6505.779421372205,15376.00204951801,6482.3781822844885,0.0003215789679738146,22921.29813782515,2337.32193336411,19376.262187596294,1975.8288699603122,0.845338779291092,0.845338779291092,35503.186553543695,35405.22815468563,1.0034596675124101,0.8,4284.858495193807,4273.035954225843,1.0034596675124101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847275927758,4.894973169075603,-2.425861203398277,7.32083437247388,3.5,3.5,1.0,0.6,0.00024706543434619885,1.000022517021872,0.00024705987129367327,198.47188786469897,0.0,1.1060580061915332e-06,3.1345683895468053,0.025244718823946063,8.432093605611949e-05,0.00016274449829007938,0.0006391610805612084,0.09202731204394125,0.09202731204394125,0.09202731204394125,0.09202035842619989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497000.6876464604,592.6180893792779,0.0,0.09202731204394125,0.09202731107640039,0.09202731107640039,0.375,0.375,0.5,7.8998697531292805,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25981.573651639283,19818.893695087994,0.7628057469043081,1.0339829667926892,0.6357361837439179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448227781770807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.108875479236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55826890099473,261.55826890099473,-11.591731099005244,245.4834505945952,277.6330872076597,126888.57672290682,126908.8534243461,-20.2767014392775,0.0,nan,277.6330872076597,4.4830872076597075,271.20315988489637,-1.9468401151036119,264.7732325622063,-8.37676743779366,258.34330523957743,-14.806694760422545,251.91337791703316,-21.236622082966818,245.4834505945952,-27.666549405404766,1.0,1.0,26022.012520719443,26022.012520719443,276.92676944177737,3.7767694417773896,276.92676944177737,276.92676944177737,75907.34687331064,75907.90433110044,-0.5574577897932613,0.0,8546.071908451686,8546.071908451686,0.8852721300062686,3947.0267364680026,276.92676944177737,3.7767694417773896,1.0,0.002,0.19941342287470631,0.004859347729995549,0.0003089174843166901,0.0016910825446146659,0.15445874215834504,0.15445874215834504,0.0,2.893135600881558e-11,0.9999240960186715,0.9999240960186715,0.0,0.09202032583709874,6.985239301655775e-06,0.0,0.0,0.0,1601758.3554031504,268.04457126416037,0.0,1.0,1279600.8869836722,2618.09420010522,,,,,,,,,,,,,,,,,,,2.0,15376.00204951801,1450.0,0.375,6.173730061729009,3.5
3658.0,-29.45385911461092,4.894964552611739,34.94621159472249,25.500544567499333,6.269070074082765,-25.881566195734276,-39.406533900741465,2.6967771556901363,-5.105437027129199,-5.105437027176395,39.892288993620284,41107.25960165323,25751.034067954442,25751.034067954442,66858.29366960768,75918.76109630958,75907.78543089001,25751.034067954442,101658.81949884446,101658.81949884446,101658.81949884446,127640.38664223115,124089.28378927386,3551.102852957293,0.0,90020.854666434,55209.415177546354,38679.37720987516,25981.567143386696,64660.94435326185,19818.887977862258,1450.0,0.0,0.8867721360279681,2.873512136944765,0.001494314320929203,1.0,1.0,-5.105437027129199,353200.8251625486,1549894.2813990077,4.388138902806135,1549894.2813990077,4.388138902806135,0.7628057179340286,0.09202727471291872,3.927396734138515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927396734138515,1.2791194372255965,1.2794354727614046,3.0703909422696434,6505.789969855787,15376.015915266851,6482.377425699136,0.00032157661824227363,22921.253125241066,2337.3173433579323,19376.259926112045,1975.8286393530968,0.8453403406978108,0.8453403406978108,35503.236790814815,35405.22815468563,1.0034614423912727,0.8,4284.864558300216,4273.035954225843,1.0034614423912727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847095197483,4.894964552611739,-2.425869581845814,7.320834134457553,3.5,3.5,1.0,0.6,0.00024705987129367327,1.000022487062801,0.00024705431576775935,198.47206638269256,0.0,1.1041095370425828e-06,3.12904642797868,0.025245822933483104,8.431913464624186e-05,0.0001627407366474314,0.0006391474376204183,0.0920272756777301,0.0920272756777301,0.0920272756777301,0.09202032962120654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497001.64845880994,592.6177742350976,0.0,0.0920272756777301,0.09202727471291872,0.09202727471291872,0.375,0.375,0.5,7.8996613804403255,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,25981.567143386696,19818.887977862258,0.7628057179340286,1.033982635705737,0.635735528034854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448229078079066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10335351767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.558148279038,261.558148279038,-11.591851720961984,245.4832390948523,277.63305746348544,126889.56198238958,126909.72882964276,-20.16684725316128,0.0,nan,277.63305746348544,4.483057463485466,271.2030937896208,-1.9469062103791543,264.773130115801,-8.376869884198982,258.343166442065,-14.806833557934965,251.91320276840338,-21.236797231596597,245.4832390948523,-27.66676090514767,1.0,1.0,26022.012520719443,26022.012520719443,276.92674723759916,3.7767472375991815,276.92674723759916,276.92674723759916,75907.2320717476,75907.78543089001,-0.553359142417321,0.0,8546.071908451686,8546.071908451686,0.885271690632359,3947.0337178092077,276.92674723759916,3.7767472375991815,1.0,0.002,0.1994204004612051,0.004859315199205994,0.00030892828820641076,0.001691071740576196,0.1544641441032054,0.1544641441032054,0.0,2.878260650651665e-11,0.9999241786637951,0.9999241786637951,0.0,0.09202029708198269,6.977630936026435e-06,0.0,0.0,0.0,1601758.345850244,268.0445629728708,0.0,1.0,1279600.9155125155,2618.0940833937357,,,,,,,,,,,,,,,,,,,2.0,15376.015915266851,1450.0,0.375,6.173730061729009,3.5
3659.0,-29.454075824597,4.894955941859077,34.94620660345534,25.50045729093256,6.269049664428075,-25.881763275695224,-39.40672741793094,2.696737116002038,-5.105445371745702,-5.105445371751399,39.89227913473447,41107.20727367251,25751.033382546975,25751.033382546975,66858.24065621948,75918.64608878516,75907.66614421,25751.033382546975,101658.69952675697,101658.69952675697,101658.69952675697,127640.26013929152,124089.25148801385,3551.0086512776747,0.0,90020.84481151895,55209.46791253904,38679.30766553323,25981.56061253455,64660.868278067785,19818.882242388278,1450.0,0.0,0.8867721292521409,2.8735112530103986,0.001494314320929203,1.0,1.0,-5.105445371745702,353200.71018197894,1549893.857271242,4.38813913050371,1549893.857271242,4.38813913050371,0.7628056889248928,0.092027238390428,3.9274044778449437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274044778449437,1.2791196343134639,1.2794356627914147,3.0703965231155896,6505.801794998663,15376.029779571973,6482.3757907349045,0.0003215739447787801,22921.205421886018,2337.3124789694766,19376.255039094547,1975.828141015999,0.8453418868011793,0.8453418868011793,35503.29279261089,35405.22815468563,1.0034634209310913,0.8,4284.871317123718,4273.035954225843,1.0034634209310913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846947239334,4.894955941859077,-2.4258779977420524,7.32083393960113,3.5,3.5,1.0,0.6,0.00024705431576775935,1.0000224550256456,0.0002470487682813319,198.4722446463204,0.0,1.1026167079789058e-06,3.124815750412219,0.025246925550191084,8.431729746364099e-05,0.00016273701830411835,0.0006391340943987289,0.09202723934975915,0.09202723934975915,0.09202723934975915,0.09202030061127982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497002.60815896845,592.6174594543619,0.0,0.09202723934975915,0.092027238390428,0.092027238390428,0.375,0.375,0.5,7.899453226556074,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25981.56061253455,19818.882242388278,0.7628056889248928,1.033983032345036,0.6357354667261033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482303726625045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.099122840096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55802803200635,261.55802803200635,-11.59197196799363,245.48302843233654,277.6330276319473,126890.5408601318,126910.64502172694,-20.104161595145708,0.0,nan,277.6330276319473,4.483027631947323,271.2030277918664,-1.946972208133559,264.77302795187074,-8.376972048129232,258.34302811193385,-14.80697188806613,251.91302827208315,-21.236971727916824,245.48302843233654,-27.66697156766344,1.0,1.0,26022.012520719443,26022.012520719443,276.926724934953,3.7767249349529948,276.926724934953,276.926724934953,75907.11271018378,75907.66614421,-0.5534340262238402,0.0,8546.071908451686,8546.071908451686,0.8852712008417246,3947.0415002341683,276.926724934953,3.7767249349529948,1.0,0.002,0.19942737073358105,0.0048592826908264,0.000308939080731108,0.001691060947654142,0.154469540365554,0.154469540365554,0.0,2.8385249879747665e-11,0.9999242581100306,0.9999242581100306,0.0,0.09202026807346365,6.970316964354991e-06,0.0,0.0,0.0,1601758.3362358944,268.0445546282543,0.0,1.0,1279600.9442248456,2618.093965931619,,,,,,,,,,,,,,,,,,,2.0,15376.029779571973,1450.0,0.375,6.173730061729009,3.5
3660.0,-29.454292254740157,4.894947339249043,34.946201618174875,25.500374554563336,6.2690315934795535,-25.881959869916233,-39.40691709341479,2.696699209111829,-5.1054535947571935,-5.105453594744404,39.892269324975466,41107.13296768223,25751.032405033126,25751.032405033126,66858.16537271536,75918.52581843059,75907.54793225131,25751.032405033126,101658.58033728444,101658.58033728444,101658.58033728444,127640.13447934344,124089.21992432915,3550.9145550142916,0.0,90020.82791733586,55209.49690152509,38679.25668423419,25981.554142059,64660.81082629319,19818.876557030675,1450.0,0.0,0.8867721229176759,2.873510381957695,0.001494314320929203,1.0,1.0,-5.1054535947571935,353200.5968770337,1549893.4352577298,4.388139343369579,1549893.4352577298,4.388139343369579,0.7628056600720367,0.09202720209919811,3.9274115003054586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274115003054586,1.2791198214949322,1.2794358429228603,3.0704015638780553,6505.812475769453,15376.043642844765,6482.3749419296955,0.0003215715614156569,22921.16013571137,2337.3078610648254,19376.252501958974,1975.8278823001713,0.8453434462844053,0.8453434462844053,35503.34357840158,35405.22815468563,1.003465215190453,0.8,4284.877446430628,4273.035954225843,1.003465215190453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846736224507,4.894947339249043,-2.4258863224519156,7.320833661700959,3.5,3.5,1.0,0.6,0.0002470487682813319,1.000022426068278,0.0002470432280730315,198.472422680032,0.0,1.1010220834058674e-06,3.120296584372228,0.025248026572274488,8.431549678871621e-05,0.00016273327149261566,0.0006391205219424292,0.09202720306142693,0.09202720306142693,0.09202720306142693,0.09202027205967146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497003.56697020394,592.6171449669473,0.0,0.09202720306142693,0.09202720209919811,0.09202720209919811,0.375,0.375,0.5,7.899245305665475,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25981.554142059,19818.876557030675,0.7628056600720367,1.0339827867659317,0.6357348824176317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482316654014884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09460367406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55790832979204,261.55790832979204,-11.592091670207935,245.48281852442662,277.6329981354288,126891.51795079854,126911.53102453893,-20.01307374034217,0.0,nan,277.6329981354288,4.482998135428829,271.2029622130693,-1.9470377869306503,264.77292629078937,-8.377073709210606,258.34289036858314,-14.807109631416836,251.9128544464549,-21.237145553545076,245.48281852442662,-27.667181475573358,1.0,1.0,26022.012520719443,26022.012520719443,276.92670287964495,3.776702879644972,276.92670287964495,276.92670287964495,75906.99831963357,75907.54793225131,-0.5496126177458791,0.0,8546.071908451686,8546.071908451686,0.8852707566698684,3947.048557806986,276.92670287964495,3.776702879644972,1.0,0.002,0.1994343331819553,0.004859250241039552,0.0003089498612128387,0.0016910501675352883,0.15447493060641934,0.15447493060641934,0.0,2.8748127142708135e-11,0.9999243431042266,0.9999243431042266,0.0,0.09202023960676058,6.962492437534755e-06,0.0,0.0,0.0,1601758.326761652,268.0445464052428,0.0,1.0,1279600.972518754,2618.0938501812734,,,,,,,,,,,,,,,,,,,2.0,15376.043642844765,1450.0,0.375,6.173730061729009,3.5
3661.0,-29.45450831401736,4.894938743539312,34.94619663806543,25.50028731292116,6.269011428190956,-25.88215633979167,-39.40710673397405,2.6966594544239544,-5.105461868838006,-5.105461868831603,39.89225950367551,41107.0685190798,25751.031576855105,25751.031576855105,66858.1000959349,75918.41137609351,75907.4293208496,25751.031576855105,101658.4608977047,101658.4608977047,101658.4608977047,127640.00854727653,124089.18798676183,3550.820560514702,0.0,90020.81875055488,55209.53762138408,38679.20125463423,25981.54764957183,64660.74890420606,19818.870853843488,1450.0,0.0,0.8867721163649335,2.8735095054954836,0.001494314320929203,1.0,1.0,-5.105461868838006,353200.4828684318,1549893.0127471806,4.38813956357053,1549893.0127471806,4.38813956357053,0.7628056311791764,0.09202716585204851,3.927419322647736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927419322647736,1.2791200172298554,1.2794360316191817,3.0704072094448245,6505.824438047987,15376.057504500077,6482.373211310476,0.0003215688530851954,22921.112148999113,2337.302967781976,19376.247329022313,1975.8273548074333,0.8453449903768482,0.8453449903768482,35503.40014884246,35405.22815468563,1.003467213821963,0.8,4284.884273883534,4273.035954225843,1.003467213821963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846557446637,4.894938743539312,-2.4258946827165815,7.320833426255893,3.5,3.5,1.0,0.6,0.0002470432280730315,1.0000223876790089,0.0002470376974723574,198.4726004089512,0.0,1.099578563526814e-06,3.1162056490349905,0.025249126150838016,8.431369648087967e-05,0.00016272953159215183,0.0006391071067404323,0.09202716681005235,0.09202716681005235,0.09202716681005235,0.09202024331218071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497004.5246379066,592.6168308532182,0.0,0.09202716681005235,0.09202716585204851,0.09202716585204851,0.375,0.375,0.5,7.899037609533763,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25981.54764957183,19818.870853843488,0.7628056311791764,1.033982767427952,0.6357344945073141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448232956473321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09051273872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55778891665193,261.55778891665193,-11.592211083348047,245.48260927893838,277.6329685546369,126892.4907541435,126912.45549659942,-19.964742455940396,0.0,nan,277.6329685546369,4.482968554636898,271.20289669933766,-1.9471033006623202,264.7728248441176,-8.377175155882355,258.34275298897285,-14.80724701102713,251.91268113390845,-21.237318866091528,245.48260927893838,-27.667390721061594,1.0,1.0,26022.012520719443,26022.012520719443,276.9266807265028,3.776680726502832,276.9266807265028,276.9266807265028,75906.87964948498,75907.4293208496,-0.5496713646134594,0.0,8546.071908451686,8546.071908451686,0.8852702619051963,3947.056419260975,276.9266807265028,3.776680726502832,1.0,0.002,0.19944128811732714,0.004859217813920883,0.00030896063002290195,0.0016910393984820276,0.15448031501145099,0.15448031501145099,0.0,2.8504929319717043e-11,0.9999244247128065,0.9999244247128065,0.0,0.09202021087255964,6.954979488871098e-06,0.0,0.0,0.0,1601758.3172285692,268.04453813116197,0.0,1.0,1279601.000988379,2618.093733712063,,,,,,,,,,,,,,,,,,,2.0,15376.057504500077,1450.0,0.375,6.173730061729009,3.5
