time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3662.0,-29.454724113123692,4.894930157069496,34.946191664402775,25.500209151674085,6.26899357675438,-25.882352344138386,-39.40729630468411,2.6966218082266846,-5.105470024541944,-5.105470024545465,39.89224972951187,41106.983449750805,25751.030467658522,25751.030467658522,66858.01391740932,75918.28423659372,75907.31173433899,25751.030467658522,101658.34220199751,101658.34220199751,101658.34220199751,127639.88341759706,124089.15674388316,3550.726673713895,0.0,90020.79034536259,55209.55121085097,38679.154593901796,25981.54121559954,64660.69580950134,19818.86519919458,1450.0,0.0,0.8867721102443762,2.8735086415729927,0.001494314320929203,1.0,1.0,-5.105470024541944,353200.3704909754,1549892.5922646348,4.388139769248164,1549892.5922646348,4.388139769248164,0.7628056024365162,0.09202712963846958,3.927425097382002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927425097382002,1.279120203167864,1.279436210528456,3.0704112777324264,6505.833058261235,15376.071366370732,6482.3737783146935,0.0003215669920890745,22921.071214157568,2337.298793589816,19376.249023835862,1975.8275276303186,0.8453465740234606,0.8453465740234606,35503.441911161055,35405.22815468563,1.00346868928359,0.8,4284.889314152957,4273.035954225843,1.00346868928359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846318005605,4.894930157069496,-2.425902953849771,7.320833110919267,3.5,3.5,1.0,0.6,0.0002470376974723574,1.000022360759718,0.0002470321736452799,198.47277792413394,0.0,1.0976726976120368e-06,3.110804425032512,0.025250223823535627,8.431189687165095e-05,0.00016272580060070646,0.0006390933932707938,0.09202713059755883,0.09202713059755883,0.09202713059755883,0.0920202150111057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497005.4813830141,592.6165170437381,0.0,0.09202713059755883,0.09202712963846958,0.09202712963846958,0.375,0.375,0.5,7.898830151355752,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25981.54121559954,19818.86519919458,0.7628056024365162,1.0339822836794328,0.6357337009001144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482342453350114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08511151472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5576699740381,261.5576699740381,-11.592330025961871,245.48240064140379,277.63293930693845,126893.41986075792,126913.30593671503,-19.886075957108595,0.0,nan,277.63293930693845,4.482939306938476,271.2028315736853,-1.947168426314704,264.7727238404815,-8.377276159518487,258.34261610737536,-14.807383892624614,251.9125083743445,-21.23749162565548,245.48240064140379,-27.667599358596192,1.0,1.0,26022.012520719443,26022.012520719443,276.92665881165937,3.776658811659388,276.92665881165937,276.92665881165937,75906.76340472317,75907.31173433899,-0.5483296158199664,0.0,8546.071908451686,8546.071908451686,0.8852698966520253,3947.062222868912,276.92665881165937,3.776658811659388,1.0,0.002,0.1994482350640396,0.004859185444742175,0.00030897138653286665,0.0016910286422061934,0.15448569326643333,0.15448569326643333,0.0,2.8739060176780074e-11,0.99992451149528,0.99992451149528,0.0,0.0920201826480595,6.946990410076597e-06,0.0,0.0,0.0,1601758.3078318755,268.04452997545803,0.0,1.0,1279601.0290506883,2618.0936189091935,,,,,,,,,,,,,,,,,,,2.0,15376.071366370732,1450.0,0.375,6.173730061729009,3.5
3663.0,-29.45493945669282,4.894921575013075,34.94618669449601,25.5001219798811,6.268971226025114,-25.88254838841212,-39.40748587539417,2.696580158217113,-5.105478401016569,-5.105478401024276,39.89223989062854,41106.9161669526,25751.02993829617,25751.02993829617,66857.94610524877,75918.16833235633,75907.19242393457,25751.02993829617,101658.22236223074,101658.22236223074,101658.22236223074,127639.75704327157,124089.12416144807,3550.632881823512,0.0,90020.77665569026,55209.58601138699,38679.10071589252,25981.534681040834,64660.63539693336,19818.859462238892,1450.0,0.0,0.8867721032337268,2.873507754264768,0.001494314320929203,1.0,1.0,-5.105478401016569,353200.25507154583,1549892.1689980133,4.388140004836803,1549892.1689980133,4.388140004836803,0.7628055734791159,0.0920270934774049,3.9274323859433045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274323859433045,1.279120407657963,1.2794364080030667,3.0704164849768394,6505.844091787294,15376.085226251502,6482.372685243542,0.00032156451915941727,22921.025191390727,2337.2941005736648,19376.245756573044,1975.8271944622318,0.8453481288372248,0.8453481288372248,35503.494621312544,35405.22815468563,1.0034705515324873,0.8,4284.8956757098285,4273.035954225843,1.0034705515324873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588462037327435,4.894921575013075,-2.425911385412277,7.320832960425351,3.5,3.5,1.0,0.6,0.0002470321736452799,1.0000223135964637,0.00024702666159203736,198.47295506487146,0.0,1.0963293048432279e-06,3.106997249925708,0.02525132015284047,8.431009729792532e-05,0.0001627220763473546,0.0006390799525545393,0.09202709442848515,0.09202709442848515,0.09202709442848515,0.09202018586877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497006.43679991673,592.6162036657774,0.0,0.09202709442848515,0.0920270934774049,0.0920270934774049,0.375,0.375,0.5,7.898622902762846,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25981.534681040834,19818.859462238892,0.7628055734791159,1.0339822009917896,0.6357332543147599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482355326468825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08130433961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55755104877676,261.55755104877676,-11.592448951223219,245.48219253907166,277.63290955874317,126894.34240110997,126914.22557493467,-19.883173824703476,0.0,nan,277.63290955874317,4.482909558743188,271.20276615467606,-1.9472338453239217,264.77262275063015,-8.377377249369829,258.342479346697,-14.807520653302959,251.9123359428426,-21.23766405715739,245.48219253907166,-27.667807460928316,1.0,1.0,26022.012520719443,26022.012520719443,276.9266364743333,3.7766364743333156,276.9266364743333,276.9266364743333,75906.63819906264,75907.19242393457,-0.5542248719284544,0.0,8546.071908451686,8546.071908451686,0.8852694356488453,3947.069547873021,276.9266364743333,3.7766364743333156,1.0,0.002,0.19945517503769178,0.004859153065001239,0.00030898213209901306,0.0016910178960103412,0.15449106604950652,0.15449106604950652,0.0,2.8109354253957886e-11,0.9999245872301015,0.9999245872301015,0.0,0.09202015345938006,6.940018024842115e-06,0.0,0.0,0.0,1601758.298180815,268.0445215989834,0.0,1.0,1279601.0578726334,2618.0935009986742,,,,,,,,,,,,,,,,,,,2.0,15376.085226251502,1450.0,0.375,6.173730061729009,3.5
3664.0,-29.455154558074337,4.8949130000632515,34.9461817300215,25.50003466838973,6.268953229365827,-25.882743779322382,-39.407675341330446,2.6965424510679834,-5.105486644693997,-5.1054866446575415,39.892230107586705,41106.86110808362,25751.029085156042,25751.029085156042,66857.89019323967,75918.05623590111,75907.07434357825,25751.029085156042,101658.10342873429,101658.10342873429,101658.10342873429,127639.63164194324,124089.09244976666,3550.5391921765895,0.0,90020.7723786849,55209.63870157654,38679.03741900928,25981.528213208956,64660.56563221823,19818.853780778132,1450.0,0.0,0.8867720966972168,2.8735068810237934,0.001494314320929203,1.0,1.0,-5.105486644693997,353200.1414819613,1549891.7481333585,4.38814022449228,1549891.7481333585,4.38814022449228,0.7628055446985704,0.09202705734850607,3.927440783159502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927440783159502,1.2791205938405867,1.279436587180738,3.070422602897259,6505.857054926532,15376.099088064895,6482.370266423654,0.00032156155702112003,22920.975095203354,2337.2889921842175,19376.238526558533,1975.82645720593,0.8453496610016986,0.8453496610016986,35503.555349121874,35405.22815468563,1.0034726970459784,0.8,4284.903004913062,4273.035954225843,1.0034726970459784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846019566332,4.8949130000632515,-2.425919717820484,7.320832717883736,3.5,3.5,1.0,0.6,0.00024702666159203736,1.0000222885402439,0.0002470211558510641,198.47313200666287,0.0,1.0939934955240125e-06,3.1003775663150517,0.025252414146335993,8.430829875427843e-05,0.00016271836283775893,0.0006390667343779599,0.09202705830247974,0.09202705830247974,0.09202705830247974,0.09202015722612067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497007.39139590913,592.6158905592006,0.0,0.09202705830247974,0.09202705734850607,0.09202705734850607,0.375,0.375,0.5,7.898415879844522,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,25981.528213208956,19818.853780778132,0.7628055446985704,1.0339824518937797,0.6357330887251228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448236817243499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.074684656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55743255556064,261.55743255556064,-11.59256744443934,245.48198495604487,277.63288015533436,126895.35003998135,126915.1609802973,-19.810940315949704,0.0,nan,277.63288015533436,4.482880155334385,271.2027011153466,-1.947298884653378,264.7725220753748,-8.377477924625168,258.34234303551983,-14.807656964480145,251.9121639957435,-21.23783600425648,245.48198495604487,-27.66801504395511,1.0,1.0,26022.012520719443,26022.012520719443,276.9266144137842,3.776614413784216,276.9266144137842,276.9266144137842,75906.5269519986,75907.07434357825,-0.5473915796465008,0.0,8546.071908451686,8546.071908451686,0.8852689045228129,3947.0779870752995,276.9266144137842,3.776614413784216,1.0,0.002,0.19946210742924964,0.004859120745982806,0.0003089928660041132,0.0016910071626613631,0.1544964330020566,0.1544964330020566,0.0,2.866547624269522e-11,0.9999246695975568,0.9999246695975568,0.0,0.09202012491324034,6.932435265729166e-06,0.0,0.0,0.0,1601758.2886827602,268.044513355306,0.0,1.0,1279601.0862376397,2618.0933849574794,,,,,,,,,,,,,,,,,,,2.0,15376.099088064895,1450.0,0.375,6.173730061729009,3.5
3665.0,-29.45536941088877,4.894904434719843,34.94617677209219,25.499956507142656,6.268935551480781,-25.882938914654776,-39.40786477234212,2.696505055701518,-5.105494762151409,-5.105494762113415,39.892220367533895,41106.78021421368,25751.027931845638,25751.027931845638,66857.80814605931,75917.92975632835,75906.95723178254,25751.027931845638,101657.98516362818,101657.98516362818,101657.98516362818,127639.50696872755,124089.06135848246,3550.445610245094,0.0,90020.74457747194,55209.656413892626,38678.98684842146,25981.52180509937,64660.50865352083,19818.848148502682,1450.0,0.0,0.886772090647824,2.873506021153334,0.001494314320929203,1.0,1.0,-5.105494762151409,353200.0296315891,1549891.3291189324,4.388140427778478,1549891.3291189324,4.388140427778478,0.7628055160576797,0.09202702125025243,3.927446626879234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927446626879234,1.2791207785645249,1.279436764907436,3.070426728027009,6505.865795581471,15376.112947551996,6482.3707493776465,0.0003215596653860134,22920.933911965803,2337.284792662714,19376.239970140334,1975.8266044103068,0.8453512428664622,0.8453512428664622,35503.59761029042,35405.22815468563,1.0034741901335955,0.8,4284.908105388389,4273.035954225843,1.0034741901335955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845770602497,4.894904434719843,-2.4259279552860242,7.320832390005867,3.5,3.5,1.0,0.6,0.0002470211558510641,1.000022262822858,0.00024701565658525834,198.47330874425967,0.0,1.0927416549817902e-06,3.0968298502183935,0.025253506887990974,8.430650057761387e-05,0.00016271465527345022,0.0006390531239975295,0.09202702220490588,0.09202702220490588,0.09202702220490588,0.0920201290621924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497008.3450474036,592.6155777638434,0.0,0.09202702220490588,0.09202702125025243,0.09202702125025243,0.375,0.375,0.5,7.898209095245204,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,25981.52180509937,19818.848148502682,0.7628055160576797,1.0339820941451692,0.635732397876449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482381003975515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07113693991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5573144674089,261.5573144674089,-11.592685532591076,245.48177784373516,277.63285109133835,126896.27316595831,126916.01638295458,-19.74321699625514,0.0,nan,277.63285109133835,4.482851091338375,271.202636441691,-1.9473635583089504,264.7724217920534,-8.377578207946556,258.3422071425374,-14.807792857462573,251.91199249309796,-21.238007506902022,245.48177784373516,-27.668222156264818,1.0,1.0,26022.012520719443,26022.012520719443,276.9265925927465,3.7765925927465105,276.9265925927465,276.9265925927465,75906.41133678907,75906.95723178254,-0.5458949934691191,0.0,8546.071908451686,8546.071908451686,0.8852685349059622,3947.0838600136303,276.9265925927465,3.7765925927465105,1.0,0.002,0.19946903182104167,0.004859088483418068,0.0003090035875969398,0.0016909964410838849,0.1545017937984699,0.1545017937984699,0.0,2.8680824642329794e-11,0.999924756501187,0.999924756501187,0.0,0.09202009681518822,6.924435064211808e-06,0.0,0.0,0.0,1601758.279330129,268.04450523784857,0.0,1.0,1279601.1141683476,2618.0932706930193,,,,,,,,,,,,,,,,,,,2.0,15376.112947551996,1450.0,0.375,6.173730061729009,3.5
3666.0,-29.45558382796577,4.894895874156418,34.94617181809703,25.499869335349672,6.268913386328992,-25.88313410653413,-39.40805046642197,2.696463665361597,-5.105503099936982,-5.1055031000139035,39.892210565260775,41106.70174415274,25751.02735848858,25751.02735848858,66857.72910264131,75917.81451372709,75906.8384364207,25751.02735848858,101657.86579490927,101657.86579490927,101657.86579490927,127639.38109237772,124089.02896855479,3550.3521238229227,0.0,90020.731514626,55209.679998009065,38678.94612957436,25981.515297468446,64660.46142704281,19818.842434917115,1450.0,0.0,0.8867720837016092,2.873505137944075,0.001494314320929203,1.0,1.0,-5.105503099936982,353199.91474534984,1549890.907427094,4.3881406612018425,1549890.907427094,4.3881406612018425,0.762805487209139,0.09202698520564555,3.9274539867885534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274539867885534,1.279120981800196,1.2794369611587209,3.0704319940567104,6505.876953666502,15376.126804848678,6482.369569280462,0.00032155716076390456,22920.88763291539,2337.2800735129113,19376.236442750876,1975.8262447166849,0.8453527958021032,0.8453527958021032,35503.650836365225,35405.22815468563,1.0034760706121215,0.8,4284.91452921174,4273.035954225843,1.0034760706121215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845646832546,4.894895874156418,-2.425936352848152,7.320832227004571,3.5,3.5,1.0,0.6,0.00024701565658525834,1.0000222177106677,0.0002470101685848007,198.4734851236943,0.0,1.0914574801316666e-06,3.093190498693143,0.025254598345471106,8.430473790823661e-05,0.0001627109186770217,0.000639039646252097,0.09202698615446785,0.09202698615446785,0.09202698615446785,0.09202010005780813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497009.2973769979,592.615265398067,0.0,0.09202698615446785,0.09202698520564555,0.09202698520564555,0.375,0.375,0.5,7.898002521433725,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,25981.515297468446,19818.842434917115,0.762805487209139,1.0339816269031379,0.6357316486294169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482393820709785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06749758838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5571963423593,261.5571963423593,-11.592803657640673,245.48157115103118,277.63282153393874,126897.19085137949,126916.94023825071,-19.749386871193828,0.0,nan,277.63282153393874,4.482821533938761,271.2025714572352,-1.9474285427647828,264.7723213805373,-8.3776786194627,258.3420713039595,-14.807928696040506,251.91182122745403,-21.23817877254595,245.48157115103118,-27.6684288489688,1.0,1.0,26022.012520719443,26022.012520719443,276.9265703542654,3.7765703542654023,276.9265703542654,276.9265703542654,75906.28677551557,75906.8384364207,-0.5516609051264822,0.0,8546.071908451686,8546.071908451686,0.8852680693895817,3947.0912567224964,276.9265703542654,3.7765703542654023,1.0,0.002,0.19947594919792888,0.00485905621205471,0.0003090142981813975,0.0016909857301723053,0.15450714909069876,0.15450714909069876,0.0,2.835370263229442e-11,0.9999248326945355,0.9999248326945355,0.0,0.09202006778513762,6.9174205079325104e-06,0.0,0.0,0.0,1601758.2697236429,268.044496900063,0.0,1.0,1279601.1428571618,2618.0931533271546,,,,,,,,,,,,,,,,,,,2.0,15376.126804848678,1450.0,0.375,6.173730061729009,3.5
3667.0,-29.455798021747984,4.894887321242638,34.94616686960411,25.49978659898045,6.268895580949595,-25.883328661469314,-39.408239792659856,2.696426221140225,-5.105511296291581,-5.105511296304952,39.89220081606388,41106.63693455547,25751.02644018504,25751.02644018504,66857.66337474051,75917.69567743609,75906.72084431868,25751.02644018504,101657.74728450373,101657.74728450373,101657.74728450373,127639.25614307041,124088.99740337614,3550.258739694262,0.0,90020.71573550724,55209.7181806778,38678.88617203271,25981.508858566685,64660.39503059939,19818.83677818474,1450.0,0.0,0.8867720772833884,2.873504269716481,0.001494314320929203,1.0,1.0,-5.105511296291581,353199.8018079009,1549890.4880199733,4.38814087688229,1549890.4880199733,4.38814087688229,0.7628054585309438,0.09202694919316902,3.927461136125513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927461136125513,1.2791211667143128,1.2794371390983337,3.070437139441613,6505.887856119682,15376.140663712871,6482.368565604431,0.0003215547209749698,22920.84189133791,2337.275409170095,19376.233442696055,1975.8259387962307,0.8453543519279975,0.8453543519279975,35503.702539584214,35405.22815468563,1.003477897288789,0.8,4284.920769242526,4273.035954225843,1.003477897288789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845448599382,4.894887321242638,-2.42594464469483,7.320831965937467,3.5,3.5,1.0,0.6,0.0002470101685848007,1.0000221946116712,0.00024700468641170487,198.4736613197209,0.0,1.0892225771830114e-06,3.0868567837366543,0.025255687568048288,8.430294079628833e-05,0.0001627072277885124,0.0006390263137061035,0.09202695013836752,0.09202695013836752,0.09202695013836752,0.09202007158798158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497010.24887145817,592.6149533081983,0.0,0.09202695013836752,0.09202694919316902,0.09202694919316902,0.375,0.375,0.5,7.897796173461857,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25981.508858566685,19818.83677818474,0.7628054585309438,1.0339816721364183,0.6357312991221671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482406611472305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.061163873426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5570786037528,261.5570786037528,-11.592921396247164,245.48136487984303,277.63279232792013,126898.15181982382,126917.83659595334,-19.684776129518255,0.0,nan,277.63279232792013,4.482792327920151,271.2025068381621,-1.9474931618378832,264.77222134845033,-8.377778651549647,258.3419358588407,-14.808064141159264,251.91165036930045,-21.23834963069953,245.48136487984303,-27.66863512015695,1.0,1.0,26022.012520719443,26022.012520719443,276.9265483981905,3.7765483981905277,276.9265483981905,276.9265483981905,75906.17379736448,75906.72084431868,-0.5470469542051433,0.0,8546.071908451686,8546.071908451686,0.8852676171918255,3947.0984418061407,276.9265483981905,3.7765483981905277,1.0,0.002,0.19948285898889612,0.004859023999729123,0.0003090249971044203,0.0016909750309834263,0.15451249855221016,0.15451249855221016,0.0,2.8087846718621856e-11,0.9999249150947241,0.9999249150947241,0.0,0.09202003935840602,6.90983476299523e-06,0.0,0.0,0.0,1601758.2602801074,268.0444887037084,0.0,1.0,1279601.1710593398,2618.093037952112,,,,,,,,,,,,,,,,,,,2.0,15376.140663712871,1450.0,0.375,6.173730061729009,3.5
3668.0,-29.456057717931042,4.8948787642884755,34.94616192070195,25.499694991763704,6.268871686201884,-25.883564777247276,-39.40846540555356,2.696378746288438,-5.105520041973705,-5.105520041971285,39.89219090735726,41106.524722913506,25751.026926118884,25751.026926118884,66857.5516490324,75917.56225035696,75906.59912586147,25751.026926118884,101657.62605198035,101657.62605198035,101657.62605198035,127639.12822191065,124088.96279275465,3550.165429155998,0.0,90020.70027767925,55209.73693606246,38678.84815735199,25981.502169930307,64660.3503272823,19818.830917182517,1450.0,0.0,0.8867720686450014,2.8735033432997694,0.001494314320929203,1.0,1.0,-5.105520041973705,353199.68130131904,1549890.0617496734,4.3881411671700885,1549890.0617496734,4.3881411671700885,0.7628054293227065,0.09202691324533557,3.927468105205996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927468105205996,1.2791213981293217,1.2794373635577774,3.0704420322807557,6505.8982234587,15376.154519903168,6482.3679285170265,0.0003215524167814114,22920.797283714073,2337.27086045837,19376.23153839917,1975.8257446119899,0.8453559140443415,0.8453559140443415,35503.75293919005,35405.22815468563,1.003479677909395,0.8,4284.926851941016,4273.035954225843,1.003479677909395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845553497379,4.8948787642884755,-2.4259533397964947,7.32083210408497,3.5,3.5,1.0,0.6,0.00024700468641170487,1.000026909654549,0.00024699803977978007,198.4738749464369,0.0,1.0880669663226694e-06,3.0835817825584453,0.02525677563501461,8.430079929240977e-05,0.00016270388711929511,0.0006390143272540683,0.09202691418843528,0.09202691418843528,0.09202691418843528,0.09202004102434207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497011.19880623906,592.6146417209442,0.0,0.09202691418843528,0.09202691324533557,0.09202691324533557,0.375,0.375,0.5,7.89758998784316,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25981.502169930307,19818.830917182517,0.7628054293227065,1.0339806590998784,0.6357300032376925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482419388935963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.057888872245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55695649118263,261.55695649118263,-11.593043508817345,245.48115103867866,277.63276194394234,126898.84902805781,126919.26509094337,-20.416062885562795,0.0,nan,277.63276194394234,4.482761943942364,271.2024397627535,-1.9475602372464778,264.7721175815965,-8.377882418403487,258.3417954005506,-14.808204599449368,251.91147321957394,-21.238526780426042,245.48115103867866,-27.668848961321316,1.0,1.0,26022.012520719443,26022.012520719443,276.9265254099039,3.776525409903911,276.9265254099039,276.9265254099039,75906.03092218349,75906.59912586147,-0.5682036779762711,0.0,8546.071908451686,8546.071908451686,0.8852671763952158,3947.105445732026,276.9265254099039,3.776525409903911,1.0,0.002,0.1994897634444089,0.004858991715529085,0.00030903568741018366,0.0016909643410176756,0.15451784370509183,0.15451784370509183,0.0,2.8427859025126345e-11,0.9999249730475871,0.9999249730475871,0.0,0.09202000874649481,6.90449884076427e-06,0.0,0.0,0.0,1601758.2502036558,268.0444799580263,0.0,1.0,1279601.2011516516,2618.0929148445607,,,,,,,,,,,,,,,,,,,2.0,15376.154519903168,1450.0,0.375,6.173730061729009,3.5
3669.0,-29.456267863110163,4.894870213343545,34.94615697675995,25.49961501443761,6.268855714471812,-25.88375550534924,-39.40865466194225,2.696343357172108,-5.105528312443539,-5.105528312437807,39.89218115265057,41106.4789129854,25751.026203886977,25751.026203886977,66857.50511687237,75917.45118139793,75906.48121168252,25751.026203886977,101657.5074155695,101657.5074155695,101657.5074155695,127639.00311879077,124088.93090266477,3550.0722161260096,0.0,90020.69214481008,55209.779905418596,38678.79137710165,25981.495703221273,64660.287080322916,19818.825238553967,1450.0,0.0,0.8867720618692757,2.873502467221798,0.001494314320929203,1.0,1.0,-5.105528312443539,353199.5673427085,1549889.6421046918,4.3881413948642765,1549889.6421046918,4.3881413948642765,0.7628054006181315,0.09202687730539932,3.927475472541026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927475472541026,1.2791215758958157,1.2794375328658898,3.0704473652478823,6505.909523376103,15376.167457388909,6482.366219859953,0.00032154985461537903,22920.752217089685,2337.2662649416147,19376.226431108833,1975.8252238133139,0.8453573533534359,0.8453573533534359,35503.80621890852,35405.22815468563,1.003481560285212,0.8,4284.933282238588,4273.035954225843,1.003481560285212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845397589982,4.894870213343545,-2.4259616854160795,7.320831898759624,3.5,3.5,1.0,0.6,0.00024699803977978007,1.0000217751776128,0.0002469926614707075,198.47404781267056,0.0,1.31918279345847e-06,3.7385640366613044,0.025258094817808066,8.429900292104734e-05,0.00016269903685873274,0.0006389964766687212,0.09202687824954801,0.09202687824954801,0.09202687824954801,0.09202001226602055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497012.1484462307,592.6143302376586,0.0,0.09202687824954801,0.09202687730539932,0.09202687730539932,0.375,0.375,0.5,7.897384017634427,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25981.495703221273,19818.825238553967,0.7628054006181315,1.033980950839578,0.6357299166012319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448243488081755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71287112635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5568360248138,261.5568360248138,-11.5931639751862,245.4809396347308,277.63273241515617,126899.91448693555,126920.05532051479,-20.1408335792,0.0,nan,277.63273241515617,4.4827324151561925,271.20237385892716,-1.947626141072817,264.7720153027519,-8.377984697248053,258.3416567466641,-14.808343253335863,251.91129819065247,-21.238701809347504,245.4809396347308,-27.66906036526919,1.0,1.0,26022.012520719443,26022.012520719443,276.9265033419664,3.776503341966418,276.9265033419664,276.9265033419664,75905.93100520041,75906.48121168252,-0.5502064821048407,0.0,8546.071908451686,8546.071908451686,0.8852667104087358,3947.1128499037313,276.9265033419664,3.776503341966418,1.0,0.002,0.19949666060267693,0.004858959547057546,0.00030904636671533144,0.0016909536616968519,0.1545231833576657,0.1545231833576657,0.0,2.841218319643568e-11,0.9999250523136921,0.9999250523136921,0.0,0.09201998010386714,6.897201532179868e-06,0.0,0.0,0.0,1601758.2406747243,268.04447168755644,0.0,1.0,1279601.2296088426,2618.092798426292,,,,,,,,,,,,,,,,,,,2.0,15376.167457388909,1450.0,0.375,6.173730061729009,3.5
3670.0,-29.456481164535347,4.894861667502037,34.94615203710223,25.499532173294597,6.268835721565373,-25.883949475919437,-39.40884011154992,2.6963040334036603,-5.105536620330668,-5.105536620367083,39.89217138843313,41106.396768578175,25751.02559126298,25751.02559126298,66857.42235984115,75917.33069006454,75906.36297552042,25751.02559126298,101657.3885667834,101657.3885667834,101657.3885667834,127638.877786792,124088.89868879839,3549.979097993602,0.0,90020.67168716723,55209.79869511693,38678.74776894477,25981.4892200086,64660.23698895337,19818.81954649789,1450.0,0.0,0.8867720549373552,2.873501587180481,0.001494314320929203,1.0,1.0,-5.105536620330668,353199.45286855666,1549889.222051276,4.3881416278072995,1549889.222051276,4.3881416278072995,0.7628053718812708,0.09202684139980373,3.92748211744292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92748211744292,1.2791217693002,1.2794377194381767,3.070452095887339,6505.91954703345,15376.181378889889,6482.365849546628,0.0003215476390571454,22920.708228654472,2337.2617793695576,19376.22532421752,1975.8251109418122,0.8453589274346334,0.8453589274346335,35503.854274056604,35405.22815468563,1.0034832580772333,0.8,4284.9390819858645,4273.035954225843,1.0034832580772333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845265343521,4.894861667502037,-2.4259700570929823,7.32083172459502,3.5,3.5,1.0,0.6,0.0002469926614707075,1.0000221022687055,0.00024698720249319116,198.47422327551425,0.0,1.0674547720204817e-06,3.025166823906045,0.025259162272580085,8.429724271696016e-05,0.00016269541875374734,0.0006389833477452302,0.09202684234175283,0.09202684234175283,0.09202684234175283,0.09201998336457047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497013.09702322516,592.6140191017938,0.0,0.09202684234175283,0.09202684139980373,0.09202684139980373,0.375,0.375,0.5,7.897178257579672,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,25981.4892200086,19818.81954649789,0.7628053718812708,1.0339804719748111,0.6357291386915399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482447416813242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.999473913595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55671625284344,261.55671625284344,-11.593283747156534,245.48072964313081,277.63270286281073,126900.873965362,126920.89870178529,-20.024736423292865,0.0,nan,277.63270286281073,4.482702862810754,271.20230821874344,-1.9476917812565375,264.77191357470184,-8.378086425298136,258.34151893077,-14.80848106922997,251.9111242869038,-21.238875713096178,245.48072964313081,-27.669270356869163,1.0,1.0,26022.012520719443,26022.012520719443,276.92648119889,3.7764811988899964,276.92648119889,276.92648119889,75905.81129879343,75906.36297552042,-0.5516767269873526,0.0,8546.071908451686,8546.071908451686,0.885266290116277,3947.119528030135,276.92648119889,3.7764811988899964,1.0,0.002,0.1995035507327292,0.004858927402937186,0.000309057035108541,0.0016909429931761736,0.15452851755427052,0.15452851755427052,0.0,2.8284714848059167e-11,0.999925128656608,0.999925128656608,0.0,0.09201995122656001,6.89017324372706e-06,0.0,0.0,0.0,1601758.2311026838,268.0444633796693,0.0,1.0,1279601.2581947737,2618.09268148134,,,,,,,,,,,,,,,,,,,2.0,15376.181378889889,1450.0,0.375,6.173730061729009,3.5
3671.0,-29.45669391510428,4.894853126276355,34.9461471014552,25.49944493165242,6.268815726412274,-25.884142950957482,-39.409029263164825,2.69626476271614,-5.105544946465386,-5.105544946450052,39.8921616248852,41106.3457876823,25751.025037270494,25751.025037270494,66857.3708249528,75917.21819952823,75906.24465478894,25751.025037270494,101657.26969205943,101657.26969205943,101657.26969205943,127638.75242274744,124088.86634942809,3549.8860733193437,0.0,90020.66370438319,55209.85206350065,38678.6796009806,25981.482730688,64660.1623316686,19818.813849763155,1450.0,0.0,0.8867720479101284,2.873500705206367,0.001494314320929203,1.0,1.0,-5.105544946465386,353199.33814298996,1549888.8020257575,4.388141863953033,1549888.8020257575,4.388141863953033,0.7628053431436453,0.09202680553272263,3.9274900696090747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274900696090747,1.2791219626243397,1.2794379058270071,3.0704578487192498,6505.931736593949,15376.195230155901,6482.3639571442955,0.0003215448726833739,22920.659787522633,2337.2568397488067,19376.219667700312,1975.8245341375814,0.8453604672518278,0.8453604672518278,35503.91178316451,35405.22815468563,1.0034852898791262,0.8,4284.946022725936,4273.035954225843,1.0034852898791262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845145753779,4.894853126276355,-2.4259784408225773,7.320831567098932,3.5,3.5,1.0,0.6,0.00024698720249319116,1.0000220452267883,0.0002469817577243296,198.47439828549136,0.0,1.0834663224334472e-06,3.0705435577763893,0.02526024573890252,8.429544741008444e-05,0.00016269175508310674,0.0006389702524961734,0.09202680646998923,0.09202680646998923,0.09202680646998923,0.09201995439133574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497014.0446048963,592.6137082916883,0.0,0.09202680646998923,0.09202680553272263,0.09202680553272263,0.375,0.375,0.5,7.896972703905877,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25981.482730688,19818.813849763155,0.7628053431436453,1.0339808688078111,0.6357290842672328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448246014111271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.044850647464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55659709889153,261.55659709889153,-11.593402901108448,245.48052090221952,277.6326732958154,126901.86733877043,126921.78874817186,-19.921409401427084,0.0,nan,277.6326732958154,4.4826732958154025,271.2022428169723,-1.9477571830277043,264.7718123381401,-8.378187661859897,258.34138185942754,-14.808618140572435,251.91095138077438,-21.2390486192256,245.48052090221952,-27.669479097780453,1.0,1.0,26022.012520719443,26022.012520719443,276.9264590277642,3.776459027764247,276.9264590277642,276.9264590277642,75905.6944887849,75906.24465478894,-0.5501660040463321,0.0,8546.071908451686,8546.071908451686,0.8852657871387244,3947.12751995712,276.9264590277642,3.776459027764247,1.0,0.002,0.1995104339580013,0.004858895285847654,0.0003090676927932979,0.001690932335193273,0.15453384639664894,0.15453384639664894,0.0,2.7986570526328247e-11,0.9999252036560369,0.9999252036560369,0.0,0.09201992226412219,6.883268600453031e-06,0.0,0.0,0.0,1601758.221509615,268.0444550535346,0.0,1.0,1279601.2868434987,2618.092564279519,,,,,,,,,,,,,,,,,,,2.0,15376.195230155901,1450.0,0.375,6.173730061729009,3.5
3672.0,-29.456906410137567,4.894844592704902,34.94614217147203,25.499362230207794,6.268798121139596,-25.884335957023556,-39.409214607998706,2.696227668481967,-5.105553123226912,-5.105553123144808,39.89215191704567,41106.27287544497,25751.024118313,25751.024118313,66857.29699375798,75917.10045287306,75906.12759705317,25751.024118313,101657.15171536617,101657.15171536617,101657.15171536617,127638.62802918648,124088.83487945293,3549.7931497335476,0.0,90020.64877000717,55209.88188945667,38678.62986727834,25981.47631382032,64660.10618109866,19818.808212944474,1450.0,0.0,0.8867720414418796,2.8734998390554125,0.001494314320929203,1.0,1.0,-5.105553123226912,353199.2254756726,1549888.3843975412,4.388142081314653,1549888.3843975412,4.388142081314653,0.7628053145849245,0.09202676969271562,3.92749731480796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92749731480796,1.2791221458269264,1.2794380821099578,3.070463073148431,6505.942806532469,15376.209085347353,6482.362836294583,0.0003215423902590962,22920.61370242053,2337.2521403762275,19376.216317405513,1975.824192502589,0.8453620207978676,0.8453620207978676,35503.96417955,35405.22815468563,1.0034871410487982,0.8,4284.952346414575,4273.035954225843,1.0034871410487982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844947379447,4.894844592704902,-2.425986713141011,7.320831305845913,3.5,3.5,1.0,0.6,0.0002469817577243296,1.000022018786152,0.0002469763196055636,198.47457308553308,0.0,1.0806472236049261e-06,3.0625542316963608,0.025261326386126125,8.429368826903493e-05,0.00016268806945529465,0.0006389569559369607,0.09202677063208482,0.09202677063208482,0.09202677063208482,0.0920199259828215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497014.99137539486,592.6133977497796,0.0,0.09202677063208482,0.09202676969271562,0.09202676969271562,0.375,0.375,0.5,7.896767373760465,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,25981.47631382032,19818.808212944474,0.7628053145849245,1.0339806248771921,0.6357285087085287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482472832572568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03686132139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5564786910824,261.5564786910824,-11.593521308917559,245.4803132504573,277.632644131958,126902.8561628595,126922.65282387084,-19.796661011311976,0.0,nan,277.632644131958,4.482644131958011,271.20217795553356,-1.9478220444664203,264.77171177912584,-8.37828822087414,258.3412456028247,-14.808754397175278,251.91077942659484,-21.239220573405134,245.4803132504573,-27.669686749542677,1.0,1.0,26022.012520719443,26022.012520719443,276.9264371538133,3.7764371538133332,276.9264371538133,276.9264371538133,75905.5826749067,75906.12759705317,-0.5449221464659786,0.0,8546.071908451686,8546.071908451686,0.8852653288769757,3947.1348013819998,276.9264371538133,3.7764371538133332,1.0,0.002,0.1995173096715881,0.0048588632302498285,0.000309078338936722,0.00169092168929221,0.154539169468361,0.154539169468361,0.0,2.822893221260392e-11,0.9999252852586074,0.9999252852586074,0.0,0.09201989393641682,6.875756298791768e-06,0.0,0.0,0.0,1601758.2120886494,268.04444687677307,0.0,1.0,1279601.3149782494,2618.09244918037,,,,,,,,,,,,,,,,,,,2.0,15376.209085347353,1450.0,0.375,6.173730061729009,3.5
3673.0,-29.457118540170722,4.894836065993326,34.94613724665853,25.499279563687764,6.26877848164527,-25.884528837979712,-39.409399882983394,2.69618877991993,-5.105561330031605,-5.105561330094156,39.89214220629621,41106.19613650233,25751.023294925264,25751.023294925264,66857.2194314276,75916.98118501391,75906.0103404941,25751.023294925264,101657.03363541937,101657.03363541937,101657.03363541937,127638.50352084829,124088.80319563705,3549.700325211227,0.0,90020.62955363856,55209.905096663046,38678.58272997279,25981.46988542891,64660.0526154017,19818.80256700774,1450.0,0.0,0.8867720348311894,2.8734989697221485,0.001494314320929203,1.0,1.0,-5.105561330031605,353199.11239440774,1549887.9666434594,4.388142303462932,1549887.9666434594,4.388142303462932,0.7628052860135771,0.09202673389288424,3.9275040547969016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275040547969016,1.2791223373363432,1.279438266710295,3.070467882669905,6505.952997331346,15376.22293856635,6482.362318914331,0.00032154013067496926,22920.569475591208,2337.2476304947368,19376.214770921317,1975.824034805088,0.8453635845110926,0.8453635845110926,35504.012922302085,35405.22815468563,1.0034888631358403,0.8,4284.958229148369,4273.035954225843,1.0034888631358403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844769635652,4.894836065993326,-2.4259950057693644,7.32083107176269,3.5,3.5,1.0,0.6,0.0002469763196055636,1.0000219810024649,0.00024697089093780113,198.47474758559193,0.0,1.079328300472006e-06,3.0588164035376653,0.025262405714426596,8.429192982484915e-05,0.00016268438978071442,0.0006389436005159155,0.09202673483251639,0.09202673483251639,0.09202673483251639,0.09201989745761746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497015.93707267137,592.6130875589658,0.0,0.09202673483251639,0.09202673389288424,0.09202673389288424,0.375,0.375,0.5,7.896562262499044,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,25981.46988542891,19818.80256700774,0.7628052860135771,1.033980281907512,0.6357278485528334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448248550880981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.033123493224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5563607420069,261.5563607420069,-11.593639257993061,245.48010653438155,277.63261494988336,126903.79611496882,126923.51607975086,-19.719964782052024,0.0,nan,277.63261494988336,4.482614949883384,271.20211326665685,-1.9478867333431253,264.771611583454,-8.378388416545988,258.341109900348,-14.80889009965199,251.91060821731767,-21.239391782682304,245.48010653438155,-27.66989346561843,1.0,1.0,26022.012520719443,26022.012520719443,276.926415226343,3.7764152263430333,276.926415226343,276.926415226343,75905.46414524586,75906.0103404941,-0.5461952482437482,0.0,8546.071908451686,8546.071908451686,0.8852649025698343,3947.141575070886,276.926415226343,3.7764152263430333,1.0,0.002,0.19952417806320866,0.004858831201882499,0.0003090889737178735,0.0016909110547337907,0.15454448685893674,0.15454448685893674,0.0,2.8451664201706306e-11,0.9999253647952921,0.9999253647952921,0.0,0.09201986545876155,6.868434122690377e-06,0.0,0.0,0.0,1601758.2026330668,268.0444386699684,0.0,1.0,1279601.3432163773,2618.09233365831,,,,,,,,,,,,,,,,,,,2.0,15376.22293856635,1450.0,0.375,6.173730061729009,3.5
3674.0,-29.457330394703867,4.894827545619179,34.94613232653937,25.499196897167735,6.2687588135844114,-25.88472147387779,-39.409588964749105,2.6961498932038612,-5.1055695551029885,-5.105569555093871,39.892132492169175,41106.13572242716,25751.0225343361,25751.0225343361,66857.15825676327,75916.86203835708,75905.89291938604,25751.0225343361,101656.91545372215,101656.91545372215,101656.91545372215,127638.37890317166,124088.77130590146,3549.607597270191,0.0,90020.61034039508,55209.944536112685,38678.517560313776,25981.463449449504,64659.98100976328,19818.796914967395,1450.0,0.0,0.8867720281396325,2.8734980984541547,0.001494314320929203,1.0,1.0,-5.1055695551029885,353198.9990614787,1549887.5487448,4.38814252832869,1549887.5487448,4.38814252832869,0.7628052574300743,0.09202669813304622,3.927510795197576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927510795197576,1.2791225288178238,1.2794384512947767,3.070472692578885,6505.963188951301,15376.236792014348,6482.3618010266755,0.00032153787087196633,22920.525247306556,2337.2431204648433,19376.213222920458,1975.8238769529307,0.8453651482178578,0.8453651482178578,35504.061668015034,35405.22815468563,1.0034905853280813,0.8,4284.964112239509,4273.035954225843,1.0034905853280813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844605448114,4.894827545619179,-2.4260033099134723,7.320830855532652,3.5,3.5,1.0,0.6,0.00024697089093780113,1.0000219524927534,0.0002469654694301231,198.4749218592902,0.0,1.0774534638770922e-06,3.053503116627679,0.025263483167890472,8.429013528547661e-05,0.00016268075565232452,0.0006389304239954037,0.09202669906369806,0.09202669906369806,0.09202669906369806,0.09201986886206527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497016.8817213091,592.6127777111783,0.0,0.09202669906369806,0.09202669813304622,0.09202669813304622,0.375,0.375,0.5,7.896357364575102,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25981.463449449504,19818.796914967395,0.7628052574300743,1.0339804808582953,0.6357276182345364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482498163294317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02781020632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5562431907074,261.5562431907074,-11.593756809292586,245.4799006311891,277.632585750484,126904.72990679042,126924.3833668699,-19.65346007948186,0.0,nan,277.632585750484,4.48258575048402,271.2020487264762,-1.9479512735237563,264.7715117025318,-8.378488297468152,258.34097467867673,-14.809025321323247,251.91043765488644,-21.23956234511354,245.4799006311891,-27.670099368810867,1.0,1.0,26022.012520719443,26022.012520719443,276.9263932615679,3.7763932615679323,276.9263932615679,276.9263932615679,75905.34575100265,75905.89291938604,-0.5471683833893621,0.0,8546.071908451686,8546.071908451686,0.8852644762365296,3947.148349173564,276.9263932615679,3.7763932615679323,1.0,0.002,0.19953103931997165,0.004858799198747946,0.0003090995974341451,0.0016909004300886224,0.15454979871707253,0.15454979871707253,0.0,2.7522767485216315e-11,0.9999254422891686,0.9999254422891686,0.0,0.09201983683309804,6.8612999481744414e-06,0.0,0.0,0.0,1601758.1931564382,268.044430444897,0.0,1.0,1279601.3715173542,2618.09221787914,,,,,,,,,,,,,,,,,,,2.0,15376.236792014348,1450.0,0.375,6.173730061729009,3.5
3675.0,-29.457541897373986,4.894819030888785,34.94612741098554,25.499114265572302,6.268739123629014,-25.884913795276443,-39.40977413496,2.69611102198436,-5.105577806802103,-5.1055778068020725,39.89212278370297,41106.06132402505,25751.021857053955,25751.021857053955,66857.08318107901,75916.7430671414,75905.7754682864,25751.021857053955,101656.79732534036,101656.79732534036,101656.79732534036,127638.25433164036,124088.73936660077,3549.5149650395906,0.0,90020.59116818963,55209.969835134696,38678.46814783881,25981.457006300003,64659.92515413881,19818.791257771085,1450.0,0.0,0.886772021291887,2.8734972243658476,0.001494314320929203,1.0,1.0,-5.105577806802103,353198.8853616883,1549887.1310900575,4.388142758443072,1549887.1310900575,4.388142758443072,0.7628052288586206,0.09202666241221436,3.927517539152061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927517539152061,1.2791227202127806,1.2794386358018703,3.0704775054724407,6505.973386895214,15376.250643910527,6482.36127801382,0.0003215356094131605,22920.481008882976,2337.2386094010676,19376.211659600034,1975.8237175386125,0.8453667116362288,0.8453667116362288,35504.11043941194,35405.22815468563,1.0034923084283316,0.8,4284.96999843043,4273.035954225843,1.0034923084283316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588444592439705,4.894819030888785,-2.4260116320974143,7.320830662986199,3.5,3.5,1.0,0.6,0.0002469654694301231,1.0000219160700135,0.0002469600570362226,198.47509584380978,0.0,1.076033312753633e-06,3.0494784083437962,0.025264559201203227,8.428837790415768e-05,0.00016267709152596542,0.0006389171301864744,0.09202666334366648,0.09202666334366648,0.09202666334366648,0.09201984015998917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497017.82537499914,592.6124681892799,0.0,0.09202666334366648,0.09202666241221436,0.09202666241221436,0.375,0.375,0.5,7.896152677958798,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25981.457006300003,19818.791257771085,0.7628052288586206,1.0339802129634783,0.6357270167887582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482510801365065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02378549803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55612599486756,261.55612599486756,-11.59387400513242,245.47969545365885,277.63255653632785,126905.65894963914,126925.25298182534,-19.59403218620037,0.0,nan,277.63255653632785,4.482556536327877,271.2019843196545,-1.9480156803454634,264.7714121030346,-8.37858789696537,258.3408398864971,-14.809160113502855,251.9102676700323,-21.239732329967666,245.47969545365885,-27.67030454634113,1.0,1.0,26022.012520719443,26022.012520719443,276.926371266575,3.7763712665750404,276.926371266575,276.926371266575,75905.22763313461,75905.7754682864,-0.5478351517958799,0.0,8546.071908451686,8546.071908451686,0.885264049678324,3947.1551268478215,276.926371266575,3.7763712665750404,1.0,0.002,0.19953789350450377,0.004858767226101181,0.0003091102101772016,0.0016908898177066022,0.15455510508860082,0.15455510508860082,0.0,2.7883803772887905e-11,0.9999255191158118,0.9999255191158118,0.0,0.09201980818502901,6.854227185346576e-06,0.0,0.0,0.0,1601758.1836491285,268.0444221931979,0.0,1.0,1279601.3999099452,2618.092101725184,,,,,,,,,,,,,,,,,,,2.0,15376.250643910527,1450.0,0.375,6.173730061729009,3.5
