time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3676.0,-29.457753060426395,4.894810521456911,34.94612249975452,25.499027023930125,6.268719437522455,-25.885105810629703,-39.4099593051709,2.696072188186029,-5.105586069248602,-5.105586069245571,39.89211307736896,41106.002089789414,25751.02122105889,25751.02122105889,66857.02331084831,75916.6316818165,75905.65797106993,25751.02122105889,101656.67919212882,101656.67919212882,101656.67919212882,127638.12975232513,124088.70732528823,3549.4224270368973,0.0,90020.58422653437,55210.01494650661,38678.410311141946,25981.4505601963,64659.86087133824,19818.785598437138,1450.0,0.0,0.886772014381684,2.873496349139231,0.001494314320929203,1.0,1.0,-5.105586069248602,353198.7715138319,1549886.7135268406,4.388142990656308,1549886.7135268406,4.388142990656308,0.7628052002916115,0.09202662672873901,3.927525613273303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927525613273303,1.2791229114155296,1.2794388201283649,3.070483358731291,6505.985789248347,15376.26449579388,6482.359239255004,0.0003215327890124225,22920.432122022205,2337.2336243286145,19376.205565613498,1975.8230961249253,0.8453682488384076,0.8453682488384077,35504.16883037885,35405.22815468563,1.003494371390109,0.8,4284.97704560154,4273.035954225843,1.003494371390109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844321952423,4.894810521456911,-2.426019960720456,7.320830482177367,3.5,3.5,1.0,0.6,0.0002469600570362226,1.000021880915973,0.00024695465344220147,198.47526954922253,0.0,1.0742253981501688e-06,3.0443547783575786,0.02526563342660138,8.428662055670472e-05,0.00016267343647951787,0.0006389040883724941,0.09202662765818717,0.09202662765818717,0.09202662765818717,0.09201981141497952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497018.7680317296,592.6121589937583,0.0,0.09202662765818717,0.09202662672873901,0.09202662672873901,0.375,0.375,0.5,7.895948199526853,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25981.4505601963,19818.785598437138,0.7628052002916115,1.0339803149883362,0.6357267327188212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482523418466566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.018661868045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5560091210715,261.5560091210715,-11.59399087892848,245.47949092854978,277.63252731383955,126906.62699355057,126926.16718239486,-19.540188844275228,0.0,nan,277.63252731383955,4.482527313839569,271.2019200366528,-1.9480799633471975,264.7713127594932,-8.378687240506792,258.34070548244154,-14.809294517558442,251.91009820545224,-21.239901794547734,245.47949092854978,-27.670509071450198,1.0,1.0,26022.012520719443,26022.012520719443,276.9263492554505,3.776349255450498,276.9263492554505,276.9263492554505,75905.111955714,75905.65797106993,-0.5460153559251921,0.0,8546.071908451686,8546.071908451686,0.8852635389863035,3947.1632413396696,276.9263492554505,3.776349255450498,1.0,0.002,0.19954474072306524,0.004858735281320721,0.00030912081212181833,0.0016908792156856468,0.15456040606090915,0.15456040606090915,0.0,2.78074650979232e-11,0.9999255947810508,0.9999255947810508,0.0,0.0920197794674281,6.8472613109073655e-06,0.0,0.0,0.0,1601758.1741294363,268.0444139307514,0.0,1.0,1279601.4283395198,2618.0919854199446,,,,,,,,,,,,,,,,,,,2.0,15376.26449579388,1450.0,0.375,6.173730061729009,3.5
3677.0,-29.457963987705703,4.894802020514214,34.94611759448173,25.498944287560903,6.268702149750314,-25.88529737395878,-39.410144405532606,2.696035536454326,-5.105594174380201,-5.105594174392283,39.892103426858114,41105.93617299373,25751.02020188423,25751.02020188423,66856.95637487796,75916.51505446134,75905.54175367152,25751.02020188423,101656.56195555575,101656.56195555575,101656.56195555575,127638.0061449056,124088.67615392958,3549.329990976004,0.0,90020.57035832774,55210.05172038415,38678.35404215954,25981.44418934984,64659.79823150938,19818.780001196898,1450.0,0.0,0.8867720080704866,2.8734954905768433,0.001494314320929203,1.0,1.0,-5.105594174380201,353198.6598336284,1549886.298365926,4.388143202740317,1549886.298365926,4.388143202740317,0.7628051719049895,0.0920265910748436,3.9275329804095036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275329804095036,1.2791230924818004,1.2794389943271325,3.070488683609928,6505.99707202721,15376.278347430816,6482.357970096297,0.0003215302524546511,22920.38559761292,2337.22888015917,19376.20177201319,1975.8227092853515,0.8453697992773366,0.8453697992773367,35504.22210850338,35405.22815468563,1.0034962537151244,0.8,4284.983475706741,4273.035954225843,1.0034962537151244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844101944321,4.894802020514214,-2.426028171919113,7.320830192433327,3.5,3.5,1.0,0.6,0.00024695465344220147,1.0000218565223635,0.0002469492559902653,198.47544306095114,0.0,1.0724797798782128e-06,3.039407696174855,0.025266705906381255,8.428486390599917e-05,0.0001626697895362023,0.0006388909633197073,0.09202659200274803,0.09202659200274803,0.09202659200274803,0.09201978326577802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497019.7098696226,592.611850068949,0.0,0.09202659200274803,0.0920265910748436,0.0920265910748436,0.375,0.375,0.5,7.895743946320344,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25981.44418934984,19818.780001196898,0.7628051719049895,1.0339802814648729,0.6357263291453079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482536015329215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01371478586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55589275023027,261.55589275023027,-11.594107249769706,245.47928699976933,277.63249850094525,126907.59499987835,126927.05109882429,-19.456098945914935,0.0,nan,277.63249850094525,4.482498500945269,271.20185620056816,-1.9481437994318185,264.7712139002429,-8.378786099757065,258.3405716000102,-14.80942839998977,251.909929299846,-21.24007070015398,245.47928699976933,-27.67071300023065,1.0,1.0,26022.012520719443,26022.012520719443,276.9263275513779,3.7763275513779035,276.9263275513779,276.9263275513779,75905.00111792042,75905.54175367152,-0.540635751109221,0.0,8546.071908451686,8546.071908451686,0.8852630730112729,3947.170645311551,276.9263275513779,3.7763275513779035,1.0,0.002,0.19955158037307566,0.004858703398275051,0.00030913140244211585,0.001690868625336616,0.15456570122105792,0.15456570122105792,0.0,2.777873157194799e-11,0.9999256770009832,0.9999256770009832,0.0,0.09201975138260562,6.839692237972641e-06,0.0,0.0,0.0,1601758.1647909945,268.0444058256198,0.0,1.0,1279601.456227804,2618.0918713291207,,,,,,,,,,,,,,,,,,,2.0,15376.278347430816,1450.0,0.375,6.173730061729009,3.5
3678.0,-29.45822110980624,4.894793592221477,34.94611272764395,25.49890192402529,6.268729775972869,-25.885526021005237,-39.41036512898279,2.6960346872951106,-5.105599213847256,-5.105599213893193,39.89209472511577,41105.8001218873,25751.011475745272,25751.011475745272,66856.81159763258,75916.34527727687,75905.44906786013,25751.011475745272,101656.4605436054,101656.4605436054,101656.4605436054,127637.89977728677,124088.66196187226,3549.2378154145094,0.0,90020.53277853907,55210.06105728579,38678.301912503644,25981.43923368138,64659.74114618503,19818.775564607182,1450.0,0.0,0.8867720139380086,2.873494956755089,0.001494314320929203,1.0,1.0,-5.105599213847256,353198.59039508505,1549885.9240178757,4.388143005565753,1549885.9240178757,4.388143005565753,0.762805146641563,0.09202655530606121,3.92753852859472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92753852859472,1.2791231075156915,1.2794390024603715,3.0704929850128124,6506.0061861837685,15376.292196752307,6482.358190903737,0.0003215282656803117,22920.34365115409,2337.224602810755,19376.202432021404,1975.822776587459,0.8453713751820545,0.8453713751820545,35504.26223220921,35405.22815468563,1.0034976712928017,0.8,4284.988318212963,4273.035954225843,1.0034976712928017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842218242407,4.894793592221477,-2.4260341194331847,7.320827711654662,3.5,3.5,1.0,0.6,0.0002469492559902653,1.000026643396517,0.00024694267659861567,198.47565457354492,0.0,1.0712616644350144e-06,3.0359555570088306,0.02526777716804569,8.428276922712648e-05,0.0001626664867631388,0.0006388788940733707,0.0920265562500323,0.0920265562500323,0.0920265562500323,0.09201976677973168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497020.6535158637,592.6115405988758,0.0,0.0920265562500323,0.09202655530606121,0.09202655530606121,0.375,0.375,0.5,7.8955402709895255,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,25981.43923368138,19818.775564607182,0.762805146641563,1.0339789552587342,0.6357247862925071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482548598147729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0102626467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5557766744619,261.5557766744619,-11.594223325538053,245.47907598810102,277.6324773610827,126908.81051153083,126928.21727708276,-19.40676555193733,0.0,nan,277.6324773610827,4.482477361082715,271.2017970863327,-1.9482029136672736,264.77111681165695,-8.378883188343025,258.34043653706317,-14.809563462936808,251.90975626253518,-21.240243737464795,245.47907598810102,-27.67092401189896,1.0,1.0,26022.012520719443,26022.012520719443,276.92631166644856,3.776311666448578,276.92631166644856,276.92631166644856,75904.98573097978,75905.44906786013,-0.4633368803479243,0.0,8546.071908451686,8546.071908451686,0.885262722085702,3947.176221237694,276.92631166644856,3.776311666448578,1.0,0.002,0.19955840011212342,0.004858672146481045,0.0003091419638801439,0.0016908580635740837,0.15457098194007196,0.15457098194007196,0.0,2.7454227693318733e-11,0.999925893333717,0.999925893333717,0.0,0.09201973552483797,6.819781223244643e-06,0.0,0.0,0.0,1601758.1589847011,268.0444007861527,0.0,1.0,1279601.473567689,2618.091800391743,,,,,,,,,,,,,,,,,,,2.0,15376.292196752307,1450.0,0.375,6.173730061729009,3.5
3679.0,-29.458427013446258,4.89478512301924,34.946107839444544,25.49875946659597,6.2686449228629515,-25.885719819817538,-39.41055483939124,2.6959377297401312,-5.105609593873396,-5.105609593872719,39.89208437570277,41105.78619346893,25751.016395996794,25751.016395996794,66856.80258946572,75916.28179489159,75905.31472839115,25751.016395996794,101656.33112438794,101656.33112438794,101656.33112438794,127637.76293895519,124088.6173173498,3549.14562160539,0.0,90020.5475562376,55210.11076138298,38678.26310539401,25981.43181456725,64659.694919961265,19818.769107906424,1450.0,0.0,0.8867719985710636,2.873493857217637,0.001494314320929203,1.0,1.0,-5.105609593873396,353198.4473692954,1549885.4787908737,4.388143521962746,1549885.4787908737,4.388143521962746,0.7628051159518642,0.09202651988720813,3.927547062496497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927547062496497,1.2791235706429742,1.279439457285736,3.0704985449703233,6506.017967066557,15376.305113606635,6482.356141249567,0.0003215255809184784,22920.2976116643,2337.2199080893374,19376.19630546793,1975.8221518528683,0.8453728059624865,0.8453728059624865,35504.32394818088,35405.22815468563,1.0034998517298612,0.8,4284.995766676922,4273.035954225843,1.0034998517298612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843280371632,4.89478512301924,-2.4260439874276094,7.32082911044685,3.5,3.5,1.0,0.6,0.00024694267659861567,1.0000213360428174,0.00024693740793150685,198.47582395333015,0.0,1.3058490643514428e-06,3.700776248371989,0.02526908301711004,8.428096890234433e-05,0.00016266170769627136,0.0006388615122431544,0.09202652079323055,0.09202652079323055,0.09202652079323055,0.09201972997392317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497021.58936916204,592.6112335987673,0.0,0.09202652079323055,0.09202651988720813,0.09202651988720813,0.375,0.375,0.5,7.895336553487822,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25981.43181456725,19818.769107906424,0.7628051159518642,1.033979555149837,0.6357250253709293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482563936735888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67508333806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55565527095746,261.55565527095746,-11.594344729042518,245.4788670056315,277.6324435365384,126909.07093858383,126929.36845242578,-20.297513841976794,0.0,nan,277.6324435365384,4.482443536538426,271.20172823021846,-1.9482717697815133,264.7710129239402,-8.378987076059786,258.34029761776213,-14.809702382237845,251.909582311654,-21.240417688345985,245.4788670056315,-27.671132994368463,1.0,1.0,26022.012520719443,26022.012520719443,276.9262855670285,3.7762855670285376,276.9262855670285,276.9262855670285,75904.69778925803,75905.31472839115,-0.6169391331204679,0.0,8546.071908451686,8546.071908451686,0.8852621823118619,3947.1847978089795,276.9262855670285,3.7762855670285376,1.0,0.002,0.1995652222464313,0.004858639935384021,0.00030915252560916604,0.0016908475008457185,0.154576262804583,0.154576262804583,0.0,2.6454884290150193e-11,0.9999258672641231,0.9999258672641231,0.0,0.09201969770951567,6.82217769246537e-06,0.0,0.0,0.0,1601758.1470252064,268.0443904061266,0.0,1.0,1279601.509283464,2618.09165427871,,,,,,,,,,,,,,,,,,,2.0,15376.305113606635,1450.0,0.375,6.173730061729009,3.5
3680.0,-29.458637595940065,4.894776668119756,34.946102960994786,25.49870341261851,6.26865451488115,-25.885908384857103,-39.41073564402757,2.695925304252521,-5.105617380870854,-5.1056173808229035,39.892074880354315,41105.69313306069,25751.014676027346,25751.014676027346,66856.70780908804,75916.14336053915,75905.2016358446,25751.014676027346,101656.21631187195,101656.21631187195,101656.21631187195,127637.64192333403,124088.58837749127,3549.053545842758,0.0,90020.51848360873,55210.12839764312,38678.21120662845,25981.425611462077,64659.63681809053,19818.763651195073,1450.0,0.0,0.8867719933181152,2.8734930323552557,0.001494314320929203,1.0,1.0,-5.105617380870854,353198.3400727292,1549885.0703054878,4.3881436984849405,1549885.0703054878,4.3881436984849405,0.7628050880492001,0.09202648438409054,3.9275533499070705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275533499070705,1.2791236390926395,1.2794395190126777,3.070503296063799,6506.028034063516,15376.31904796672,6482.355746630451,0.0003215233545097622,22920.253517559144,2337.215411741945,19376.195125924984,1975.8220315729616,0.8453743808322597,0.8453743808322597,35504.36941782848,35405.22815468563,1.003501458181796,0.8,4285.001254381681,4273.035954225843,1.003501458181796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842909083739,4.894776668119756,-2.4260519533521263,7.3208286214718825,3.5,3.5,1.0,0.6,0.00024693740793150685,1.0000218209150704,0.0002469320196488779,198.47599718228088,0.0,1.0457030455591414e-06,2.963522431114607,0.0252701287201556,8.42792531251532e-05,0.00016265815480635365,0.0006388485807993971,0.09202648530485891,0.09202648530485891,0.09202648530485891,0.09201970301373329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497022.5281238049,592.61092569074,0.0,0.09202648530485891,0.09202648438409054,0.09202648438409054,0.375,0.375,0.5,7.895133093091737,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,25981.425611462077,19818.763651195073,0.7628050880492001,1.033979018428121,0.6357241573859275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482576219915224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9378295208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55553766894275,261.55553766894275,-11.59446233105723,245.47865973382815,277.63241560431754,126910.37406848824,126930.0360071644,-19.661938676146555,0.0,nan,277.63241560431754,4.482415604317566,271.2016644300651,-1.9483355699348976,264.77091325588924,-8.379086744110737,258.34016208178923,-14.809837918210746,251.90941090776732,-21.240589092232653,245.47865973382815,-27.671340266171825,1.0,1.0,26022.012520719443,26022.012520719443,276.9262645468002,3.7762645468002347,276.9262645468002,276.9262645468002,75904.66278452467,75905.2016358446,-0.5388513199286535,0.0,8546.071908451686,8546.071908451686,0.885261784629665,3947.191116656606,276.9262645468002,3.7762645468002347,1.0,0.002,0.19957203529653164,0.004858608230721314,0.00030916307492538707,0.0016908369527268681,0.15458153746269354,0.15458153746269354,0.0,2.7652255051718866e-11,0.9999259659572807,0.9999259659572807,0.0,0.09201967129141435,6.813092676201392e-06,0.0,0.0,0.0,1601758.1380533045,268.0443826191291,0.0,1.0,1279601.5360771033,2618.091544666106,,,,,,,,,,,,,,,,,,,2.0,15376.31904796672,1450.0,0.375,6.173730061729009,3.5
3681.0,-29.458892098338705,4.894768194328779,34.94609807411024,25.498598359432094,6.268617522381711,-25.886141136012,-39.41096073305232,2.695866560781955,-5.105626735963028,-5.105626735949241,39.8920648802539,41105.60895476237,25751.016945465897,25751.016945465897,66856.62590022827,75916.02389794355,75905.07596581918,25751.016945465897,101656.09291128509,101656.09291128509,101656.09291128509,127637.51158858142,124088.55008551599,3548.9615030654295,0.0,90020.51258233331,55210.17032324713,38678.1580656513,25981.418677296333,64659.57674294764,19818.75759389674,1450.0,0.0,0.8867719819064988,2.8734920413877267,0.001494314320929203,1.0,1.0,-5.105626735963028,353198.2111695175,1549884.6401043162,4.388144081965492,1549884.6401043162,4.388144081965492,0.7628050584941772,0.0920264489715027,3.927561100541492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927561100541492,1.2791239225691449,1.2794397956665478,3.070508674916274,6506.039431206466,15376.332881730312,6482.354390222718,0.00032152078846948686,22920.206784287126,2337.2106462744287,19376.1910715315,1975.8216181398848,0.845375927620984,0.845375927620984,35504.42546928013,35405.22815468563,1.0035034384917374,0.8,4285.008019198085,4273.035954225843,1.0035034384917374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843398984917,4.894768194328779,-2.426061072328193,7.320829266656972,3.5,3.5,1.0,0.6,0.0002469320196488779,1.0000263720801996,0.00024692550770958525,198.47620654088956,0.0,1.0694447678802156e-06,3.030806472172531,0.025271198164923483,8.427711714863405e-05,0.00016265490250024384,0.0006388370678723267,0.09202644988185073,0.09202644988185073,0.09202644988185073,0.0920196700951721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497023.4640654983,592.6106186786061,0.0,0.09202644988185073,0.0920264489715027,0.0920264489715027,0.375,0.375,0.5,7.894929707766967,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25981.418677296333,19818.75759389674,0.7628050584941772,1.0339787123261717,0.6357234461675582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448258878223206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00511356186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55541494958425,261.55541494958425,-11.59458505041573,245.47844585201713,277.6323840474155,126910.96944610153,126931.48695696266,-20.517510861139023,0.0,nan,277.6323840474155,4.482384047415508,271.2015964081744,-1.9484035918255813,264.77080876902284,-8.379191230977142,258.34002112993943,-14.809978870060547,251.9092334909362,-21.240766509063775,245.47844585201713,-27.671554147982846,1.0,1.0,26022.012520719443,26022.012520719443,276.9262404866694,3.776240486669451,276.9262404866694,276.9262404866694,75904.48752670598,75905.07596581918,-0.5884391131985467,0.0,8546.071908451686,8546.071908451686,0.8852612943976056,3947.1989060441992,276.9262404866694,3.776240486669451,1.0,0.002,0.19957884612401025,0.004858576253566869,0.0003091736197940782,0.0016908264075124334,0.1545868098970391,0.1545868098970391,0.0,2.730651165253062e-11,0.9999259900843146,0.9999259900843146,0.0,0.0920196381017735,6.810869729207899e-06,0.0,0.0,0.0,1601758.1272747002,268.04437326403695,0.0,1.0,1279601.5682662618,2618.09141298045,,,,,,,,,,,,,,,,,,,2.0,15376.332881730312,1450.0,0.375,6.173730061729009,3.5
3682.0,-29.459098129748337,4.894759724490338,34.94609319140736,25.498527427576505,6.268607873303228,-25.886327529436983,-39.411141782160826,2.6958372734462066,-5.105635020843465,-5.105635020839728,39.89205522703423,41105.53748527673,25751.016469224913,25751.016469224913,66856.55395450164,75915.90553197463,75904.95896382903,25751.016469224913,101655.97543305394,101655.97543305394,101655.97543305394,127637.38767600455,124088.51812569493,3548.8695503096287,0.0,90020.4947130035,55210.18550570176,38678.12134144638,25981.412242950602,64659.53358439698,19818.75194733917,1450.0,0.0,0.8867719746894898,2.873491163785923,0.001494314320929203,1.0,1.0,-5.105635020843465,353198.0970127088,1549884.2248265524,4.3881443244887715,1549884.2248265524,4.3881443244887715,0.7628050300736244,0.09202641352999791,3.9275675437736806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275675437736806,1.2791240717648373,1.2794399365690714,3.0705133539975713,6506.049345618261,15376.345828612395,6482.353637841372,0.0003215185776093085,22920.164633632277,2337.2063481038153,19376.188822613305,1975.8213888140504,0.8453773841650918,0.8453773841650918,35504.47206577371,35405.22815468563,1.0035050847565543,0.8,4285.0136429012155,4273.035954225843,1.0035050847565543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843296179306,4.894759724490338,-2.426069406774741,7.320829131265079,3.5,3.5,1.0,0.6,0.00024692550770958525,1.000021349399719,0.00024692023611076584,198.47637602660606,0.0,1.2924650080292218e-06,3.662845832754815,0.02527249062993151,8.427539912407838e-05,0.00016265010858550687,0.0006388192874717017,0.09202641444856294,0.09202641444856294,0.09202641444856294,0.09201964124226583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497024.400731031,592.6103114464465,0.0,0.09202641444856294,0.09202641352999791,0.09202641352999791,0.375,0.375,0.5,7.8947265208210045,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,25981.412242950602,19818.75194733917,0.7628050300736244,1.0339782897944507,0.6357227651762078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482603964622314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.63715292244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55529493551995,261.55529493551995,-11.594705064480024,245.47823518284622,277.63235468845903,126912.10145732839,126932.16666920324,-20.06521187485557,0.0,nan,277.63235468845903,4.482354688459054,271.2015307871737,-1.9484692128262964,264.7707068859818,-8.379293114018196,258.3398829848515,-14.810117015148478,251.90905908380725,-21.240940916192727,245.47823518284622,-27.671764817153758,1.0,1.0,26022.012520719443,26022.012520719443,276.92621851104576,3.7762185110457835,276.92621851104576,276.92621851104576,75904.40603786288,75904.95896382903,-0.552925966156181,0.0,8546.071908451686,8546.071908451686,0.8852608868593634,3947.205381492549,276.92621851104576,3.7762185110457835,1.0,0.002,0.19958565011249138,0.00485854449921572,0.0003091841547531485,0.0016908158731217134,0.15459207737657424,0.15459207737657424,0.0,2.7874861707050114e-11,0.9999260643768558,0.9999260643768558,0.0,0.09201960949976784,6.804030230063689e-06,0.0,0.0,0.0,1601758.1177291528,268.0443649791565,0.0,1.0,1279601.5967730237,2618.0912963594824,,,,,,,,,,,,,,,,,,,2.0,15376.345828612395,1450.0,0.375,6.173730061729009,3.5
3683.0,-29.45930705334851,4.8947512514052285,34.94608830864834,25.498440116085135,6.268583479540243,-25.886518000067436,-39.411326638050355,2.695794426697248,-5.10564364533883,-5.105643645317162,39.892045460069646,41105.47501321524,25751.016859060153,25751.016859060153,66856.4918722754,75915.79109314262,75904.83913457443,25751.016859060153,101655.85599363458,101655.85599363458,101655.85599363458,127637.26164228035,124088.48397396591,3548.7776683144457,0.0,90020.47800666903,55210.22159093876,38678.062684144745,25981.405648645767,64659.46833279051,19818.746169142665,1450.0,0.0,0.8867719661546791,2.873490250209631,0.001494314320929203,1.0,1.0,-5.10564364533883,353197.9781764074,1549883.8046554432,4.3881446112959965,1549883.8046554432,4.3881446112959965,0.7628050012827416,0.09202637812666555,3.9275745111924754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275745111924754,1.2791242812869656,1.2794401393995576,3.070518298066255,6506.05982150653,15376.359738046543,6482.352950231058,0.00032151624689368013,22920.11972023348,2337.2017682117216,19376.18676730006,1975.8211792304264,0.8453789510617216,0.8453789510617216,35504.52245308939,35405.22815468563,1.0035068649525942,0.8,4285.019724116412,4273.035954225843,1.0035068649525942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843380332604,4.8947512514052285,-2.4260779906872103,7.320829242092438,3.5,3.5,1.0,0.6,0.00024692023611076584,1.0000216491344283,0.0002469148906171065,198.47654789175746,0.0,1.0462878295434314e-06,2.9651797089260845,0.025273536917761054,8.427364500933537e-05,0.00016264659110143046,0.0006388066055423231,0.09202637904000699,0.09202637904000699,0.09202637904000699,0.09201961110057882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497025.3360825598,592.6100046387343,0.0,0.09202637904000699,0.09202637812666555,0.09202637812666555,0.375,0.375,0.5,7.894523491360248,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,25981.405648645767,19818.746169142665,0.7628050012827416,1.0339783731003973,0.6357224405504365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448261625548847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93948679861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5551755315233,261.5551755315233,-11.594824468476702,245.47802650858796,277.6323245547186,126913.03315394059,126932.99636798822,-19.963214047624255,0.0,nan,277.6323245547186,4.482324554718616,271.2014649453485,-1.9485350546514724,264.7706053360339,-8.379394663966082,258.3397457267992,-14.81025427320077,251.90888611765166,-21.241113882348316,245.47802650858796,-27.671973491412018,1.0,1.0,26022.012520719443,26022.012520719443,276.92619586500894,3.776195865008958,276.92619586500894,276.92619586500894,75904.27694321769,75904.83913457443,-0.5621913567447336,0.0,8546.071908451686,8546.071908451686,0.8852604461658846,3947.212383748438,276.92619586500894,3.776195865008958,1.0,0.002,0.19959244889325392,0.004858512704999424,0.00030919468142695224,0.0016908053460190648,0.1545973407134761,0.1545973407134761,0.0,2.7446016813426066e-11,0.9999261209352521,0.9999261209352521,0.0,0.09201957930391741,6.7988227481321346e-06,0.0,0.0,0.0,1601758.107792313,268.04435635466115,0.0,1.0,1279601.6264483305,2618.0911749580036,,,,,,,,,,,,,,,,,,,2.0,15376.359738046543,1450.0,0.375,6.173730061729009,3.5
3684.0,-29.45951554946736,4.8947427796104686,34.94608342843895,25.498357449565106,6.268565649101528,-25.886707429606094,-39.41150761730967,2.6957575296991783,-5.1056520568001815,-5.105652056811709,39.892035768118326,41105.401956233734,25751.016703787103,25751.016703787103,66856.41866002083,75915.67533014891,75904.7211173443,25751.016703787103,101655.7378211314,101655.7378211314,101655.7378211314,127637.13697715549,124088.45110852714,3548.6858686283485,0.0,90020.46356961616,55210.24973682982,38678.015369762594,25981.399156024083,64659.41452578668,19818.740474814884,1450.0,0.0,0.886771958433272,2.8734893591998776,0.001494314320929203,1.0,1.0,-5.1056520568001815,353197.86227552016,1549883.3877109988,4.388144870769281,1549883.3877109988,4.388144870769281,0.7628049727344912,0.09202634274132657,3.927581805197518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927581805197518,1.2791244633714822,1.279440314691129,3.070523563317132,6506.0709779413255,15376.373582672762,6482.351764246658,0.0003215137420898078,22920.07347892504,2337.1970529105292,19376.183222313324,1975.8208177423815,0.8453805019486385,0.8453805019486385,35504.57520220811,35405.22815468563,1.0035087285923834,0.8,4285.026090376216,4273.035954225843,1.0035087285923834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843346813985,4.8947427796104686,-2.426086418338957,7.3208291979494255,3.5,3.5,1.0,0.6,0.0002469148906171065,1.0000216048742152,0.000246909556167203,198.47671940551328,0.0,1.0609551282778939e-06,3.0067468335395513,0.025274597872889333,8.427192771298885e-05,0.00016264296290411767,0.0006387935418456274,0.0920263436560308,0.0920263436560308,0.0920263436560308,0.09201958176596123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497026.27091850585,592.6096980033791,0.0,0.0920263436560308,0.09202634274132657,0.09202634274132657,0.375,0.375,0.5,7.89432064371616,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25981.399156024083,19818.740474814884,0.7628049727344912,1.033978101261,0.6357218396996246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448262871890942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98105392323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5550572622024,261.5550572622024,-11.594942737797567,245.47781960004133,277.6322949246179,126914.04105895646,126933.81456610815,-19.773507151664937,0.0,nan,277.6322949246179,4.482294924617918,271.2013998595661,-1.9486001404338822,264.7705047945575,-8.379495205442481,258.33960972963223,-14.810390270367748,251.90871466479933,-21.241285335200644,245.47781960004133,-27.67218039995865,1.0,1.0,26022.012520719443,26022.012520719443,276.9261736439851,3.776173643985146,276.9261736439851,276.9261736439851,75904.16713413998,75904.7211173443,-0.5539832043286879,0.0,8546.071908451686,8546.071908451686,0.8852599848154886,3947.2197142235054,276.9261736439851,3.776173643985146,1.0,0.002,0.19959924154712172,0.0048584809775110566,0.0003092051987454435,0.0016907948288532248,0.15460259937272175,0.15460259937272175,0.0,2.7598668142503335e-11,0.9999261874882756,0.9999261874882756,0.0,0.09201955004582402,6.792695502552148e-06,0.0,0.0,0.0,1601758.0981009223,268.0443479431998,0.0,1.0,1279601.655390623,2618.091056555287,,,,,,,,,,,,,,,,,,,2.0,15376.373582672762,1450.0,0.375,6.173730061729009,3.5
3685.0,-29.45972376858632,4.894734309621256,34.9460785509091,25.498274817969673,6.268545901382342,-25.88689680157863,-39.411692368425406,2.6957189348374433,-5.105660442579904,-5.10566044256559,39.892026085043575,41105.340346292134,25751.01648688113,25751.01648688113,66856.35683317327,75915.55808104538,75904.60328491328,25751.01648688113,101655.6197717944,101655.6197717944,101655.6197717944,127637.01244740514,124088.41829569625,3548.5941517088872,0.0,90020.44506904071,55210.286795251435,38677.95363754364,25981.392675610736,64659.34631315437,19818.734790548224,1450.0,0.0,0.8867719508104419,2.873488470910722,0.001494314320929203,1.0,1.0,-5.105660442579904,353197.7467285248,1549882.9711494124,4.388145126929944,1549882.9711494124,4.388145126929944,0.7628049442150372,0.09202630738281371,3.927588622552893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927588622552893,1.27912465330651,1.2794404978492755,3.0705284370840324,6506.081304868551,15376.387428898737,6482.35114934571,0.0003215114476317766,22920.028984738306,2337.19251576617,19376.181384333242,1975.8206303205725,0.8453820628776344,0.8453820628776344,35504.624504252286,35405.22815468563,1.0035104704467772,0.8,4285.032040610642,4273.035954225843,1.0035104704467772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843299990732,4.894734309621256,-2.426094826663357,7.320829136284614,3.5,3.5,1.0,0.6,0.000246909556167203,1.0000215762072393,0.0002469042289103918,198.4768906916616,0.0,1.05876411668093e-06,3.0005375066737554,0.025275656637006014,8.427017465919054e-05,0.00016263938150801248,0.0006387805843899091,0.09202630829463354,0.09202630829463354,0.09202630829463354,0.09201955252869685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497027.20491091674,592.6093916444976,0.0,0.09202630829463354,0.09202630738281371,0.09202630738281371,0.375,0.375,0.5,7.894117979321025,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25981.392675610736,19818.734790548224,0.7628049442150372,1.0339782358667604,0.6357215575179673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482641156849174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97484459636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5549397721366,261.5549397721366,-11.595060227863371,245.477614166585,277.63226537794156,126914.99605628304,126934.63927953744,-19.643223254420104,0.0,nan,277.63226537794156,4.482265377941587,271.2013351355364,-1.9486648644635807,264.77040489316363,-8.379595106836348,258.3394746508925,-14.810525349107479,251.90854440870075,-21.24145559129923,245.477614166585,-27.672385833414978,1.0,1.0,26022.012520719443,26022.012520719443,276.92615147032586,3.7761514703258854,276.92615147032586,276.92615147032586,75904.05065419128,75904.60328491328,-0.5526307219988666,0.0,8546.071908451686,8546.071908451686,0.8852595536133554,3947.2265656656573,276.92615147032586,3.7761514703258854,1.0,0.002,0.199606028063073,0.0048584492805901925,0.0003092157065715836,0.0016907843207178094,0.1546078532857918,0.1546078532857918,0.0,2.728939296758881e-11,0.9999262541527232,0.9999262541527232,0.0,0.09201952082480401,6.786558009702508e-06,0.0,0.0,0.0,1601758.0884391202,268.0443395574201,0.0,1.0,1279601.6842445512,2618.0909385140803,,,,,,,,,,,,,,,,,,,2.0,15376.387428898737,1450.0,0.375,6.173730061729009,3.5
3686.0,-29.45993163156921,4.894725841801092,34.94607367641424,25.498187576327496,6.268526249829137,-25.88708584342936,-39.41187704969195,2.695680462141318,-5.105668809233919,-5.105668809229109,39.892016417582795,41105.29420094146,25751.016226402764,25751.016226402764,66856.31042734423,75915.44851465317,75904.48573485814,25751.016226402764,101655.5019612609,101655.5019612609,101655.5019612609,127636.88816885899,124088.38564985151,3548.5025190074793,0.0,90020.4390090478,55210.344053505156,38677.883283936266,25981.386207598083,64659.269491534345,19818.729116957453,1450.0,0.0,0.8867719432284279,2.87348758464765,0.001494314320929203,1.0,1.0,-5.105668809233919,353197.6314450801,1549882.5552598224,4.3881453817190135,1549882.5552598224,4.3881453817190135,0.762804915742394,0.09202627205447786,3.927596793216014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927596793216014,1.2791248426603086,1.2794406804352485,3.070534370239769,6506.093876513598,15376.401273724072,6482.34899017841,0.0003215085839642567,22919.97976078823,2337.1874963201735,19376.17493043769,1975.8199722063794,0.8453835968732695,0.8453835968732695,35504.683593183145,35405.22815468563,1.0035125580752893,0.8,4285.039172018606,4273.035954225843,1.0035125580752893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843243761558,4.894725841801092,-2.4261032204313926,7.320829062232485,3.5,3.5,1.0,0.6,0.0002469042289103918,1.0000215393397223,0.00024689891087087347,198.47706168510206,0.0,1.0573373678122865e-06,2.99649410038002,0.025276713974373827,8.426842230186011e-05,0.00016263580660853165,0.0006387678724977687,0.0920262729699514,0.0920262729699514,0.0920262729699514,0.09201952336055096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497028.1380786996,592.6090855562295,0.0,0.0920262729699514,0.09202627205447786,0.09202627205447786,0.375,0.375,0.5,7.893915501024788,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25981.386207598083,19818.729116957453,0.762804915742394,1.033978746637364,0.6357215991486458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482653578284665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.970801190066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5548229607622,261.5548229607622,-11.595177039237797,245.47741000240725,277.6322359193703,126915.98545969973,126935.51521247483,-19.529752775084837,0.0,nan,277.6322359193703,4.482235919370339,271.20127073584814,-1.9487292641518366,264.77030555235007,-8.37969444764991,258.339340368955,-14.810659631044985,251.9083751856425,-21.241624814357465,245.47741000240725,-27.672589997592723,1.0,1.0,26022.012520719443,26022.012520719443,276.92612934879855,3.7761293487985768,276.92612934879855,276.92612934879855,75903.93669684652,75904.48573485814,-0.5490380116243614,0.0,8546.071908451686,8546.071908451686,0.8852590368134697,3947.234777182094,276.92612934879855,3.7761293487985768,1.0,0.002,0.19961280834296463,0.004858417617517039,0.00030922620474913893,0.001690773823163057,0.15461310237456946,0.15461310237456946,0.0,2.7912195992019218e-11,0.9999263218998441,0.9999263218998441,0.0,0.09201949173358845,6.7803208894043845e-06,0.0,0.0,0.0,1601758.0787993516,268.04433119076606,0.0,1.0,1279601.7130326787,2618.090820742087,,,,,,,,,,,,,,,,,,,2.0,15376.401273724072,1450.0,0.375,6.173730061729009,3.5
3687.0,-29.46013932527549,4.894717380283841,34.94606880686945,25.498109484929614,6.268509089762548,-25.887274483757327,-39.412057924177475,2.695644248720299,-5.105676976793404,-5.105676976789256,39.8920068114453,41105.21222462297,25751.015469463222,25751.015469463222,66856.22769408619,75915.32634052371,75904.36968090941,25751.015469463222,101655.38515037263,101655.38515037263,101655.38515037263,127636.7649817478,124088.3540022651,3548.4109794826995,0.0,90020.41405895425,55210.35925189716,38677.838674507875,25981.379831375165,64659.21850588304,19818.723518633364,1450.0,0.0,0.8867719364384777,2.8734867194745437,0.001494314320929203,1.0,1.0,-5.105676976793404,353197.51890498144,1549882.1420073758,4.388145609891249,1549882.1420073758,4.388145609891249,0.7628048874717668,0.09202623674829145,3.927602959117065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927602959117065,1.2791250215187164,1.279440852535028,3.0705387612962083,6506.10318063528,15376.415118743362,6482.349077924021,0.00032150654878304873,22919.93742646305,2337.1831794203986,19376.175192715193,1975.8199989512416,0.8453851697842649,0.8453851697842649,35504.7281839786,35405.22815468563,1.0035141334811832,0.8,4285.0445536552215,4273.035954225843,1.0035141334811832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55884308036186,4.894717380283841,-2.426111466756165,7.320828847040006,3.5,3.5,1.0,0.6,0.00024689891087087347,1.000021521835168,0.00024689359726756904,198.47723253954888,0.0,1.0555088575179375e-06,2.991312102205835,0.025277769483231346,8.426670609800622e-05,0.00016263220477286724,0.0006387547287136459,0.09202623765919228,0.09202623765919228,0.09202623765919228,0.09201949494997466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497029.07054692064,592.6087796998913,0.0,0.09202623765919228,0.09202623674829145,0.09202623674829145,0.375,0.375,0.5,7.893713228825514,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25981.379831375165,19818.723518633364,0.7628048874717668,1.0339782824316577,0.6357208326123367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44826659784949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96561919189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55470694656566,261.55470694656566,-11.595293053434318,245.47720692862052,277.63220696476867,126916.92823374322,126936.32470570024,-19.39647195704368,0.0,nan,277.63220696476867,4.482206964768693,271.2012069573939,-1.9487930426060984,264.7702069500777,-8.379793049922284,258.33920694284,-14.81079305715997,251.9082069356933,-21.241793064306677,245.47720692862052,-27.67279307137946,1.0,1.0,26022.012520719443,26022.012520719443,276.9261076014382,3.776107601438241,276.9261076014382,276.9261076014382,75903.82553394017,75904.36968090941,-0.5441469692450482,0.0,8546.071908451686,8546.071908451686,0.8852586468160031,3947.2409739126506,276.9261076014382,3.776107601438241,1.0,0.002,0.1996195816901963,0.004858386017362793,0.00030923669231424673,0.0016907633350888179,0.15461834615712336,0.15461834615712336,0.0,2.740306462648001e-11,0.9999263972017185,0.9999263972017185,0.0,0.09201946335975146,6.773388539990279e-06,0.0,0.0,0.0,1601758.069388974,268.0443230232066,0.0,1.0,1279601.7411357446,2618.0907057726513,,,,,,,,,,,,,,,,,,,2.0,15376.415118743362,1450.0,0.375,6.173730061729009,3.5
3688.0,-29.460346574110265,4.8947089214867106,34.94606394042008,25.49802231313663,6.268487583269095,-25.88746315837049,-39.4122387637384,2.695604167969643,-5.105685308795955,-5.105685308892282,39.891997161724234,41105.14837990063,25751.015143225904,25751.015143225904,66856.16352312654,75915.21554225385,75904.25241922674,25751.015143225904,101655.26756245265,101655.26756245265,101655.26756245265,127636.6409443933,124088.3214199568,3548.319524436488,0.0,90020.40416454295,55210.396182805045,38677.786646375454,25981.373381940655,64659.16002831611,19818.717860645793,1450.0,0.0,0.8867719289687129,2.8734858368825176,0.001494314320929203,1.0,1.0,-5.105685308795955,353197.40409906144,1549881.7268808363,4.388145860908254,1549881.7268808363,4.388145860908254,0.7628048590542003,0.09202620148357071,3.927610676235937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927610676235937,1.2791252183012676,1.2794410425690492,3.0705443220421924,6506.114963188749,15376.428960225061,6482.347459670853,0.0003215038850809529,22919.889873304564,2337.17833034773,19376.17035564818,1975.8195057076762,0.8453867127091281,0.8453867127091281,35504.783992909775,35405.22815468563,1.0035161052278028,0.8,4285.051289201973,4273.035954225843,1.0035161052278028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843009937372,4.8947089214867106,-2.426119832806368,7.320828754293078,3.5,3.5,1.0,0.6,0.00024689359726756904,1.0000214757721813,0.00024688829515078815,198.4774030282893,0.0,1.054629278675864e-06,2.988819375767399,0.02527882411251002,8.426499025782654e-05,0.0001626286070097425,0.0006387418531528431,0.09202620239166436,0.09202620239166436,0.09202620239166436,0.09201946591103793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497030.0019000055,592.6084742063664,0.0,0.09202620239166436,0.09202620148357071,0.09202620148357071,0.375,0.375,0.5,7.893511143380197,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,25981.373381940655,19818.717860645793,0.7628048590542003,1.033978225109146,0.6357204201523728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482678368627013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96312646545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5545912299204,261.5545912299204,-11.595408770079587,245.4770047842959,277.6321776757959,126917.86235245719,126937.20907669238,-19.346724235179714,0.0,nan,277.6321776757959,4.482177675795924,271.2011430973645,-1.948856902635498,264.77010851896046,-8.379891481039522,258.3390739406644,-14.8109260593356,251.90803936244126,-21.24196063755872,245.4770047842959,-27.672995215704077,1.0,1.0,26022.012520719443,26022.012520719443,276.92608554821464,3.7760855482146667,276.92608554821464,276.92608554821464,75903.70527504443,75904.25241922674,-0.5471441823174246,0.0,8546.071908451686,8546.071908451686,0.8852581587028039,3947.2487296171166,276.92608554821464,3.7760855482146667,1.0,0.002,0.19962634881464705,0.004858354416985471,0.000309247170133784,0.001690752857179898,0.15462358506689197,0.15462358506689197,0.0,2.731368213201857e-11,0.999926464792129,0.999926464792129,0.0,0.09201943431771505,6.767165855673973e-06,0.0,0.0,0.0,1601758.059789128,268.044314691204,0.0,1.0,1279601.7698046356,2618.0905884884637,,,,,,,,,,,,,,,,,,,2.0,15376.428960225061,1450.0,0.375,6.173730061729009,3.5
3689.0,-29.460553673586787,4.894700469530952,34.946059079118385,25.49794422173875,6.268470565941371,-25.88765124963655,-39.41242330530656,2.6955681424164886,-5.10569344186132,-5.10569344185432,39.891987577379545,41105.084426016576,25751.014321817074,25751.014321817074,66856.09874783365,75915.09381178867,75904.13672349464,25751.014321817074,101655.15104531171,101655.15104531171,101655.15104531171,127636.51807105073,124088.28990781953,3548.228163231186,0.0,90020.37966689984,55210.429417960935,38677.72249882101,25981.367025739026,64659.08952456003,19818.712279322663,1450.0,0.0,0.8867719222754625,2.8734849753636738,0.001494314320929203,1.0,1.0,-5.10569344186132,353197.29203430464,1549881.3145664276,4.388146085830957,1549881.3145664276,4.388146085830957,0.7628048308500784,0.09202616624374158,3.927616893939254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927616893939254,1.2791253962558768,1.2794412137851714,3.070548755763717,6506.124357712628,15376.442803695894,6482.347484432012,0.00032150182690998317,22919.847352172055,2337.1739943989087,19376.170429660942,1975.8195132548774,0.8453882843083034,0.8453882843083033,35504.82895829895,35405.22815468563,1.0035176938693282,0.8,4285.056716048082,4273.035954225843,1.0035176938693282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842832620762,4.894700469530952,-2.4261280512414922,7.320828520772444,3.5,3.5,1.0,0.6,0.00024688829515078815,1.000021460331383,0.00024688299695986056,198.47757339441966,0.0,1.0523503692237759e-06,2.982360946380181,0.025279876462879245,8.426323932558847e-05,0.00016262505582519967,0.0006387289166368685,0.09202616714453282,0.09202616714453282,0.09202616714453282,0.09201943762751974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497030.9325674758,592.6081689404061,0.0,0.09202616714453282,0.09202616624374158,0.09202616624374158,0.375,0.375,0.5,7.893309265213902,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25981.367025739026,19818.712279322663,0.7628048308500784,1.0339783507535951,0.6357201242433713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482690732240102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.956668036066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5544761784063,261.5544761784063,-11.595523821593702,245.4768034670484,277.6321488900123,126918.79416290105,126938.02968280764,-19.23551990657631,0.0,nan,277.6321488900123,4.482148890012297,271.2010798052867,-1.9489201947132528,264.7700107205961,-8.379989279403901,258.33894163600706,-14.811058363992913,251.907872551487,-21.242127448512974,245.4768034670484,-27.67319653295158,1.0,1.0,26022.012520719443,26022.012520719443,276.9260638773684,3.776063877368415,276.9260638773684,276.9260638773684,75903.5945637106,75904.13672349464,-0.5421597840322647,0.0,8546.071908451686,8546.071908451686,0.8852577654285785,3947.2549784089506,276.9260638773684,3.776063877368415,1.0,0.002,0.19963310896610353,0.004858322880924626,0.0003092576372783008,0.0016907423892479363,0.15462881863915037,0.15462881863915037,0.0,2.652623693616407e-11,0.999926540526694,0.999926540526694,0.0,0.09201940605003894,6.760193702630861e-06,0.0,0.0,0.0,1601758.0504184912,268.04430655813866,0.0,1.0,1279601.7977890149,2618.090474004593,,,,,,,,,,,,,,,,,,,2.0,15376.442803695894,1450.0,0.375,6.173730061729009,3.5
