time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3690.0,-29.460760339978645,4.894692020711481,34.94605422123339,25.497857049945765,6.268449195900786,-25.88783938639536,-39.412604075018294,2.6955282427445093,-5.105701744573651,-5.105701744583347,39.89197795341475,41105.023225117795,25751.01394563418,25751.01394563418,66856.03717075198,75914.98344831946,75904.0198692773,25751.01394563418,101655.03381491147,101655.03381491147,101655.03381491147,127636.39441087632,124088.25752317275,3548.136887703577,0.0,90020.37021061966,55210.46899954707,38677.66801230288,25981.36059596486,64659.028608267734,19818.706638331056,1450.0,0.0,0.8867719148616107,2.873484095874801,0.001494314320929203,1.0,1.0,-5.105701744573651,353197.1776320419,1549880.9005474558,4.388146334969046,1549880.9005474558,4.388146334969046,0.7628048025094221,0.09202613104553267,3.9276246607770395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276246607770395,1.2791255921671703,1.279441402967431,3.070554357467452,6506.136227050657,15376.456643250578,6482.345805471334,0.00032149914112350204,22919.79962077386,2337.169127150848,19376.16541113512,1975.8190015076627,0.8453898259028891,0.8453898259028891,35504.8851267492,35405.22815468563,1.0035196783192768,0.8,4285.063494984976,4273.035954225843,1.0035196783192768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55884275141458,4.894692020711481,-2.426136393114867,7.320828413826348,3.5,3.5,1.0,0.6,0.00024688299695986056,1.0000214154894465,0.0002468777099528685,198.4777434045372,0.0,1.0515720786894412e-06,2.9801552710058763,0.025280928034957934,8.426152421336655e-05,0.00016262147274649402,0.0006387161067310112,0.09202613194975459,0.09202613194975459,0.09202613194975459,0.0920194086937602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497031.8621264148,592.6078640352926,0.0,0.09202613194975459,0.09202613104553267,0.09202613104553267,0.375,0.375,0.5,7.893107576411053,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25981.36059596486,19818.706638331056,0.7628048025094221,1.033978372545537,0.6357197766478947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482703086963176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95446236069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55436131476205,261.55436131476205,-11.59563868523793,245.47660286174136,277.6321197680323,126919.71914035986,126938.92324973088,-19.20410937103425,0.0,nan,277.6321197680323,4.482119768032305,271.201016386627,-1.9489836133730023,264.7699130052906,-8.380086994709359,258.33880962403583,-14.811190375964145,251.90770624284534,-21.24229375715464,245.47660286174136,-27.673397138258622,1.0,1.0,26022.012520719443,26022.012520719443,276.9260419011975,3.776041901197516,276.9260419011975,276.9260419011975,75903.47472527184,75904.0198692773,-0.5451440054603154,0.0,8546.071908451686,8546.071908451686,0.8852572741703348,3947.2627840809246,276.9260419011975,3.776041901197516,1.0,0.002,0.19963986280530352,0.004858291347154125,0.0003092680945353004,0.0016907319326801523,0.1546340472676502,0.1546340472676502,0.0,2.7215452547829644e-11,0.9999266090997488,0.9999266090997488,0.0,0.09201937716492861,6.753880604062675e-06,0.0,0.0,0.0,1601758.0408523933,268.0442982554263,0.0,1.0,1279601.826357107,2618.090357132753,,,,,,,,,,,,,,,,,,,2.0,15376.456643250578,1450.0,0.375,6.173730061729009,3.5
3691.0,-29.46096679413817,4.894683579171061,34.94604936880176,25.497778958547883,6.2684323208538775,-25.888026882637586,-39.41278477488083,2.6954924097918416,-5.1057098466720845,-5.105709846682688,39.89196839501951,41104.946866960716,25751.0130715734,25751.0130715734,66855.95993853411,75914.86219126827,75903.90458391844,25751.0130715734,101654.91765549184,101654.91765549184,101654.91765549184,127636.27191558032,124088.22620839435,3548.0457071859764,0.0,90020.34617860368,55210.48980480379,38677.61819311099,25981.35426008848,64658.97245319947,19818.701074530905,1450.0,0.0,0.8867719082320356,2.873483237636648,0.001494314320929203,1.0,1.0,-5.1057098466720845,353197.0659940332,1549880.4893498176,4.388146557751986,1549880.4893498176,4.388146557751986,0.7628047743829737,0.09202609587198539,3.9276309313785123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276309313785123,1.279125769197705,1.2794415732785749,3.0705588347594674,6506.145713895177,15376.470484578076,6482.34576564683,0.00032149705946214415,22919.756909799187,2337.1647718435133,19376.165292097012,1975.818989369154,0.845391396093423,0.845391396093423,35504.930474656634,35405.22815468563,1.003521280476437,0.8,4285.068967996986,4273.035954225843,1.003521280476437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842562732049,4.894683579171061,-2.426144586166082,7.320828165337144,3.5,3.5,1.0,0.6,0.0002468777099528685,1.00002139353307,0.0002468724284794058,198.47791324032067,0.0,1.0493532171433039e-06,2.9738670173841233,0.025281977388175076,8.425980979610968e-05,0.00016261790015675886,0.0006387030946515086,0.092026096775141,0.092026096775141,0.092026096775141,0.09201938052191001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497032.790987891,592.6075593616359,0.0,0.092026096775141,0.09202609587198539,0.09202609587198539,0.375,0.375,0.5,7.892906097528793,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25981.35426008848,19818.701074530905,0.7628047743829737,1.0339780760810084,0.6357191478214831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482715415870173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94817410707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5542470327634,261.5542470327634,-11.595752967236592,245.4764029164556,277.63209114931993,126920.64389820996,126939.75076240192,-19.10686419194668,0.0,nan,277.63209114931993,4.482091149319956,271.2009535025941,-1.9490464974059023,264.7698158559562,-8.380184144043767,258.33867820938167,-14.811321790618308,251.90754056287287,-21.24245943712711,245.4764029164556,-27.673597083544365,1.0,1.0,26022.012520719443,26022.012520719443,276.92602030923285,3.7760203092328766,276.92602030923285,276.92602030923285,75903.3644724535,75903.90458391844,-0.5401114649430383,0.0,8546.071908451686,8546.071908451686,0.8852568775500294,3947.269086035405,276.92602030923285,3.7760203092328766,1.0,0.002,0.19964660958281746,0.004858259877975606,0.0003092785409809686,0.0016907214860809579,0.1546392704904843,0.1546392704904843,0.0,2.7061926484439613e-11,0.9999266858100707,0.9999266858100707,0.0,0.09201934905331417,6.746818671209374e-06,0.0,0.0,0.0,1601758.0315174323,268.0442901533279,0.0,1.0,1279601.8542349355,2618.090243084812,,,,,,,,,,,,,,,,,,,2.0,15376.470484578076,1450.0,0.375,6.173730061729009,3.5
3692.0,-29.461172908992374,4.894675141423259,34.946044519883316,25.4976917867549,6.2684110927575505,-25.888214508822568,-39.41296543981878,2.6954526930068035,-5.105718107733139,-5.105718107744226,39.89195879158276,41104.888202724345,25751.012616606276,25751.012616606276,66855.90081933062,75914.75224597838,75903.7880724313,25751.012616606276,101654.80068903757,101654.80068903757,101654.80068903757,127636.14854140165,124088.19392880745,3547.9546125941947,0.0,90020.33716171484,55210.531970969394,38677.56132305049,25981.34785236408,64658.90917541457,19818.69545202189,1450.0,0.0,0.8867719009558847,2.873482362560086,0.001494314320929203,1.0,1.0,-5.105718107733139,353196.95216571726,1549880.0762149317,4.388146802262722,1549880.0762149317,4.388146802262722,0.762804746106294,0.09202606074182845,3.9276387488550206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276387488550206,1.279125964226671,1.2794417615996703,3.070564478166603,6506.157671597706,15376.484323268414,6482.344025386213,0.0003214943512151734,22919.70899512014,2337.159885906007,19376.160090341567,1975.8184589377177,0.8453929364664693,0.8453929364664693,35504.98700927702,35405.22815468563,1.0035232778647285,0.8,4285.075791126738,4273.035954225843,1.0035232778647285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842464518802,4.894675141423259,-2.4261528945699955,7.320828035993255,3.5,3.5,1.0,0.6,0.0002468724284794058,1.0000213584086544,0.0002468671557898091,198.47808279723472,0.0,1.0482558317160397e-06,2.9707570270832564,0.025283025644006793,8.425809574243768e-05,0.00016261433273696813,0.0006386903543769195,0.09202606163898412,0.09202606163898412,0.09202606163898412,0.09201935174373871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497033.71871209843,592.6072550579717,0.0,0.09202606163898412,0.09202606074182845,0.09202606074182845,0.375,0.375,0.5,7.89270480851019,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25981.34785236408,19818.69545202189,0.762804746106294,1.033978173648983,0.6357188626738195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482727732136187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94506411677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5541328617673,261.5541328617673,-11.595867138232677,245.4762035302146,277.63206219356226,126921.56263625117,126940.65094153878,-19.088305287600104,0.0,nan,277.63206219356226,4.482062193562285,271.2008904607469,-1.9491095392530724,264.7697187280086,-8.38028127199135,258.33854699534044,-14.81145300465954,251.90737526273085,-21.242624737269125,245.4762035302146,-27.673796469785373,1.0,1.0,26022.012520719443,26022.012520719443,276.9259984148333,3.7759984148333388,276.9259984148333,276.9259984148333,75903.24505074945,75903.7880724313,-0.5430216818494955,0.0,8546.071908451686,8546.071908451686,0.8852563830885567,3947.2769425992956,276.9259984148333,3.7759984148333388,1.0,0.002,0.1996533500344601,0.004858228407915806,0.0003092889775248672,0.0016907110490762792,0.1546444887624336,0.1546444887624336,0.0,2.660114619898457e-11,0.9999267545138497,0.9999267545138497,0.0,0.09201932024827092,6.740493557530998e-06,0.0,0.0,0.0,1601758.0219993189,268.04428189226684,0.0,1.0,1279601.8826597275,2618.0901267992585,,,,,,,,,,,,,,,,,,,2.0,15376.484323268414,1450.0,0.375,6.173730061729009,3.5
3693.0,-29.461378817391253,4.894666711480442,34.94603967664546,25.497613695357018,6.268394357978778,-25.888401499844566,-39.413149806763954,2.69541704088236,-5.105726173776645,-5.105726173788743,39.891949257678355,41104.829664871315,25751.011679568146,25751.011679568146,66855.84134443945,75914.63141019153,75903.67317940985,25751.011679568146,101654.684858978,101654.684858978,101654.684858978,127636.02639701068,124088.1627831056,3547.8636139050723,0.0,90020.31356899325,55210.57061629634,38677.49216966324,25981.341538032677,64658.833707695914,19818.68990658808,1450.0,0.0,0.8867718944212811,2.873481508141584,0.001494314320929203,1.0,1.0,-5.105726173776645,353196.84102456534,1549879.666070258,4.388147021854201,1549879.666070258,4.388147021854201,0.7628047180541687,0.09202602563734978,3.927645068819732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927645068819732,1.2791261403893477,1.2794419310610528,3.070568996130603,6506.167244621282,15376.498161874364,6482.343924925259,0.00032149224760687374,22919.66610823228,2337.155512660519,19376.159790057052,1975.8184283172188,0.8453945052496873,0.8453945052496873,35505.032714138026,35405.22815468563,1.0035248926343416,0.8,4285.081307219262,4273.035954225843,1.0035248926343416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842262241424,4.894666711480442,-2.4261610581196003,7.320827769600042,3.5,3.5,1.0,0.6,0.0002468671557898091,1.0000213370506545,0.00024686188848518985,198.4782521845651,0.0,1.0465133223332525e-06,2.9658187554924376,0.025284072157329127,8.425634659929866e-05,0.00016261080919051046,0.0006386775428538948,0.09202602653220292,0.09202602653220292,0.09202602653220292,0.09201932370406359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497034.6457491378,592.6069509825884,0.0,0.09202602653220292,0.09202602563734978,0.09202602563734978,0.375,0.375,0.5,7.892503731257299,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25981.341538032677,19818.68990658808,0.7628047180541687,1.0339784606489437,0.635718699330311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482740028180445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94012584518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55401920884674,261.55401920884674,-11.595980791153238,245.4760046778867,277.6320337400477,126922.48223928412,126941.48392763767,-19.001688353563605,0.0,nan,277.6320337400477,4.4820337400477115,271.20082792746416,-1.9491720725358164,264.7696221149734,-8.380377885026576,258.3384163025411,-14.8115836974589,251.9072104901672,-21.24278950983279,245.4760046778867,-27.673995322113285,1.0,1.0,26022.012520719443,26022.012520719443,276.925976904832,3.775976904832021,276.925976904832,276.925976904832,75903.13519651437,75903.67317940985,-0.5379828954755794,0.0,8546.071908451686,8546.071908451686,0.8852559833457518,3947.2832941638308,276.925976904832,3.775976904832021,1.0,0.002,0.19966008336065225,0.004858197005135297,0.0003092994031550819,0.0016907006233242965,0.15464970157754093,0.15464970157754093,0.0,2.6479378585630986e-11,0.9999268319139524,0.9999268319139524,0.0,0.09201929226918733,6.733368162454628e-06,0.0,0.0,0.0,1601758.0127058981,268.04427382622333,0.0,1.0,1279601.9104134897,2618.0900132588695,,,,,,,,,,,,,,,,,,,2.0,15376.498161874364,1450.0,0.375,6.173730061729009,3.5
3694.0,-29.46158432334874,4.894658285794443,34.94603483720653,25.497526523564034,6.268373274855334,-25.888588563528153,-39.4133304367773,2.695377515465164,-5.105734401102552,-5.1057344011435735,39.89193968087392,41104.77377038312,25751.01116886539,25751.01116886539,66855.78493924851,75914.52192502453,75903.55708640668,25751.01116886539,101654.56825527207,101654.56825527207,101654.56825527207,127635.90340711668,124088.13070481626,3547.7727023004245,0.0,90020.30501766496,55210.6155396302,38677.432753371955,25981.33515184462,64658.76790521658,19818.6843025867,1450.0,0.0,0.8867718872204541,2.8734806366389853,0.001494314320929203,1.0,1.0,-5.105734401102552,353196.72766114713,1549879.254081289,4.388147263833727,1549879.254081289,4.388147263833727,0.7628046898575038,0.09202599057552782,3.927652938553525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927652938553525,1.2791263345018975,1.2794421184836262,3.07057468258832,6506.1792935428275,15376.511997745807,6482.342120482237,0.000321489516129529,22919.61800749575,2337.1506077504296,19376.15439645611,1975.817878322986,0.8453960441277526,0.8453960441277526,35505.08962663289,35405.22815468563,1.0035269033745233,0.8,4285.08817595446,4273.035954225843,1.0035269033745233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842151996587,4.894658285794443,-2.4261693386164707,7.320827624410914,3.5,3.5,1.0,0.6,0.00024686188848518985,1.0000212953834269,0.0002468566315785689,198.47842124108593,0.0,1.0454454145570218e-06,2.9627923048545997,0.025285117602743684,8.425463294207394e-05,0.0001626072555431159,0.0006386648650640431,0.0920259914687488,0.0920259914687488,0.0920259914687488,0.09201929504816073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497035.57164658443,592.6066472780661,0.0,0.0920259914687488,0.09202599057552782,0.09202599057552782,0.375,0.375,0.5,7.8923028464953005,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,25981.33515184462,19818.6843025867,0.7628046898575038,1.0339786405650746,0.6357184818405247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482752311928206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93709939454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5539056210872,261.5539056210872,-11.596094378912767,245.47580629238206,277.6320049500338,126923.39719064585,126942.3879849113,-18.990794265467386,0.0,nan,277.6320049500338,4.482004950033797,271.2007652183585,-1.9492347816414508,264.76952548675666,-8.380474513243314,258.33828575523114,-14.811714244768837,251.90704602376096,-21.242953976239022,245.47580629238206,-27.674193707617917,1.0,1.0,26022.012520719443,26022.012520719443,276.9259550931071,3.775955093107143,276.9259550931071,276.9259550931071,75903.0162108691,75903.55708640668,-0.540875537582906,0.0,8546.071908451686,8546.071908451686,0.8852554855786691,3947.2912032462923,276.9259550931071,3.775955093107143,1.0,0.002,0.19966681027195565,0.004858165602891116,0.000309309818744138,0.0016906902078046547,0.154654909372069,0.154654909372069,0.0,2.654879267816046e-11,0.9999269015982005,0.9999269015982005,0.0,0.09201926362269273,6.726952835084747e-06,0.0,0.0,0.0,1601758.0032266527,268.0442655988974,0.0,1.0,1279601.938722196,2618.089897448225,,,,,,,,,,,,,,,,,,,2.0,15376.511997745807,1450.0,0.375,6.173730061729009,3.5
3695.0,-29.461789640912503,4.894649868454617,34.9460300036541,25.497448432166152,6.26835668684569,-25.888775008129688,-39.41351092709226,2.69534205449297,-5.105742429359168,-5.105742429340871,39.89193017187114,41104.70262339763,25751.010166823376,25751.010166823376,66855.712790221,75914.40153474206,75903.44258965363,25751.010166823376,101654.452756477,101654.452756477,101654.452756477,127635.78161630419,124088.09972886117,3547.6818874430187,0.0,90020.28188549672,55210.641595915346,38677.37809953486,25981.328859827194,64658.706959362054,19818.67877614272,1450.0,0.0,0.8867718807880376,2.87347978622358,0.001494314320929203,1.0,1.0,-5.105742429359168,353196.6170407115,1549878.845008643,4.388147479991279,1549878.845008643,4.388147479991279,0.762804661881122,0.09202595553923146,3.9276593112420586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276593112420586,1.2791265097458284,1.2794422870462216,3.0705792439736963,6506.18895857109,15376.525834815879,6482.341955930698,0.0003214873891245931,22919.574930502124,2337.146215119549,19376.153904600546,1975.8178281676767,0.8453976115767367,0.8453976115767367,35505.13571274984,35405.22815468563,1.0035285316152287,0.8,4285.093738060538,4273.035954225843,1.0035285316152287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841935686892,4.894649868454617,-2.426177471082946,7.320827339537563,3.5,3.5,1.0,0.6,0.0002468566315785689,1.0000212758967906,0.00024685137959409403,198.47859014287928,0.0,1.0433825267373877e-06,2.956946080773757,0.025286160985270423,8.425292064236068e-05,0.00016260371093620822,0.0006386519793011103,0.09202595643012906,0.09202595643012906,0.09202595643012906,0.09201926714728398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497036.4968390669,592.6063438075697,0.0,0.09202595643012906,0.09202595553923146,0.09202595553923146,0.375,0.375,0.5,7.892102175440881,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,25981.328859827194,19818.67877614272,0.762804661881122,1.033978499326313,0.6357179807080259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482764571687567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93125317046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5537925124103,261.5537925124103,-11.596207487589652,245.47560836222084,277.631976662837,126924.31366546465,126943.22436105083,-18.910695586164948,0.0,nan,277.631976662837,4.481976662837042,271.20070300256924,-1.9492969974307357,264.7694293423771,-8.380570657622854,258.33815568226134,-14.811844317738633,251.9068820221965,-21.24311797780348,245.47560836222084,-27.674391637779138,1.0,1.0,26022.012520719443,26022.012520719443,276.92593366732154,3.775933667321567,276.92593366732154,276.92593366732154,75902.90679404598,75903.44258965363,-0.5357956076477421,0.0,8546.071908451686,8546.071908451686,0.8852550825007995,3947.297607798269,276.92593366732154,3.775933667321567,1.0,0.002,0.1996735299937476,0.004858134267055356,0.00030932022332287736,0.0016906798029823489,0.15466011166143867,0.15466011166143867,0.0,2.6305226226430722e-11,0.9999269796952971,0.9999269796952971,0.0,0.0920192357759174,6.719763314051016e-06,0.0,0.0,0.0,1601757.9939767653,268.0442575706408,0.0,1.0,1279601.9663459426,2618.0897844397623,,,,,,,,,,,,,,,,,,,2.0,15376.525834815879,1450.0,0.375,6.173730061729009,3.5
3696.0,-29.461994568005185,4.894641455805535,34.94602517420079,25.497361260373168,6.268335749471106,-25.888961536246136,-39.41369145233182,2.6953027181475075,-5.105750623450945,-5.105750623424463,39.89192062309931,41104.649382667994,25751.009604017243,25751.009604017243,66855.65898668524,75914.29249035308,75903.32693033715,25751.009604017243,101654.3365343544,101654.3365343544,101654.3365343544,127635.65902986465,124088.06786879421,3547.5911610704375,0.0,90020.27379153772,55210.68919312696,38677.31622045641,25981.32249551025,64658.638715966656,19818.673191005193,1450.0,0.0,0.886771873654945,2.8734789182417892,0.001494314320929203,1.0,1.0,-5.105750623450945,353196.5041352759,1549878.434225327,4.388147719694634,1549878.434225327,4.388147719694634,0.7628046337683541,0.09202592054648077,3.9276672329522966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276672329522966,1.2791267029502411,1.2794424735800274,3.0705849732425494,6506.201098204296,15376.539668809906,6482.340088091202,0.0003214846345671535,22919.5266432672,2337.1412911919156,19376.1483215033,1975.8172588501986,0.8453991490786397,0.8453991490786397,35505.19300108736,35405.22815468563,1.0035305556355454,0.8,4285.100652155963,4273.035954225843,1.0035305556355454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841814194556,4.894641455805535,-2.426185723730284,7.320827179535819,3.5,3.5,1.0,0.6,0.00024685137959409403,1.0000212354696558,0.00024684613770042723,198.4787587237078,0.0,1.042406474024243e-06,2.954179947384705,0.025287203391744447,8.425120804349411e-05,0.00016260017155059992,0.0006386393658717135,0.09202592144238292,0.09202592144238292,0.09202592144238292,0.09201923861115979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497037.42089257325,592.6060407078879,0.0,0.09202592144238292,0.09202592054648077,0.09202592054648077,0.375,0.375,0.5,7.8919016998884235,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,25981.32249551025,19818.673191005193,0.7628046337683541,1.0339787585131461,0.6357178282585418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482776820227767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.928487037076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.553679435812,261.553679435812,-11.596320564187977,245.47541083252474,277.63194803933754,126925.22599773752,126944.13132968199,-18.90533194449318,0.0,nan,277.63194803933754,4.481948039337567,271.2006405978222,-1.9493594021777767,264.7693331563985,-8.380666843601489,258.3380257150465,-14.811974284953465,251.9067182737426,-21.24328172625738,245.47541083252474,-27.674589167475233,1.0,1.0,26022.012520719443,26022.012520719443,276.9259119396148,3.7759119396148435,276.9259119396148,276.9259119396148,75902.78823583873,75903.32693033715,-0.5386944984202273,0.0,8546.071908451686,8546.071908451686,0.8852545814458638,3947.305569117058,276.9259119396148,3.7759119396148435,1.0,0.002,0.1996802431979591,0.0048581029340208776,0.00030933061769845404,0.0016906694094642983,0.15466530884922702,0.15466530884922702,0.0,2.7162752082310337e-11,0.9999270505000921,0.9999270505000921,0.0,0.09201920730159835,6.713244882428227e-06,0.0,0.0,0.0,1601757.9845358082,268.04424937654903,0.0,1.0,1279601.9945402949,2618.0896690969503,,,,,,,,,,,,,,,,,,,2.0,15376.539668809906,1450.0,0.375,6.173730061729009,3.5
3697.0,-29.462199319019383,4.894633052051425,34.94602035088087,25.497283168975287,6.2683193195584925,-25.889147455154568,-39.41386810094116,2.695267456125955,-5.105758612501802,-5.105758612418761,39.891911141192715,41104.56555774073,25751.00853601073,25751.00853601073,66855.57409375146,75914.17254499375,75903.21286222784,25751.00853601073,101654.22139823857,101654.22139823857,101654.22139823857,127635.53762533846,124088.03709272956,3547.500532608902,0.0,90020.25114033428,55210.70261102593,38677.27614367594,25981.31622709989,64658.592370775834,19818.667684703305,1450.0,0.0,0.8867718673240513,2.873478071979765,0.001494314320929203,1.0,1.0,-5.105758612501802,353196.39405510854,1549878.0263183897,4.388147932440571,1549878.0263183897,4.388147932440571,0.7628046058741005,0.09202588557993488,3.9276736603345186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276736603345186,1.2791268772408453,1.2794426412082616,3.0705895796723075,6506.210858676197,15376.553503782452,6482.339856817425,0.00032148248328014675,22919.48336987531,2337.136878533986,19376.147630210504,1975.8171883579514,0.845400715082345,0.8454007150823452,35505.239482705154,35405.22815468563,1.003532197850649,0.8,4285.106261994803,4273.035954225843,1.003532197850649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588415836451786,4.894633052051425,-2.426193823857808,7.320826875909233,3.5,3.5,1.0,0.6,0.00024684613770042723,1.00002121725893,0.0002468409004131287,198.478927159938,0.0,1.0404045483474995e-06,2.9485064900168134,0.025288243796292794,8.424953225241906e-05,0.00016259660544800818,0.0006386264044779458,0.09202588647520003,0.09202588647520003,0.09202588647520003,0.0920192108538251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497038.3442241255,592.6057378477525,0.0,0.09202588647520003,0.09202588557993488,0.09202588557993488,0.375,0.375,0.5,7.891701440613869,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,25981.31622709989,19818.667684703305,0.7628046058741005,1.0339781866944666,0.6357169874969166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482789045493485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9228135797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5535668112435,261.5535668112435,-11.596433188756464,245.47521370187044,277.6319199208511,126926.14053132226,126944.9702893203,-18.829757998035802,0.0,nan,277.6319199208511,4.481919920851112,271.20057867691,-1.9494213230899504,264.7692374330505,-8.3807625669495,258.33789618925687,-14.81210381074311,251.90655494552246,-21.24344505447752,245.47521370187044,-27.674786298129533,1.0,1.0,26022.012520719443,26022.012520719443,276.92589060318903,3.7758906031890547,276.92589060318903,276.92589060318903,75902.67926581622,75903.21286222784,-0.5335964116238756,0.0,8546.071908451686,8546.071908451686,0.8852541749083281,3947.3120286361914,276.92589060318903,3.7758906031890547,1.0,0.002,0.19968694912708293,0.00485807166700007,0.0003093410009349828,0.0016906590261342104,0.1546705004674914,0.1546705004674914,0.0,2.706919324108048e-11,0.9999271295321804,0.9999271295321804,0.0,0.09201917961060116,6.705969333719479e-06,0.0,0.0,0.0,1601757.9753310932,268.0442413874982,0.0,1.0,1279602.0220291342,2618.0895566403883,,,,,,,,,,,,,,,,,,,2.0,15376.553503782452,1450.0,0.375,6.173730061729009,3.5
3698.0,-29.462403691545177,4.89462465362733,34.94601553180255,25.4971960321069,6.268298534646459,-25.889333468910753,-39.41404855633152,2.695228312482967,-5.105766762487804,-5.105766762490505,39.891901616999476,41104.514890246384,25751.007896503426,25751.007896503426,66855.52278674982,75914.06393629988,75903.09759818099,25751.007896503426,101654.10549468442,101654.10549468442,101654.10549468442,127635.41538185353,124088.00538852961,3547.409993323914,0.0,90020.24351384753,55210.75281681313,38677.21188559377,25981.309887169104,64658.52177276288,19818.66212013608,1450.0,0.0,0.8867718603265573,2.873477208670382,0.001494314320929203,1.0,1.0,-5.105766762487804,353196.2817574537,1549877.6165925916,4.388148167587225,1549877.6165925916,4.388148167587225,0.7628045778370685,0.09202585065773547,3.9276816348641166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276816348641166,1.2791270695215637,1.2794428268369415,3.0705953524486045,6506.223090496456,15376.567335451533,6482.337924353053,0.00032147970525763626,22919.43489380139,2337.131935350134,19376.141853945173,1975.8165993428106,0.8454022511342761,0.8454022511342761,35505.29715298027,35405.22815468563,1.003534235366468,0.8,4285.113222186048,4273.035954225843,1.003534235366468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841445595448,4.89462465362733,-2.4262020404745672,7.320826694101898,3.5,3.5,1.0,0.6,0.0002468409004131287,1.0000211780731774,0.000246835672909185,198.47909528505852,0.0,1.0394911642462792e-06,2.945917959473955,0.02528928328745704,8.424782037982512e-05,0.00016259308003330355,0.0006386138544027979,0.09202585155262415,0.09202585155262415,0.09202585155262415,0.09201918248140016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497039.2663970794,592.605435364733,0.0,0.09202585155262415,0.09202585065773547,0.09202585065773547,0.375,0.375,0.5,7.891501378370018,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25981.309887169104,19818.66212013608,0.7628045778370685,1.033978522146054,0.6357168979938154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482801260274583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92022504916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5534541950091,261.5534541950091,-11.596545804990853,245.4750169234956,277.63189146675904,126927.05116227137,126945.87952644048,-18.82836416910499,0.0,nan,277.63189146675904,4.481891466759066,271.2005165579636,-1.9494834420363532,264.7691416492457,-8.380858350754295,258.3377667405904,-14.812233259409595,251.9063918320008,-21.243608167999184,245.4750169234956,-27.67498307650439,1.0,1.0,26022.012520719443,26022.012520719443,276.92586896574574,3.775868965745758,276.92586896574574,276.92586896574574,75902.5612469596,75903.09759818099,-0.5363512213953072,0.0,8546.071908451686,8546.071908451686,0.885253670512218,3947.3200430384372,276.92586896574574,3.775868965745758,1.0,0.002,0.19969364848898752,0.004858040401494435,0.00030935137389458643,0.0016906486533553506,0.15467568694729322,0.15467568694729322,0.0,2.7249937115808587e-11,0.9999272008701151,0.9999272008701151,0.0,0.09201915125588067,6.699401854800241e-06,0.0,0.0,0.0,1601757.9659409511,268.0442332375122,0.0,1.0,1279602.050071727,2618.0894419184438,,,,,,,,,,,,,,,,,,,2.0,15376.567335451533,1450.0,0.375,6.173730061729009,3.5
3699.0,-29.462607899744928,4.894616264717748,34.94601071900907,25.497117975633614,6.268282256463906,-25.889518884129348,-39.4142288720235,2.6951932412507316,-5.105774707794353,-5.105774707809669,39.891892160215036,41104.44890391956,25751.0067542581,25751.0067542581,66855.45565817766,75913.94441957508,75902.98393040369,25751.0067542581,101653.99068466178,101653.99068466178,101653.99068466178,127635.29432788734,124087.97477516765,3547.3195527196963,0.0,90020.22132552165,55210.7841106608,38677.152460956495,25981.30364322556,64658.456104182056,19818.656634504543,1450.0,0.0,0.8867718541273978,2.873476367042481,0.001494314320929203,1.0,1.0,-5.105774707794353,353196.1722800861,1549877.2097671882,4.388148375906319,1549877.2097671882,4.388148375906319,0.762804550020034,0.09202581576263356,3.927688114469934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927688114469934,1.2791272428979663,1.2794429935691518,3.07060000189773,6506.232942121234,15376.581167877965,6482.337629094053,0.0003214775307657206,22919.39143382581,2337.1275036659626,19376.140971396264,1975.8165093478676,0.8454038156876973,0.8454038156876973,35505.34401223484,35405.22815468563,1.0035358909248542,0.8,4285.118877601646,4273.035954225843,1.0035358909248542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841199020218,4.894616264717748,-2.4262101046520024,7.320826369369751,3.5,3.5,1.0,0.6,0.000246835672909185,1.000021161080062,0.00024683044971027696,198.47926327524695,0.0,1.0375502533366756e-06,2.9404174179561386,0.02529032083771038,8.424610986458002e-05,0.000162589563044605,0.0006386010943071551,0.0920258166518637,0.0920258166518637,0.0920258166518637,0.09201915488613761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497040.1878427685,592.6051331230274,0.0,0.0920258166518637,0.09202581576263356,0.09202581576263356,0.375,0.375,0.5,7.891301534045646,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25981.30364322556,19818.656634504543,0.762804550020034,1.033978534075352,0.63571652310549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482813452495862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.914724507646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5533420102386,261.5533420102386,-11.596657989761354,245.4748205026891,277.63186351801596,126927.96428007811,126946.72050794569,-18.75622786760291,0.0,nan,277.63186351801596,4.4818635180159845,271.2004549148264,-1.949545085173554,264.7690463116815,-8.38095368831847,258.33763770861,-14.812362291390002,251.90622910560901,-21.243770894390963,245.4748205026891,-27.675179497310864,1.0,1.0,26022.012520719443,26022.012520719443,276.9258477198391,3.7758477198391347,276.9258477198391,276.9258477198391,75902.45280736624,75902.98393040369,-0.5311230374500155,0.0,8546.071908451686,8546.071908451686,0.8852532606712461,3947.3265550422834,276.9258477198391,3.7758477198391347,1.0,0.002,0.19970034052084312,0.004858009202588692,0.00030936173562978004,0.0016906382909912042,0.15468086781489002,0.15468086781489002,0.0,2.6620984062974973e-11,0.9999272804870556,0.9999272804870556,0.0,0.092019123690133,6.692072500570541e-06,0.0,0.0,0.0,1601757.9567866332,268.0442252922056,0.0,1.0,1279602.0774100516,2618.0893300776606,,,,,,,,,,,,,,,,,,,2.0,15376.581167877965,1450.0,0.375,6.173730061729009,3.5
3700.0,-29.46281166599643,4.894607881738351,34.9460059106341,25.49703080384063,6.2682616287966235,-25.889704336503872,-39.414409222640074,2.6951542997665316,-5.105782814451857,-5.10578281449843,39.89188266218152,41104.40102768681,25751.00604280971,25751.00604280971,66855.40707049651,75913.8362801301,75902.86908022875,25751.00604280971,101653.87512303845,101653.87512303845,101653.87512303845,127635.1724510258,124087.9432488317,3547.229202194108,0.0,90020.21419051378,55210.8371119185,38677.08564288364,25981.29732798736,64658.382970870996,19818.65109085478,1450.0,0.0,0.8867718472558446,2.873475508323213,0.001494314320929203,1.0,1.0,-5.105782814451857,353196.0605795076,1549876.8011665635,4.388148606820806,1549876.8011665635,4.388148606820806,0.7628045220631032,0.0920257809125574,3.9276961443019762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276961443019762,1.2791274342123902,1.2794431782493165,3.0706058202249533,6506.24527045844,15376.594996783977,6482.3356288175555,0.00032147472816957073,22919.342760541378,2337.122540372235,19376.134992435953,1975.815899663591,0.845405350182837,0.8454053501828369,35505.40208240384,35405.22815468563,1.0035379425706108,0.8,4285.125886055848,4273.035954225843,1.0035379425706108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841045440647,4.894607881738351,-2.4262182853717293,7.320826167110081,3.5,3.5,1.0,0.6,0.00024683044971027696,1.0000211153178875,0.00024682523791691566,198.4794309021186,0.0,1.036696671211156e-06,2.9379983662124163,0.025291357534381588,8.424439905014075e-05,0.0001625860506601362,0.0006385886042951027,0.09202578179772425,0.09202578179772425,0.09202578179772425,0.09201912667377436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497041.10812546214,592.6048312599312,0.0,0.09202578179772425,0.0920257809125574,0.0920257809125574,0.375,0.375,0.5,7.891101888700834,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,25981.29732798736,19818.65109085478,0.7628045220631032,1.0339789521277587,0.6357165016979252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482825634933496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9123054559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55322982325043,261.55322982325043,-11.596770176749544,245.47462441124492,277.63183523548196,126928.87422604415,126947.6308243753,-18.756598331115793,0.0,nan,277.63183523548196,4.481835235481981,271.2003930705198,-1.9496069294801828,264.7689509055836,-8.381049094416369,258.3375087407253,-14.81249125927468,251.9060665759472,-21.243933424052784,245.47462441124492,-27.67537558875506,1.0,1.0,26022.012520719443,26022.012520719443,276.92582617420715,3.775826174207168,276.92582617420715,276.92582617420715,75902.33511286906,75902.86908022875,-0.5339673596899956,0.0,8546.071908451686,8546.071908451686,0.885252752776898,3947.3346250234863,276.92582617420715,3.775826174207168,1.0,0.002,0.19970702591996556,0.004857978005995705,0.00030937208698628886,0.0016906279394816662,0.15468604349314444,0.15468604349314444,0.0,2.646795499786081e-11,0.9999273525349004,0.9999273525349004,0.0,0.0920190954728503,6.68543970710907e-06,0.0,0.0,0.0,1601757.9474464112,268.0442171855481,0.0,1.0,1279602.1053035548,2618.089215965656,,,,,,,,,,,,,,,,,,,2.0,15376.594996783977,1450.0,0.375,6.173730061729009,3.5
3701.0,-29.463015286092837,4.894599508812732,34.94600110877385,25.49695271244275,6.268245508042972,-25.889889206664655,-39.41458569662643,2.695119429056447,-5.105790718723199,-5.105790718715048,39.89187323343754,41104.322449094754,25751.00483588403,25751.00483588403,66855.32728497879,75913.7172168045,75902.75584886779,25751.00483588403,101653.76068475182,101653.76068475182,101653.76068475182,127635.0517933821,124087.91284186987,3547.1389515122287,0.0,90020.19248525548,55210.85584855383,38677.04070744628,25981.29110863027,64658.33181607655,19818.645626188758,1450.0,0.0,0.8867718411641363,2.873474671042476,0.001494314320929203,1.0,1.0,-5.105790718723199,353195.95166761446,1549876.3955471218,4.388148811529072,1549876.3955471218,4.388148811529072,0.7628044943311362,0.0920257460890263,3.927702679281248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927702679281248,1.279127606626742,1.279443344039332,3.070610515270802,6506.255218697203,15376.608827736747,6482.33526631624,0.00032147252911275524,22919.299100747812,2337.1180883122997,19376.133908895263,1975.81578917319,0.8454069133494164,0.8454069133494164,35505.44934207353,35405.22815468563,1.0035396122770779,0.8,4285.131589797309,4273.035954225843,1.0035396122770779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588407849029435,4.894599508812732,-2.426226315177042,7.320825823989773,3.5,3.5,1.0,0.6,0.00024682523791691566,1.0000211002075041,0.00024682002996306726,198.4795984090045,0.0,1.034433780330699e-06,2.9315853334572006,0.02529239196816192,8.424272504068275e-05,0.0001625825128762329,0.0006385757714282579,0.09202574696982012,0.09202574696982012,0.09202574696982012,0.09201909922887466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497042.0276773085,592.6045296394162,0.0,0.09202574696982012,0.0920257460890263,0.0920257460890263,0.375,0.375,0.5,7.8909024639007175,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,25981.29110863027,19818.645626188758,0.7628044943311362,1.0339785362101777,0.6357157893590233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448283779102531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90589242314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55311805745754,261.55311805745754,-11.596881942542439,245.47442865549564,277.63180745964075,126929.78674962945,126948.47292857115,-18.68617894167732,0.0,nan,277.63180745964075,4.481807459640777,271.20033169870055,-1.9496683012994254,264.76885593778576,-8.381144062214219,258.337380176941,-14.81261982305898,251.90590441618144,-21.244095583818535,245.47442865549564,-27.675571344504334,1.0,1.0,26022.012520719443,26022.012520719443,276.9258050204693,3.7758050204693063,276.9258050204693,276.9258050204693,75902.22699762779,75902.75584886779,-0.5288512400002219,0.0,8546.071908451686,8546.071908451686,0.8852523394332521,3947.3411926776544,276.9258050204693,3.7758050204693063,1.0,0.002,0.19971370390024318,0.004857946877385566,0.000309382426979374,0.0016906175990112733,0.15469121348968698,0.15469121348968698,0.0,2.5990647134488398e-11,0.999927433119317,0.999927433119317,0.0,0.0920190680676901,6.678021336208509e-06,0.0,0.0,0.0,1601757.938339372,268.0442092812768,0.0,1.0,1279602.132500679,2618.0891047025257,,,,,,,,,,,,,,,,,,,2.0,15376.608827736747,1450.0,0.375,6.173730061729009,3.5
3702.0,-29.463218551429584,4.894591142328446,34.94599631162015,25.49687015069651,6.268225042440669,-25.890074192051745,-39.41476597739381,2.6950806834701764,-5.105798785029606,-5.105798785067175,39.89186376558131,41104.2631485464,25751.00406304372,25751.00406304372,66855.26721159012,75913.60207908788,75902.64146547238,25751.00406304372,101653.64552851609,101653.64552851609,101653.64552851609,127634.93034705381,124087.88155462961,3547.048792424205,0.0,90020.17367387659,55210.8927719054,38676.97877996799,25981.284818537726,64658.26359850571,19818.64010408461,1450.0,0.0,0.8867718343887315,2.8734738165979334,0.001494314320929203,1.0,1.0,-5.105798785029606,353195.8405230866,1549875.9882452532,4.388149039212554,1549875.9882452532,4.388149039212554,0.7628044664651823,0.09202571131031151,3.927709443506995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927709443506995,1.2791277970015245,1.2794435277991207,3.070615346421335,6506.265455325461,15376.622654825283,6482.334703617946,0.00032147025682411636,22919.25484016936,2337.113574989355,19376.132226952406,1975.81561766275,0.8454084725735886,0.8454084725735886,35505.49825959155,35405.22815468563,1.003541340556695,0.8,4285.137493623501,4273.035954225843,1.003541340556695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840618070764,4.894591142328446,-2.426234461948376,7.320825604276822,3.5,3.5,1.0,0.6,0.00024682002996306726,1.000021063480032,0.000246814831183799,198.4797656242965,0.0,1.0336725883617106e-06,2.929428115417088,0.02529342564075028,8.424101495233932e-05,0.00016257901501072795,0.0006385631325737017,0.09202571219262841,0.09202571219262841,0.09202571219262841,0.09201907116338165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497042.9460601576,592.6042283995853,0.0,0.09202571219262841,0.09202571131031151,0.09202571131031151,0.375,0.375,0.5,7.890703241462253,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,25981.284818537726,19818.64010408461,0.7628044664651823,1.0339786980164927,0.6357155429317212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482849938417355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9037352051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55300627353563,261.55300627353563,-11.596993726464348,245.47423319617644,277.6317793511158,126930.6532639987,126949.34247271257,-18.689208713851375,0.0,nan,277.6317793511158,4.481779351115847,271.200270120015,-1.949729879985,264.76876088894187,-8.381239111058107,258.3372516579422,-14.812748342057773,251.9057424270223,-21.244257572977688,245.47423319617644,-27.675766803823535,1.0,1.0,26022.012520719443,26022.012520719443,276.92578356979317,3.775783569793191,276.92578356979317,276.92578356979317,75902.1074851216,75902.64146547238,-0.5339803507813485,0.0,8546.071908451686,8546.071908451686,0.8852519115894293,3947.3479907245296,276.92578356979317,3.775783569793191,1.0,0.002,0.19972037513332708,0.004857915752700672,0.00030939275641601746,0.001690607269999203,0.15469637820800872,0.15469637820800872,0.0,2.6415220271552853e-11,0.9999275064183004,0.9999275064183004,0.0,0.09201904003689017,6.671273421336417e-06,0.0,0.0,0.0,1601757.9290456402,268.04420121497037,0.0,1.0,1279602.1602553357,2618.0889911585446,,,,,,,,,,,,,,,,,,,2.0,15376.622654825283,1450.0,0.375,6.173730061729009,3.5
3703.0,-29.46346505783466,4.89458277287215,34.94599151431464,25.49677857840436,6.268202872818881,-25.890298264525555,-39.41498219557104,2.695036080200933,-5.105807293378973,-5.105807293367078,39.89185416696666,41104.17683559508,25751.004420566012,25751.004420566012,66855.18125616109,75913.47726461507,75902.52372345717,25751.004420566012,101653.52814402318,101653.52814402318,101653.52814402318,127634.80647063257,124087.84776973994,3546.958700892629,0.0,90020.16515236927,55210.93509586934,38676.92228499992,25981.27832660939,64658.20061160931,19818.63441676216,1450.0,0.0,0.886771825835385,2.87347291532905,0.001494314320929203,1.0,1.0,-5.105807293378973,353195.72328773903,1549875.5753181814,4.388149326642723,1549875.5753181814,4.388149326642723,0.7628044381659389,0.09202567659190114,3.9277172010813333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277172010813333,1.279128014520309,1.2794437387213455,3.0706208889923206,6506.277199368289,15376.6364822335,6482.333104286082,0.0003214676022972616,22919.20740311598,2337.1087377561125,19376.127446442435,1975.8151301863977,0.8454100137777083,0.8454100137777083,35505.55436078574,35405.22815468563,1.0035433226398056,0.8,4285.144264443302,4273.035954225843,1.0035433226398056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840695248701,4.89458277287215,-2.426242933045692,7.3208257059178425,3.5,3.5,1.0,0.6,0.000246814831183799,1.0000255444632093,0.0002468085265924717,198.4799684119852,0.0,1.031852490693477e-06,2.9242699586253136,0.025294457493240975,8.423896401500987e-05,0.00016257586716878915,0.0006385520299595672,0.09202567746724687,0.09202567746724687,0.09202567746724687,0.0920190414139091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497043.8630890082,592.6039275964664,0.0,0.09202567746724687,0.09202567659190114,0.09202567659190114,0.375,0.375,0.5,7.890504167706209,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25981.27832660939,19818.63441676216,0.7628044381659389,1.0339783758868988,0.6357148273039764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482862064664819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89857704831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5528903888772,261.5528903888772,-11.59710961112279,245.4740304950044,277.63175028297366,126931.35816256696,126950.73297642176,-19.374813854792134,0.0,nan,277.63175028297366,4.481750282973678,271.2002063252633,-1.949793674736668,264.7686623675836,-8.381337632416376,258.33711840998177,-14.812881590018208,251.90557445245645,-21.24442554754353,245.4740304950044,-27.675969504995578,1.0,1.0,26022.012520719443,26022.012520719443,276.92576128416766,3.775761284167686,276.92576128416766,276.92576128416766,75901.97321219475,75902.52372345717,-0.5505112624232424,0.0,8546.071908451686,8546.071908451686,0.8852514209151975,3947.35578708674,276.92576128416766,3.775761284167686,1.0,0.002,0.19972704147257736,0.0048578845694472435,0.0003094030779878811,0.001690596948147423,0.15470153899394054,0.15470153899394054,0.0,2.6135303990426628e-11,0.9999275595684421,0.9999275595684421,0.0,0.09201901021217442,6.666379726720633e-06,0.0,0.0,0.0,1601757.9192425997,268.044192706621,0.0,1.0,1279602.1895309784,2618.088871392236,,,,,,,,,,,,,,,,,,,2.0,15376.6364822335,1450.0,0.375,6.173730061729009,3.5
