time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3704.0,-29.46370730974018,4.894574401582443,34.94598671781195,25.496694165654503,6.268184842144847,-25.890518094324896,-39.415194432344265,2.6949956274135864,-5.1058157500635275,-5.10581575007446,39.89184459552785,41104.087298079336,25751.004640516527,25751.004640516527,66855.09193859587,75913.35466416678,75902.40658762322,25751.004640516527,101653.41122813974,101653.41122813974,101653.41122813974,127634.68309079365,124087.81441132766,3546.8686794659907,0.0,90020.15699680764,55210.958787203155,38676.88689956054,25981.271862653917,64658.15876221446,19818.62875296447,1450.0,0.0,0.8867718174467044,2.8734720195330743,0.001494314320929203,1.0,1.0,-5.1058157500635275,353195.6067642977,1549875.163560588,4.388149608539398,1549875.163560588,4.388149608539398,0.7628044099508549,0.09202564189782324,3.927724464718379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927724464718379,1.2791282150662282,1.2794439312519645,3.070626086154324,6506.288211530932,15376.64943660347,6482.3315992530715,0.00032146511291731954,22919.162941655624,2337.104203948915,19376.122947798052,1975.8146714523364,0.8454114575267455,0.8454114575267455,35505.60688990616,35405.22815468563,1.0035451785204819,0.8,4285.150604151641,4273.035954225843,1.0035451785204819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840742729176,4.894574401582443,-2.4262513668657513,7.320825768448195,3.5,3.5,1.0,0.6,0.0002468085265924717,1.0000251036312078,0.0002468023309577741,198.48016770007726,0.0,1.2513350874926364e-06,3.5462836379541316,0.02529570882832847,8.423695088817052e-05,0.0001625715757043012,0.0006385363551615999,0.09202564277522642,0.09202564277522642,0.09202564277522642,0.09201901185678667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497044.7795012175,592.6036269964355,0.0,0.09202564277522642,0.09202564189782324,0.09202564189782324,0.375,0.375,0.5,7.890305248670004,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25981.271862653917,19818.62875296447,0.7628044099508549,1.033977663738629,0.6357138539815663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482876770580708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52059072764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5527719121072,261.5527719121072,-11.597228087892802,245.47382264117553,277.63172118326366,126932.17280416902,126951.98099475892,-19.808190589882404,0.0,nan,277.63172118326366,4.481721183263687,271.20014147473023,-1.9498585252697467,264.7685617662173,-8.38143823378266,258.3369820578028,-14.813017942197177,251.9054023494537,-21.244597650546268,245.47382264117553,-27.676177358824447,1.0,1.0,26022.012520719443,26022.012520719443,276.9257391210657,3.775739121065726,276.9257391210657,276.9257391210657,75901.85666215801,75902.40658762322,-0.549925465209526,0.0,8546.071908451686,8546.071908451686,0.8852509614828418,3947.3630870419706,276.9257391210657,3.775739121065726,1.0,0.002,0.19973370262162127,0.004857853420253995,0.00030941339155218534,0.001690586634922547,0.15470669577609267,0.15470669577609267,0.0,2.6474732128800582e-11,0.9999276159408825,0.9999276159408825,0.0,0.09201898070831978,6.661189503455124e-06,0.0,0.0,0.0,1601757.9094990836,268.04418424993645,0.0,1.0,1279602.2186288566,2618.0887523531765,,,,,,,,,,,,,,,,,,,2.0,15376.64943660347,1450.0,0.375,6.173730061729009,3.5
3705.0,-29.463906740018473,4.894566035716608,34.945981925761764,25.496618553902977,6.268168265790323,-25.890699239442124,-39.41537080155683,2.6949607656425774,-5.105823862865179,-5.105823862807057,39.891835130988525,41104.02257564576,25751.003988698434,25751.003988698434,66855.0265643442,75913.24096332898,75902.2921074501,25751.003988698434,101653.29609614854,101653.29609614854,101653.29609614854,127634.5616537634,124087.7829086155,3546.7787451479107,0.0,90020.13768249458,55210.976225217484,38676.84606364121,25981.26555761487,64658.11162125609,19818.62321952694,1450.0,0.0,0.8867718104224357,2.8734711601640295,0.001494314320929203,1.0,1.0,-5.105823862865179,353195.4949792044,1549874.7564014054,4.388149844585814,1549874.7564014054,4.388149844585814,0.7628043820874724,0.09202560721194229,3.927730689827036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927730689827036,1.2791283894619496,1.2794440977653059,3.0706305341867908,6506.29763637798,15376.662467988366,6482.331221944272,0.00032146302781470184,22919.121699369556,2337.0999984061386,19376.121819996803,1975.8145564486142,0.8454129296119488,0.8454129296119488,35505.65190858867,35405.22815468563,1.0035467690540936,0.8,4285.1560374296905,4273.035954225843,1.0035467690540936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840602021929,4.894566035716608,-2.4262595474243827,7.320825583140991,3.5,3.5,1.0,0.6,0.0002468023309577741,1.000020666182481,0.0002467972306011707,198.4803317612983,0.0,1.22971061378998e-06,3.484999879480803,0.025296938538942257,8.423527800929066e-05,0.00016256705294848345,0.0006385196030204951,0.09202560808875705,0.09202560808875705,0.09202560808875705,0.09201898360777037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497045.69549904636,592.6033265372155,0.0,0.09202560808875705,0.09202560721194229,0.09202560721194229,0.375,0.375,0.5,7.890106522512933,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,25981.26555761487,19818.62321952694,0.7628043820874724,1.0339774065156255,0.6357133164732417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482891222712189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45930696917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55265533960215,261.55265533960215,-11.597344660397823,245.47361798121324,277.6316926982201,126933.1827966289,126952.67261260506,-19.489815976155892,0.0,nan,277.6316926982201,4.481692698220115,271.20007775469924,-1.9499222453007405,264.76846281120476,-8.381537188795221,258.3368478678046,-14.813152132195398,251.9052329244711,-21.24476707552887,245.47361798121324,-27.67638201878674,1.0,1.0,26022.012520719443,26022.012520719443,276.9257176126849,3.7757176126849004,276.9257176126849,276.9257176126849,75901.7541408207,75902.2921074501,-0.5379666294029448,0.0,8546.071908451686,8546.071908451686,0.8852505677383407,3947.369343276171,276.9257176126849,3.7757176126849004,1.0,0.002,0.19974035725190162,0.00485782235953069,0.0003094236952380869,0.0016905763310483628,0.15471184761904344,0.15471184761904344,0.0,2.628644957952675e-11,0.9999276867514205,0.9999276867514205,0.0,0.0920189525413323,6.654670609994848e-06,0.0,0.0,0.0,1601757.900151778,268.0441761371348,0.0,1.0,1279602.2465434922,2618.0886381547534,,,,,,,,,,,,,,,,,,,2.0,15376.662467988366,1450.0,0.375,6.173730061729009,3.5
3706.0,-29.46415216492037,4.894557662347635,34.94597713154364,25.49652684191244,6.2681436747579236,-25.890922580725874,-39.41558684511108,2.694914091270934,-5.105832586314193,-5.105832586265842,39.89182548441247,41103.93437692603,25751.004890179698,25751.004890179698,66854.93926710573,75913.1144303495,75902.17298083287,25751.004890179698,101653.17787101257,101653.17787101257,101653.17787101257,127634.43684425871,124087.74797793245,3546.688866326264,0.0,90020.12404619734,55211.0140523981,38676.78888199915,25981.258973246146,64658.0478552453,19818.617457360902,1450.0,0.0,0.8867718009471275,2.873470236110845,0.001494314320929203,1.0,1.0,-5.105832586314193,353195.3747801219,1549874.3414115228,4.388150162997976,1549874.3414115228,4.388150162997976,0.7628043536215415,0.09202557258526392,3.9277378858720287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277378858720287,1.2791286163825535,1.2794443182175654,3.0706356151892598,6506.308402412508,15376.676349158133,6482.330320255171,0.00032146062248627154,22919.07623724012,2337.095362559092,19376.119124787736,1975.814281613776,0.8454144889707378,0.8454144889707378,35505.70394886169,35405.22815468563,1.003548607664801,0.8,4285.162318139328,4273.035954225843,1.003548607664801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840796623689,4.894557662347635,-2.4262681770780077,7.320825839425643,3.5,3.5,1.0,0.6,0.0002467972306011707,1.000025432532902,0.00024679095408211105,198.48053366029998,0.0,1.0123204707483407e-06,2.8689162141007976,0.025297950859413006,8.423322885732329e-05,0.0001625640017438474,0.000638508788528276,0.09202557346154487,0.09202557346154487,0.09202557346154487,0.0920189530329928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497046.61002017534,592.6030265523461,0.0,0.09202557346154487,0.09202557258526392,0.09202557258526392,0.375,0.375,0.5,7.889907918966189,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,25981.258973246146,19818.617457360902,0.7628043536215415,1.0339770760908027,0.6357125793365803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482903120235113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84322330379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5525354151968,261.5525354151968,-11.597464584803163,245.4734079170272,277.631662913601,126933.91971046026,126953.96993225333,-20.05022179306308,0.0,nan,277.631662913601,4.481662913601042,271.20001191415486,-1.9499880858451206,264.76836091475917,-8.381639085240806,258.33670991544176,-14.813290084558218,251.90505891619677,-21.244941083803212,245.4734079170272,-27.676592082972775,1.0,1.0,26022.012520719443,26022.012520719443,276.9256949498843,3.7756949498843255,276.9256949498843,276.9256949498843,75901.61288936638,75902.17298083287,-0.5600914664828451,0.0,8546.071908451686,8546.071908451686,0.8852501125809931,3947.3765753013886,276.9256949498843,3.7756949498843255,1.0,0.002,0.1997470078878645,0.004857791210187112,0.00030943399234459773,0.0016905660343831735,0.15471699617229887,0.15471699617229887,0.0,2.672777103807089e-11,0.9999277301346559,0.9999277301346559,0.0,0.09201892190952497,6.650675738954715e-06,0.0,0.0,0.0,1601757.8901009029,268.0441674136858,0.0,1.0,1279602.27655925,2618.0885153606714,,,,,,,,,,,,,,,,,,,2.0,15376.676349158133,1450.0,0.375,6.173730061729009,3.5
3707.0,-29.464350570948003,4.894549293330613,34.94597234144469,25.496451404783897,6.268129026979392,-25.89110261116167,-39.41576307462526,2.6948810676230903,-5.105840752005577,-5.105840752009427,39.89181601479282,41103.878540501144,25751.0043667506,25751.0043667506,66854.88290725174,75913.00325770756,75902.05827713804,25751.0043667506,101653.06264388864,101653.06264388864,101653.06264388864,127634.31529183872,124087.71622062006,3546.599071218657,0.0,90020.10935916,55211.041277786615,38676.742312637085,25981.25264795009,64657.99496058717,19818.611907898437,1450.0,0.0,0.8867717936718317,2.8734693711397483,0.001494314320929203,1.0,1.0,-5.105840752005577,353195.26226632687,1549873.934033994,4.388150407480018,1549873.934033994,4.388150407480018,0.7628043257360849,0.0920255379563673,3.927744596436638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927744596436638,1.279128782421046,1.2794444762681438,3.0706404628019364,6506.318673922072,15376.689302254597,6482.329323859424,0.00032145832083640865,22919.03334061711,2337.0909883208956,19376.116146494172,1975.8139779123526,0.8454159413501887,0.8454159413501887,35505.75247822623,35405.22815468563,1.0035503222338396,0.8,4285.168175119507,4273.035954225843,1.0035503222338396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588406836316295,4.894549293330613,-2.4262763972878942,7.320825690618507,3.5,3.5,1.0,0.6,0.00024679095408211105,1.0000205601169494,0.00024678588013555397,198.4806968794483,0.0,1.2457668524870455e-06,3.530503259948287,0.025299196626265494,8.423155737175036e-05,0.0001625593967103607,0.000638491792029119,0.09202553883310416,0.09202553883310416,0.09202553883310416,0.09201892457853074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497047.52450548904,592.6027265877914,0.0,0.09202553883310416,0.0920255379563673,0.0920255379563673,0.375,0.375,0.5,7.889709500340576,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25981.25264795009,19818.611907898437,0.7628043257360849,1.033977050293683,0.6357122358272378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482917761710408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.50481034964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5524179266992,261.5524179266992,-11.59758207330077,245.47320164303687,277.63163421060864,126934.99305313274,126954.63601426478,-19.64296113206249,0.0,nan,277.63163421060864,4.481634210608661,271.1999476969425,-1.9500523030574755,264.76826118336135,-8.38173881663863,258.3365746698432,-14.813425330156804,251.90488815640265,-21.24511184359733,245.47320164303687,-27.676798356963104,1.0,1.0,26022.012520719443,26022.012520719443,276.92567336233753,3.7756733623375567,276.92567336233753,276.92567336233753,75901.51800213433,75902.05827713804,-0.5402750037173973,0.0,8546.071908451686,8546.071908451686,0.885249688130662,3947.383319418821,276.92567336233753,3.7756733623375567,1.0,0.002,0.19975365223288882,0.004857760186038833,0.00030944428006270586,0.0016905557465208287,0.15472214003135293,0.15472214003135293,0.0,2.6583534418894716e-11,0.9999277984673851,0.9999277984673851,0.0,0.09201889357148714,6.644384880159506e-06,0.0,0.0,0.0,1601757.8806926578,268.0441592479944,0.0,1.0,1279602.3046558637,2618.08840041778,,,,,,,,,,,,,,,,,,,2.0,15376.689302254597,1450.0,0.375,6.173730061729009,3.5
3708.0,-29.464551949657196,4.894540925998251,34.945967553842124,25.496368668414675,6.268108163044065,-25.891285938396788,-39.41593923429025,2.6948421522141826,-5.105849040896999,-5.105849040830544,39.891806506670676,41103.8104514264,25751.00416458415,25751.00416458415,66854.81461601055,75912.88852177527,75901.94256107036,25751.00416458415,101652.9467256545,101652.9467256545,101652.9467256545,127634.19299130041,124087.68363861958,3546.509352680841,0.0,90020.08996035685,55211.06937338475,38676.689541080115,25981.24626564591,64657.935806726025,19818.606311662475,1450.0,0.0,0.8867717859084541,2.8734684931185424,0.001494314320929203,1.0,1.0,-5.105849040896999,353195.148055001,1549873.5250003915,4.388150668363765,1549873.5250003915,4.388150668363765,0.7628042977240828,0.09202550335853482,3.927751335009195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927751335009195,1.2791289733081515,1.2794446607117909,3.070645272658499,6506.328865430962,15376.703189115013,6482.328819875971,0.0003214560612907287,22918.989081101317,2337.0864751063123,19376.114640053904,1975.813824298196,0.8454175082281958,0.8454175082281958,35505.801210121565,35405.22815468563,1.0035520439589911,0.8,4285.174056543006,4273.035954225843,1.0035520439589911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840639990183,4.894540925998251,-2.426284707145785,7.320825633144036,3.5,3.5,1.0,0.6,0.00024678588013555397,1.000020868202761,0.0002467807302652373,198.48086254432,0.0,1.007080448576869e-06,2.8540659912668467,0.02530020370671407,8.422988657931587e-05,0.0001625559935562381,0.0006384795207042603,0.09202550423173587,0.09202550423173587,0.09202550423173587,0.09201889565550979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497048.43798230455,592.6024269513949,0.0,0.09202550423173587,0.09202550335853482,0.09202550335853482,0.375,0.375,0.5,7.889511251528943,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,25981.24626564591,19818.606311662475,0.7628042977240828,1.03397694005963,0.635711764357788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448292959817031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.828373080956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55230159586614,261.55230159586614,-11.597698404133837,245.47299790013483,277.63160529184853,126935.94892554777,126955.39833556797,-19.44941002019368,0.0,nan,277.63160529184853,4.4816052918485525,271.19988381334804,-1.9501161866519396,264.76816233494037,-8.381837665059606,258.33644085659904,-14.813559143400937,251.90471937832612,-21.245280621673857,245.47299790013483,-27.67700209986515,1.0,1.0,26022.012520719443,26022.012520719443,276.9256515332527,3.7756515332526988,276.9256515332527,276.9256515332527,75901.39884104388,75901.94256107036,-0.5437200264859712,0.0,8546.071908451686,8546.071908451686,0.8852492619086779,3947.390091684241,276.9256515332527,3.7756515332526988,1.0,0.002,0.19976029091610897,0.004857729164658841,0.00030945455893064056,0.0016905454672934447,0.15472727946532028,0.15472727946532028,0.0,2.6224085403203645e-11,0.9999278599620416,0.9999278599620416,0.0,0.09201886463522939,6.63872330542672e-06,0.0,0.0,0.0,1601757.871142465,268.044150959103,0.0,1.0,1279602.33317639,2618.0882837406875,,,,,,,,,,,,,,,,,,,2.0,15376.703189115013,1450.0,0.375,6.173730061729009,3.5
3709.0,-29.4647528124493,4.894532561763107,34.945962769572915,25.49628607174384,6.268089504193027,-25.891468580781805,-39.41611539395524,2.6948052729481824,-5.105857260675577,-5.105857260651201,39.89179702766988,41103.749976059735,25751.00379271684,25751.00379271684,66854.75376877657,75912.77622597489,75901.8274831211,25751.00379271684,101652.83127583795,101652.83127583795,101652.83127583795,127634.07119391942,124087.6514794822,3546.419714437211,0.0,90020.07562801843,55211.10671319196,38676.63212758496,25981.239918081465,64657.87204566643,19818.6007443218,1450.0,0.0,0.8867717783917058,2.873467622418532,0.001494314320929203,1.0,1.0,-5.105857260675577,353195.03479600133,1549873.117218459,4.388150920959679,1549873.117218459,4.388150920959679,0.7628042698042745,0.09202546878899034,3.9277586195898904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277586195898904,1.2791291549095316,1.2794448357702979,3.070650531664011,6506.340008632578,15376.717009809174,6482.3276302757495,0.0003214535588610498,22918.942925626554,2337.081768557719,19376.11108425923,1975.8134617080484,0.8454190556316651,0.8454190556316651,35505.853890610546,35405.22815468563,1.0035539051908318,0.8,4285.180414519928,4273.035954225843,1.0035539051908318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840559715602,4.894532561763107,-2.426292965661723,7.32082552742483,3.5,3.5,1.0,0.6,0.0002467807302652373,1.0000208147736505,0.0002467755936871123,198.48102778501215,0.0,1.0221507024396938e-06,2.896775090714092,0.02530122585741651,8.422821581751388e-05,0.00016255251444772346,0.000638467039758056,0.09202546966018123,0.09202546966018123,0.09202546966018123,0.0920188669925329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497049.35074301163,592.6021275507546,0.0,0.09202546966018123,0.09202546878899034,0.09202546878899034,0.375,0.375,0.5,7.889313179936208,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,25981.239918081465,19818.6007443218,0.7628042698042745,1.0339770186305937,0.6357114559388695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482941611992597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.871082180405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55218645958263,261.55218645958263,-11.597813540417349,245.4727963372831,277.63157658212526,126936.93153119838,126956.1812244551,-19.249693256712366,0.0,nan,277.63157658212526,4.481576582125285,271.19982053302016,-1.9501794669798187,264.76806448397366,-8.381935516026317,258.33630843499327,-14.813691565006707,251.90455238610036,-21.245447613899614,245.4727963372831,-27.677203662716863,1.0,1.0,26022.012520719443,26022.012520719443,276.9256298478363,3.775629847836342,276.9256298478363,276.9256298478363,75901.28725557242,75901.8274831211,-0.5402275486849248,0.0,8546.071908451686,8546.071908451686,0.8852488011509544,3947.3974126878397,276.9256298478363,3.775629847836342,1.0,0.002,0.19976692365326293,0.004857698182993792,0.0003094648286312911,0.0016905351975737984,0.15473241431564555,0.15473241431564555,0.0,2.620508931377996e-11,0.999927924546834,0.999927924546834,0.0,0.09201883601162457,6.632777365780942e-06,0.0,0.0,0.0,1601757.8616718983,268.0441427393244,0.0,1.0,1279602.3614591104,2618.0881680364673,,,,,,,,,,,,,,,,,,,2.0,15376.717009809174,1450.0,0.375,6.173730061729009,3.5
3710.0,-29.464953417608427,4.894524201865918,34.945957989271044,25.4962035099976,6.268071020301479,-25.891650973829158,-39.41629148377103,2.694768576929892,-5.105865418268024,-5.105865418282049,39.8917875736338,41103.69097429946,25751.00327188101,25751.00327188101,66854.69424618047,75912.66420045806,75901.71294209722,25751.00327188101,101652.71621397823,101652.71621397823,101652.71621397823,127633.94981534814,124087.61965606565,3546.3301592824882,0.0,90020.06172309608,55211.14575744031,38676.573295173075,25981.233601369902,64657.80689654298,19818.59520258122,1450.0,0.0,0.8867717711009484,2.8734667583059372,0.001494314320929203,1.0,1.0,-5.105865418268024,353194.92239388445,1549872.7105143375,4.3881511659613075,1549872.7105143375,4.3881511659613075,0.7628042419639478,0.092025434244497,3.927765956859207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927765956859207,1.27912933563389,1.279445009968568,3.0706558339643966,6506.351243570836,15376.73083412625,6482.326379213201,0.0003214510332371572,22918.896571698886,2337.077041772561,19376.107344749555,1975.8130803841839,0.8454206023459218,0.8454206023459219,35505.9069521123,35405.22815468563,1.00355577988477,0.8,4285.186818481054,4273.035954225843,1.00355577988477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840447283349,4.894524201865918,-2.426301177489025,7.320825379354943,3.5,3.5,1.0,0.6,0.0002467755936871123,1.0000207881097878,0.00024677046379561855,198.48119281400187,0.0,1.0195133055534994e-06,2.8893007079386175,0.02530224537072206,8.422654574880002e-05,0.0001625490479383123,0.0006384546168119782,0.09202543511673876,0.09202543511673876,0.09202543511673876,0.09201883856396015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497050.262735356,592.601828402788,0.0,0.09202543511673876,0.092025434244497,0.092025434244497,0.375,0.375,0.5,7.889115292190658,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25981.233601369902,19818.59520258122,0.7628042419639478,1.0339771398858713,0.635711183957542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448295359505529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.863607797626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5520723399797,261.5520723399797,-11.597927660020275,245.47259660420204,277.6315480759951,126937.90067995699,126956.98039346166,-19.07971350466743,0.0,nan,277.6315480759951,4.481548075995136,271.199757781506,-1.9502422184939974,264.76796748706386,-8.38203251293612,258.33617719269927,-14.81382280730071,251.904386898412,-21.245613101587963,245.47259660420204,-27.67740339579794,1.0,1.0,26022.012520719443,26022.012520719443,276.9256082874369,3.77560828743691,276.9256082874369,276.9256082874369,75901.17608698303,75901.71294209722,-0.5368551141873468,0.0,8546.071908451686,8546.071908451686,0.8852483370604752,3947.404786643503,276.9256082874369,3.77560828743691,1.0,0.002,0.19977355022412363,0.004857667240215352,0.0003094750888190628,0.0016905249375053842,0.1547375444095314,0.1547375444095314,0.0,2.6324446962544545e-11,0.9999279915342433,0.9999279915342433,0.0,0.09201880763416645,6.62661033054245e-06,0.0,0.0,0.0,1601757.852272983,268.04413458173195,0.0,1.0,1279602.389527853,2618.0880532076158,,,,,,,,,,,,,,,,,,,2.0,15376.73083412625,1450.0,0.375,6.173730061729009,3.5
3711.0,-29.46519674946052,4.894515837654227,34.94595320846632,25.496116512827598,6.268048968956268,-25.891872177382442,-39.41650347607208,2.6947243975384065,-5.105873983863717,-5.105873983861454,39.89177799858643,41103.588383902425,25751.003790402876,25751.003790402876,66854.5921743053,75912.53378395614,75901.59529895152,25751.003790402876,101652.5990893544,101652.5990893544,101652.5990893544,127633.82618756,124087.58552201648,3546.2406655435157,0.0,90020.0420735083,55211.16612911441,38676.528827104325,25981.227098205603,64657.75592530993,19818.589508199755,1450.0,0.0,0.8867717621706577,2.873465850974858,0.001494314320929203,1.0,1.0,-5.105873983863717,353194.8043699894,1549872.2986004127,4.388151466058496,1549872.2986004127,4.388151466058496,0.7628042137227817,0.09202539975395485,3.927772510606828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927772510606828,1.2791295510459695,1.2794452188716714,3.0706604404495312,6506.361004160073,15376.744656909146,6482.326141438858,0.00032144888141301853,22918.853327276967,2337.072632068746,19376.10663402613,1975.813007910564,0.8454221665167506,0.8454221665167506,35505.95434734246,35405.22815468563,1.003557454386606,0.8,4285.192538583228,4273.035954225843,1.003557454386606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588405592160886,4.894515837654227,-2.42630968911276,7.320825526766987,3.5,3.5,1.0,0.6,0.00024677046379561855,1.0000252158501417,0.00024676424142548644,198.4813929926743,0.0,1.0181869826847629e-06,2.885541908928618,0.025303263557704746,8.422453521481248e-05,0.00016254592858080608,0.0006384434299907508,0.09202540062022864,0.09202540062022864,0.09202540062022864,0.09201880858124345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497051.17348589853,592.6015296552748,0.0,0.09202540062022864,0.09202539975395485,0.09202539975395485,0.375,0.375,0.5,7.8889175397199915,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25981.227098205603,19818.589508199755,0.7628042137227817,1.0339763763458334,0.6357100984355791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482965562766978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85984899862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55195484365,261.55195484365,-11.598045156349997,245.47239095572175,277.6315187318196,126938.6163591031,126958.26062872693,-19.64426962382776,0.0,nan,277.6315187318196,4.4815187318196195,271.199693176463,-1.9503068235370051,264.7678676211705,-8.382132378829454,258.3360420659344,-14.81395793406557,251.9042165107907,-21.245783489209288,245.47239095572175,-27.677609044278228,1.0,1.0,26022.012520719443,26022.012520719443,276.9255859561009,3.77558595610094,276.9255859561009,276.9255859561009,75901.0412205623,75901.59529895152,-0.5540783892211039,0.0,8546.071908451686,8546.071908451686,0.8852479225284975,3947.4113731598623,276.9255859561009,3.77558595610094,1.0,0.002,0.199780172342078,0.004857636244450076,0.0003094853418468504,0.0016905146844170213,0.1547426709234252,0.1547426709234252,0.0,2.6263871719806042e-11,0.9999280398947751,0.9999280398947751,0.0,0.09201877759650519,6.622157449660094e-06,0.0,0.0,0.0,1601757.8424039767,268.04412601613626,0.0,1.0,1279602.4190004575,2618.087932635594,,,,,,,,,,,,,,,,,,,2.0,15376.744656909146,1450.0,0.375,6.173730061729009,3.5
3712.0,-29.465393659132246,4.894507477161672,34.945948431435085,25.49604111062365,6.268032406676402,-25.892051052545007,-39.41667949603868,2.6946898005363544,-5.10588217072177,-5.105882170714141,39.89176854583952,41103.5335073469,25751.003343280212,25751.003343280212,66854.53685062712,75912.42174912525,75901.48068555107,25751.003343280212,101652.48402883128,101652.48402883128,101652.48402883128,127633.70480060858,124087.55354855402,3546.151252054573,0.0,90020.02359900542,55211.191560893654,38676.480042346404,25981.220771777294,64657.7008141237,19818.58395903137,1450.0,0.0,0.8867717547262814,2.8734649837627173,0.001494314320929203,1.0,1.0,-5.10588217072177,353194.69156468933,1549871.8919502317,4.3881517162223975,1549871.8919502317,4.3881517162223975,0.7628041858818184,0.09202536526760859,3.927778780966543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927778780966543,1.2791297242692268,1.2794453841780442,3.070664926663715,6506.370509909598,15376.757617047124,6482.325674773985,0.0003214467740256432,22918.812035756608,2337.0684215054694,19376.105239133598,1975.8128656711108,0.8454236288034527,0.8454236288034527,35505.99969316014,35405.22815468563,1.0035590564819963,0.8,4285.198011343027,4273.035954225843,1.0035590564819963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840462696217,4.894507477161672,-2.4263179224915516,7.3208253996532235,3.5,3.5,1.0,0.6,0.00024676424142548644,1.000020405227349,0.0002467592062477825,198.48155498207004,0.0,1.235024691537984e-06,3.5000599758186466,0.025304498582396286,8.422286587598282e-05,0.00016254137554950362,0.0006384265659124544,0.09202536613265959,0.09202536613265959,0.09202536613265959,0.0920187800374722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497052.08397097816,592.6012310005765,0.0,0.09202536613265959,0.09202536526760859,0.09202536526760859,0.375,0.375,0.5,7.888719964805716,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25981.220771777294,19818.58395903137,0.7628041858818184,1.0339764020192865,0.6357097915607962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482980079494938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47436706551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55183930375205,261.55183930375205,-11.59816069624793,245.47218853563618,277.6314900721093,126939.62328536499,126958.94045922377,-19.31717385878732,0.0,nan,277.6314900721093,4.481490072109295,271.199629764674,-1.9503702353259769,264.7677694573113,-8.38223054268866,258.3359091499992,-14.814090850000753,251.9040488427824,-21.245951157217576,245.47218853563618,-27.6778114643638,1.0,1.0,26022.012520719443,26022.012520719443,276.92556435801066,3.7755643580106835,276.92556435801066,276.92556435801066,75900.94036974738,75901.48068555107,-0.5403158036933746,0.0,8546.071908451686,8546.071908451686,0.8852475259210197,3947.4176748713758,276.92556435801066,3.7755643580106835,1.0,0.002,0.19978678844770342,0.004857605341711015,0.00030949558580315855,0.001690504440093818,0.15474779290157928,0.15474779290157928,0.0,2.589697640359434e-11,0.9999281051955357,0.9999281051955357,0.0,0.0920187491219669,6.616145641674669e-06,0.0,0.0,0.0,1601757.8329713375,268.0441178292782,0.0,1.0,1279602.4471698932,2618.0878173948263,,,,,,,,,,,,,,,,,,,2.0,15376.757617047124,1450.0,0.375,6.173730061729009,3.5
3713.0,-29.46559345457889,4.894499118027398,34.94594365687223,25.49595379913228,6.26801167647469,-25.892232941468254,-39.41685544615609,2.694651163791727,-5.1058904665477485,-5.105890466558792,39.89175906304102,41103.485805838805,25751.003180309435,25751.003180309435,66854.48898614824,75912.31540539296,75901.365244059,25751.003180309435,101652.36842436843,101652.36842436843,101652.36842436843,127633.58282075527,124087.5209076889,3546.0619130663717,0.0,90020.01703226642,55211.244458998044,38676.41397029819,25981.214396386848,64657.628366685036,19818.578369899442,1450.0,0.0,0.8867717468358026,2.8734641050080243,0.001494314320929203,1.0,1.0,-5.1058904665477485,353194.5772579591,1549871.4840062393,4.388151981377323,1549871.4840062393,4.388151981377323,0.7628041579401912,0.09202533081450584,3.9277869143363957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277869143363957,1.2791299137846903,1.2794455672992942,3.070670830232449,6506.3830188633365,15376.771499065053,6482.3235742766465,0.0003214439266461286,22918.762905312906,2337.06341159447,19376.098960606487,1975.8122254395219,0.8454251671723007,0.8454251671723007,35506.05851182256,35405.22815468563,1.0035611345819684,0.8,4285.205110132454,4273.035954225843,1.0035611345819684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588404275158965,4.894499118027398,-2.426326235294403,7.320825353321801,3.5,3.5,1.0,0.6,0.0002467592062477825,1.0000207043092166,0.00024675409737464997,198.4817193457095,0.0,9.993899002865893e-07,2.832270977412194,0.025305497972296573,8.422119723015286e-05,0.00016253800901762966,0.0006384146649017369,0.09202533167692824,0.09202533167692824,0.09202533167692824,0.09201875107777571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497052.9935126882,592.6009326531239,0.0,0.09202533167692824,0.09202533081450584,0.09202533081450584,0.375,0.375,0.5,7.888522554724352,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25981.214396386848,19818.578369899442,0.7628041579401912,1.033976820291094,0.6357097661042181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482991826781824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8065780671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5517247233162,261.5517247233162,-11.59827527668375,245.47198822061773,277.6314612262576,126940.60253217313,126959.75929201847,-19.156759845326967,0.0,nan,277.6314612262576,4.481461226257636,271.19956662499027,-1.950433375009709,264.76767202378693,-8.382327976213048,258.33577742264964,-14.814222577350336,251.90388282159532,-21.24611717840466,245.47198822061773,-27.678011779382246,1.0,1.0,26022.012520719443,26022.012520719443,276.92554255403115,3.7755425540311762,276.92554255403115,276.92554255403115,75900.82451907275,75901.365244059,-0.5407249862473691,0.0,8546.071908451686,8546.071908451686,0.8852470114758483,3947.4258489080776,276.92554255403115,3.7755425540311762,1.0,0.002,0.19979339905432245,0.004857574444993232,0.00030950582117059903,0.0016904942046505258,0.15475291058529952,0.15475291058529952,0.0,2.5821124752245517e-11,0.999928164925645,0.999928164925645,0.0,0.09201872016802423,6.610646481607385e-06,0.0,0.0,0.0,1601757.8234131497,268.04410953345223,0.0,1.0,1279602.4757142775,2618.0877006201863,,,,,,,,,,,,,,,,,,,2.0,15376.771499065053,1450.0,0.375,6.173730061729009,3.5
3714.0,-29.46579287088831,4.894490765550364,34.94593888745707,25.495875742658995,6.267995570931782,-25.89241402670341,-39.41703132642431,2.6946167271716637,-5.105898508575876,-5.105898508575585,39.891749662460775,41103.42381901062,25751.002380874314,25751.002380874314,66854.42619988494,75912.19864997655,75901.25179677454,25751.002380874314,101652.25417764885,101652.25417764885,101652.25417764885,127633.46231714838,124087.48965604336,3545.9726611050214,0.0,90019.99639727533,55211.27848338543,38676.35323765544,25981.208139499537,64657.56137715498,19818.572878149702,1450.0,0.0,0.8867717399403094,2.873463253137657,0.001494314320929203,1.0,1.0,-5.105898508575876,353194.4664482929,1549871.0795984573,4.3881522130963395,1549871.0795984573,4.3881522130963395,0.7628041302674948,0.09202529637743002,3.92779356348455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92779356348455,1.2791300839751483,1.2794457309964968,3.0706756198542053,6506.393167497099,15376.785316707634,6482.323067035973,0.00032144167625687634,22918.718853801958,2337.0589195904777,19376.09744443017,1975.8120708325646,0.8454267259889132,0.8454267259889132,35506.1065969165,35405.22815468563,1.0035628334589215,0.8,4285.210913493878,4273.035954225843,1.0035628334589215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840254942724,4.894490765550364,-2.4263343604977714,7.320825126048135,3.5,3.5,1.0,0.6,0.00024675409737464997,1.0000206650534664,0.00024674899829340744,198.48188339768592,0.0,1.0140179232654657e-06,2.87372679453433,0.025306511990219837,8.421952927728567e-05,0.0001625345680973643,0.0006384022304165688,0.09202529723653337,0.09202529723653337,0.09202529723653337,0.09201872308226128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497053.9025222554,592.6006344838257,0.0,0.09202529723653337,0.09202529637743002,0.09202529637743002,0.375,0.375,0.5,7.888325337098754,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25981.208139499537,19818.572878149702,0.7628041302674948,1.0339769205014615,0.6357094660475923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483003746247554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84803388422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5516113827943,261.5516113827943,-11.598388617205671,245.47178973545917,277.6314330303663,126941.57233630611,126960.52179511938,-18.9494588132622,0.0,nan,277.6314330303663,4.481433030366304,271.19950437125925,-1.9504956287407254,264.7675757121903,-8.38242428780967,258.33564705320134,-14.814352946798635,251.9037183942893,-21.246281605710664,245.47178973545917,-27.67821026454081,1.0,1.0,26022.012520719443,26022.012520719443,276.9255212372273,3.7755212372273377,276.9255212372273,276.9255212372273,75900.71867434826,75901.25179677454,-0.5331224262772594,0.0,8546.071908451686,8546.071908451686,0.8852465909093075,3947.4325313019726,276.9255212372273,3.7755212372273377,1.0,0.002,0.19980000317310467,0.004857543621035523,0.000309516046649878,0.0016904839787060713,0.154758023324939,0.154758023324939,0.0,2.5355949111183218e-11,0.9999282353906408,0.9999282353906408,0.0,0.09201869221798434,6.604159445691229e-06,0.0,0.0,0.0,1601757.8141473795,268.0441014914241,0.0,1.0,1279602.5033853813,2618.087587418097,,,,,,,,,,,,,,,,,,,2.0,15376.785316707634,1450.0,0.375,6.173730061729009,3.5
3715.0,-29.4659920774299,4.894482457849386,34.94593414262228,25.49580215653407,6.267984761215764,-25.892594393558873,-39.417203364986904,2.694587077421857,-5.105904727705081,-5.105904727703157,39.8917408327639,41103.34723095411,25750.997002797794,25750.997002797794,66854.34423375191,75912.0790884988,75901.15243284548,25750.997002797794,101652.14943564328,101652.14943564328,101652.14943564328,127633.3521622424,124087.46857080873,3545.88359143366,0.0,90019.97505745158,55211.30005475621,38676.305558550404,25981.202726599113,64657.50828514952,19818.56807894164,1450.0,0.0,0.8867717402619453,2.873462594362233,0.001494314320929203,1.0,1.0,-5.105904727705081,353194.3807560466,1549870.699750377,4.388152202287957,1549870.699750377,4.388152202287957,0.7628041044709499,0.0920252618804581,3.9278002380659935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278002380659935,1.279130231948126,1.2794458724832607,3.070680482693245,6506.403471269499,15376.799135285748,6482.322453474051,0.00032143938653443117,22918.674474589992,2337.0543941702817,19376.095610452525,1975.811883818891,0.8454282830333344,0.8454282830333344,35506.15486592171,35405.22815468563,1.0035645388341552,0.8,4285.216739051444,4273.035954225843,1.0035645388341552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839093983326,4.894482457849386,-2.4263411392502006,7.3208235970995865,3.5,3.5,1.0,0.6,0.00024674899829340744,1.0000206433491055,0.00024674390467284364,198.4820472773317,0.0,1.012075248615126e-06,2.8682212545752668,0.02530752406546845,8.421789778660557e-05,0.00016253110050680188,0.0006383896952637443,0.09202526275616536,0.09202526275616536,0.09202526275616536,0.09201870201925665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497054.81234646356,592.6003360759148,0.0,0.09202526275616536,0.0920252618804581,0.0920252618804581,0.375,0.375,0.5,7.8881285237107,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25981.202726599113,19818.56807894164,0.7628041044709499,1.033976501830445,0.6357088035264529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483015643113224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84252834426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5514995572474,261.5514995572474,-11.598500442752595,245.47159283183674,277.63140628290023,126942.584028564,126961.28019701967,-18.69616845567807,0.0,nan,277.63140628290023,4.481406282900252,271.1994435925417,-1.9505564074582935,264.7674809022614,-8.382519097738566,258.33551821204526,-14.814481787954719,251.903555521899,-21.246444478100983,245.47159283183674,-27.678407168163233,1.0,1.0,26022.012520719443,26022.012520719443,276.9255033912459,3.775503391245934,276.9255033912459,276.9255033912459,75900.61667535089,75901.15243284548,-0.5357574945956003,0.0,8546.071908451686,8546.071908451686,0.8852461687339627,3947.4392392563236,276.9255033912459,3.775503391245934,1.0,0.002,0.19980659341921606,0.004857513185062913,0.0003095262518067966,0.0016904737741802894,0.1547631259033983,0.1547631259033983,0.0,2.5987085747192218e-11,0.9999283861274268,0.9999283861274268,0.0,0.09201867159508029,6.590285377817956e-06,0.0,0.0,0.0,1601757.8069818935,268.0440952722949,0.0,1.0,1279602.5247842344,2618.087499875715,,,,,,,,,,,,,,,,,,,2.0,15376.799135285748,1450.0,0.375,6.173730061729009,3.5
3716.0,-29.466190780124922,4.894474144138078,34.94592939523066,25.495710654091113,6.267956724975937,-25.892776029608076,-39.41737931510431,2.6945419748859716,-5.105913323390837,-5.105913323386825,39.89173126966358,41103.29862536612,25750.997728876624,25750.997728876624,66854.29635424275,75911.97482173241,75901.03441721264,25750.997728876624,101652.03214608926,101652.03214608926,101652.03214608926,127633.2283634757,124087.43378394998,3545.7945795257324,0.0,90019.96537064396,55211.34588574148,38676.24387211386,25981.196217386438,64657.4400895003,19818.56238070926,1450.0,0.0,0.8867717311349677,2.8734616838447895,0.001494314320929203,1.0,1.0,-5.105913323390837,353194.26231768256,1549870.2883518732,4.388152508994707,1549870.2883518732,4.388152508994707,0.762804076259076,0.0920252275650356,3.9278078483005507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278078483005507,1.279130451566676,1.2794460856402599,3.0706859050144426,6506.414960517457,15376.812951419,6482.321023295282,0.0003214367961322928,22918.627602822526,2337.0496145801603,19376.09133555248,1975.8114479004023,0.8454298255261249,0.8454298255261249,35506.20990133044,35405.22815468563,1.0035664832715172,0.8,4285.22338124223,4273.035954225843,1.0035664832715172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839250721153,4.894474144138078,-2.426349659380507,7.320823803518586,3.5,3.5,1.0,0.6,0.00024674390467284364,1.0000205911695055,0.0002467388240318944,198.48221074271828,0.0,1.0109922375569109e-06,2.8651520012362854,0.025308535057706007,8.421622923175297e-05,0.00016252767544109068,0.0006383774791635607,0.0920252284250523,0.0920252284250523,0.0920252284250523,0.09201867191409353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497055.71799707325,592.6000389981759,0.0,0.0920252284250523,0.0920252275650356,0.0920252275650356,0.375,0.375,0.5,7.887931837193727,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25981.196217386438,19818.56238070926,0.762804076259076,1.0339768518781676,0.6357087222826948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483027527483054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83945909092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5513874509899,261.5513874509899,-11.598612549010056,245.4713971526191,277.6313777495985,126943.41286267238,126962.1559636897,-18.74310101728601,0.0,nan,277.6313777495985,4.4813777495985505,271.1993816300671,-1.9506183699328972,264.76738551059566,-8.382614489404318,258.3353893911943,-14.814610608805651,251.90339327186473,-21.246606728135248,245.4713971526191,-27.678602847380887,1.0,1.0,26022.012520719443,26022.012520719443,276.9254809862199,3.775480986219918,276.9254809862199,276.9254809862199,75900.48100557305,75901.03441721264,-0.5534116395865567,0.0,8546.071908451686,8546.071908451686,0.885245687377283,3947.4468875420534,276.9254809862199,3.775480986219918,1.0,0.002,0.1998131798573115,0.0048574823425042175,0.0003095364495408381,0.0016904635762532323,0.15476822477041904,0.15476822477041904,0.0,2.579407043859505e-11,0.9999284274837056,0.9999284274837056,0.0,0.09201864108793621,6.5864770993958376e-06,0.0,0.0,0.0,1601757.797078213,268.04408667660914,0.0,1.0,1279602.5543603715,2618.087378880188,,,,,,,,,,,,,,,,,,,2.0,15376.812951419,1450.0,0.375,6.173730061729009,3.5
3717.0,-29.466389454326468,4.894465833774618,34.945924651157405,25.49563256269323,6.26794241590085,-25.892956267309433,-39.41755505567414,2.694509229305388,-5.105921477633842,-5.105921477627938,39.89172187060157,41103.24420719978,25750.997326861576,25750.997326861576,66854.24153406135,75911.8599809671,75900.92034931513,25750.997326861576,101651.9176761767,101651.9176761767,101651.9176761767,127633.10759824722,124087.40195024162,3545.7056480056017,0.0,90019.94877481103,55211.38970338293,38676.17674603122,25981.189922070527,64657.36666810175,19818.5568593314,1450.0,0.0,0.8867717236621092,2.873460820088419,0.001494314320929203,1.0,1.0,-5.105921477633842,353194.1499619106,1549869.8840120945,4.388152760115751,1549869.8840120945,4.388152760115751,0.7628040485742307,0.09202519327404088,3.9278149726341645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278149726341645,1.2791306138576348,1.2794462414721235,3.070691085086737,6506.425936469057,15376.826771005763,6482.319947737329,0.0003214343359525221,22918.58180744184,2337.0449447509436,19376.088120637778,1975.811120070338,0.8454313745690064,0.8454313745690064,35506.26142279963,35405.22815468563,1.003568303559756,0.8,4285.229599337742,4273.035954225843,1.003568303559756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839163938614,4.894465833774618,-2.4263578554539755,7.320823689228593,3.5,3.5,1.0,0.6,0.0002467388240318944,1.0000205882501874,0.0002467337442158388,198.48237418490015,0.0,1.008416847594718e-06,2.8578533460834303,0.0253095434745536,8.421456269456555e-05,0.00016252426133732886,0.0006383652270970682,0.09202519413341867,0.09202519413341867,0.09202519413341867,0.09201864347803514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497056.6235953488,592.5997419455291,0.0,0.09202519413341867,0.09202519327404088,0.09202519327404088,0.375,0.375,0.5,7.8877353260547896,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25981.189922070527,19818.5568593314,0.7628040485742307,1.0339771781494995,0.6357086025199626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483039381812652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83216043577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55127636556625,261.55127636556625,-11.598723634433725,245.47120260490178,277.63135012647257,126944.38346506303,126962.95589127249,-18.572426209447492,0.0,nan,277.63135012647257,4.4813501264725915,271.1993206220073,-1.9506793779926852,264.76729111763865,-8.382708882361328,258.3352616133128,-14.814738386687168,251.90323210906456,-21.246767890935416,245.47120260490178,-27.6787973950982,1.0,1.0,26022.012520719443,26022.012520719443,276.92545948457206,3.7754594845720817,276.92545948457206,276.92545948457206,75900.38228819572,75900.92034931513,-0.5380611194123048,0.0,8546.071908451686,8546.071908451686,0.8852452367542951,3947.454047497335,276.92545948457206,3.7754594845720817,1.0,0.002,0.1998197603446774,0.004857451605597504,0.0003095466383390663,0.001690453387578428,0.15477331916953313,0.15477331916953313,0.0,2.5917494279187325e-11,0.9999284921167166,0.9999284921167166,0.0,0.09201861274726111,6.580526779768903e-06,0.0,0.0,0.0,1601757.787683149,268.04407852236614,0.0,1.0,1279602.582417582,2618.0872640985713,,,,,,,,,,,,,,,,,,,2.0,15376.826771005763,1450.0,0.375,6.173730061729009,3.5
