time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3718.0,-29.4665877101025,4.8944575246727124,34.94591990913861,25.495550035871588,6.267921897798905,-25.893136749299934,-39.41773083116857,2.694470937424243,-5.105929727921762,-5.105929727935093,39.89171244177402,41103.18918092938,25750.997175465098,25750.997175465098,66854.18635639448,75911.74752455935,75900.80549477342,25750.997175465098,101651.80267023851,101651.80267023851,101651.80267023851,127632.98625262044,124087.36946244423,3545.6167901762133,0.0,90019.93108107176,55211.42931941756,38676.11306850466,25981.18358238192,64657.29665088658,19818.55130156099,1450.0,0.0,0.8867717158080232,2.8734599461584556,0.001494314320929203,1.0,1.0,-5.105929727921762,353194.0362827783,1549869.4783898972,4.388153024047729,1549869.4783898972,4.388153024047729,0.7628040207914213,0.09202515901354705,3.9278218558483813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278218558483813,1.2791308018659355,1.2794464230287281,3.0706960149178335,6506.436382189587,15376.84058453992,6482.319234006169,0.00032143201006818383,22918.537139619868,2337.0403899007174,19376.085987247578,1975.8109025250803,0.8454329292139522,0.8454329292139522,35506.31120053352,35405.22815468563,1.0035700622412782,0.8,4285.235606982876,4273.035954225843,1.0035700622412782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839131256823,4.8944575246727124,-2.4263661215149486,7.320823646187661,3.5,3.5,1.0,0.6,0.0002467337442158388,1.0000205449223705,0.00024672867519436037,198.48253728309334,0.0,1.0082539511361913e-06,2.857391697519966,0.025310551728504736,8.421289585668106e-05,0.00016252084835915775,0.0006383529402161204,0.09202515986698491,0.09202515986698491,0.09202515986698491,0.09201861467662256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497057.528259308,592.5994451971785,0.0,0.09202515986698491,0.09202515901354705,0.09202515901354705,0.375,0.375,0.5,7.887538978163412,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25981.18358238192,19818.55130156099,0.7628040207914213,1.0339774444541021,0.6357084398821022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483051234460849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83169878721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.551165588962,261.551165588962,-11.598834411037956,245.47100899878905,277.6313221793699,126945.26320895107,126963.78400435262,-18.52079540152946,0.0,nan,277.6313221793699,4.481322179369897,271.1992595431131,-1.9507404568868765,264.76719690693517,-8.382803093064808,258.3351342708093,-14.814865729190672,251.90307163475572,-21.24692836524426,245.47100899878905,-27.67899100121093,1.0,1.0,26022.012520719443,26022.012520719443,276.9254377948107,3.7754377948107276,276.9254377948107,276.9254377948107,75900.26537634202,75900.80549477342,-0.5401184313959675,0.0,8546.071908451686,8546.071908451686,0.8852448013822819,3947.4609651276232,276.9254377948107,3.7754377948107276,1.0,0.002,0.19982633538599714,0.004857420874470667,0.0003095568186387468,0.00169044320689405,0.1547784093193734,0.1547784093193734,0.0,2.553279679698428e-11,0.9999285512674477,0.9999285512674477,0.0,0.0920185839325726,6.575080974439095e-06,0.0,0.0,0.0,1601757.7781774227,268.0440702720782,0.0,1.0,1279602.6108052689,2618.0871479650013,,,,,,,,,,,,,,,,,,,2.0,15376.84058453992,1450.0,0.375,6.173730061729009,3.5
3719.0,-29.46678575449938,4.894449218649405,34.945915170240305,25.495467439200752,6.267903640601447,-25.89331681499502,-39.417902764957375,2.694434701510885,-5.105937890332029,-5.1059378903997645,39.89170304779458,41103.12551966648,25750.99680580161,25750.99680580161,66854.12232546808,75911.63709646957,75900.69142780523,25750.99680580161,101651.68823360684,101651.68823360684,101651.68823360684,127632.8655196906,124087.33750902762,3545.5280106629752,0.0,90019.91830132753,55211.46324515828,38676.06117352139,25981.17728608377,64657.238459605156,19818.545779775766,1450.0,0.0,0.886771708275255,2.873459081537338,0.001494314320929203,1.0,1.0,-5.105937890332029,353193.9238145251,1549869.0742674822,4.388153277182012,1549869.0742674822,4.388153277182012,0.7628039931197084,0.09202512477509862,3.9278293170467182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278293170467182,1.2791309803182735,1.2794465950408187,3.0707014195445375,6506.447833945035,15376.854399834061,6482.317829031915,0.00032142942910181964,22918.490350546163,2337.0356187430125,19376.08178768551,1975.8104742889277,0.8454344719622323,0.8454344719622323,35506.36515808852,35405.22815468563,1.0035719685994466,0.8,4285.242119088136,4273.035954225843,1.0035719685994466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839051457978,4.894449218649405,-2.4263743224455796,7.320823541094985,3.5,3.5,1.0,0.6,0.00024672867519436037,1.0000205230505197,0.0002467236116732136,198.4827002076266,0.0,1.0061122445841344e-06,2.8513221011514367,0.02531155784074932,8.42112654782934e-05,0.00016251740971606697,0.0006383406464132611,0.09202512562878751,0.09202512562878751,0.09202512562878751,0.09201858620665607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497058.4322543082,592.5991486694392,0.0,0.09202512562878751,0.09202512477509862,0.09202512477509862,0.375,0.375,0.5,7.887342803491562,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,25981.17728608377,19818.545779775766,0.7628039931197084,1.0339773847167233,0.6357080274213351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483063062164738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82562919084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55105528977606,261.55105528977606,-11.598944710223918,245.47081622014085,277.6312943596389,126946.18301264949,126964.62398806914,-18.440975419692343,0.0,nan,277.6312943596389,4.481294359638923,271.1991987316074,-1.9508012683925813,264.76710310364507,-8.382896896354907,258.3350074757324,-14.814992524267552,251.90291184789154,-21.247088152108432,245.47081622014085,-27.67918377985913,1.0,1.0,26022.012520719443,26022.012520719443,276.9254162850481,3.7754162850480952,276.9254162850481,276.9254162850481,75900.15562503487,75900.69142780523,-0.535802770362352,0.0,8546.071908451686,8546.071908451686,0.8852443294518991,3947.4684636319516,276.9254162850481,3.7754162850480952,1.0,0.002,0.19983290461141337,0.004857390186088059,0.0003095669899848334,0.0016904330356026858,0.1547834949924167,0.1547834949924167,0.0,2.5587519082714838e-11,0.9999286144436061,0.9999286144436061,0.0,0.09201855551036434,6.569264734284327e-06,0.0,0.0,0.0,1601757.768772947,268.04406210966795,0.0,1.0,1279602.6388905798,2618.0870330684393,,,,,,,,,,,,,,,,,,,2.0,15376.854399834061,1450.0,0.375,6.173730061729009,3.5
3720.0,-29.466983579638153,4.89444091742706,34.945910435152136,25.495389487501257,6.267885594690072,-25.893496662193204,-39.41807847060261,2.6943986776869444,-5.105945967789069,-5.105945967782519,39.89169367996447,41103.06476956577,25750.996229414664,25750.996229414664,66854.06099898044,75911.51955841969,75900.57797621765,25750.996229414664,101651.57420563232,101651.57420563232,101651.57420563232,127632.74523457959,124087.30592180922,3545.439312770371,0.0,90019.89388005047,55211.4955483913,38675.998146287966,25981.17102894727,64657.169175235234,19818.540290102515,1450.0,0.0,0.8867717010805076,2.8734582259153068,0.001494314320929203,1.0,1.0,-5.105945967789069,353193.81251685583,1549868.671269787,4.388153518957304,1549868.671269787,4.388153518957304,0.7628039655341718,0.09202509056268926,3.927835517403035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927835517403035,1.2791311577758606,1.279446766064947,3.070705840855845,6506.457202173154,15376.868212754307,6482.31785607387,0.00032142737639745655,22918.44795465592,2337.031295565348,19376.081868515725,1975.8104825313155,0.8454360394234044,0.8454360394234044,35506.40999752791,35405.22815468563,1.0035735528087624,0.8,4285.24753073344,4273.035954225843,1.0035735528087624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838927033968,4.89444091742706,-2.4263824598052537,7.320823377232314,3.5,3.5,1.0,0.6,0.0002467236116732136,1.0000205003620366,0.0002467185538535385,198.48286295201748,0.0,1.005021349766288e-06,2.84823050523766,0.025312562862099087,8.420959936306308e-05,0.00016251401231015054,0.0006383283096274833,0.09202509140788413,0.09202509140788413,0.09202509140788413,0.09201855805994917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497059.33550314483,592.5988523871624,0.0,0.09202509140788413,0.09202509056268926,0.09202509056268926,0.375,0.375,0.5,7.887146809265655,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25981.17102894727,19818.540290102515,0.7628039655341718,1.0339775442038166,0.6357077690513695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448307487727637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.822537594926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5509454203414,261.5509454203414,-11.59905457965857,245.47062415830825,277.631266682607,126947.05805295789,126965.42717703542,-18.36912407751938,0.0,nan,277.631266682607,4.481266682607043,271.1991381776012,-1.9508618223987924,264.76700967269574,-8.382990327304242,258.3348811678166,-14.815118832183373,251.90275266301944,-21.247247336980536,245.47062415830825,-27.679375841691723,1.0,1.0,26022.012520719443,26022.012520719443,276.9253949323748,3.775394932374809,276.9253949323748,276.9253949323748,75900.04402943133,75900.57797621765,-0.533946786323213,0.0,8546.071908451686,8546.071908451686,0.8852439372712819,3947.47469499005,276.9253949323748,3.775394932374809,1.0,0.002,0.19983946778341857,0.004857359537042138,0.0003095771520075282,0.001690422872700813,0.1547885760037641,0.1547885760037641,0.0,2.470834127576982e-11,0.9999286801857747,0.9999286801857747,0.0,0.09201852735032627,6.563212362993441e-06,0.0,0.0,0.0,1601757.7594663494,268.0440540322109,0.0,1.0,1279602.6666835807,2618.086919367721,,,,,,,,,,,,,,,,,,,2.0,15376.868212754307,1450.0,0.375,6.173730061729009,3.5
3721.0,-29.467181019559614,4.894432618612819,34.945905702986536,25.495306960679613,6.26786534353041,-25.893676383240233,-39.41825036946682,2.694360707655599,-5.105954154398091,-5.10595415440315,39.891684294153826,41102.99832633175,25750.99594051612,25750.99594051612,66853.99426684788,75911.40777616271,75900.46390140253,25750.99594051612,101651.45984191865,101651.45984191865,101651.45984191865,127632.62456916542,124087.2738770377,3545.350692127721,0.0,90019.87696371951,55211.5238601988,38675.94789280078,25981.164727246767,64657.11262004755,19818.534764703545,1450.0,0.0,0.8867716933948316,2.8734573587313075,0.001494314320929203,1.0,1.0,-5.105954154398091,353193.6997152301,1549868.2674992152,4.388153777229971,1549868.2674992152,4.388153777229971,0.7628039378819536,0.09202505638396717,3.9278424893524377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278424893524377,1.2791313442466263,1.2794469461117692,3.070710843745159,6506.46780269528,15376.882023465543,6482.317034376235,0.0003214250111441417,22918.402967467417,2337.0267081487987,19376.079412406507,1975.8102320778764,0.845437591786425,0.8454375917864249,35506.46041692025,35405.22815468563,1.003575334162386,0.8,4285.253615819952,4273.035954225843,1.003575334162386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588388646697595,4.894432618612819,-2.4263906764877126,7.320823295100531,3.5,3.5,1.0,0.6,0.0002467185538535385,1.0000204604751137,0.0002467135059779892,198.48302537973547,0.0,1.0038905294138136e-06,2.8450257603587477,0.0253135667526285,8.4207969374826e-05,0.00016251058447871249,0.0006383159786849857,0.092025057238232,0.092025057238232,0.092025057238232,0.09201852949204387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497060.2378385313,592.5985564029397,0.0,0.092025057238232,0.09202505638396717,0.09202505638396717,0.375,0.375,0.5,7.886950985793927,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25981.164727246767,19818.534764703545,0.7628039378819536,1.0339774165250795,0.6357072974766178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483086679325639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81933285005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55083573707685,261.55083573707685,-11.599164262923125,245.47043272944612,277.63123874493436,126947.92846823308,126966.26646800576,-18.337999772686537,0.0,nan,277.63123874493436,4.481238744934387,271.1990775417053,-1.9509224582946558,264.76691633854927,-8.383083661450712,258.3347551354277,-14.815244864572264,251.90259393239836,-21.247406067601617,245.47043272944612,-27.67956727055386,1.0,1.0,26022.012520719443,26022.012520719443,276.925373397538,3.775373397538033,276.925373397538,276.925373397538,75899.92780764712,75900.46390140253,-0.5360937554069096,0.0,8546.071908451686,8546.071908451686,0.8852434962862744,3947.4817017992,276.925373397538,3.775373397538033,1.0,0.002,0.19984602525315648,0.004857328900150015,0.00030958730512635013,0.0016904127208242977,0.15479365256317507,0.15479365256317507,0.0,2.5950647880579325e-11,0.9999287421447496,0.9999287421447496,0.0,0.09201849887581995,6.557508147220221e-06,0.0,0.0,0.0,1601757.7500339898,268.0440458456019,0.0,1.0,1279602.6948521542,2618.0868041305553,,,,,,,,,,,,,,,,,,,2.0,15376.882023465543,1450.0,0.375,6.173730061729009,3.5
3722.0,-29.467378264641102,4.8944243241737775,34.94590097454215,25.495224398933374,6.267847336171002,-25.89385570456666,-39.41842597033826,2.694324776479125,-5.10596224485505,-5.1059622447910895,39.8916749372198,41102.95376594581,25750.99541508453,25750.99541508453,66853.94918103033,75911.29800184607,75900.35052268363,25750.99541508453,101651.34593776816,101651.34593776816,101651.34593776816,127632.50440737496,124087.24225520191,3545.262152173041,0.0,90019.86492283466,55211.57697644575,38675.875495987675,25981.158469606806,64657.033965594484,19818.52927539561,1450.0,0.0,0.8867716860943341,2.873456501732629,0.001494314320929203,1.0,1.0,-5.10596224485505,353193.5882384925,1549867.8649707672,4.3881540225589415,1549867.8649707672,4.3881540225589415,0.7628039103252326,0.09202502223198453,3.927850034213027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927850034213027,1.279131521242524,1.2794471166941046,3.0707163172693828,6506.479400436305,15376.895835299796,6482.315527180015,0.00032142239302751865,22918.35587884678,2337.021906445808,19376.074907296144,1975.8097726844687,0.8454391322712596,0.8454391322712596,35506.51497944268,35405.22815468563,1.0035772618965066,0.8,4285.260200938372,4273.035954225843,1.0035772618965066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838751245427,4.8944243241737775,-2.426398821550325,7.320823145724102,3.5,3.5,1.0,0.6,0.0002467135059779892,1.0000204403168336,0.00024670846317883627,198.4831876473972,0.0,1.0019176107668232e-06,2.8394345089131767,0.025314568670239266,8.420630431333636e-05,0.00016250720166465283,0.0006383039176183699,0.09202502308385807,0.09202502308385807,0.09202502308385807,0.09201850129027916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497061.13945164956,592.5982606564907,0.0,0.09202502308385807,0.09202502223198453,0.09202502223198453,0.375,0.375,0.5,7.886755340566016,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,25981.158469606806,19818.52927539561,0.7628039103252326,1.033977977038119,0.6357073816256039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483098458411494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8137415986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55072642781676,261.55072642781676,-11.599273572183222,245.470241872518,277.63121098333676,126948.84038627836,126967.11585537874,-18.27546910037572,0.0,nan,277.63121098333676,4.48121098333678,271.19901716105164,-1.9509828389483346,264.7668233388197,-8.3831766611803,258.33462951663654,-14.815370483363438,251.9024356945377,-21.247564305462276,245.470241872518,-27.67975812748199,1.0,1.0,26022.012520719443,26022.012520719443,276.9253520403861,3.7753520403861103,276.9253520403861,276.9253520403861,75899.81880590595,75900.35052268363,-0.5317167776811402,0.0,8546.071908451686,8546.071908451686,0.8852430190637324,3947.489284384092,276.9253520403861,3.7753520403861103,1.0,0.002,0.19985257674237855,0.004857298302667447,0.0003095974490418875,0.0016904025766648488,0.15479872452094373,0.15479872452094373,0.0,2.5706736218877868e-11,0.9999288071040584,0.9999288071040584,0.0,0.09201847070415274,6.551527831784769e-06,0.0,0.0,0.0,1601757.7407124126,268.0440377551449,0.0,1.0,1279602.7226898838,2618.086690246871,,,,,,,,,,,,,,,,,,,2.0,15376.895835299796,1450.0,0.375,6.173730061729009,3.5
3723.0,-29.467575232768596,4.894416035634034,34.94589625062048,25.495146412309282,6.267829539402145,-25.894034755556042,-39.41859776442868,2.6942890625959133,-5.10597025826587,-5.105970258298335,39.891665610860116,41102.88171560115,25750.99470687585,25750.99470687585,66853.876422477,75911.18114844988,75900.23780412626,25750.99470687585,101651.2325110021,101651.2325110021,101651.2325110021,127632.3847610159,124087.21106429181,3545.1736967240845,0.0,90019.84125287502,55211.59802963002,38675.825803605556,25981.152250013798,64656.97805361936,19818.523817642126,1450.0,0.0,0.8867716790755036,2.8734556528954145,0.001494314320929203,1.0,1.0,-5.10597025826587,353193.4778233835,1549867.4637577885,4.388154258422657,1549867.4637577885,4.388154258422657,0.7628038828659572,0.09202498810612765,3.927856319608531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927856319608531,1.2791316972204096,1.2794472862646686,3.0707208086109326,6506.488917050102,15376.909644456011,6482.315450244934,0.0003214203025606717,22918.313178483786,2337.017552220563,19376.07467733204,1975.809749234656,0.8454406974210791,0.8454406974210791,35506.56043381634,35405.22815468563,1.0035788678335855,0.8,4285.2656867997275,4273.035954225843,1.0035788678335855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838598365206,4.894416035634034,-2.4264069087514235,7.3208229443854576,3.5,3.5,1.0,0.6,0.00024670846317883627,1.000020411648932,0.0002467034275550827,198.4833496874491,0.0,1.000910850536784e-06,2.836581350421246,0.025315569581089804,8.420467537749753e-05,0.00016250378780133874,0.0006382915298758121,0.09202498895856,0.09202498895856,0.09202498895856,0.0920184733791026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497062.040309138,592.5979651588276,0.0,0.09202498895856,0.09202498810612765,0.09202498810612765,0.375,0.375,0.5,7.886559882176152,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,25981.152250013798,19818.523817642126,0.7628038828659572,1.0339777458673645,0.635706817004577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483110225891598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81088844011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5506174688835,261.5506174688835,-11.599382531116476,245.47005153329255,277.6311834046979,126949.70938228189,126967.92627958274,-18.216897300847595,0.0,nan,277.6311834046979,4.4811834046979016,271.19895703028646,-1.9510429697135123,264.76673065594105,-8.383269344058931,258.3345042816518,-14.815495718348188,251.90227790743154,-21.247722092568438,245.47005153329255,-27.67994846670743,1.0,1.0,26022.012520719443,26022.012520719443,276.92533083736225,3.775330837362276,276.92533083736225,276.92533083736225,75899.70774553975,75900.23780412626,-0.5300585865043104,0.0,8546.071908451686,8546.071908451686,0.8852426215039292,3947.4956012065736,276.92533083736225,3.775330837362276,1.0,0.002,0.1998591219617499,0.004857267747876138,0.0003096075832936792,0.0016903924425552507,0.1548037916468396,0.1548037916468396,0.0,2.584892976748021e-11,0.9999288752119386,0.9999288752119386,0.0,0.09201844284835226,6.545257775398599e-06,0.0,0.0,0.0,1601757.731479605,268.0440297417341,0.0,1.0,1279602.7502625112,2618.086577447718,,,,,,,,,,,,,,,,,,,2.0,15376.909644456011,1450.0,0.375,6.173730061729009,3.5
3724.0,-29.467771839624124,4.894407750970603,34.94589152999551,25.49505931036549,6.267809552224172,-25.89421370045119,-39.41877329545093,2.6942514134420974,-5.105978362336771,-5.1059783623332615,39.891656258185485,41102.84835193596,25750.99424175745,25750.99424175745,66853.8425936934,75911.07746470194,75900.12435985659,25750.99424175745,101651.11860161404,101651.11860161404,101651.11860161404,127632.26459081714,124087.17927085703,3545.0853199601156,0.0,90019.83726847197,55211.66426122104,38675.747785834355,25981.145989203098,64656.89377503745,19818.518326176483,1450.0,0.0,0.886771671690265,2.8734547944550517,0.001494314320929203,1.0,1.0,-5.105978362336771,353193.36615911766,1549867.0614121116,4.3881545065993075,1549867.0614121116,4.3881545065993075,0.7628038553192535,0.09202495401770298,3.9278646993462996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278646993462996,1.2791318821577347,1.2794474648060592,3.0707269157582764,6506.501857362487,15376.923452585703,6482.313017639475,0.00032141734387452353,22918.263269978124,2337.0124629693246,19376.06740611153,1975.809007776512,0.845442221247772,0.845442221247772,35506.62103391529,35405.22815468563,1.0035810088812864,0.8,4285.273000589671,4273.035954225843,1.0035810088812864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838497960615,4.894407750970603,-2.4264150611850326,7.320822812155636,3.5,3.5,1.0,0.6,0.0002467034275550827,1.0000203742430003,0.0002466984012619076,198.48351143052403,0.0,9.9948747037858e-07,2.832547491052896,0.025316569068560182,8.420301103849566e-05,0.000162500416516587,0.0006382796496645724,0.09202495486225223,0.09202495486225223,0.09202495486225223,0.09201844512237743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497062.940197977,592.5976699768814,0.0,0.09202495486225223,0.09202495401770298,0.09202495401770298,0.375,0.375,0.5,7.886364597585825,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25981.145989203098,19818.518326176483,0.7628038553192535,1.0339785704259141,0.6357071296209535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483121976867037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80685458074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55050863030084,261.55050863030084,-11.599491369699138,245.4698616601316,277.63115560068513,126950.61778452097,126968.81456079926,-18.19677627830879,0.0,nan,277.63115560068513,4.481155600685156,271.19889681246156,-1.951103187538422,264.7666380242751,-8.383361975724881,258.3343792361499,-14.815620763850063,251.9021204481017,-21.24787955189828,245.4698616601316,-27.680138339868364,1.0,1.0,26022.012520719443,26022.012520719443,276.9253094588931,3.775309458893105,276.9253094588931,276.9253094588931,75899.5945561884,75900.12435985659,-0.5298036681924714,0.0,8546.071908451686,8546.071908451686,0.8852420914739697,3947.504022843031,276.9253094588931,3.775309458893105,1.0,0.002,0.19986566138201314,0.004857237200465527,0.00030961770850343424,0.0016903823166575355,0.15480885425171712,0.15480885425171712,0.0,2.5160969661930377e-11,0.9999289381943495,0.9999289381943495,0.0,0.09201841455830558,6.539459397404938e-06,0.0,0.0,0.0,1601757.722142341,268.0440216376632,0.0,1.0,1279602.77814708,2618.0864633724236,,,,,,,,,,,,,,,,,,,2.0,15376.923452585703,1450.0,0.375,6.173730061729009,3.5
3725.0,-29.467968367314764,4.8943994753801565,34.94588681551074,25.494981288816803,6.2677941980698035,-25.894392110772603,-39.41894498476756,2.6942179419265107,-5.105986214864743,-5.105986214895307,39.89164699412366,41102.78434641087,25750.993152459316,25750.993152459316,66853.77749887019,75910.96292627293,75900.01299628228,25750.993152459316,101651.0061487416,101651.0061487416,101651.0061487416,127632.14599722682,124087.14896197841,3544.997035248409,0.0,90019.81896540744,55211.69646754889,38675.691664287275,25981.13984848523,64656.83151277251,19818.512933764945,1450.0,0.0,0.8867716652652005,2.873453962660072,0.001494314320929203,1.0,1.0,-5.105986214864743,353193.25796083326,1549866.6628794768,4.388154722509869,1549866.6628794768,4.388154722509869,0.7628038280591611,0.0920249199470164,3.9278716140361993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278716140361993,1.2791320477035768,1.279447623963117,3.070731924110493,6506.512469459847,15376.937261387271,6482.312186848066,0.00032141497557417614,22918.218264497944,2337.007873687543,19376.064922820413,1975.8087545512906,0.8454437731241702,0.8454437731241702,35506.67103914702,35405.22815468563,1.0035827756049382,0.8,4285.279035691384,4273.035954225843,1.0035827756049382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838262815038,4.8943994753801565,-2.426423027095839,7.320822502475996,3.5,3.5,1.0,0.6,0.0002466984012619076,1.0000203660718368,0.0002466933770868682,198.48367310870293,0.0,9.976363188677169e-07,2.8273013276711096,0.02531756670487905,8.42013831549518e-05,0.0001624970181069558,0.0006382674247878379,0.09202492079371342,0.09202492079371342,0.09202492079371342,0.09201841781856976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497063.83953235013,592.597374980727,0.0,0.09202492079371342,0.0920249199470164,0.0920249199470164,0.375,0.375,0.5,7.886169516473863,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,25981.13984848523,19818.512933764945,0.7628038280591611,1.0339785593369772,0.6357067518579425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483133706307365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80160841736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.550400318563,261.550400318563,-11.599599681436985,245.46967222408867,277.631128413253,126951.52899490304,126969.63768729624,-18.108692393210195,0.0,nan,277.631128413253,4.481128413253032,271.198837175305,-1.9511628246949613,264.7665459373982,-8.3834540626018,258.33425469955233,-14.815745300447645,251.90196346178075,-21.248036538219225,245.46967222408867,-27.68032777591131,1.0,1.0,26022.012520719443,26022.012520719443,276.9252885753648,3.7752885753648115,276.9252885753648,276.9252885753648,75899.49100332908,75900.01299628228,-0.5219929532031529,0.0,8546.071908451686,8546.071908451686,0.8852416541101661,3947.5109721063804,276.9252885753648,3.7752885753648115,1.0,0.002,0.19987219394215755,0.004857206730810783,0.00030962782324694087,0.0016903722021391098,0.15481391162347044,0.15481391162347044,0.0,2.5386050466619237e-11,0.9999290127190334,0.9999290127190334,0.0,0.09201838734816821,6.53259884820314e-06,0.0,0.0,0.0,1601757.7130948962,268.04401378513523,0.0,1.0,1279602.8051661362,2618.086352837929,,,,,,,,,,,,,,,,,,,2.0,15376.937261387271,1450.0,0.375,6.173730061729009,3.5
3726.0,-29.468164533387213,4.894391206410272,34.94588210573844,25.494903337117307,6.267774618227577,-25.894570618223607,-39.419116674084194,2.6941807034804937,-5.105994175331205,-5.1059941753183224,39.89163770118316,41102.71083283636,25750.992357951127,25750.992357951127,66853.70319078749,75910.84500553545,75899.90079299193,25750.992357951127,101650.89315094305,101650.89315094305,101650.89315094305,127632.02681054275,124087.11797414559,3544.908836397166,0.0,90019.79166116663,55211.71346638564,38675.64243864554,25981.133659599698,64656.77609824524,19818.50750208605,1450.0,0.0,0.8867716583949956,2.8734531194316966,0.001494314320929203,1.0,1.0,-5.105994175331205,353193.1482753148,1549866.2631038877,4.388154953379118,1549866.2631038877,4.388154953379118,0.7628038007018745,0.09202488591574026,3.927877468607896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927877468607896,1.2791322307129454,1.279447800590717,3.0707360617585477,6506.521236639572,15376.951065221216,6482.312622810248,0.00032141307497717437,22918.17715308495,2337.0036814901064,19376.06622594055,1975.8088874325638,0.8454453465699122,0.8454453465699122,35506.71337786697,35405.22815468563,1.0035842714652643,0.8,4285.284145526344,4273.035954225843,1.0035842714652643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838091305439,4.894391206410272,-2.4264310701927494,7.320822276603021,3.5,3.5,1.0,0.6,0.0002466933770868682,1.0000203286297407,0.0002466883622504907,198.48383448961812,0.0,9.972167161576085e-07,2.8261121735906625,0.02531856392159521,8.419975530049727e-05,0.00016249362178637094,0.0006382550358071796,0.09202488676135405,0.09202488676135405,0.09202488676135405,0.09201839010243242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497064.7378082597,592.5970803295806,0.0,0.09202488676135405,0.09202488591574026,0.09202488591574026,0.375,0.375,0.5,7.885974625144241,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25981.133659599698,19818.50750208605,0.7628038007018745,1.0339782962454553,0.6357061597129627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448314543104285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80041926328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55029208660386,261.55029208660386,-11.599707913396117,245.46948316973373,277.6311010036904,126952.35227068757,126970.44762493797,-18.09535425039666,0.0,nan,277.6311010036904,4.481101003690412,271.1987774367708,-1.9512225632291802,264.7664538699256,-8.383546130074365,258.3341303031191,-14.815869696880895,251.9018067363835,-21.248193263616486,245.46948316973373,-27.680516830266242,1.0,1.0,26022.012520719443,26022.012520719443,276.92526748571805,3.775267485718075,276.92526748571805,276.92526748571805,75899.37367837678,75899.90079299193,-0.5271146151499124,0.0,8546.071908451686,8546.071908451686,0.8852412838002216,3947.5168559509357,276.92526748571805,3.775267485718075,1.0,0.002,0.1998787201691652,0.004857176269754653,0.00030963792811005504,0.0016903620973331734,0.1548189640550275,0.1548189640550275,0.0,2.544322825343004e-11,0.9999290815159704,0.9999290815159704,0.0,0.09201835965033812,6.526265402143496e-06,0.0,0.0,0.0,1601757.7039230864,268.0440058246688,0.0,1.0,1279602.8325565893,2618.086240784076,,,,,,,,,,,,,,,,,,,2.0,15376.951065221216,1450.0,0.375,6.173730061729009,3.5
3727.0,-29.468360362244663,4.894382941961856,34.94587739959445,25.49482084522026,6.267754839521449,-25.894748842060057,-39.41928832847623,2.694143319756367,-5.1060022290350275,-5.106002229081511,39.891628386375174,41102.65194309239,25750.991815436668,25750.991815436668,66853.64375852906,75910.73451119705,75899.78793156045,25750.991815436668,101650.77974699711,101650.77974699711,101650.77974699711,127631.90717724145,124087.08645929766,3544.8207179437904,0.0,90019.77616460936,55211.74947726695,38675.58520815823,25981.127430244338,64656.71263840256,19818.502037580398,1450.0,0.0,0.8867716511290893,2.8734522663271513,0.001494314320929203,1.0,1.0,-5.1060022290350275,353193.03730512573,1549865.8623874346,4.388155197545685,1549865.8623874346,4.388155197545685,0.762803773269281,0.0920248519240132,3.9278846016795272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278846016795272,1.2791324143768414,1.2794479778849506,3.0707411973396717,6506.53211831972,15376.964869748654,6482.311604467272,0.000321410638183973,22918.131588213597,2336.9990351663,19376.063182045247,1975.8085770416246,0.8454468946329824,0.8454468946329824,35506.764962344525,35405.22815468563,1.0035860939860923,0.8,4285.290371226298,4273.035954225843,1.0035860939860923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588379741934455,4.894382941961856,-2.426439180408199,7.320822122370055,3.5,3.5,1.0,0.6,0.0002466883622504907,1.0000202937164102,0.0002466833561284183,198.4839955933443,0.0,9.95363953552068e-07,2.8208614443665607,0.02531955928554876,8.419812780625645e-05,0.00016249023444423423,0.000638242889796804,0.09202485276663647,0.09202485276663647,0.09202485276663647,0.09201836202896362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497065.6351197541,592.5967859929901,0.0,0.09202485276663647,0.0920248519240132,0.0920248519240132,0.375,0.375,0.5,7.885779911198002,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,25981.127430244338,19818.502037580398,0.762803773269281,1.0339783918865932,0.635705872845129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483157134222426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79516853405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5501839324941,261.5501839324941,-11.599816067505856,245.46929448410486,277.6310733811019,126953.21480800213,126971.29714637462,-18.082338372520177,0.0,nan,277.6310733811019,4.481073381101908,271.1987176015694,-1.9512823984305783,264.7663618221183,-8.383638177881664,258.33400604270633,-14.815993957293642,251.90165026336408,-21.2483497366359,245.46929448410486,-27.680705515895113,1.0,1.0,26022.012520719443,26022.012520719443,276.9252462257201,3.7752462257201387,276.9252462257201,276.9252462257201,75899.2588537136,75899.78793156045,-0.5290778468479402,0.0,8546.071908451686,8546.071908451686,0.8852408326232242,3947.524024687925,276.9252462257201,3.7752462257201387,1.0,0.002,0.19988524047578388,0.0048571458179759285,0.00030964802374159803,0.0016903520015597712,0.154824011870799,0.154824011870799,0.0,2.530136907277769e-11,0.9999291458226478,0.9999291458226478,0.0,0.09201833157883417,6.5203451790337515e-06,0.0,0.0,0.0,1601757.6946438504,268.04399777096495,0.0,1.0,1279602.8602678536,2618.0861274177964,,,,,,,,,,,,,,,,,,,2.0,15376.964869748654,1450.0,0.375,6.173730061729009,3.5
3728.0,-29.4685979193429,4.8943746741792475,34.94587269309432,25.494729342777305,6.267733630420527,-25.894964764148497,-39.41949571073053,2.6941004758669,-5.106010652557529,-5.106010652548964,39.891618963870776,41102.572791512,25750.992216325143,25750.992216325143,66853.56500783714,75910.61538559062,75899.67229383385,25750.992216325143,101650.664510159,101650.664510159,101650.664510159,127631.78554283443,124087.05288287022,3544.7326599642092,0.0,90019.7719155667,55211.79710887844,38675.52756298696,25981.121032675437,64656.648595662395,19818.49643546732,1450.0,0.0,0.8867716423694328,2.8734513740490644,0.001494314320929203,1.0,1.0,-5.106010652557529,353192.9212393188,1549865.4570396505,4.388155491908861,1549865.4570396505,4.388155491908861,0.762803745478972,0.09202481798277752,3.927892839488701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927892839488701,1.2791326233425204,1.2794481804983542,3.070747135840118,6506.544701289566,15376.978674492762,6482.309415809864,0.0003214077699622298,22918.082441191214,2336.994023564746,19376.05664000179,1975.8079099388465,0.8454484222107842,0.8454484222107842,35506.82453596697,35405.22815468563,1.003588198770619,0.8,4285.297561131401,4273.035954225843,1.003588198770619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588380607327945,4.8943746741792475,-2.4264475621605226,7.320822236339771,3.5,3.5,1.0,0.6,0.0002466833561284183,1.0000246181048493,0.00024667728340119156,198.48419102620554,0.0,9.936351113546359e-07,2.815961905579038,0.025320552920660114,8.419616160682974e-05,0.00016248719452158857,0.0006382322878699555,0.09202481881902051,0.09202481881902051,0.09202481881902051,0.09201833254601328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497066.53126397403,592.5964920331269,0.0,0.09202481881902051,0.09202481798277752,0.09202481798277752,0.375,0.375,0.5,7.8855853304786665,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,25981.121032675437,19818.49643546732,0.762803745478972,1.0339781980645704,0.6357052783318782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483168817301875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79026899527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5500719185707,261.5500719185707,-11.599928081429255,245.4690988795595,277.63104495779663,126953.9270558528,126972.65471842038,-18.727662567566462,0.0,nan,277.63104495779663,4.481044957796655,271.19865574201884,-1.951344257981134,264.76626652632194,-8.383733473678035,258.3338773106595,-14.816122689340489,251.901488095068,-21.248511904931974,245.4690988795595,-27.680901120440467,1.0,1.0,26022.012520719443,26022.012520719443,276.92522427115586,3.775224271155878,276.92522427115586,276.92522427115586,75899.13032392318,75899.67229383385,-0.5419699106714688,0.0,8546.071908451686,8546.071908451686,0.8852403115698266,3947.5323036861446,276.92522427115586,3.775224271155878,1.0,0.002,0.19989175639129123,0.004857115319699948,0.0003096581123332396,0.0016903419126430023,0.1548290561666198,0.1548290561666198,0.0,2.497624199473969e-11,0.9999291935107839,0.9999291935107839,0.0,0.09201830202849541,6.515954282110264e-06,0.0,0.0,0.0,1601757.6849385202,268.04398934744245,0.0,1.0,1279602.889251588,2618.0860088458594,,,,,,,,,,,,,,,,,,,2.0,15376.978674492762,1450.0,0.375,6.173730061729009,3.5
3729.0,-29.46879030264313,4.894366414976827,34.945867992618105,25.494658410921716,6.267720298849787,-25.89513924249239,-39.41966722542418,2.694069239096667,-5.106018511396371,-5.106018511437651,39.891609724658416,41102.51497368254,25750.991185517276,25750.991185517276,66853.50615919981,75910.50108041371,75899.56116936533,25750.991185517276,101650.55235488262,101650.55235488262,101650.55235488262,127631.66725378242,124087.02256202447,3544.6446917579497,0.0,90019.7493102488,55211.818098952754,38675.47912366226,25981.114898899796,64656.59402256206,19818.491050148863,1450.0,0.0,0.8867716358222641,2.8734505415863834,0.001494314320929203,1.0,1.0,-5.106018511396371,353192.8129541849,1549865.059574942,4.388155711922671,1549865.059574942,4.388155711922671,0.7628037182880132,0.09202478403837727,3.9278987320442313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278987320442313,1.2791327806769859,1.2794483301034045,3.0707513648156026,6506.553661981154,15376.991636753486,6482.309324245748,0.00032140580058278223,22918.042304873532,2336.9899307993587,19376.05636631052,1975.807882030104,0.8454498909005937,0.8454498909005937,35506.86714932989,35405.22815468563,1.0035897043359263,0.8,4285.302704112859,4273.035954225843,1.0035897043359263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837838213448,4.894366414976827,-2.426455528311667,7.320821943288494,3.5,3.5,1.0,0.6,0.00024667728340119156,1.000019936720586,0.00024667236556316305,198.4843492958502,0.0,1.2053403509210024e-06,3.415934554510121,0.025321758261011035,8.419453550124102e-05,0.00016248274789995056,0.0006382157794552782,0.09202478487783258,0.09202478487783258,0.09202478487783258,0.09201830520815459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497067.42733739543,592.5961981053593,0.0,0.09202478487783258,0.09202478403837727,0.09202478403837727,0.375,0.375,0.5,7.885390948256772,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,25981.114898899796,19818.491050148863,0.7628037182880132,1.0339781606168603,0.6357049206665562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483182989897316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3902416442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54996156946845,261.54996156946845,-11.600038430531527,245.46890548844385,277.6310176507074,126954.89282663258,126973.34214820157,-18.44932156896209,0.0,nan,277.6310176507074,4.481017650707429,271.19859521812145,-1.951404781878523,264.7661727856228,-8.383827214377163,258.33375035315595,-14.816249646844028,251.90132792075926,-21.24867207924072,245.46890548844385,-27.681094511556125,1.0,1.0,26022.012520719443,26022.012520719443,276.9252034092794,3.7752034092794133,276.9252034092794,276.9252034092794,75899.03726012523,75899.56116936533,-0.5239092401025118,0.0,8546.071908451686,8546.071908451686,0.8852399388570186,3947.5382257044525,276.9252034092794,3.7752034092794133,1.0,0.002,0.19989826555704843,0.00485708495300515,0.0003096681908304426,0.0016903318343250938,0.1548340954152213,0.1548340954152213,0.0,2.5155536508003618e-11,0.9999292668334583,0.9999292668334583,0.0,0.09201827483400192,6.509204375351836e-06,0.0,0.0,0.0,1601757.6758837984,268.0439814886036,0.0,1.0,1279602.916292359,2618.0858982225777,,,,,,,,,,,,,,,,,,,2.0,15376.991636753486,1450.0,0.375,6.173730061729009,3.5
3730.0,-29.46898541241157,4.894358158487861,34.945863294821656,25.49457581425088,6.26769841097204,-25.89531703006633,-39.41983877504242,2.694030029058621,-5.106026641529127,-5.106026641562016,39.891600401090784,41102.45356633016,25750.99086012843,25750.99086012843,66853.44442645859,75910.38893239512,75899.44786189453,25750.99086012843,101650.43872202295,101650.43872202295,101650.43872202295,127631.54736178684,124086.99056347519,3544.5567983116493,0.0,90019.72927861563,55211.84958514551,38675.42188163347,25981.10863976389,64656.53052139736,19818.48556199578,1450.0,0.0,0.8867716281986244,2.8734496803865515,0.001494314320929203,1.0,1.0,-5.106026641529127,353192.70093098196,1549864.6584834151,4.388155968110669,1549864.6584834151,4.388155968110669,0.7628036908195572,0.09202475013547155,3.9279053729362996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279053729362996,1.2791329726105276,1.2794485157933981,3.0707560957638407,6506.563686292772,15377.005496077392,6482.308921211813,0.0003214035824346787,22917.99845761598,2336.985459623417,19376.055161615117,1975.8077591853607,0.8454514558698809,0.8454514558698809,35506.915174444315,35405.22815468563,1.0035914011034253,0.8,4285.308500235391,4273.035954225843,1.0035914011034253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837767972118,4.894358158487861,-2.4264636922949196,7.32082185078278,3.5,3.5,1.0,0.6,0.00024667236556316305,1.0000202192999086,0.00024666737812146714,198.48450980872798,0.0,9.76113881032482e-07,2.766306738846054,0.02532273437489207,8.419290909357375e-05,0.0001624794564695893,0.0006382039300586695,0.09202475097137386,0.09202475097137386,0.09202475097137386,0.09201827683832557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497068.32219982136,592.595904569799,0.0,0.09202475097137386,0.09202475013547155,0.09202475013547155,0.375,0.375,0.5,7.885196731698512,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,25981.10863976389,19818.48556199578,0.7628036908195572,1.0339782213388977,0.6357045952647854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483194467454943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74061382854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5498515567772,261.5498515567772,-11.600148443222793,245.46871335958434,277.63098975418217,126955.75102841997,126974.144104617,-18.39307619702863,0.0,nan,277.63098975418217,4.48098975418219,271.1985344751315,-1.9514655248684676,264.7660791961652,-8.38392080383477,258.333623917231,-14.816376082768954,251.9011686383688,-21.248831361631176,245.46871335958434,-27.681286640415635,1.0,1.0,26022.012520719443,26022.012520719443,276.92518202072796,3.775182020727982,276.92518202072796,276.92518202072796,75898.9156751898,75899.44786189453,-0.5321867047314299,0.0,8546.071908451686,8546.071908451686,0.8852395188107127,3947.544899800981,276.92518202072796,3.775182020727982,1.0,0.002,0.19990476922773626,0.004857054561263196,0.0003096782606407536,0.0016903217641893618,0.1548391303203768,0.1548391303203768,0.0,2.4830115394336438e-11,0.9999293265164354,0.9999293265164354,0.0,0.09201824642580532,6.5037096662355186e-06,0.0,0.0,0.0,1601757.666516503,268.04397335847085,0.0,1.0,1279602.9442665898,2618.0857837804992,,,,,,,,,,,,,,,,,,,2.0,15377.005496077392,1450.0,0.375,6.173730061729009,3.5
3731.0,-29.469180082717163,4.894349906815634,34.94585860096445,25.49449325250464,6.267680797475202,-25.895493994685676,-39.42001025481147,2.6939947098899992,-5.106034668688324,-5.106034668674749,39.89159111918359,41102.40482722706,25750.990281887734,25750.990281887734,66853.39510911479,75910.28092667823,75899.33548610428,25750.990281887734,101650.325767992,101650.325767992,101650.325767992,127631.42819975223,124086.95921457715,3544.4689851750945,0.0,90019.7187410487,55211.898187933824,38675.356170127634,25981.102431760228,64656.45860188786,19818.48011628994,1450.0,0.0,0.8867716209486342,2.8734488300946213,0.001494314320929203,1.0,1.0,-5.106034668688324,353192.5903266565,1549864.2591833053,4.388156211742397,1549864.2591833053,4.388156211742397,0.7628036634836218,0.09202471626147703,3.927913082617697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927913082617697,1.279133146644629,1.279448683490497,3.0707617052386156,6506.575572096702,15377.019294368278,6482.307208937191,0.0003214008908001165,22917.950791583313,2336.980599040785,19376.050043511685,1975.8072372840559,0.8454529909640786,0.8454529909640786,35506.97092873036,35405.22815468563,1.0035933709497482,0.8,4285.315229187054,4273.035954225843,1.0035933709497482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837643147942,4.894349906815634,-2.426471779577467,7.320821686393101,3.5,3.5,1.0,0.6,0.00024666737812146714,1.0000201737898926,0.00024666240200599466,198.48466996029524,0.0,9.899299202123104e-07,2.805461393881688,0.025323724304812282,8.419128337714667e-05,0.00016247609474432046,0.0006381919781588487,0.09202471709601684,0.09202471709601684,0.09202471709601684,0.09201824885658035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497069.2164081246,592.5956112503354,0.0,0.09202471709601684,0.09202471626147703,0.09202471626147703,0.375,0.375,0.5,7.885002692123373,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25981.102431760228,19818.48011628994,0.7628036634836218,1.0339786087072016,0.6357045485634893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448320610769093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77976848357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5497422478691,261.5497422478691,-11.600257752130858,245.46852237825607,277.63096211769397,126956.68811438007,126974.96352545999,-18.27541107993101,0.0,nan,277.63096211769397,4.480962117693991,271.19847416967997,-1.9515258303200085,264.765986221733,-8.38401377826699,258.33349827384046,-14.816501726159515,251.90101032601115,-21.24898967398883,245.46852237825607,-27.68147762174391,1.0,1.0,26022.012520719443,26022.012520719443,276.9251608442068,3.775160844206823,276.9251608442068,276.9251608442068,75898.8083267285,75899.33548610428,-0.5271593757788651,0.0,8546.071908451686,8546.071908451686,0.8852390311617445,3947.5526480307853,276.9251608442068,3.775160844206823,1.0,0.002,0.19991126695391037,0.0048570242154887516,0.00030968832130795124,0.0016903117036283363,0.1548441606539756,0.1548441606539756,0.0,2.4936287409960123e-11,0.9999293910885558,0.9999293910885558,0.0,0.09201821849643585,6.497765041181495e-06,0.0,0.0,0.0,1601757.6572678462,268.04396533131165,0.0,1.0,1279602.9718865175,2618.0856707879207,,,,,,,,,,,,,,,,,,,2.0,15377.019294368278,1450.0,0.375,6.173730061729009,3.5
