time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3732.0,-29.469374548151382,4.8943416617405475,34.94585391192719,25.494415300805144,6.2676634110924265,-25.895670752215455,-39.42018166473133,2.6939596155897667,-5.106042606217443,-5.106042606171989,39.891581870574655,41102.34367952461,25750.989489874777,25750.989489874777,66853.33316939938,75910.1657922959,75899.2238448288,25750.989489874777,101650.21333470357,101650.21333470357,101650.21333470357,127631.30960188102,124086.92834542,3544.381256461014,0.0,90019.69657510282,55211.929949222744,38675.29625097786,25981.09626717745,64656.392518155306,19818.47470648576,1450.0,0.0,0.8867716140345641,2.8734479892971088,0.001494314320929203,1.0,1.0,-5.106042606217443,353192.48095734883,1549863.8613156145,4.388156444085724,1549863.8613156145,4.388156444085724,0.7628036362546764,0.09202468241170592,3.927919537007828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927919537007828,1.2791333196127384,1.2794488501358277,3.0707663359101756,6506.585383934072,15377.03309495941,6482.306924451206,0.0003213987251272667,22917.907489438323,2336.976183450855,19376.04919316404,1975.8071505727278,0.845454551297646,0.845454551297646,35507.01760507992,35405.22815468563,1.0035950200654524,0.8,4285.320862527956,4273.035954225843,1.0035950200654524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837472176986,4.8943416617405475,-2.4264797994889555,7.320821461229503,3.5,3.5,1.0,0.6,0.00024666240200599466,1.0000201525907786,0.0002466574312197208,198.48482994354475,0.0,9.876826372388136e-07,2.7990925939347977,0.02532471198744952,8.418965835192276e-05,0.0001624727436540719,0.0006381798640300937,0.09202468324723166,0.09202468324723166,0.09202468324723166,0.09201822121373886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497070.10987434606,592.5953181753573,0.0,0.09202468324723166,0.09202468241170592,0.09202468241170592,0.375,0.375,0.5,7.8848088393171984,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,25981.09626717745,19818.47470648576,0.7628036362546764,1.033978707528837,0.6357042525684248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483217721726358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.773399683625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54963355405044,261.54963355405044,-11.600366445949533,245.46833237325959,277.63093473505,126957.5772917065,126975.74986547508,-18.17257376854884,0.0,nan,277.63093473505,4.4809347350500275,271.1984142625731,-1.9515857374268535,264.7658937901487,-8.384106209851268,258.33337331778523,-14.816626682214746,251.90085284548624,-21.249147154513736,245.46833237325959,-27.681667626740392,1.0,1.0,26022.012520719443,26022.012520719443,276.92513984324876,3.7751398432487804,276.92513984324876,276.92513984324876,75898.69902562718,75899.2238448288,-0.5248192016151734,0.0,8546.071908451686,8546.071908451686,0.8852386229117193,3947.5591346928672,276.92513984324876,3.7751398432487804,1.0,0.002,0.19991775841093165,0.004856993913831503,0.0003096983723205771,0.0016903016528296792,0.15484918616028856,0.15484918616028856,0.0,2.5150256009742744e-11,0.9999294591945733,0.9999294591945733,0.0,0.09201819091648945,6.491495216455949e-06,0.0,0.0,0.0,1601757.6481224592,268.04395739378253,0.0,1.0,1279602.9991980367,2618.0855590570113,,,,,,,,,,,,,,,,,,,2.0,15377.03309495941,1450.0,0.375,6.173730061729009,3.5
3733.0,-29.469568701072514,4.894333421387362,34.945849226685354,25.494332808908098,6.267643866797548,-25.895847444275972,-39.42035307465119,2.69392261042044,-5.106050626441231,-5.106050626458778,39.89157260205835,41102.29198424253,25750.988923203804,25750.988923203804,66853.28090744634,75910.0564186044,75899.1115997636,25750.988923203804,101650.1005229674,101650.1005229674,101650.1005229674,127631.1905894823,124086.89698202598,3544.2936074563177,0.0,90019.68200160429,55211.97296398772,38675.232264018414,25981.090066514895,64656.32233053331,19818.46926738728,1450.0,0.0,0.8867716067713806,2.87344713974022,0.001494314320929203,1.0,1.0,-5.106050626441231,353192.37044863903,1549863.4625915652,4.388156688160809,1549863.4625915652,4.388156688160809,0.7628036089574949,0.09202464859763092,3.9279267727600202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279267727600202,1.2791335014309493,1.2794490256402584,3.070771556186983,6506.59644507421,15377.046893165787,6482.3057793378875,0.0003213962425785147,22917.861561444162,2336.971500098827,19376.0457703437,1975.8068015421882,0.8454560962590405,0.8454560962590404,35507.06993200377,35405.22815468563,1.0035968688214663,0.8,4285.327177833311,4273.035954225843,1.0035968688214663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837349850354,4.894333421387362,-2.426487878741652,7.320821300129014,3.5,3.5,1.0,0.6,0.0002466574312197208,1.0000201202364536,0.00024665246851373246,198.48498966992068,0.0,9.866256682527683e-07,2.7960971438283453,0.025325698613117772,8.418803335569021e-05,0.00016246939786403059,0.0006381678976243254,0.0920246494333647,0.0920246494333647,0.0920246494333647,0.09201819325416415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497071.0023916927,592.5950254099478,0.0,0.0920246494333647,0.09202464859763092,0.09202464859763092,0.375,0.375,0.5,7.884615162648367,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,25981.090066514895,19818.46926738728,0.7628036089574949,1.0339790216598128,0.6357041431172212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483229323556872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77040423352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5495251957224,261.5495251957224,-11.600474804277553,245.4681432014435,277.6309071902118,126958.45957811133,126976.57606062583,-18.116482514494102,0.0,nan,277.6309071902118,4.480907190211838,271.19835439232884,-1.9516456076711393,264.76580159452544,-8.384198405474535,258.3332487967605,-14.816751203239505,251.9006959990644,-21.24930400093558,245.4681432014435,-27.68185679855648,1.0,1.0,26022.012520719443,26022.012520719443,276.92511868885,3.77511868885,276.92511868885,276.92511868885,75898.58525498684,75899.1115997636,-0.526344776750193,0.0,8546.071908451686,8546.071908451686,0.88523816523922,3947.5664066238205,276.92511868885,3.77511868885,1.0,0.002,0.19992424398661615,0.004856963623610627,0.00030970841416888263,0.001690291611157819,0.1548542070844413,0.1548542070844413,0.0,2.532670167337825e-11,0.9999295230843548,0.9999295230843548,0.0,0.09201816298423442,6.485613396495539e-06,0.0,0.0,0.0,1601757.6388817914,268.04394937355875,0.0,1.0,1279603.026794094,2618.08544616208,,,,,,,,,,,,,,,,,,,2.0,15377.046893165787,1450.0,0.375,6.173730061729009,3.5
3734.0,-29.46976265129432,4.89432518775534,34.94584454617493,25.494254857208603,6.267626572353142,-25.896023728925574,-39.420524414721854,2.6938876503905718,-5.106058546722011,-5.106058546754973,39.89156336812509,41102.233097190234,25750.988116364057,25750.988116364057,66853.2212135543,75909.94164832686,75899.00014137659,25750.988116364057,101649.98825774064,101649.98825774064,101649.98825774064,127631.0721710776,124086.86612865835,3544.2060424192478,0.0,90019.6601639448,55212.006950735034,38675.17023689974,25981.083913336966,64656.25415023671,19818.46386742389,1450.0,0.0,0.8867715998919617,2.8734463007701576,0.001494314320929203,1.0,1.0,-5.106058546722011,353192.2613170452,1549863.065355629,4.388156919339704,1549863.065355629,4.388156919339704,0.7628035817724449,0.09202461481068998,3.927933263478508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927933263478508,1.2791336737489476,1.2794491916524677,3.0707762168173782,6506.606320390758,15377.060691150662,6482.305449860882,0.000321394060715588,22917.818131213615,2336.9670714478048,19376.044785514878,1975.8067011175967,0.84545765546176,0.84545765546176,35507.116871037106,35405.22815468563,1.0035985272191725,0.8,4285.332842877361,4273.035954225843,1.0035985272191725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837175678753,4.89432518775534,-2.426495882994924,7.320821070750265,3.5,3.5,1.0,0.6,0.00024665246851373246,1.0000200992622192,0.0002466475110807315,198.48514922976412,0.0,9.850226468308003e-07,2.791554181118488,0.025326683635764603,8.418640905061381e-05,0.00016246605946311865,0.0006381558391514609,0.09202461564243468,0.09202461564243468,0.09202461564243468,0.09201816567344079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497071.89417946135,592.5947328849967,0.0,0.09202461564243468,0.09202461481068998,0.09202461481068998,0.375,0.375,0.5,7.884421671453522,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,25981.083913336966,19818.46386742389,0.7628035817724449,1.033979188745031,0.6357039026987887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448324090676048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.765861270804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5494173348438,261.5494173348438,-11.600582665156196,245.46795476678454,277.6308799031129,126959.33859631247,126977.37190921846,-18.033312905958656,0.0,nan,277.6308799031129,4.480879903112907,271.1982948757188,-1.9517051242812045,264.765709848401,-8.384290151598975,258.33312482112626,-14.816875178873715,251.90053979391945,-21.249460206080528,245.46795476678454,-27.682045233215433,1.0,1.0,26022.012520719443,26022.012520719443,276.9250977264933,3.7750977264933,276.9250977264933,276.9250977264933,75898.47632269279,75899.00014137659,-0.5238186837959802,0.0,8546.071908451686,8546.071908451686,0.8852377546911346,3947.5729297959006,276.9250977264933,3.7750977264933,1.0,0.002,0.19993072333690573,0.004856933377066019,0.00030971844643702266,0.001690281578452364,0.15485922321851134,0.15485922321851134,0.0,2.4889386558701876e-11,0.9999295907000364,0.9999295907000364,0.0,0.09201813542198174,6.479388708240895e-06,0.0,0.0,0.0,1601757.6297562756,268.04394145327797,0.0,1.0,1279603.0540462655,2618.0853346739877,,,,,,,,,,,,,,,,,,,2.0,15377.060691150662,1450.0,0.375,6.173730061729009,3.5
3735.0,-29.46995629984459,4.894316958989867,34.945839869428866,25.494172365311556,6.267607113199262,-25.896199958529817,-39.42069198293609,2.6938507722741143,-5.106066548762385,-5.106066548749503,39.891554115766326,41102.16828615938,25750.987532428877,25750.987532428877,66853.15581858826,75909.8326276304,75898.88810737847,25750.987532428877,101649.87563980735,101649.87563980735,101649.87563980735,127630.95336475954,124086.83480795572,3544.118556803813,0.0,90019.64590193673,55212.03681133752,38675.121211776896,25981.077724952185,64656.19893672908,19818.458438944726,1450.0,0.0,0.8867715926627904,2.8734454531397198,0.001494314320929203,1.0,1.0,-5.106066548762385,353192.15105892794,1549862.667327432,4.388157162271839,1549862.667327432,4.388157162271839,0.762803554523495,0.09202458106037063,3.927940533507829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927940533507829,1.2791338549506361,1.279449366557302,3.070781465368544,6506.61744144087,15377.074486724516,6482.304262182944,0.000321391562879743,22917.772082854088,2336.962375821926,19376.041235466044,1975.8063391133614,0.8454591993242753,0.8454591993242752,35507.16944580672,35405.22815468563,1.003600384733094,0.8,4285.339188095075,4273.035954225843,1.003600384733094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837049625315,4.894316958989867,-2.4265039457518176,7.320820904741685,3.5,3.5,1.0,0.6,0.0002466475110807315,1.0000200680311435,0.000246642561450127,198.48530854165128,0.0,9.839768289891867e-07,2.788590333355355,0.025327667612593592,8.418482053077961e-05,0.0001624626905499519,0.0006381437873938954,0.09202458188812261,0.09202458188812261,0.09202458188812261,0.09201813777908827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497072.7850291852,592.5944406661414,0.0,0.09202458188812261,0.09202458106037063,0.09202458106037063,0.375,0.375,0.5,7.884228355644106,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25981.077724952185,19818.458438944726,0.762803554523495,1.0339790602910182,0.6357034431668481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483252477888628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76289742304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54930971160854,261.54930971160854,-11.600690288391434,245.46776696768546,277.63085245574086,126960.21232572218,126978.20590739048,-17.99358166828423,0.0,nan,277.63085245574086,4.480852455740887,271.19823535800657,-1.9517646419934067,264.7656182603362,-8.384381739663752,258.3330011627169,-14.816998837283052,251.9003840651652,-21.249615934834765,245.46776696768546,-27.682233032314514,1.0,1.0,26022.012520719443,26022.012520719443,276.9250766150844,3.7750766150844015,276.9250766150844,276.9250766150844,75898.36287687827,75898.88810737847,-0.5252305002068169,0.0,8546.071908451686,8546.071908451686,0.8852372948502887,3947.580236175368,276.9250766150844,3.7750766150844015,1.0,0.002,0.19993719683040986,0.004856903142775374,0.00030972846957947383,0.0016902715550999746,0.1548642347897369,0.1548642347897369,0.0,2.4679448588915687e-11,0.9999296543170206,0.9999296543170206,0.0,0.09201810752836505,6.473532005581888e-06,0.0,0.0,0.0,1601757.6205365574,268.0439334512376,0.0,1.0,1279603.081579756,2618.0852220350234,,,,,,,,,,,,,,,,,,,2.0,15377.074486724516,1450.0,0.375,6.173730061729009,3.5
3736.0,-29.47014975589624,4.89430873705199,34.94583519754815,25.494089838489913,6.267589918606714,-25.896375788437265,-39.42086325315756,2.6938159515749778,-5.106074452417033,-5.106074452394149,39.891544902688075,41102.12539881906,25750.986712823804,25750.986712823804,66853.11211164287,75909.7256411229,75898.77693445212,25750.986712823804,101649.76364727592,101649.76364727592,101649.76364727592,127630.83523250026,124086.80407688284,3544.031155617421,0.0,90019.6365666754,55212.09151956235,38675.050052347826,25981.07158522435,64656.12163757217,19818.453050832613,1450.0,0.0,0.8867715857925556,2.873444615931193,0.001494314320929203,1.0,1.0,-5.106074452417033,353192.0421564733,1549862.27098789,4.388157393142115,1549862.27098789,4.388157393142115,0.7628035273996756,0.09202454733618445,3.927948380974119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927948380974119,1.2791340265957436,1.279449531913177,3.0707871882885223,6506.629567621572,15377.08828187685,6482.302382738685,0.00032138881012868124,22917.723919872595,2336.9574645646167,19376.03561768138,1975.8057662587512,0.8454607309794793,0.8454607309794793,35507.226196413256,35405.22815468563,1.0036023897838633,0.8,4285.346037292066,4273.035954225843,1.0036023897838633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883687269808,4.89430873705199,-2.4265119346818564,7.320820671733847,3.5,3.5,1.0,0.6,0.000246642561450127,1.0000200481138006,0.00024663761683111723,198.4854676953963,0.0,9.824289577055594e-07,2.7842036661375555,0.0253286500415513,8.418319694513937e-05,0.0001624593645049876,0.0006381319977814504,0.0920245481648495,0.0920245481648495,0.0920245481648495,0.09201811025572948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497073.6751670949,592.5941486821584,0.0,0.0920245481648495,0.09202454733618445,0.09202454733618445,0.375,0.375,0.5,7.884035226349022,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,25981.07158522435,19818.453050832613,0.7628035273996756,1.0339796204663474,0.6357035398630266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483264031036533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.758510755826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5492025061748,261.5492025061748,-11.600797493825155,245.46757974242232,277.6308252701349,126961.12714529624,126979.05087439991,-17.923729103706812,0.0,nan,277.6308252701349,4.480825270134915,271.19817616446574,-1.9518238355342419,264.76552705886763,-8.384472941132344,258.3328779533222,-14.817122046677753,251.90022884783616,-21.249771152163817,245.46757974242232,-27.68242025757766,1.0,1.0,26022.012520719443,26022.012520719443,276.9250557027818,3.775055702781799,276.9250557027818,276.9250557027818,75898.2566386259,75898.77693445212,-0.5202958262234461,0.0,8546.071908451686,8546.071908451686,0.8852367984854841,3947.58812287899,276.9250557027818,3.775055702781799,1.0,0.002,0.19994366406097458,0.0048568729550368655,0.00030973848308260495,0.0016902615418119468,0.15486924154130247,0.15486924154130247,0.0,2.4894551697851597e-11,0.9999297223545578,0.9999297223545578,0.0,0.09201808006767478,6.46726850967198e-06,0.0,0.0,0.0,1601757.6114301947,268.04392554758294,0.0,1.0,1279603.1087747181,2618.0851107809854,,,,,,,,,,,,,,,,,,,2.0,15377.08828187685,1450.0,0.375,6.173730061729009,3.5
3737.0,-29.47034294335506,4.894300523702863,34.945830531331694,25.494011886790418,6.267572961365539,-25.89655135288859,-39.421034523379035,2.693781371264807,-5.106082265331679,-5.106082265347564,39.89153572240011,41102.07037458491,25750.985681804847,25750.985681804847,66853.05605638976,75909.61158827384,75898.6664758376,25750.985681804847,101649.65215764244,101649.65215764244,101649.65215764244,127630.71764676443,124086.7738037982,3543.943842966222,0.0,90019.6156532416,55212.12955694665,38674.984551438836,25981.065489121993,64656.05004056083,19818.447698745134,1450.0,0.0,0.8867715792656983,2.8734437883346957,0.001494314320929203,1.0,1.0,-5.106082265331679,353191.9345043343,1549861.8760593985,4.3881576124733925,1549861.8760593985,4.3881576124733925,0.7628035003815727,0.09202451363948533,3.9279549756582437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279549756582437,1.2791341971158672,1.2794496961501995,3.070791934509151,6506.639624293553,15377.102074430619,6482.301925788091,0.0003213865821007722,22917.680118814547,2336.9529980997127,19376.034251825477,1975.80562698021,0.8454622872547422,0.845462287254742,35507.27388724396,35405.22815468563,1.0036040747450963,0.8,4285.351793070094,4273.035954225843,1.0036040747450963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836650133163,4.894300523702863,-2.426519854919695,7.320820378622558,3.5,3.5,1.0,0.6,0.00024663761683111723,1.0000200203105096,0.00024663267916829847,198.48562662839663,0.0,9.814350167273104e-07,2.7813868374051975,0.025329631476568026,8.418157338844115e-05,0.00016245604344267608,0.0006381200241664113,0.09202451446790275,0.09202451446790275,0.09202451446790275,0.0920180830758146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497074.56451708067,592.5938569576563,0.0,0.09202451446790275,0.09202451363948533,0.09202451363948533,0.375,0.375,0.5,7.88384229278281,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,25981.065489121993,19818.447698745134,0.7628035003815727,1.033979898469682,0.6357033927807259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483275572717427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.755693927094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5490956885741,261.5490956885741,-11.600904311425893,245.4673930352178,277.63079834213477,126961.998854992,126979.85774207211,-17.858887080144783,0.0,nan,277.63079834213477,4.48079834213479,271.19811728063047,-1.9518827193695074,264.7654362191908,-8.384563780809174,258.33275515779746,-14.817244842202513,251.9000740964732,-21.249925903526787,245.4673930352178,-27.682606964782167,1.0,1.0,26022.012520719443,26022.012520719443,276.92503496475405,3.77503496475407,276.92503496475405,276.92503496475405,75898.14836551866,75898.6664758376,-0.5181103189388523,0.0,8546.071908451686,8546.071908451686,0.8852363813610306,3947.594750536535,276.92503496475405,3.77503496475407,1.0,0.002,0.1999501247230811,0.0048568428120951915,0.0003097484864682302,0.0016902515384539256,0.1548742432341151,0.1548742432341151,0.0,2.4922155918843947e-11,0.9999297937070274,0.9999297937070274,0.0,0.09201805293952009,6.460699965235442e-06,0.0,0.0,0.0,1601757.6024283804,268.0439177346683,0.0,1.0,1279603.1356574576,2618.0850008042516,,,,,,,,,,,,,,,,,,,2.0,15377.102074430619,1450.0,0.375,6.173730061729009,3.5
3738.0,-29.470535852633898,4.894292316995797,34.94582586965225,25.493934004940115,6.26755383142224,-25.896726884231523,-39.421201951894886,2.6937448634259584,-5.106090162515727,-5.106090162521585,39.89152652092922,41101.99551195037,25750.984884757254,25750.984884757254,66852.98039670763,75909.49583740684,75898.55537522808,25750.984884757254,101649.54025998534,101649.54025998534,101649.54025998534,127630.59961590829,124086.74300217279,3543.856613735489,0.0,90019.5901275709,55212.14483937502,38674.93920910654,25981.05935592294,64655.99856502948,19818.44231648879,1450.0,0.0,0.8867715723863128,2.873442951811948,0.001494314320929203,1.0,1.0,-5.106090162515727,353191.8256910874,1549861.480219825,4.388157843651178,1549861.480219825,4.388157843651178,0.7628034732914287,0.09202447998098703,3.9279610284377355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279610284377355,1.2791343765600114,1.2794498693223406,3.0707962356552714,6506.648737906059,15377.115865916663,6482.30211710245,0.000321384593180843,22917.638305432556,2336.948734321359,19376.0348236769,1975.8056852928269,0.8454638547587108,0.8454638547587109,35507.317659164444,35405.22815468563,1.0036056212480984,0.8,4285.357075877176,4273.035954225843,1.0036056212480984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836478075386,4.894292316995797,-2.426527835031852,7.320820152027649,3.5,3.5,1.0,0.6,0.00024663267916829847,1.000019991513553,0.00024662774870631767,198.48578533276418,0.0,9.800550986619913e-07,2.7774761496080833,0.02533061153166669,8.417998627718026e-05,0.00016245269289111823,0.0006381078466410763,0.09202448080575919,0.09202448080575919,0.09202448080575919,0.09201805557346825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497075.4528726011,592.5935655575915,0.0,0.09202448080575919,0.09202447998098703,0.09202447998098703,0.375,0.375,0.5,7.883649543492131,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25981.05935592294,19818.44231648879,0.7628034732914287,1.0339795514791792,0.6357027410320012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448328709839143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7517832393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5489890160615,261.5489890160615,-11.601010983938465,245.4672067801717,277.63077125215295,126962.82404981965,126980.65867938155,-17.834629561900126,0.0,nan,277.63077125215295,4.480771252152977,271.1980583576324,-1.951941642367558,264.76534546318913,-8.384654536810842,258.3326325687809,-14.817367431219054,251.8999196744422,-21.250080325557775,245.4672067801717,-27.682793219828284,1.0,1.0,26022.012520719443,26022.012520719443,276.92501406738404,3.7750140673840633,276.92501406738404,276.92501406738404,75898.03336054247,75898.55537522808,-0.5220146856154315,0.0,8546.071908451686,8546.071908451686,0.8852359985128211,3947.6008335799243,276.92501406738404,3.7750140673840633,1.0,0.002,0.19995657923269047,0.004856812680689408,0.00030975848026846176,0.001690241544355477,0.15487924013423088,0.15487924013423088,0.0,2.4623938738727036e-11,0.9999298605343919,0.9999298605343919,0.0,0.0920180254331383,6.454547848727584e-06,0.0,0.0,0.0,1601757.593329472,268.04390983748425,0.0,1.0,1279603.1628301516,2618.0848896413154,,,,,,,,,,,,,,,,,,,2.0,15377.115865916663,1450.0,0.375,6.173730061729009,3.5
3739.0,-29.470769771107744,4.894284105764523,34.945821206874996,25.493842537421756,6.267530950159558,-25.896939698759603,-39.42140884520484,2.6937008784607115,-5.106098584958886,-5.1060985850032745,39.89151716596537,41101.92637468477,25750.985428727075,25750.985428727075,66852.91180341184,75909.37729165528,75898.44032526603,25750.985428727075,101649.4257539931,101649.4257539931,101649.4257539931,127630.4787375895,124086.70929732411,3543.7694402653856,0.0,90019.58318796144,55212.1990076222,38674.871311488045,25981.052983596393,64655.924295084435,19818.436738585464,1450.0,0.0,0.8867715633873908,2.8734420596504995,0.001494314320929203,1.0,1.0,-5.106098584958886,353191.7096404684,1549861.0777778332,4.388158146054772,1549861.0777778332,4.388158146054772,0.7628034456916812,0.09202444638243718,3.9279689380848377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279689380848377,1.2791345906621165,1.2794500771702004,3.0708019052565914,6506.660751110922,15377.129656535997,6482.300313069187,0.00032138186892174183,22917.590390073794,2336.9438483145414,19376.02943130075,1975.8051354234883,0.845465387133065,0.8454653871330651,35507.37485938485,35405.22815468563,1.0036076421862483,0.8,4285.363979337797,4273.035954225843,1.0036076421862483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836595501547,4.894284105764523,-2.4265362009098412,7.3208203066743645,3.5,3.5,1.0,0.6,0.00024662774870631767,1.0000242414593,0.00024662177023471204,198.48597777524904,0.0,9.786266183127182e-07,2.7734278362982434,0.025331590158285,8.417802510405656e-05,0.00016244972360226112,0.000638097468310149,0.09202444720145306,0.09202444720145306,0.09202444720145306,0.0920180260694306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497076.3398897845,592.5932745880057,0.0,0.09202444720145306,0.09202444638243718,0.09202444638243718,0.375,0.375,0.5,7.883456916841943,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,25981.052983596393,19818.436738585464,0.7628034456916812,1.033979678309145,0.6357024019500346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483298607486494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.747734925986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54887839312136,261.54887839312136,-11.601121606878621,245.46701377757773,277.63074300887166,126963.49927629852,126981.99437943024,-18.49510313171895,0.0,nan,277.63074300887166,4.480743008871684,271.19799716247417,-1.9520028375258107,264.7652513161806,-8.384748683819396,258.3325054699131,-14.81749453008689,251.89975962371085,-21.250240376289128,245.46701377757773,-27.682986222422244,1.0,1.0,26022.012520719443,26022.012520719443,276.9249921825815,3.7749921825815136,276.9249921825815,276.9249921825815,75897.90013902479,75898.44032526603,-0.5401862412400078,0.0,8546.071908451686,8546.071908451686,0.8852354982145496,3947.6087827752617,276.9249921825815,3.7749921825815136,1.0,0.002,0.19996302973304092,0.004856782474506782,0.0003097684675205366,0.0016902315569558657,0.1548842337602683,0.1548842337602683,0.0,2.4476402241818684e-11,0.9999299040755283,0.9999299040755283,0.0,0.092017995843794,6.450538643174578e-06,0.0,0.0,0.0,1601757.5836253744,268.0439014150411,0.0,1.0,1279603.1918101588,2618.0847710847147,,,,,,,,,,,,,,,,,,,2.0,15377.129656535997,1450.0,0.375,6.173730061729009,3.5
3740.0,-29.47095917376326,4.894275902467794,34.945816549672514,25.493771640490763,6.267517953361188,-25.897111461049462,-39.421576203871496,2.693670241037646,-5.10610641809194,-5.106106418078169,39.89150800123443,41101.8658478096,25750.984475405854,25750.984475405854,66852.85032321545,75909.26485556869,75898.32998007571,25750.984475405854,101649.31445548157,101649.31445548157,101649.31445548157,127630.36134167832,124086.67898885341,3543.68235282491,0.0,90019.56201007949,55212.217037105074,38674.827747749354,25981.046886196757,64655.87463394611,19818.4313865724,1450.0,0.0,0.8867715567011136,2.87344122991284,0.001494314320929203,1.0,1.0,-5.10610641809194,353191.6017098155,1549860.6835191501,4.3881583707432705,1549860.6835191501,4.3881583707432705,0.7628034187144923,0.0920244127796313,3.9279749971000966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279749971000966,1.279134745023983,1.2794502239224699,3.0708062714897557,6506.6700026350645,15377.14261917415,6482.30002108979,0.0003213798256367054,22917.549647474378,2336.939693725623,19376.028558554794,1975.805046428168,0.8454668521113087,0.8454668521113087,35507.4186763694,35405.22815468563,1.003609190282507,0.8,4285.369267583635,4273.035954225843,1.003609190282507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836389709154,4.894275902467794,-2.4265441331841897,7.320820035651984,3.5,3.5,1.0,0.6,0.00024662177023471204,1.00001962818089,0.00024661692959300745,198.4861335952367,0.0,1.1866427822450762e-06,3.362945644882546,0.025332776801067245,8.41764387167219e-05,0.00016244533151799014,0.0006380812005983015,0.09202441360020622,0.09202441360020622,0.09202441360020622,0.0920179988044066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497077.2269106631,592.5929836264717,0.0,0.09202441360020622,0.0920244127796313,0.0920244127796313,0.375,0.375,0.5,7.883264480258483,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25981.046886196757,19818.4313865724,0.7628034187144923,1.033979521608944,0.6357019540839989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483312563240607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33725273457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.548769483497,261.548769483497,-11.601230516502994,245.4668230332102,277.6307159339913,126964.4651043946,126982.67375851443,-18.208654119814632,0.0,nan,277.6307159339913,4.480715933991348,271.19793735370405,-1.9520626462959285,264.7651587735055,-8.384841226494473,258.3323801933332,-14.817619806666755,251.8996016132376,-21.250398386762384,245.4668230332102,-27.683176966789773,1.0,1.0,26022.012520719443,26022.012520719443,276.92497143770436,3.77497143770438,276.92497143770436,276.92497143770436,75897.80909584375,75898.32998007571,-0.5208842319552787,0.0,8546.071908451686,8546.071908451686,0.8852351149716932,3947.614872085597,276.92497143770436,3.77497143770438,1.0,0.002,0.1999694737625003,0.004856752402003073,0.00030977844512609525,0.001690221579353239,0.15488922256304763,0.15488922256304763,0.0,2.4479334358173954e-11,0.9999299743669173,0.9999299743669173,0.0,0.09201796871186735,6.444067763954718e-06,0.0,0.0,0.0,1601757.5746002616,268.04389358190804,0.0,1.0,1279603.2187624648,2618.0846608233983,,,,,,,,,,,,,,,,,,,2.0,15377.14261917415,1450.0,0.375,6.173730061729009,3.5
3741.0,-29.471151318101153,4.894267701630511,34.94581189499278,25.49368446869778,6.267496443140215,-25.89728654198158,-39.42174352761356,2.6936316674197838,-5.10611450443173,-5.106114504374076,39.89149875967908,41101.81555658072,25750.984180461808,25750.984180461808,66852.79973704253,75909.1620891743,75898.21762884349,25750.984180461808,101649.20180930529,101649.20180930529,101649.20180930529,127630.24248179332,124086.64714404335,3543.595337749963,0.0,90019.55569825952,55212.26398175562,38674.76857389322,25981.040672488027,64655.80924638125,19818.42593924897,1450.0,0.0,0.8867715490032939,2.8734403733540215,0.001494314320929203,1.0,1.0,-5.10611450443173,353191.49029031995,1549860.285956617,4.388158629424075,1549860.285956617,4.388158629424075,0.7628033914836674,0.09202437921617747,3.9279831287483713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279831287483713,1.279134933848188,1.2794504066010892,3.070812175327984,6506.682512159829,15377.156465815247,6482.297901698713,0.0003213769767901228,22917.500597041442,2336.934691973451,19376.022223553035,1975.8044004377678,0.8454683852415564,0.8454683852415564,35507.47748199424,35405.22815468563,1.003611267942611,0.8,4285.376364799564,4273.035954225843,1.003611267942611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836326039911,4.894267701630511,-2.4265522501709977,7.320819951801509,3.5,3.5,1.0,0.6,0.00024661692959300745,1.0000199123408673,0.00024661201897042376,198.48629167100262,0.0,9.608002560628825e-07,2.722907925682209,0.02533373760132331,8.417485268806055e-05,0.0001624420769049469,0.0006380697374814769,0.0920243800349693,0.0920243800349693,0.0920243800349693,0.0920179705755072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497078.11278284586,592.5926930371212,0.0,0.0920243800349693,0.09202437921617747,0.09202437921617747,0.375,0.375,0.5,7.883072204017239,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,25981.040672488027,19818.42593924897,0.7628033914836674,1.0339797848989762,0.6357018191506305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483323863165904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69721501537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5486609524758,261.5486609524758,-11.601339047524164,245.46663358551677,277.63068831964983,126965.36585277124,126983.51120706898,-18.145354297740504,0.0,nan,277.63068831964983,4.4806883196498575,271.1978773726812,-1.9521226273187722,264.76506642581603,-8.384933574183947,258.332255478977,-14.817744521022973,251.8994445322141,-21.250555467785887,245.46663358551677,-27.683366414483203,1.0,1.0,26022.012520719443,26022.012520719443,276.9249502048736,3.774950204873619,276.9249502048736,276.9249502048736,75897.69169178276,75898.21762884349,-0.5259370607236633,0.0,8546.071908451686,8546.071908451686,0.8852346006311761,3947.623044392113,276.9249502048736,3.774950204873619,1.0,0.002,0.19997591247017873,0.00485672230839322,0.0003097884143247555,0.0016902116101763117,0.15489420716237776,0.15489420716237776,0.0,2.4501066973880992e-11,0.9999300321743673,0.9999300321743673,0.0,0.09201794047045851,6.438745718958e-06,0.0,0.0,0.0,1601757.56528341,268.04388549556825,0.0,1.0,1279603.2465860085,2618.084546997884,,,,,,,,,,,,,,,,,,,2.0,15377.156465815247,1450.0,0.375,6.173730061729009,3.5
3742.0,-29.471384195220264,4.894259499862734,34.94580724128857,25.493602081574522,6.267478069078467,-25.89749796858078,-39.4219464395195,2.693591843052208,-5.106122749552014,-5.106122749641093,39.891489478506955,41101.719254400596,25750.984292472353,25750.984292472353,66852.70354687294,75909.03311387316,75898.10419057866,25750.984292472353,101649.088483051,101649.088483051,101649.088483051,127630.12287202849,124086.61448515048,3543.5083868780107,0.0,90019.53441002655,55212.28698640941,38674.7193595746,25981.034388977478,64655.75374855207,19818.42043517457,1450.0,0.0,0.8867715406402916,2.8734394999763855,0.001494314320929203,1.0,1.0,-5.106122749552014,353191.37668306613,1549859.886688711,4.388158910457961,1549859.886688711,4.388158910457961,0.7628033641178884,0.09202434569099066,3.927989566087442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927989566087442,1.2791351286162622,1.2794505951355222,3.0708167403209754,6506.692184832194,15377.170251217885,6482.297705335678,0.00032137484589412707,22917.457619342007,2336.93030946776,19376.02163661078,1975.8043405863148,0.8454699451590867,0.8454699451590868,35507.52403486927,35405.22815468563,1.003612912701719,0.8,4285.381983238397,4273.035954225843,1.003612912701719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836350219503,4.894259499862734,-2.426560483782569,7.320819983645303,3.5,3.5,1.0,0.6,0.00024661201897042376,1.0000241336615288,0.00024660606746306065,198.48648325763057,0.0,9.74691266433498e-07,2.7622750490725334,0.025334712292589743,8.417292936328973e-05,0.00016243908960713403,0.0006380590491015655,0.09202434651040338,0.09202434651040338,0.09202434651040338,0.0920179417389846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497078.9977783603,592.5924027327143,0.0,0.09202434651040338,0.09202434569099066,0.09202434569099066,0.375,0.375,0.5,7.8828800692312875,8.907363735488616e-11,8.907363735488616e-11,8.907363735488616e-11,8.907363735488616e-11,8.907363735488616e-11,8.907363735488616e-11,25981.034388977478,19818.42043517457,0.7628033641178884,1.0339791846966144,0.6357008753504949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483335326679492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73658213876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54854931335325,261.54854931335325,-11.601450686646729,245.4664381916001,277.6306604353222,126966.07622188849,126984.74122121667,-18.664999328184834,0.0,nan,277.6306604353222,4.48066043532225,271.19781598643584,-1.9521840135641355,264.76497153765365,-8.385028462346327,258.3321270888951,-14.817872911104871,251.8992826402124,-21.250717359787586,245.4664381916001,-27.683561808399872,1.0,1.0,26022.012520719443,26022.012520719443,276.924928685875,3.774928685875011,276.924928685875,276.924928685875,75897.56845771444,75898.10419057866,-0.5357328642130597,0.0,8546.071908451686,8546.071908451686,0.8852341934584596,3947.629513917879,276.924928685875,3.774928685875011,1.0,0.002,0.19998234647095184,0.0048566922086593165,0.00030979837612960697,0.0016902016487552673,0.1548991880648035,0.1548991880648035,0.0,2.488487410925999e-11,0.9999300833048933,0.9999300833048933,0.0,0.09201791165287058,6.4340381200703376e-06,0.0,0.0,0.0,1601757.555783615,268.04387725044796,0.0,1.0,1279603.274955883,2618.0844309373574,,,,,,,,,,,,,,,,,,,2.0,15377.170251217885,1450.0,0.375,6.173730061729009,3.5
3743.0,-29.471572676856383,4.8942513023286525,34.94580259107564,25.493522104248427,6.2674607426921725,-25.897669334899902,-39.42211369341237,2.6935574011375856,-5.106130749596048,-5.1061307496345325,39.891480271836684,41101.67877030084,25750.9837838052,25750.9837838052,66852.66255410603,75908.9323263904,75897.99261701522,25750.9837838052,101648.97640082042,101648.97640082042,101648.97640082042,127630.00461891908,124086.58310759641,3543.421511322667,0.0,90019.52844604486,55212.328659190855,38674.66642983778,25981.02821809865,64655.69464793643,19818.415023406065,1450.0,0.0,0.8867715332557945,2.8734386525590647,0.001494314320929203,1.0,1.0,-5.106130749596048,353191.2664526817,1549859.4906253116,4.38815915860975,1549859.4906253116,4.38815915860975,0.7628033369980467,0.09202431217877326,3.927997194312135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927997194312135,1.2791353005649144,1.2794507595134017,3.0708222911035157,6506.7039462743205,15377.183214202329,6482.295686497709,0.0003213721660790629,22917.411594997066,2336.9256162906872,19376.01560216899,1975.8037252445017,0.845471379778283,0.845471379778283,35507.579199846565,35405.22815468563,1.0036148617356138,0.8,4285.388641066737,4273.035954225843,1.0036148617356138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883624041409,4.8942513023286525,-2.4265685367062297,7.320819839034883,3.5,3.5,1.0,0.6,0.00024660606746306065,1.000019532830865,0.0002466012506425408,198.48663832059464,0.0,1.1812937665846495e-06,3.3477865345008966,0.025335893586356326,8.417134405780096e-05,0.0001624347234052597,0.0006380431377947277,0.09202431299078014,0.09202431299078014,0.09202431299078014,0.09201791383534269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497079.88232953794,592.5921125773372,0.0,0.09202431299078014,0.09202431217877326,0.09202431217877326,0.375,0.375,0.5,7.882688101018782,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,25981.02821809865,19818.415023406065,0.7628033369980467,1.0339794958221786,0.6357008302842919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448334922037264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.322093624185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54843926243956,261.54843926243956,-11.601560737560419,245.46624561041733,277.63063291467535,126967.06366921877,126985.46313672171,-18.399467502945903,0.0,nan,277.63063291467535,4.480632914675368,271.1977554536954,-1.9522445463045983,264.76487799278834,-8.385122007211635,258.3320005319257,-14.817999468074277,251.89912307113522,-21.250876928864756,245.46624561041733,-27.683754389582646,1.0,1.0,26022.012520719443,26022.012520719443,276.9249076303439,3.7749076303439324,276.9249076303439,276.9249076303439,75897.46857692937,75897.99261701522,-0.5240400858456269,0.0,8546.071908451686,8546.071908451686,0.8852337109600462,3947.6371802836957,276.9249076303439,3.7749076303439324,1.0,0.002,0.19998877485423433,0.004856662173618321,0.0003098083293891486,0.001690191694572096,0.1549041646945743,0.1549041646945743,0.0,2.3961244446923935e-11,0.9999301443098674,0.9999301443098674,0.0,0.09201788375693704,6.4284218362283586e-06,0.0,0.0,0.0,1601757.546566191,268.04386925040393,0.0,1.0,1279603.3024824846,2618.0843183266097,,,,,,,,,,,,,,,,,,,2.0,15377.183214202329,1450.0,0.375,6.173730061729009,3.5
3744.0,-29.47176410198505,4.894243111106721,34.94579794556516,25.49344397792595,6.267443758741358,-25.897843315899465,-39.42228464931247,2.6935229730773274,-5.106138646558293,-5.106138646571708,39.891471107121056,41101.630714027066,25750.98302602195,25750.98302602195,66852.61374004901,75908.81896057563,75897.88195949579,25750.98302602195,101648.86498551774,101648.86498551774,101648.86498551774,127629.88708402192,124086.55236674835,3543.334717273572,0.0,90019.50773974019,55212.37410129002,38674.592931611296,25981.022098504178,64655.61503011547,19818.409654222538,1450.0,0.0,0.8867715262443784,2.873437816061012,0.001494314320929203,1.0,1.0,-5.106138646558293,353191.1576426539,1549859.0963665908,4.388159394224366,1549859.0963665908,4.388159394224366,0.7628033100115624,0.09202427868693065,3.9280038506896426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280038506896426,1.2791354701166138,1.2794509229452289,3.0708270878701707,6506.714110047266,15377.197058813712,6482.295179882197,0.0003213699119955756,22917.367487798005,2336.921118608088,19376.014087861324,1975.8035708280936,0.8454729409116375,0.8454729409116375,35507.627336706086,35405.22815468563,1.003616562459688,0.8,4285.394450675719,4273.035954225843,1.003616562459688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836076832263,4.894243111106721,-2.426576512495824,7.320819623602544,3.5,3.5,1.0,0.6,0.0002466012506425408,1.0000198379062926,0.00024659635868708505,198.48679580537356,0.0,9.560745123822843e-07,2.709515168091394,0.02533684966086871,8.416972369158999e-05,0.0001624315269509508,0.0006380316633367333,0.0920242795030982,0.0920242795030982,0.0920242795030982,0.09201788632008936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497080.76621144905,592.5918226430352,0.0,0.0920242795030982,0.09202427868693065,0.09202427868693065,0.375,0.375,0.5,7.882496313210351,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25981.022098504178,19818.409654222538,0.7628033100115624,1.0339800140932882,0.6357008698298304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483360465403312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68382225778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.548330274498,261.548330274498,-11.60166972550195,245.4660548252523,277.63060572395875,126967.98747131943,126986.20921911401,-18.221747794572998,0.0,nan,277.63060572395875,4.480605723958774,271.197695544088,-1.9523044559119853,264.76478536429175,-8.385214635708223,258.3318751845385,-14.818124815461488,251.8989650048588,-21.25103499514117,245.4660548252523,-27.68394517474769,1.0,1.0,26022.012520719443,26022.012520719443,276.924886785058,3.7748867850580154,276.924886785058,276.924886785058,75897.36092137158,75897.88195949579,-0.5210381242068252,0.0,8546.071908451686,8546.071908451686,0.8852332899325229,3947.643869943091,276.924886785058,3.7748867850580154,1.0,0.002,0.19999519717524084,0.004856632188027009,0.00030981827332325667,0.0016901817511694914,0.15490913666162834,0.15490913666162834,0.0,2.4492748107451945e-11,0.9999302101711023,0.9999302101711023,0.0,0.09201785632826666,6.422358663996533e-06,0.0,0.0,0.0,1601757.537467531,268.0438613534417,0.0,1.0,1279603.3296544123,2618.0842071668694,,,,,,,,,,,,,,,,,,,2.0,15377.197058813712,1450.0,0.375,6.173730061729009,3.5
3745.0,-29.471954981711374,4.894234924831804,34.945793303881466,25.493366131000244,6.267424657548975,-25.89801701777968,-39.42245179843155,2.6934866940184694,-5.106146602277249,-5.10614660226439,39.891461926560616,41101.56389923806,25750.9824322727,25750.9824322727,66852.54633151076,75908.7043671163,75897.7708281456,25750.9824322727,101648.7532604183,101648.7532604183,101648.7532604183,127629.76921308311,124086.52121223956,3543.2480008435477,0.0,90019.4827936804,55212.39677732927,38674.54001816793,25981.015952664813,64655.55597083274,19818.4042636358,1450.0,0.0,0.8867715189909315,2.873436973339239,0.001494314320929203,1.0,1.0,-5.106146602277249,353191.0480230599,1549858.7014279226,4.388159637972286,1549858.7014279226,4.388159637972286,0.7628032829718143,0.09202424522833479,3.9280099616889936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280099616889936,1.279135648406234,1.2794510950210174,3.070831437293754,6506.723325953923,15377.210838174406,6482.295294811655,0.00032136789674403756,22917.325483302284,2336.9168353415575,19376.014431393167,1975.8036058585926,0.8454745055443167,0.8454745055443167,35507.671529545434,35405.22815468563,1.0036181238380357,0.8,4285.399784283248,4273.035954225843,1.0036181238380357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835948660271,4.894234924831804,-2.42658452997209,7.320819454803894,3.5,3.5,1.0,0.6,0.00024659635868708505,1.0000197814151193,0.0002465914807586393,198.48695284166988,0.0,9.709885636322015e-07,2.751781589333659,0.02533782064943234,8.41681394349542e-05,0.00016242821925213085,0.000638019663281774,0.09202424604339032,0.09202424604339032,0.09202424604339032,0.09201785858041552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497081.649186222,592.5915330048433,0.0,0.09202424604339032,0.09202424522833479,0.09202424522833479,0.375,0.375,0.5,7.882304696988904,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,25981.015952664813,19818.4042636358,0.7628032829718143,1.03397991599777,0.6357004171115581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483371886063152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.726088679025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5482220133728,261.5482220133728,-11.601777986627155,245.4658655845168,277.63057844244145,126968.85608375822,126986.95631514938,-18.100231391186007,0.0,nan,277.63057844244145,4.48057844244147,271.1976358707316,-1.9523641292684033,264.7646932990883,-8.385306700911656,258.3317507274922,-14.818249272507785,251.8988081559665,-21.251191844033485,245.4658655845168,-27.684134415483186,1.0,1.0,26022.012520719443,26022.012520719443,276.9248658255723,3.7748658255723058,276.9248658255723,276.9248658255723,75897.24706041916,75897.7708281456,-0.5237677264376543,0.0,8546.071908451686,8546.071908451686,0.8852329034010188,3947.6500114974388,276.9248658255723,3.7748658255723058,1.0,0.002,0.20000161376448952,0.004856602215756764,0.00030982820834010846,0.0016901718160578527,0.15491410417005422,0.15491410417005422,0.0,2.4397961082001096e-11,0.9999302724331308,0.9999302724331308,0.0,0.09201782860162204,6.416626712744728e-06,0.0,0.0,0.0,1601757.5283011745,268.0438533977227,0.0,1.0,1279603.357028506,2618.0840951800656,,,,,,,,,,,,,,,,,,,2.0,15377.210838174406,1450.0,0.375,6.173730061729009,3.5
