time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3746.0,-29.47214557129686,4.894226742273182,34.945788665447104,25.493283674027793,6.267405457374441,-25.898190468428542,-39.422618912626035,2.693450354897041,-5.106154611609213,-5.106154611631608,39.89145273698603,41101.511783501934,25750.981986304832,25750.981986304832,66852.49376980677,75908.5972499134,75897.65936490071,25750.981986304832,101648.64135120554,101648.64135120554,101648.64135120554,127629.65113606805,124086.48977703252,3543.161359035519,0.0,90019.46985414624,55212.4387555701,38674.47899841793,25981.009784862505,64655.48878328044,19818.39885543163,1450.0,0.0,0.8867715114970804,2.873436124938736,0.001494314320929203,1.0,1.0,-5.106154611609213,353190.93766478833,1549858.306101073,4.3881598897988585,1549858.306101073,4.3881598897988585,0.7628032558987974,0.0920242118041407,3.9280173763859665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280173763859665,1.2791358269455848,1.27945126736454,3.0708368053184603,6506.73470015413,15377.224622080488,6482.29392683656,0.0003213653342551369,22917.27892939467,2336.91208816412,19376.010342424062,1975.8031888997837,0.8454760446089249,0.8454760446089249,35507.725150300466,35405.22815468563,1.0036200183149686,0.8,4285.4062557403195,4273.035954225843,1.0036200183149686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835852389683,4.894226742273182,-2.426592585745249,7.320819328018431,3.5,3.5,1.0,0.6,0.0002465914807586393,1.0000197513774671,0.0002465866103334202,198.4871096394852,0.0,9.6820515338073e-07,2.7438934046809886,0.025338788854585723,8.416655553689003e-05,0.00016242492522174925,0.0006380079286292222,0.09202421261847714,0.09202421261847714,0.09202421261847714,0.09201783063394256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497082.53132064303,592.5912436412253,0.0,0.09202421261847714,0.0920242118041407,0.0920242118041407,0.375,0.375,0.5,7.882113245405783,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,25981.009784862505,19818.39885543163,0.7628032558987974,1.0339801775204345,0.6357002716547487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483383274200696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71820049437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54811436428724,261.54811436428724,-11.601885635712733,245.4656776566146,277.6305510721705,126969.75586533497,126987.75376858546,-17.997903250463533,0.0,nan,277.6305510721705,4.480551072170499,271.1975763889453,-1.9524236110546553,264.7646017057574,-8.385398294242577,258.33162702264264,-14.818372977357342,251.89865233959281,-21.251347660407163,245.4656776566146,-27.68432234338539,1.0,1.0,26022.012520719443,26022.012520719443,276.9248447735761,3.774844773576149,276.9248447735761,276.9248447735761,75897.13553202593,75897.65936490071,-0.5238328747800551,0.0,8546.071908451686,8546.071908451686,0.885232434408204,3947.657463267896,276.9248447735761,3.774844773576149,1.0,0.002,0.20000802485151636,0.004856572259099026,0.00030983813479858185,0.0016901618897140205,0.15491906739929093,0.15491906739929093,0.0,2.451260245131537e-11,0.9999303322000131,0.9999303322000131,0.0,0.09201780067975877,6.411124381918397e-06,0.0,0.0,0.0,1601757.519073046,268.04384538839076,0.0,1.0,1279603.3845870611,2618.083982438628,,,,,,,,,,,,,,,,,,,2.0,15377.224622080488,1450.0,0.375,6.173730061729009,3.5
3747.0,-29.47233595528787,4.894218565983563,34.94578403151674,25.49320579217749,6.267388567324902,-25.898363503021365,-39.42278599189592,2.6934161154545353,-5.106162495621561,-5.106162495640192,39.89144359010066,41101.45264415244,25750.981233681166,25750.981233681166,66852.43387783361,75908.48478820751,75897.54889525347,25750.981233681166,101648.53012893462,101648.53012893462,101648.53012893462,127629.53380528177,124086.45900775862,3543.0747975231466,0.0,90019.44977987817,55212.47194413804,38674.41981748903,25981.00367634714,64655.42349383618,19818.393496055603,1450.0,0.0,0.8867715044869245,2.8734352898129716,0.001494314320929203,1.0,1.0,-5.106162495621561,353190.8290332696,1549857.9126105674,4.388160125371135,1549857.9126105674,4.388160125371135,0.7628032289644792,0.09202417840278317,3.928024061323094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928024061323094,1.2791359957329649,1.279451429963283,3.070841626243404,6506.744915115591,15377.238405436403,6482.2933561504815,0.0003213630657118902,22917.23481692638,2336.907589944209,19376.008636605184,1975.8030149546669,0.8454775975980449,0.8454775975980449,35507.7734936446,35405.22815468563,1.0036217263361098,0.8,4285.412090269806,4273.035954225843,1.0036217263361098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883568992165,4.894218565983563,-2.426600548069363,7.3208191140529255,3.5,3.5,1.0,0.6,0.0002465866103334202,1.0000197301016074,0.0002465817452505319,198.48726626837492,0.0,9.66716624444963e-07,2.7396749136770255,0.025339755571210168,8.416497199738074e-05,0.00016242163833603949,0.0006379961034634806,0.0920241792144921,0.0920241792144921,0.0920241792144921,0.09201780316276692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497083.41280360456,592.5909544928907,0.0,0.0920241792144921,0.09202417840278317,0.09202417840278317,0.375,0.375,0.5,7.881921971284514,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,25981.00367634714,19818.393496055603,0.7628032289644792,1.0339802953143888,0.6356999989037391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483394645045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71398200336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5480074446677,261.5480074446677,-11.601992555332288,245.46549085936766,277.63052403018014,126970.64935156754,126988.52529504916,-17.87594348160077,0.0,nan,277.63052403018014,4.480524030180163,271.1975173958973,-1.95248260410267,264.7645107616658,-8.385489238334173,258.33150412749626,-14.818495872503718,251.89849749339905,-21.25150250660093,245.46549085936766,-27.684509140632315,1.0,1.0,26022.012520719443,26022.012520719443,276.92482396320224,3.774823963202266,276.92482396320224,276.92482396320224,75897.02900385541,75897.54889525347,-0.5198913980566431,0.0,8546.071908451686,8546.071908451686,0.8852320115738764,3947.664181629709,276.92482396320224,3.774823963202266,1.0,0.002,0.2000144299760947,0.004856542350037107,0.0003098480521005448,0.0016901519721202267,0.1549240260502724,0.1549240260502724,0.0,2.4220771655675266e-11,0.9999303969639233,0.9999303969639233,0.0,0.09201777324057386,6.405162209300019e-06,0.0,0.0,0.0,1601757.509989304,268.0438375043784,0.0,1.0,1279603.4117144286,2618.083871461203,,,,,,,,,,,,,,,,,,,2.0,15377.238405436403,1450.0,0.375,6.173730061729009,3.5
3748.0,-29.472526037525228,4.894210394702229,34.94577940138857,25.49312333520504,6.267369587996695,-25.898536474973945,-39.42295303624121,2.693380025836827,-5.106170433520447,-5.106170433517906,39.891434431990405,41101.40309069983,25750.980632666844,25750.980632666844,66852.38372336667,75908.37814248411,75897.43804334647,25750.980632666844,101648.41867601332,101648.41867601332,101648.41867601332,127629.41622096983,124086.42790782914,3542.9883131406755,0.0,90019.43744592942,55212.51661548627,38674.356478270165,25980.997544956506,64655.35402322667,19818.3881182036,1450.0,0.0,0.886771497242996,2.873434448979391,0.001494314320929203,1.0,1.0,-5.106170433520447,353190.71965929214,1549857.5186365778,4.38816036879921,1549857.5186365778,4.38816036879921,0.762803201990633,0.09202414503481081,3.9280315446151364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280315446151364,1.2791361730890045,1.279451601139631,3.0708470507321173,6506.756408956254,15377.252186558073,6482.291904427425,0.00032136047278372897,22917.188017325207,2336.9028177130017,19376.004297307816,1975.8025724694792,0.8454791348161788,0.8454791348161789,35507.827610418644,35405.22815468563,1.0036236383392854,0.8,4285.418621591119,4273.035954225843,1.0036236383392854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835560181356,4.894210394702229,-2.4266085484866395,7.320818943188868,3.5,3.5,1.0,0.6,0.0002465817452505319,1.000019698860228,0.00024657688796688045,198.48742264922797,0.0,9.6565700266929e-07,2.736671945564768,0.025340721228212838,8.416338881640782e-05,0.00016241835643412408,0.0006379844274977842,0.09202414584275587,0.09202414584275587,0.09202414584275587,0.09201777548454886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497084.2934076151,592.590665631663,0.0,0.09202414584275587,0.09202414503481081,0.09202414503481081,0.375,0.375,0.5,7.881730867558497,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25980.997544956506,19818.3881182036,0.762803201990633,1.0339806305808912,0.6356999155233863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483406003640378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.710979035255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5479009593816,261.5479009593816,-11.602099040618384,245.4653050203307,277.63049689864715,126971.5354813496,126989.33880836003,-17.803327010421665,0.0,nan,277.63049689864715,4.480496898647175,271.19745852285007,-1.9525414771499072,264.7644201471318,-8.385579852868204,258.3313817714654,-14.818618228534604,251.89834339586457,-21.251656604135405,245.4653050203307,-27.684694979669274,1.0,1.0,26022.012520719443,26022.012520719443,276.92480305423,3.7748030542300057,276.92480305423,276.92480305423,75896.91792761507,75897.43804334647,-0.5201157314004377,0.0,8546.071908451686,8546.071908451686,0.8852315382420203,3947.671702338212,276.92480305423,3.7748030542300057,1.0,0.002,0.20002082940617127,0.004856512457002178,0.0003098579605460893,0.0016901420634556183,0.15492898027304466,0.15492898027304466,0.0,2.4001707739362832e-11,0.9999304588171009,0.9999304588171009,0.0,0.09201774556690981,6.399467901003369e-06,0.0,0.0,0.0,1601757.5008434767,268.04382956647953,0.0,1.0,1279603.439027202,2618.0837597252735,,,,,,,,,,,,,,,,,,,2.0,15377.252186558073,1450.0,0.375,6.173730061729009,3.5
3749.0,-29.472715927420047,4.894202230799748,34.945774776344265,25.493045418430142,6.267352908790716,-25.89870904380379,-39.42312001073731,2.6933460255525583,-5.1061782534267195,-5.106178253424225,39.89142531845167,41101.34643551588,25750.97974687673,25750.97974687673,66852.3261823926,75908.2661351394,75897.32818943495,25750.97974687673,101648.30793631167,101648.30793631167,101648.30793631167,127629.2994073305,124086.39749543964,3542.9019118908686,0.0,90019.41795142661,55212.55241733888,38674.295037875265,25980.991471018828,64655.28650889409,19818.38278789043,1450.0,0.0,0.8867714904384639,2.8734336206445796,0.001494314320929203,1.0,1.0,-5.1061782534267195,353190.61191112926,1549857.1265817755,4.388160597461618,1549857.1265817755,4.388160597461618,0.7628031751597071,0.09202411169064639,3.9280382953520205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280382953520205,1.2791363407404328,1.2794517626189499,3.0708519258222786,6506.766738687311,15377.265967378742,6482.291253475844,0.00032135817504363567,22917.143668875386,2336.898295429671,19376.00235156998,1975.8023740594374,0.8454806860544859,0.8454806860544859,35507.87642957045,35405.22815468563,1.0036253631724583,0.8,4285.42451354555,4273.035954225843,1.0036253631724583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835368966829,4.894202230799748,-2.4266164605653486,7.320818691365097,3.5,3.5,1.0,0.6,0.00024657688796688045,1.0000196789574793,0.0002465720356862746,198.48757887205622,0.0,9.64109713055645e-07,2.7322869267996976,0.025341685337925895,8.416180632494759e-05,0.00016241508164193286,0.0006379726604322372,0.09202411249955897,0.09202411249955897,0.09202411249955897,0.09201774825218198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497085.1733390397,592.5903769927343,0.0,0.09202411249955897,0.09202411169064639,0.09202411169064639,0.375,0.375,0.5,7.88153994754594,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,25980.991471018828,19818.38278789043,0.7628031751597071,1.033980820318479,0.6356997030685482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483417344249534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70659401649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54779505604307,261.54779505604307,-11.602204943956906,245.46512001941056,277.6304700928889,126972.41776119448,126990.12379128554,-17.70603009105655,0.0,nan,277.6304700928889,4.480470092888936,271.197400078064,-1.9525999219359846,264.76433006330666,-8.385669936693319,258.33126004861026,-14.818739951389716,251.89819003397824,-21.25180996602174,245.46512001941056,-27.684879980589415,1.0,1.0,26022.012520719443,26022.012520719443,276.92478238000734,3.774782380007366,276.92478238000734,276.92478238000734,75896.81171483164,75897.32818943495,-0.516474603311508,0.0,8546.071908451686,8546.071908451686,0.885231111245485,3947.6784868287805,276.92478238000734,3.774782380007366,1.0,0.002,0.20002722266366676,0.004856482613407679,0.0003098678595049074,0.0016901321646395817,0.1549339297524537,0.1549339297524537,0.0,2.4144488925542662e-11,0.9999305258714479,0.9999305258714479,0.0,0.0920177183956809,6.393294965486171e-06,0.0,0.0,0.0,1601757.4918335949,268.04382174657326,0.0,1.0,1279603.465933987,2618.083649650255,,,,,,,,,,,,,,,,,,,2.0,15377.265967378742,1450.0,0.375,6.173730061729009,3.5
3750.0,-29.472905526516893,4.894194072872584,34.945770155588946,25.49296753657984,6.267334117810473,-25.89888156208826,-39.4232869852334,2.693310153761307,-5.1061861328434475,-5.106186132858541,39.89141619216249,41101.285463138585,25750.979029757644,25750.979029757644,66852.26449289623,75908.15249263243,75897.21790438372,25750.979029757644,101648.19693414136,101648.19693414136,101648.19693414136,127629.18230583219,124086.3667155674,3542.815590264785,0.0,90019.39398149186,55212.58103369921,38674.236608658495,25980.985371690833,64655.22198034933,19818.377437049545,1450.0,0.0,0.8867714833770259,2.8734327860062137,0.001494314320929203,1.0,1.0,-5.1061861328434475,353190.50334301527,1549856.7339780028,4.388160834757204,1549856.7339780028,4.388160834757204,0.7628031482841242,0.09202407838165928,3.928044519428834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928044519428834,1.2791365170601414,1.2794519327750846,3.0708563683700607,6506.77615191297,15377.279745716598,6482.2912319269535,0.0003213561096512573,22917.101253878183,2336.8939703036394,19376.002287158906,1975.8023674913356,0.8454822480604947,0.8454822480604947,35507.92144007162,35405.22815468563,1.0036269534424311,0.8,4285.429945836199,4273.035954225843,1.0036269534424311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883521416313,4.894194072872584,-2.4266244146207048,7.320818487493289,3.5,3.5,1.0,0.6,0.0002465720356862746,1.0000196488512367,0.0002465671909242203,198.4877348558592,0.0,9.63117429463654e-07,2.7294747950999954,0.02534264845535536,8.41602238609889e-05,0.0001624118118252857,0.0006379608273308206,0.09202407918992847,0.09202407918992847,0.09202407918992847,0.0920177207912945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497086.052357622,592.5900886519363,0.0,0.09202407918992847,0.09202407838165928,0.09202407838165928,0.375,0.375,0.5,7.881349203399814,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25980.985371690833,19818.377437049545,0.7628031482841242,1.033980898143303,0.6356993944840296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483428673400123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70378188479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54768946330705,261.54768946330705,-11.602310536692926,245.46493573526078,277.6304431915596,126973.25179780809,126990.90589866556,-17.65410085745836,0.0,nan,277.6304431915596,4.48044319155963,271.1973417001886,-1.9526582998113895,264.76424020885145,-8.38575979114853,258.33113871758957,-14.81886128241041,251.89803722639235,-21.25196277360763,245.46493573526078,-27.685064264739196,1.0,1.0,26022.012520719443,26022.012520719443,276.9247615958078,3.7747615958078313,276.9247615958078,276.9247615958078,75896.69868787604,75897.21790438372,-0.5192165076878155,0.0,8546.071908451686,8546.071908451686,0.8852307175610616,3947.6847420259783,276.9247615958078,3.7747615958078313,1.0,0.002,0.20003361004456452,0.004856452785436425,0.0003098777493216095,0.0016901222749626506,0.15493887466080475,0.15493887466080475,0.0,2.4284259932810803e-11,0.9999305897066247,0.9999305897066247,0.0,0.09201769096338122,6.387418278058939e-06,0.0,0.0,0.0,1601757.482755147,268.04381386715653,0.0,1.0,1279603.4930455305,2618.0835387375623,,,,,,,,,,,,,,,,,,,2.0,15377.279745716598,1450.0,0.375,6.173730061729009,3.5
3751.0,-29.47309495973309,4.89418595811531,34.9457655579476,25.492894055228703,6.26732419144833,-25.899053044617503,-39.42345382003111,2.693282276406346,-5.10619223403944,-5.1061922340409795,39.891407617482336,41101.234252137474,25750.97384480244,25750.97384480244,66852.20809693991,75908.0390719817,75897.1212832513,25750.97384480244,101648.09512805374,101648.09512805374,101648.09512805374,127629.07522174403,124086.34578193579,3542.729439808244,0.0,90019.37699441057,55212.62620686682,38674.16754171528,25980.980093690287,64655.14763540556,19818.372759884885,1450.0,0.0,0.8867714833751744,2.8734321397285387,0.001494314320929203,1.0,1.0,-5.10619223403944,353190.41927648924,1549856.365102542,4.388160834819426,1549856.365102542,4.388160834819426,0.7628031232238985,0.09202404501615519,3.9280516690192644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280516690192644,1.2791366562927486,1.2794520658445891,3.070861623498243,6506.78728689899,15377.293523550443,6482.290025402483,0.00032135360760013527,22917.055217067995,2336.8892758554653,19375.99868077652,1975.8019997426768,0.8454837891364771,0.8454837891364771,35507.97314356895,35405.22815468563,1.0036287801838608,0.8,4285.436185900578,4273.035954225843,1.0036287801838608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834094892616,4.89418595811531,-2.4266310553324346,7.320817013447744,3.5,3.5,1.0,0.6,0.0002465671909242203,1.0000196316906595,0.0002465623504884272,198.48789070340615,0.0,9.616258460769464e-07,2.725247647782066,0.025343610081201437,8.415864274845911e-05,0.00016240854817576117,0.0006379491687247943,0.09202404583127641,0.09202404583127641,0.09202404583127641,0.09201770009495144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497086.93221783993,592.5898000627341,0.0,0.09202404583127641,0.09202404501615519,0.09202404501615519,0.375,0.375,0.5,7.881158838583127,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25980.980093690287,19818.372759884885,0.7628031232238985,1.0339812148279934,0.6356993333912083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483439985218056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69955473747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5475849456496,261.5475849456496,-11.602415054350388,245.4647521467948,277.63041774471304,126974.21056859764,126991.68492612989,-17.47435753223554,0.0,nan,277.63041774471304,4.4804177447130655,271.19728462500245,-1.9527153749975241,264.76415150536144,-8.385848494638537,258.33101838577363,-14.818981614226345,251.89788526625182,-21.252114733748158,245.4647521467948,-27.68524785320517,1.0,1.0,26022.012520719443,26022.012520719443,276.92474418871393,3.774744188713953,276.92474418871393,276.92474418871393,75896.60210014692,75897.1212832513,-0.5191831043775892,0.0,8546.071908451686,8546.071908451686,0.8852302653360553,3947.6919273643607,276.92474418871393,3.774744188713953,1.0,0.002,0.2000399844002154,0.00485642332902633,0.0003098876201014393,0.0016901124037980446,0.15494381005071964,0.15494381005071964,0.0,2.389948395437047e-11,0.9999307312232812,0.9999307312232812,0.0,0.09201767062312821,6.374393026980813e-06,0.0,0.0,0.0,1601757.4757255153,268.04380776596054,0.0,1.0,1279603.5140385614,2618.0834528555715,,,,,,,,,,,,,,,,,,,2.0,15377.293523550443,1450.0,0.375,6.173730061729009,3.5
3752.0,-29.473283948090252,4.894177839452624,34.94576095844001,25.492807232681685,6.267298039250813,-25.899225749359726,-39.42362082945181,2.69323984089098,-5.106200536419237,-5.106200536426366,39.89139836866263,41101.1842555174,25750.9743178884,25750.9743178884,66852.1585734058,75907.93434912119,75897.00746448868,25750.9743178884,101647.98178237707,101647.98178237707,101647.98178237707,127628.95558457261,124086.31223859031,3542.643345982306,0.0,90019.36164508587,55212.665457191855,38674.10687543779,25980.973802195545,64655.080677633334,19818.367251876345,1450.0,0.0,0.8867714746031403,2.8734312602875645,0.001494314320929203,1.0,1.0,-5.106200536419237,353190.30488054093,1549855.9672278753,4.388161129598619,1549855.9672278753,4.388161129598619,0.7628030959409834,0.09202401181763346,3.9280586861285443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280586861285443,1.2791368630254079,1.2794522664363224,3.070866613004898,6506.797859064867,15377.30729838746,6482.289204677158,0.00032135124819138855,22917.01037028244,2336.8847027560323,19375.9962275736,1975.8017495855977,0.8454853366344574,0.8454853366344574,35508.02388898766,35405.22815468563,1.0036305730759663,0.8,4285.442310335017,4273.035954225843,1.0036305730759663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834197017153,4.894177839452624,-2.4266393084900617,7.320817147942686,3.5,3.5,1.0,0.6,0.0002465623504884272,1.000019585618045,0.00024655752150698484,198.48804618517931,0.0,9.60767890651888e-07,2.7228162021074507,0.02534457084909209,8.41570600085057e-05,0.0001624052904799215,0.000637937511942885,0.09202401261968522,0.09202401261968522,0.09202401261968522,0.0920176710218193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497087.80820329435,592.589512708826,0.0,0.09202401261968522,0.09202401181763346,0.09202401181763346,0.375,0.375,0.5,7.880968598314006,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25980.973802195545,19818.367251876345,0.7628030959409834,1.0339815196693818,0.6356992184488275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483451287156066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69712329179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.547479872966,261.547479872966,-11.602520127033983,245.4645690568573,277.6303906892838,126974.96956041716,126992.53671208302,-17.567151665901825,0.0,nan,277.6303906892838,4.480390689283809,271.1972263626605,-1.952773637339476,264.7640620361332,-8.385937963866752,258.3308977096427,-14.81910229035725,251.89773338321814,-21.25226661678184,245.4645690568573,-27.685430943142677,1.0,1.0,26022.012520719443,26022.012520719443,276.92472256807383,3.774722568073855,276.92472256807383,276.92472256807383,75896.47177276976,75897.00746448868,-0.535691718920134,0.0,8546.071908451686,8546.071908451686,0.8852298214905984,3947.698979559187,276.92472256807383,3.774722568073855,1.0,0.002,0.20004635498972068,0.004856393500499399,0.0003098974836340511,0.001690102540269018,0.15494874181702556,0.15494874181702556,0.0,2.3903069194114446e-11,0.9999307721302451,0.9999307721302451,0.0,0.09201764119132902,6.370626304438168e-06,0.0,0.0,0.0,1601757.4661597377,268.04379946358074,0.0,1.0,1279603.5426054443,2618.083335989159,,,,,,,,,,,,,,,,,,,2.0,15377.30729838746,1450.0,0.375,6.173730061729009,3.5
3753.0,-29.47347286412041,4.894169723670463,34.945756361463275,25.49272928098219,6.267283032168773,-25.899397274487207,-39.42378762932492,2.6932074429440043,-5.106208517981088,-5.106208517939129,39.89138924265748,41101.135747677086,25750.973972144697,25750.973972144697,66852.10971982178,75907.8243024747,75896.8965832605,25750.973972144697,101647.8705554052,101647.8705554052,101647.8705554052,127628.83822285058,124086.28089802523,3542.557324825355,0.0,90019.34599746198,55212.7113270215,38674.03852271164,25980.967667445373,64655.006190157015,19818.361873648675,1450.0,0.0,0.8867714670204186,2.873430414829905,0.001494314320929203,1.0,1.0,-5.106208517981088,353190.19490507885,1549855.5746352936,4.3881613844116565,1549855.5746352936,4.3881613844116565,0.7628030690512518,0.09202397864774393,3.9280658847367285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280658847367285,1.2791370231884813,1.2794524204616375,3.0708718562029507,6506.808968772374,15377.321075822047,6482.288015237731,0.00032134875250769846,22916.964388822966,2336.88001395206,19375.99267225956,1975.8013870444606,0.8454868779090827,0.8454868779090827,35508.07594692771,35405.22815468563,1.0036324123415767,0.8,4285.448593176879,4273.035954225843,1.0036324123415767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834122381845,4.894169723670463,-2.426647325979771,7.320817049650234,3.5,3.5,1.0,0.6,0.00024655752150698484,1.0000195781526655,0.0002465526944606926,198.48820160766195,0.0,9.584950915595183e-07,2.716375089479675,0.02534552934418365,8.415547928188555e-05,0.0001624020422250993,0.0006379259216759862,0.0920239794460133,0.0920239794460133,0.0920239794460133,0.0920176431603679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497088.68401835737,592.5892254166351,0.0,0.0920239794460133,0.09202397864774393,0.09202397864774393,0.375,0.375,0.5,7.880778516468771,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,25980.967667445373,19818.361873648675,0.7628030690512518,1.0339819552905594,0.6356992005660694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483462562569707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69068217916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54737536595024,261.54737536595024,-11.602624634049732,245.46438648862178,277.63036424348564,126975.86744593798,126993.3400250903,-17.47257915235825,0.0,nan,277.63036424348564,4.480364243485667,271.19716869237647,-1.9528313076235122,264.763973141359,-8.386026858641003,258.33077759038696,-14.819222409613019,251.89758203947173,-21.25241796052825,245.46438648862178,-27.685613511378193,1.0,1.0,26022.012520719443,26022.012520719443,276.9247016120355,3.7747016120355283,276.9247016120355,276.9247016120355,75896.37264498996,75896.8965832605,-0.5239382705476601,0.0,8546.071908451686,8546.071908451686,0.8852293661648561,3947.706214160412,276.9247016120355,3.7747016120355283,1.0,0.002,0.20005272021945145,0.004856363752088022,0.00030990733906925417,0.001690092684627157,0.15495366953462708,0.15495366953462708,0.0,2.369641115274046e-11,0.99993083033867,0.99993083033867,0.0,0.09201761338030663,6.365267437300915e-06,0.0,0.0,0.0,1601757.456963599,268.0437914820189,0.0,1.0,1279603.5700684432,2618.083223638686,,,,,,,,,,,,,,,,,,,2.0,15377.321075822047,1450.0,0.375,6.173730061729009,3.5
3754.0,-29.473661496109756,4.894161609827329,34.945751766635475,25.492646858934336,6.267263964085967,-25.899568950095745,-39.4239506922662,2.6931714184758926,-5.106216541416927,-5.106216541381472,39.89138011073715,41101.076336490885,25750.97373936266,25750.97373936266,66852.05007585355,75907.7183930267,75896.78546259522,25750.97373936266,101647.75920195787,101647.75920195787,101647.75920195787,127628.72071792583,124086.24934428051,3542.4713736453095,0.0,90019.33384428489,55212.74559020821,38673.98694897409,25980.961515967952,64654.94846494204,19818.35648206902,1450.0,0.0,0.8867714592457467,2.8734295649368815,0.001494314320929203,1.0,1.0,-5.106216541416927,353190.08435267303,1549855.1817891425,4.38816164567507,1549855.1817891425,4.38816164567507,0.7628030421387066,0.09202394550195261,3.928073381857354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928073381857354,1.2791372001644816,1.279452591306499,3.070877292406359,6506.82048743507,15377.334848405973,6482.286542062813,0.00032134615298331994,22916.91755557786,2336.8752382901257,19375.98826884114,1975.8009380207454,0.8454884136075763,0.8454884136075763,35508.130163590184,35405.22815468563,1.003634327877996,0.8,4285.455136553665,4273.035954225843,1.003634327877996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834072131445,4.894161609827329,-2.426655373644643,7.320816983471971,3.5,3.5,1.0,0.6,0.0002465526944606926,1.0000195487462094,0.00024654787475886046,198.48835679667496,0.0,9.581117376247276e-07,2.7152886644284777,0.025346487455921274,8.415393399589433e-05,0.00016239876046479827,0.0006379142482284025,0.09202394630454278,0.09202394630454278,0.09202394630454278,0.09201761513696244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497089.559054528,592.5889383790496,0.0,0.09202394630454278,0.09202394550195261,0.09202394550195261,0.375,0.375,0.5,7.880588589671344,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,25980.961515967952,19818.35648206902,0.7628030421387066,1.0339819559535006,0.6356988492346752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448347383368489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68959575411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54727097838685,261.54727097838685,-11.60272902161313,245.46420435937543,277.63033759760077,126976.72224548446,126994.17485366036,-17.45260817590275,0.0,nan,277.63033759760077,4.480337597600794,271.197110949824,-1.9528890501759975,264.7638843021339,-8.386115697866103,258.33065765448947,-14.819342345510506,251.8974310068974,-21.252568993102585,245.46420435937543,-27.685795640624548,1.0,1.0,26022.012520719443,26022.012520719443,276.92468058605044,3.774680586050465,276.92468058605044,276.92468058605044,75896.26228763223,75896.78546259522,-0.5231749629892875,0.0,8546.071908451686,8546.071908451686,0.8852288919574844,3947.713748766641,276.92468058605044,3.774680586050465,1.0,0.002,0.2000590802637895,0.004856334021817329,0.00030991718644441594,0.0016900828379015286,0.15495859322220798,0.15495859322220798,0.0,2.4345944531212194e-11,0.9999308866755378,0.9999308866755378,0.0,0.09201758542114884,6.360080803772346e-06,0.0,0.0,0.0,1601757.4477192115,268.04378345858305,0.0,1.0,1279603.5976755267,2618.083110698791,,,,,,,,,,,,,,,,,,,2.0,15377.334848405973,1450.0,0.375,6.173730061729009,3.5
3755.0,-29.473849962181458,4.894153500960485,34.94574717539056,25.492568977084034,6.267247269339543,-25.899740239035165,-39.42411745721472,2.6931375465755774,-5.10622441819487,-5.106224418173961,39.89137102447916,41101.025222907294,25750.973141771196,25750.973141771196,66851.9983646785,75907.6071704863,75896.67545395829,25750.973141771196,101647.6485957295,101647.6485957295,101647.6485957295,127628.60402802398,124086.21852891873,3542.38549910525,0.0,90019.31468190918,55212.786488507816,38673.9202148904,25980.955432294482,64654.87564718488,19818.351146113106,1450.0,0.0,0.8867714520526789,2.873428730578955,0.001494314320929203,1.0,1.0,-5.10622441819487,353189.97582104435,1549854.7909075203,4.3881618873940145,1549854.7909075203,4.3881618873940145,0.7628030153763621,0.09202391237559564,3.928080164099344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928080164099344,1.2791373671435602,1.279452752161367,3.070882193732745,6506.8308727575395,15377.348620382982,6482.285848389694,0.00032134384084110185,22916.87310881279,2336.87070598143,19375.98619540577,1975.800726589179,0.845489962937162,0.845489962937162,35508.179210472226,35405.22815468563,1.0036360607608164,0.8,4285.461055992724,4273.035954225843,1.0036360607608164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588339431300415,4.894153500960485,-2.4266633126205233,7.320816813581008,3.5,3.5,1.0,0.6,0.00024654787475886046,1.0000195315813785,0.00024654305938303283,198.48851184939863,0.0,9.566546969105787e-07,2.71115941104458,0.025347444110618185,8.415235365450389e-05,0.00016239552110435657,0.0006379026251885994,0.0920239131762887,0.0920239131762887,0.0920239131762887,0.0920175876713988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497090.433492212,592.5886515395514,0.0,0.0920239131762887,0.09202391237559564,0.09202391237559564,0.375,0.375,0.5,7.880398832372098,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,25980.955432294482,19818.351146113106,0.7628030153763621,1.0339823206757537,0.6356987746321164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448348508787029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.685466500734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54716691939393,261.54716691939393,-11.602833080606047,245.4640226395363,277.63031119944804,126977.5792614382,126994.97693517657,-17.39767373835423,0.0,nan,277.63031119944804,4.480311199448067,271.197053487353,-1.9529465126469745,264.7637957753054,-8.386204224694552,258.3305380633254,-14.8194619366746,251.8972803513954,-21.252719648604568,245.4640226395363,-27.68597736046368,1.0,1.0,26022.012520719443,26022.012520719443,276.9246598368368,3.774659836836804,276.9246598368368,276.9246598368368,75896.15689293,75896.67545395829,-0.518561028293334,0.0,8546.071908451686,8546.071908451686,0.8852284629674398,3947.720564919841,276.9246598368368,3.774659836836804,1.0,0.002,0.20006543460957887,0.004856304340316863,0.0003099270250856022,0.0016900729990055852,0.1549635125428011,0.1549635125428011,0.0,2.409118737833893e-11,0.9999309485754369,0.9999309485754369,0.0,0.09201755799335223,6.354382243409281e-06,0.0,0.0,0.0,1601757.4386437999,268.0437755818051,0.0,1.0,1279603.6247779848,2618.082999823298,,,,,,,,,,,,,,,,,,,2.0,15377.348620382982,1450.0,0.375,6.173730061729009,3.5
3756.0,-29.47403808820831,4.894145396054505,34.945742587220415,25.492491165082924,6.2672285049638115,-25.899911428896235,-39.424284257087834,2.6931018460335,-5.106232338448535,-5.1062323384726165,39.8913619307438,41100.97009737131,25750.972666407335,25750.972666407335,66851.94276377864,75907.49437634472,75896.5651635527,25750.972666407335,101647.53782996004,101647.53782996004,101647.53782996004,127628.48716072197,124086.18746186078,3542.299698861179,0.0,90019.29114741817,55212.82052475742,38673.856247400836,25980.94933076193,64654.80557816276,19818.34579582146,1450.0,0.0,0.8867714446651647,2.873427891615969,0.001494314320929203,1.0,1.0,-5.106232338448535,353189.866690399,1549854.3997051,4.388162135647225,1549854.3997051,4.388162135647225,0.7628029885865706,0.09202387927940459,3.928086431562074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928086431562074,1.2791375425935505,1.2794529214947679,3.0708866722788657,6506.840362259358,15377.362389396141,6482.285769696572,0.0003213417557931302,22916.830552432726,2336.8663664383585,19375.98596018676,1975.8007026035152,0.8454915227415648,0.8454915227415648,35508.224534629575,35405.22815468563,1.0036376621160186,0.8,4285.466526138351,4273.035954225843,1.0036376621160186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833840513772,4.894145396054505,-2.4266712823839702,7.320816678438475,3.5,3.5,1.0,0.6,0.00024654305938303283,1.0000194963706746,0.00024653825278187115,198.48866662257598,0.0,9.55796782021652e-07,2.708728080249362,0.025348399907400208,8.415077300959085e-05,0.00016239228637344197,0.0006378909366938601,0.09202388007981896,0.09202388007981896,0.09202388007981896,0.09201756003818778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497091.30709889083,592.5883649716484,0.0,0.09202388007981896,0.09202387927940459,0.09202387927940459,0.375,0.375,0.5,7.880209239319292,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,25980.94933076193,19818.34579582146,0.7628029885865706,1.03398258127866,0.6356986109514065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483496332173333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68303516994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54706297199914,261.54706297199914,-11.602937028000838,245.463841294586,277.6302846496091,126978.3929381488,126995.77195368282,-17.37901553401221,0.0,nan,277.6302846496091,4.480284649609132,271.1969959784866,-1.9530040215133795,264.763707307428,-8.386292692571999,258.33041863641733,-14.819581363582643,251.89712996546783,-21.25287003453215,245.463841294586,-27.686158705413987,1.0,1.0,26022.012520719443,26022.012520719443,276.9246390111464,3.774639011146405,276.9246390111464,276.9246390111464,75896.04485434407,75896.5651635527,-0.5203092086303513,0.0,8546.071908451686,8546.071908451686,0.8852280665380798,3947.7268637198845,276.9246390111464,3.774639011146405,1.0,0.002,0.20007178346385393,0.004856274676657072,0.00030993685519150086,0.0016900631690213342,0.15496842759575044,0.15496842759575044,0.0,2.4212834862091803e-11,0.9999310082267792,0.9999310082267792,0.0,0.09201753038879444,6.34889061014654e-06,0.0,0.0,0.0,1601757.429518294,268.04376766155144,0.0,1.0,1279603.652030041,2618.082888335832,,,,,,,,,,,,,,,,,,,2.0,15377.362389396141,1450.0,0.375,6.173730061729009,3.5
3757.0,-29.47422596737341,4.894137294355684,34.945738001669504,25.49240874303507,6.267209680991913,-25.90008240253266,-39.424450987111754,2.6930661165343897,-5.10624029069362,-5.106240290697633,39.891352830010874,41100.929589881365,25750.972281512284,25750.972281512284,66851.90187139365,75907.38909048446,75896.45463984988,25750.972281512284,101647.42692136216,101647.42692136216,101647.42692136216,127628.37013687997,124086.15616650002,3542.21397037995,0.0,90019.27970954587,55212.87379399707,38673.78435060978,25980.9432155178,64654.72756612758,19818.340434437057,1450.0,0.0,0.8867714371401362,2.8734270492645053,0.001494314320929203,1.0,1.0,-5.10624029069362,353189.7571189883,1549854.0082005966,4.388162388521524,1549854.0082005966,4.388162388521524,0.7628029617723822,0.09202384621374181,3.9280940097551738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280940097551738,1.279137718159826,1.2794530909557054,3.070892175242983,6506.852022379985,15377.37615893933,6482.284197576009,0.0003213391202734753,22916.783428805084,2336.8615611656464,19375.981261013192,1975.8002234211676,0.845493056266295,0.8454930562662949,35508.27933752354,35405.22815468563,1.003639598366694,0.8,4285.4731402670695,4273.035954225843,1.003639598366694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833757426907,4.894137294355684,-2.4266792746598917,7.320816569015575,3.5,3.5,1.0,0.6,0.00024653825278187115,1.0000194708169166,0.00024653345257415226,198.48882119286873,0.0,9.540558555693994e-07,2.703794294683678,0.02534935396325578,8.414919305401476e-05,0.00016238905972785638,0.0006378794927667678,0.09202384700900636,0.09202384700900636,0.09202384700900636,0.0920175322821965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497092.17990460456,592.588078665527,0.0,0.09202384700900636,0.09202384621374181,0.09202384621374181,0.375,0.375,0.5,7.880019804788563,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,25980.9432155178,19818.340434437057,0.7628029617723822,1.0339831964030604,0.6356987514616645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483507556205133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67810138437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5469591329376,261.5469591329376,-11.603040867062361,245.46366029846348,277.6302579676038,126979.2476283184,126996.6085318241,-17.3609035056922,0.0,nan,277.6302579676038,4.480257967603848,271.1969384336751,-1.953061566324891,264.7636188997728,-8.386381100227197,258.33029936594113,-14.819700634058847,251.89697983216934,-21.25302016783064,245.46366029846348,-27.686339701536497,1.0,1.0,26022.012520719443,26022.012520719443,276.9246181262309,3.774618126230905,276.9246181262309,276.9246181262309,75895.93512866137,75896.45463984988,-0.5195111885113874,0.0,8546.071908451686,8546.071908451686,0.8852275872023034,3947.7344798039494,276.9246181262309,3.774618126230905,1.0,0.002,0.20007812701899222,0.004856245029264696,0.0003099466770674994,0.0016900533466856595,0.1549733385337497,0.1549733385337497,0.0,2.375315872812922e-11,0.9999310657812243,0.9999310657812243,0.0,0.09201750262179433,6.343591947483153e-06,0.0,0.0,0.0,1601757.4203559281,268.04375970930636,0.0,1.0,1279603.6793921674,2618.0827763980724,,,,,,,,,,,,,,,,,,,2.0,15377.37615893933,1450.0,0.375,6.173730061729009,3.5
3758.0,-29.474413801451465,4.89412923448403,34.94573343851034,25.49233983680608,6.267201583718405,-25.900252262935446,-39.424613770656265,2.6930400452702568,-5.106246399546478,-5.106246399547876,39.89134430488763,41100.86025758779,25750.967257632157,25750.967257632157,66851.82751521995,75907.27069650222,75896.35836785714,25750.967257632157,101647.3256254893,101647.3256254893,101647.3256254893,127628.26357860166,124086.13516900859,3542.1284095930805,0.0,90019.2549085196,55212.89803968201,38673.72985426398,25980.937953112356,64654.66780737633,19818.33577277132,1450.0,0.0,0.8867714369195828,2.873426402176809,0.001494314320929203,1.0,1.0,-5.106246399546478,353189.6729471034,1549853.6414583866,4.388162395933093,1549853.6414583866,4.388162395933093,0.7628029368507538,0.09202381308504753,3.9281003425712933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281003425712933,1.2791378489258869,1.2794532156135596,3.0708968121534235,6506.861847436794,15377.389927157115,6482.283887511602,0.00032133695007858284,22916.74016901359,2336.8571498945703,19375.980334209933,1975.8001289135366,0.8454946118562175,0.8454946118562175,35508.325134262,35405.22815468563,1.0036412164198796,0.8,4285.478667448229,4273.035954225843,1.0036412164198796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832672927488,4.89412923448403,-2.426685906278488,7.320815140762518,3.5,3.5,1.0,0.6,0.00024653345257415226,1.0000194661741717,0.0002465286536044429,198.4889757262787,0.0,9.527875716032892e-07,2.7001999779237216,0.025350306750827382,8.414765052224792e-05,0.00016238580205190435,0.0006378677246687998,0.09202381389059044,0.09202381389059044,0.09202381389059044,0.09201751153722067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497093.05370553397,592.5877920618972,0.0,0.09202381389059044,0.09202381308504753,0.09202381308504753,0.375,0.375,0.5,7.879830741926234,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25980.937953112356,19818.33577277132,0.7628029368507538,1.0339830020376803,0.6356982666748566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483518765525132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67450706761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5468563617652,261.5468563617652,-11.60314363823477,245.46347969304492,277.6302330306707,126980.18022560762,126997.36258850626,-17.182362898654734,0.0,nan,277.6302330306707,4.480233030670718,271.19688236306064,-1.9531176369393393,264.7635316954524,-8.386468304547577,258.33018102791385,-14.819818972086125,251.89683036044877,-21.253169639551203,245.46347969304492,-27.68652030695506,1.0,1.0,26022.012520719443,26022.012520719443,276.924600752323,3.7746007523230105,276.924600752323,276.924600752323,75895.84305690671,75896.35836785714,-0.5153109504317399,0.0,8546.071908451686,8546.071908451686,0.8852271866389796,3947.7408442841497,276.924600752323,3.7746007523230105,1.0,0.002,0.20008445779038656,0.004856215767070907,0.0003099564803228352,0.001690043543552758,0.1549782401614176,0.1549782401614176,0.0,2.387559290897845e-11,0.999931204678016,0.999931204678016,0.0,0.09201748227719615,6.330807851381774e-06,0.0,0.0,0.0,1601757.41331747,268.0437536004535,0.0,1.0,1279603.7004115353,2618.08269040837,,,,,,,,,,,,,,,,,,,2.0,15377.389927157115,1450.0,0.375,6.173730061729009,3.5
3759.0,-29.4746010490937,4.894121168645415,34.94572887227641,25.492248474061512,6.267173770232352,-25.900423567155983,-39.42478053560478,2.692996288701364,-5.106254745184913,-5.1062547451780675,39.891335090157284,41100.82659288742,25750.967978095465,25750.967978095465,66851.79457098288,75907.17296802,75896.24455957928,25750.967978095465,101647.21253767474,101647.21253767474,101647.21253767474,127628.1441968008,124086.10129725444,3542.0428995463617,0.0,90019.24859691387,55212.95562509887,38673.65885757222,25980.931659126058,64654.59051669828,19818.33026519688,1450.0,0.0,0.8867714278036508,2.873425518154983,0.001494314320929203,1.0,1.0,-5.106254745184913,353189.55795529747,1549853.2450502433,4.388162702268806,1549853.2450502433,4.388162702268806,0.7628029096576102,0.09202378012062334,3.9281083016178853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281083016178853,1.2791380616996482,1.279453422300915,3.070902523530909,6506.87394916034,15377.403690015506,6482.28200825194,0.0003213342023774202,22916.692128839037,2336.852251160084,19375.97471697704,1975.7995561151915,0.845496139148012,0.845496139148012,35508.3826913165,35405.22815468563,1.003643249979745,0.8,4285.485613974946,4273.035954225843,1.003643249979745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832828453102,4.894121168645415,-2.4266941769396495,7.320815345585064,3.5,3.5,1.0,0.6,0.0002465286536044429,1.0000194054280787,0.0002465238697032197,198.48912977743063,0.0,9.525425821517849e-07,2.6995056778181583,0.025351259293409534,8.414607028992352e-05,0.00016238258331451939,0.0006378563735559215,0.09202378091274481,0.09202378091274481,0.09202378091274481,0.09201748228171118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497093.9236181516,592.5875066972371,0.0,0.09202378091274481,0.09202378012062334,0.09202378012062334,0.375,0.375,0.5,7.879641790896082,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25980.931659126058,19818.33026519688,0.7628029096576102,1.033983728560111,0.6356985059285519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483529972171654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.673812767505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54675272524406,261.54675272524406,-11.603247274755915,245.4632993293523,277.6302061213246,126980.93165489245,126998.25869478223,-17.32703988976046,0.0,nan,277.6302061213246,4.480206121324613,271.1968247628388,-1.9531752371611901,264.7634434043615,-8.386556595638467,258.33006204596006,-14.819937954039915,251.89668068762705,-21.253319312372923,245.4632993293523,-27.686700670647667,1.0,1.0,26022.012520719443,26022.012520719443,276.9245790896649,3.7745790896649396,276.9245790896649,276.9245790896649,75895.71009630976,75896.24455957928,-0.5344632695196196,0.0,8546.071908451686,8546.071908451686,0.885226683213165,3947.748843125975,276.9245790896649,3.7745790896649396,1.0,0.002,0.20009078522939344,0.004856186122667968,0.0003099662769797343,0.0016900337467554499,0.15498313848986714,0.15498313848986714,0.0,2.3735183957152017e-11,0.9999312408687565,0.9999312408687565,0.0,0.09201745264544851,6.327475174835994e-06,0.0,0.0,0.0,1601757.4037018453,268.04374525481506,0.0,1.0,1279603.7291272501,2618.08257293312,,,,,,,,,,,,,,,,,,,2.0,15377.403690015506,1450.0,0.375,6.173730061729009,3.5
