time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3760.0,-29.47478836709742,4.894113107540276,34.945724309511725,25.492175097484164,6.267161256744985,-25.900593404705397,-39.42494331914929,2.6929662947425173,-5.106262585499962,-5.106262585529056,39.89132605775897,41100.76167824009,25750.967409653527,25750.967409653527,66851.72908789362,75907.05851174533,75896.13516680634,25750.967409653527,101647.10257645987,101647.10257645987,101647.10257645987,127628.02818442472,124086.07071782334,3541.9574666013846,0.0,90019.22656590254,55212.98315484867,38673.60379005986,25980.92560796485,64654.52939802471,19818.324958126344,1450.0,0.0,0.8867714206010949,2.87342468766037,0.001494314320929203,1.0,1.0,-5.106262585499962,353189.44992620696,1549852.8564862143,4.388162944306604,1549852.8564862143,4.388162944306604,0.7628028830524318,0.0920237471744772,3.928114851545615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928114851545615,1.2791382106225593,1.2794535651409524,3.0709072865814813,6506.884041492952,15377.417458361026,6482.281514220456,0.00032133196437167307,22916.648307898184,2336.8477826676985,19375.973240283874,1975.7994055343952,0.8454976914580471,0.8454976914580471,35508.4300580964,35405.22815468563,1.003644923505587,0.8,4285.491330643475,4273.035954225843,1.003644923505587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832705744173,4.894113107540276,-2.4267020764408263,7.320815183981102,3.5,3.5,1.0,0.6,0.0002465238697032197,1.0000194127497863,0.00024651908408992274,198.48928388667935,0.0,9.49552390731179e-07,2.6910314753321614,0.025352208845800264,8.414452781106722e-05,0.00016237934189215249,0.0006378447044707672,0.09202374796766939,0.09202374796766939,0.09202374796766939,0.09201745493888226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497094.79360185,592.5872213181746,0.0,0.09202374796766939,0.0920237471744772,0.0920237471744772,0.375,0.375,0.5,7.8794530080865055,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,25980.92560796485,19818.324958126344,0.7628028830524318,1.0339836931816881,0.6356981028384963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448354114384641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66533856502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5466497652283,261.5466497652283,-11.603350234771654,245.46311929037057,277.63018024027633,126981.8210332525,126999.03496811217,-17.213934859695204,0.0,nan,277.63018024027633,4.480180240276354,271.19676805019907,-1.9532319498009088,264.7633558601373,-8.386644139862653,258.32994367015493,-14.820056329845045,251.8965314802317,-21.25346851976829,245.46311929037057,-27.686880709629406,1.0,1.0,26022.012520719443,26022.012520719443,276.92455844895676,3.774558448956782,276.92455844895676,276.92455844895676,75895.61683478707,75896.13516680634,-0.5183320192736574,0.0,8546.071908451686,8546.071908451686,0.8852262689168459,3947.755425803343,276.92455844895676,3.774558448956782,1.0,0.002,0.20009710694505975,0.0048561565945682795,0.00030997606509450666,0.0016900239589452042,0.15498803254725332,0.15498803254725332,0.0,2.4039710760231925e-11,0.9999313030400067,0.9999313030400067,0.0,0.09201742542279912,6.321751678082461e-06,0.0,0.0,0.0,1601757.3946684408,268.0437374145,0.0,1.0,1279603.756104243,2618.082462570945,,,,,,,,,,,,,,,,,,,2.0,15377.417458361026,1450.0,0.375,6.173730061729009,3.5
3761.0,-29.474975254814428,4.894105046789259,34.94571974768854,25.492092745285504,6.267140283168398,-25.900763701002585,-39.42510994439942,2.692928729767067,-5.106270629865605,-5.106270629843131,39.89131695943924,41100.71949859931,25750.967367328405,25750.967367328405,66851.68686592771,75906.95195966572,75896.02410505549,25750.967367328405,101646.9914723839,101646.9914723839,101646.9914723839,127627.91093396668,124086.03883587326,3541.8720980934113,0.0,90019.21075653074,55213.03159443047,38673.532402333636,25980.91946158277,64654.4518639164,19818.319572817563,1450.0,0.0,0.8867714125980221,2.8734238355516677,0.001494314320929203,1.0,1.0,-5.106270629865605,353189.3390855996,1549852.4650858562,4.388163213245321,1549852.4650858562,4.388163213245321,0.762802856231564,0.09202371426011183,3.9281219101923215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281219101923215,1.279138394657328,1.2794537430993123,3.0709123630399953,6506.894797899385,15377.431219055381,6482.280559578104,0.0003213295577606555,22916.603103115856,2336.843173062754,19375.970386793997,1975.799114559406,0.8454992347517483,0.8454992347517483,35508.48110373581,35405.22815468563,1.0036467270106275,0.8,4285.497491311373,4273.035954225843,1.0036467270106275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832696607495,4.894105046789259,-2.4267101251591137,7.320815171948373,3.5,3.5,1.0,0.6,0.00024651908408992274,1.0000193681860847,0.00024651430955490274,198.489437642134,0.0,9.498929562747164e-07,2.691996638082546,0.02535315873875654,8.414294895664275e-05,0.00016237613513328,0.0006378332541093863,0.0920237150471012,0.0920237150471012,0.0920237150471012,0.09201742682082534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497095.6625736571,592.5869362670459,0.0,0.0920237150471012,0.09202371426011183,0.09202371426011183,0.375,0.375,0.5,7.879264368285699,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,25980.91946158277,19818.319572817563,0.762802856231564,1.0339842801024128,0.6356982127867608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483552319735529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66630372777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5465466287371,261.5465466287371,-11.603453371262901,245.46293951447345,277.6301537431869,126982.62396723923,126999.86740768944,-17.243440450209928,0.0,nan,277.6301537431869,4.480153743186918,271.1967108973493,-1.9532891026506718,264.76326805153064,-8.386731948469333,258.32982520578304,-14.820174794216939,251.89638236009915,-21.253617639900824,245.46293951447345,-27.68706048552653,1.0,1.0,26022.012520719443,26022.012520719443,276.9245374089937,3.7745374089936945,276.9245374089937,276.9245374089937,75895.50067142931,75896.02410505549,-0.5234336261783028,0.0,8546.071908451686,8546.071908451686,0.8852258224428841,3947.762519743283,276.9245374089937,3.7745374089936945,1.0,0.002,0.20010342391291772,0.004856127048910817,0.00030998584572300094,0.001690014177731299,0.15499292286150046,0.15499292286150046,0.0,2.3454299700326198e-11,0.9999313546001695,0.9999313546001695,0.0,0.09201739725545255,6.3170046592763605e-06,0.0,0.0,0.0,1601757.3853999332,268.0437293701344,0.0,1.0,1279603.7837833287,2618.08234933652,,,,,,,,,,,,,,,,,,,2.0,15377.431219055381,1450.0,0.375,6.173730061729009,3.5
3762.0,-29.475162021965495,4.894096989549338,34.94571518872609,25.4920148983598,6.267123706194143,-25.90093344914582,-39.42527269301934,2.6928951337570433,-5.1062785233438035,-5.106278523343384,39.89130791834455,41100.6600403885,25750.966945698754,25750.966945698754,66851.62698608726,75906.84178300132,75895.91437826301,25750.966945698754,101646.88132396177,101646.88132396177,101646.88132396177,127627.79471269273,124086.00791009047,3541.7868026022675,0.0,90019.19227978855,55213.06380079191,38673.47608777404,25980.913388730965,64654.389476505006,19818.31424836307,1450.0,0.0,0.8867714051561967,2.8734229994260505,0.001494314320929203,1.0,1.0,-5.1062785233438035,353189.23032404063,1549852.0761473533,4.388163463323641,1549852.0761473533,4.388163463323641,0.7628028295940943,0.09202368136401563,3.92812876515185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92812876515185,1.2791385602644865,1.2794539026396883,3.070917324499727,6506.9053106371975,15377.44498212588,6482.279773671625,0.0003213272129836871,22916.55840775593,2336.838615404438,19375.968037666942,1975.7988750151114,0.8455007812651877,0.8455007812651877,35508.53067636394,35405.22815468563,1.0036484784729933,0.8,4285.5034742024145,4273.035954225843,1.0036484784729933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832605590771,4.894096989549338,-2.426718062532754,7.320815052082091,3.5,3.5,1.0,0.6,0.00024651430955490274,1.0000193557206358,0.00024650953818514755,198.48959129860557,0.0,9.47694771123511e-07,2.68576698136403,0.025354106433527663,8.414140686159047e-05,0.00016237290269331228,0.0006378216697508022,0.09202368215423515,0.09202368215423515,0.09202368215423515,0.09201739927284396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497096.5310429645,592.5866513831451,0.0,0.09202368215423515,0.09202368136401563,0.09202368136401563,0.375,0.375,0.5,7.879075889746446,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25980.913388730965,19818.31424836307,0.7628028295940943,1.0339843516793352,0.6356979065640117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483563469968983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66007407105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5464437585036,261.5464437585036,-11.603556241496392,245.46276001462235,277.6301275025747,126983.47252195199,127000.67144626599,-17.198924314033274,0.0,nan,277.6301275025747,4.480127502574703,271.19665400488435,-1.953345995115626,264.7631805072181,-8.386819492781854,258.32970700962653,-14.820292990373446,251.89623351209556,-21.253766487904414,245.46276001462235,-27.68723998537763,1.0,1.0,26022.012520719443,26022.012520719443,276.92451667605167,3.7745166760516895,276.92451667605167,276.92451667605167,75895.39634800293,75895.91437826301,-0.5180302600783762,0.0,8546.071908451686,8546.071908451686,0.8852253888524299,3947.769408977609,276.92451667605167,3.7745166760516895,1.0,0.002,0.2001097354520721,0.00485609755707944,0.00030999561803828166,0.0016900044058435373,0.15499780901914081,0.15499780901914081,0.0,2.388181883153373e-11,0.9999314135756086,0.9999314135756086,0.0,0.09201736978875154,6.311575264095762e-06,0.0,0.0,0.0,1601757.3763052719,268.0437214766562,0.0,1.0,1279603.8109432487,2618.0822382260244,,,,,,,,,,,,,,,,,,,2.0,15377.44498212588,1450.0,0.375,6.173730061729009,3.5
3763.0,-29.475348480657576,4.894088935311013,34.945710632210535,25.49193708635869,6.267105108553459,-25.901103121743247,-39.42543544163925,2.692859750009627,-5.106286437690358,-5.106286437646284,39.89129887105224,41100.596569441885,25750.96658536504,25750.96658536504,66851.56315480692,75906.73006246341,75895.80445879538,25750.96658536504,101646.77104416041,101646.77104416041,101646.77104416041,127627.67835050312,124085.97677245595,3541.7015780471665,0.0,90019.1695305722,55213.08921229269,38673.42257586612,25980.907306342706,64654.329882208825,19818.308916101563,1450.0,0.0,0.8867713976305234,2.873422161090136,0.001494314320929203,1.0,1.0,-5.106286437690358,353189.12127497327,1549851.6869423303,4.3881637162196245,1549851.6869423303,4.3881637162196245,0.7628028029361134,0.09202364849508515,3.9281351165213008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281351165213008,1.2791387341552753,1.2794540704697843,3.0709218723764033,6506.914947042144,15377.458741382126,6482.279588976019,0.00032132509034269043,22916.515562807792,2336.834246435612,19375.967485599416,1975.7988187198907,0.8455023379315796,0.8455023379315796,35508.576607192386,35405.22815468563,1.0036501012666101,0.8,4285.509017566815,4273.035954225843,1.0036501012666101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832527805933,4.894088935311013,-2.426726014330789,7.320814949641802,3.5,3.5,1.0,0.6,0.00024650953818514755,1.0000193237824606,0.00024650477478050417,198.4897447015107,0.0,9.470672326418882e-07,2.683988537307111,0.025355053500760304,8.413986479266085e-05,0.0001623696733924867,0.0006378100159111213,0.09202364928221118,0.09202364928221118,0.09202364928221118,0.0920173716453807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497097.39872282906,592.5863667572946,0.0,0.09202364928221118,0.09202364849508515,0.09202364849508515,0.375,0.375,0.5,7.878887568149709,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,25980.907306342706,19818.308916101563,0.7628028029361134,1.033984317471098,0.6356975108136058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483574613025478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65829562699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54634095046333,261.54634095046333,-11.603659049536645,245.46258077553608,277.63010112557873,126984.27946387413,127001.46798991824,-17.188526044113775,0.0,nan,277.63010112557873,4.480101125578756,271.19659705547286,-1.953402944527113,264.7630929853873,-8.386907014612689,258.3295889153783,-14.820411084621696,251.89608484542694,-21.253915154573036,245.46258077553608,-27.687419224463895,1.0,1.0,26022.012520719443,26022.012520719443,276.92449589976155,3.7744958997615754,276.92449589976155,276.92449589976155,75895.28529858307,75895.80445879538,-0.5191602123086341,0.0,8546.071908451686,8546.071908451686,0.8852249871149845,3947.7757921039074,276.92449589976155,3.7744958997615754,1.0,0.002,0.20011604174295683,0.004856068082980114,0.00031000538220960394,0.0016899946414211178,0.15500269110480197,0.15500269110480197,0.0,2.3630721511513908e-11,0.9999314705819126,0.9999314705819126,0.0,0.0920173421680035,6.30632708165107e-06,0.0,0.0,0.0,1601757.3671865673,268.0437135623096,0.0,1.0,1279603.8381749648,2618.0821268217965,,,,,,,,,,,,,,,,,,,2.0,15377.458741382126,1450.0,0.375,6.173730061729009,3.5
3764.0,-29.47553472470172,4.894080883483719,34.945706077957844,25.491854699235432,6.267086473467343,-25.90127260489174,-39.42560196211559,2.692824354031892,-5.106294377062397,-5.1062943770962015,39.891289823340045,41100.562958714414,25750.966295993294,25750.966295993294,66851.52925470771,75906.62585703481,75895.69444129088,25750.966295993294,101646.66073728417,101646.66073728417,101646.66073728417,127627.56195238995,124085.9455292158,3541.61642317415,0.0,90019.15892210316,55213.14913648815,38673.3442062389,25980.901215105783,64654.24542134468,19818.30357696417,1450.0,0.0,0.8867713899788408,2.873421320103599,0.001494314320929203,1.0,1.0,-5.106294377062397,353189.0118811183,1549851.2977198376,4.388163973350083,1549851.2977198376,4.388163973350083,0.7628027762732663,0.09202361565405462,3.9281427830050286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281427830050286,1.2791389080864486,1.2794542383504621,3.0709274482795665,6506.926761711858,15377.472500592263,6482.277905218575,0.00032132241526795953,22916.468136435335,2336.82941029152,19375.962452735737,1975.7983055106217,0.8455038681082588,0.8455038681082588,35508.63204843634,35405.22815468563,1.003652060075801,0.8,4285.515708737614,4273.035954225843,1.003652060075801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588324653395755,4.894080883483719,-2.426733983891773,7.320814867375492,3.5,3.5,1.0,0.6,0.00024650477478050417,1.0000193015664507,0.00024650001694404705,198.48989792802848,0.0,9.454869715750185e-07,2.6795100774436027,0.02535599898773188,8.413828701183185e-05,0.00016236648776867232,0.0006377987471303844,0.09202361644175024,0.09202361644175024,0.09202361644175024,0.09201734391995982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497098.26565572014,592.5860823758745,0.0,0.09202361644175024,0.09202361565405462,0.09202361565405462,0.375,0.375,0.5,7.878699400515346,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,25980.901215105783,19818.30357696417,0.7628027762732663,1.033985143884111,0.635697821401619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483585737694729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.653817167135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54623820941896,261.54623820941896,-11.603761790581018,245.4624017865343,277.6300746324873,126985.12842998655,127002.3057550475,-17.177325060981822,0.0,nan,277.6300746324873,4.480074632487344,271.19654006320553,-1.9534599367944452,264.76300549393403,-8.386994506065946,258.3294709247433,-14.820529075256673,251.89593635560934,-21.25406364439064,245.4624017865343,-27.68759821346569,1.0,1.0,26022.012520719443,26022.012520719443,276.92447508685285,3.774475086852874,276.92447508685285,276.92447508685285,75895.17666535385,75895.69444129088,-0.5177759370271815,0.0,8546.071908451686,8546.071908451686,0.8852245021936591,3947.783496920054,276.92447508685285,3.774475086852874,1.0,0.002,0.20012234288303438,0.004856038628744843,0.00031001513838527814,0.0016899848854649833,0.15500756919263906,0.15500756919263906,0.0,2.385026117573963e-11,0.9999315265349117,0.9999315265349117,0.0,0.09201731447822083,6.301175833788383e-06,0.0,0.0,0.0,1601757.358039027,268.0437056229376,0.0,1.0,1279603.865492789,2618.082015065324,,,,,,,,,,,,,,,,,,,2.0,15377.472500592263,1450.0,0.375,6.173730061729009,3.5
3765.0,-29.47572077425765,4.8940728372463465,34.94570152749969,25.491776852309727,6.267070213712044,-25.901441675456994,-39.42576460596172,2.692791115299333,-5.106302162681459,-5.106302162682299,39.89128082434054,41100.507131778206,25750.96562481626,25750.96562481626,66851.47275659446,75906.5163596352,75895.58560221709,25750.96562481626,101646.55122703336,101646.55122703336,101646.55122703336,127627.4464222875,124085.91507730166,3541.5313449858354,0.0,90019.14131792431,55213.185146515294,38673.284634898904,25980.895195254136,64654.179830153036,19818.29829643322,1450.0,0.0,0.8867713829339071,2.87342049540364,0.001494314320929203,1.0,1.0,-5.106302162681459,353188.9046057909,1549850.9105924065,4.3881642100910865,1549850.9105924065,4.3881642100910865,0.7628027497702765,0.09202358283190519,3.92814973547596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92814973547596,1.2791390720026348,1.2794543962208051,3.0709324900270647,6506.937444569812,15377.486257887223,6482.276999368655,0.0003213200271637631,22916.423094807767,2336.824817323731,19375.95974508971,1975.7980294075662,0.8455054117708173,0.8455054117708173,35508.68232617869,35405.22815468563,1.003653836452618,0.8,4285.521776728472,4273.035954225843,1.003653836452618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832320453336,4.8940728372463465,-2.426741839318333,7.320814676564679,3.5,3.5,1.0,0.6,0.00024650001694404705,1.000019281439635,0.00024649526416049085,198.49005099474405,0.0,9.443824727313816e-07,2.676379927720735,0.02535694337020461,8.413674598845761e-05,0.00016236327095558946,0.0006377872398552104,0.09202358361541386,0.09202358361541386,0.09202358361541386,0.09201731677905484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497099.13200445933,592.5857981880032,0.0,0.09202358361541386,0.09202358283190519,0.09202358283190519,0.375,0.375,0.5,7.878511402473599,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25980.895195254136,19818.29829643322,0.7628027497702765,1.0339853190035622,0.6356976028425311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483596849573712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.650687017405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5461357568059,261.5461357568059,-11.603864243194096,245.46222305734,277.6300484564571,126985.98057469541,127003.10967620366,-17.129101508268363,0.0,nan,277.6300484564571,4.480048456457098,271.19648337654314,-1.953516623456835,264.76291829663757,-8.387081703362412,258.3293532168106,-14.820646783189375,251.89578813704682,-21.254211862953156,245.46222305734,-27.68777694265998,1.0,1.0,26022.012520719443,26022.012520719443,276.9244545656995,3.7744545656995,276.9244545656995,276.9244545656995,75895.07295503335,75895.58560221709,-0.5126471837429563,0.0,8546.071908451686,8546.071908451686,0.8852240624350197,3947.79048415334,276.9244545656995,3.7744545656995,1.0,0.002,0.2001286383197728,0.0048560092250674765,0.0003100248858241489,0.001689975137519365,0.15501244291207444,0.15501244291207444,0.0,2.3343513753937284e-11,0.9999315884805512,0.9999315884805512,0.0,0.09201728735877854,6.295473126653852e-06,0.0,0.0,0.0,1601757.3490686363,268.0436978373185,0.0,1.0,1279603.8922815816,2618.081905473112,,,,,,,,,,,,,,,,,,,2.0,15377.486257887223,1450.0,0.375,6.173730061729009,3.5
3766.0,-29.475906440098363,4.894064792233639,34.94569697862443,25.491694535035663,6.267049514918408,-25.90161084459963,-39.42592724980784,2.692753919802151,-5.106310150735283,-5.106310150730473,39.89127176914054,41100.45514335162,25750.965478132584,25750.965478132584,66851.4206214842,75906.41071944023,75895.47526190263,25750.965478132584,101646.4407400352,101646.4407400352,101646.4407400352,127627.32982436618,124085.88349147745,3541.4463328887346,0.0,90019.12640996091,55213.22378003423,38673.22514436298,25980.88908433098,64654.11422869396,19818.292941546628,1450.0,0.0,0.8867713750613959,2.8734196492608186,0.001494314320929203,1.0,1.0,-5.106310150735283,353188.79454122,1549850.5210475444,4.38816447464237,1549850.5210475444,4.38816447464237,0.7628027230792114,0.09202355004750767,3.92815689471249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92815689471249,1.2791392542567988,1.2794545724401085,3.070937649392063,6506.948376645138,15377.500012870296,6482.275920873555,0.0003213175757861632,22916.3775334767,2336.8201713609337,19375.95652139568,1975.7977006822598,0.8455069520953256,0.8455069520953256,35508.734099156085,35405.22815468563,1.0036556656586546,0.8,4285.528025178359,4273.035954225843,1.0036556656586546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832288788894,4.894064792233639,-2.426749842629925,7.320814634863564,3.5,3.5,1.0,0.6,0.00024649526416049085,1.000019241701754,0.00024649052126339555,198.4902037459756,0.0,9.433802504375864e-07,2.67353962974012,0.02535788675045505,8.413520499117108e-05,0.00016236005916931976,0.0006377757858518912,0.09202355082804564,0.09202355082804564,0.09202355082804564,0.09201728886559732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497099.9973738364,592.5855143178989,0.0,0.09202355082804564,0.09202355004750767,0.09202355004750767,0.375,0.375,0.5,7.878323550468903,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25980.88908433098,19818.292941546628,0.7628027230792114,1.0339855617697884,0.6356974437538724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448360794986516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.647846719425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54603317151793,261.54603317151793,-11.603966828482044,245.4620445666379,277.63002177658433,126986.7870682265,127003.93835140976,-17.151283183290335,0.0,nan,277.63002177658433,4.480021776584351,271.1964263344901,-1.9535736655098503,264.76283089244305,-8.387169107556929,258.32923545043883,-14.820764549561147,251.8956400085135,-21.254359991486467,245.4620445666379,-27.687955433362077,1.0,1.0,26022.012520719443,26022.012520719443,276.92443366641965,3.774433666419668,276.92443366641965,276.92443366641965,75894.95781662647,75895.47526190263,-0.5174452761566499,0.0,8546.071908451686,8546.071908451686,0.8852236095978806,3947.7976791860524,276.92443366641965,3.774433666419668,1.0,0.002,0.20013492890366558,0.004855979808311069,0.000310034625615046,0.0016899653976277648,0.15501731280752298,0.15501731280752298,0.0,2.3242810887752485e-11,0.9999316411937336,0.9999316411937336,0.0,0.09201725942747803,6.290620029646987e-06,0.0,0.0,0.0,1601757.3398650049,268.0436898492647,0.0,1.0,1279603.9197669053,2618.0817930314056,,,,,,,,,,,,,,,,,,,2.0,15377.500012870296,1450.0,0.375,6.173730061729009,3.5
3767.0,-29.4760920320633,4.894056755335582,34.945692434979314,25.49162119338291,6.267035614742639,-25.901779267373975,-39.42608982380477,2.6927228504485674,-5.106317809253824,-5.1063178092123405,39.89126282230521,41100.393414508435,25750.964503710897,25750.964503710897,66851.35791821934,75906.29605157746,75895.36755369557,25750.964503710897,101646.33205740647,101646.33205740647,101646.33205740647,127627.21518528034,124085.85378147804,3541.361403802291,0.0,90019.10183511378,55213.25212233771,38673.16634752896,25980.883127873873,64654.04947540283,19818.287713677975,1450.0,0.0,0.8867713684748961,2.8734188380245027,0.001494314320929203,1.0,1.0,-5.106317809253824,353188.68901722,1549850.1361641067,4.388164695977969,1549850.1361641067,4.388164695977969,0.7628026967418867,0.09202351727415668,3.928163136843757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928163136843757,1.2791394080824992,1.2794547202365858,3.0709421600357785,6506.957934157907,15377.513769338811,6482.275788963278,0.00032131547302420506,22916.33486165325,2336.815820045913,19375.956127107034,1975.7976604760072,0.845508509283024,0.845508509283024,35508.779239948584,35405.22815468563,1.0036572605415932,0.8,4285.533473193791,4273.035954225843,1.0036572605415932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832078441568,4.894056755335582,-2.426757602506891,7.3208143578424725,3.5,3.5,1.0,0.6,0.00024649052126339555,1.0000192340746568,0.0002464857803374947,198.49035643663385,0.0,9.414186107929436e-07,2.667980342987202,0.02535882816906584,8.41336646817528e-05,0.00016235685658164275,0.0006377642190378378,0.0920235180549199,0.0920235180549199,0.0920235180549199,0.09201726220341785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497100.86238168704,592.5852305713953,0.0,0.0920235180549199,0.09202351727415668,0.09202351727415668,0.375,0.375,0.5,7.878135881881591,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,25980.883127873873,19818.287713677975,0.7628026967418867,1.0339856275151404,0.6356971256710654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483619027279133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.642287432674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5459311024537,261.5459311024537,-11.604068897546256,245.4618663456347,277.62999585946346,126987.64205178109,127004.70702780942,-17.064976028301995,0.0,nan,277.62999585946346,4.479995859463486,271.1963699565776,-1.953630043422379,264.7627440537696,-8.387255946230368,258.3291181509916,-14.820881849008401,251.89549224828522,-21.254507751714755,245.4618663456347,-27.688133654365288,1.0,1.0,26022.012520719443,26022.012520719443,276.9244134046964,3.7744134046964177,276.9244134046964,276.9244134046964,75894.85907073694,75895.36755369557,-0.5084829586267006,0.0,8546.071908451686,8546.071908451686,0.8852232147695147,3947.8039525279755,276.9244134046964,3.7744134046964177,1.0,0.002,0.20014121328697526,0.004855950477901102,0.00031004435601172047,0.0016899556672507893,0.15502217800586024,0.15502217800586024,0.0,2.326250954018394e-11,0.9999317085467916,0.9999317085467916,0.0,0.09201723285443268,6.2844197240016885e-06,0.0,0.0,0.0,1601757.331041056,268.04368219074615,0.0,1.0,1279603.946118361,2618.0816852283197,,,,,,,,,,,,,,,,,,,2.0,15377.513769338811,1450.0,0.375,6.173730061729009,3.5
3768.0,-29.47631706064456,4.894048712790679,34.94568788946076,25.491529900487535,6.267011780806985,-25.901984176311927,-39.42628795104099,2.692678897068439,-5.106326115306501,-5.10632611533854,39.89125368103705,41100.32618555601,25750.965182432734,25750.965182432734,66851.29136798874,75906.1816110774,75895.25488477311,25750.965182432734,101646.22006720584,101646.22006720584,101646.22006720584,127627.09694191122,124085.82041811405,3541.276523797182,0.0,90019.09508495942,55213.30382899157,38673.101395519836,25980.876874705384,64653.97827022522,19818.282242773203,1450.0,0.0,0.8867713592943344,2.8734179581977193,0.001494314320929203,1.0,1.0,-5.106326115306501,353188.57457110786,1549849.7429170734,4.3881650044855585,1549849.7429170734,4.3881650044855585,0.76280266976162,0.09202348456043644,3.928171034596048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928171034596048,1.2791396216500779,1.2794549277921878,3.070947821574587,6506.969930279277,15377.527521098444,6482.273976582924,0.00032131275168920364,22916.287069006532,2336.8109465522407,19375.95070978087,1975.7971080624752,0.8455100362216251,0.845510036221625,35508.836353561535,35405.22815468563,1.003659278440584,0.8,4285.540366201811,4273.035954225843,1.003659278440584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832224956496,4.894048712790679,-2.4267658380075403,7.320814550798219,3.5,3.5,1.0,0.6,0.0002464857803374947,1.0000233212285945,0.0002464800321203217,198.490541572954,0.0,9.410280718950727e-07,2.666873555750636,0.025359769197137737,8.413178755795175e-05,0.00016235399277954296,0.0006377542517876166,0.09202348533983773,0.09202348533983773,0.09202348533983773,0.09201723307554707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497101.72592137154,592.5849472958756,0.0,0.09202348533983773,0.09202348456043644,0.09202348456043644,0.375,0.375,0.5,7.877948321696333,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,25980.876874705384,19818.282242773203,0.76280266976162,1.0339857369422762,0.6356967859545272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483630100301574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64118064544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54582496753784,261.54582496753784,-11.604175032462138,245.46168144320515,277.6299684920624,126988.2723483741,127006.01709599773,-17.74474762361951,0.0,nan,277.6299684920624,4.479968492062426,271.1963110821661,-1.9536889178338583,264.7626536723576,-8.387346327642376,258.3289962625736,-14.821003737426395,251.89533885286238,-21.254661147137597,245.46168144320515,-27.688318556794826,1.0,1.0,26022.012520719443,26022.012520719443,276.9243919148615,3.7743919148614964,276.9243919148615,276.9243919148615,75894.7248914279,75895.25488477311,-0.5299933452042751,0.0,8546.071908451686,8546.071908451686,0.8852227152193736,3947.8118897690283,276.9243919148615,3.7743919148614964,1.0,0.002,0.2001474941589648,0.0048559210493007475,0.0003100540805528035,0.00168994594303652,0.15502704027640174,0.15502704027640174,0.0,2.358932320312146e-11,0.9999317466869435,0.9999317466869435,0.0,0.09201720365273619,6.280907700252334e-06,0.0,0.0,0.0,1601757.3214710308,268.0436738846935,0.0,1.0,1279603.9746978567,2618.0815683104092,,,,,,,,,,,,,,,,,,,2.0,15377.527521098444,1450.0,0.375,6.173730061729009,3.5
3769.0,-29.476499265041475,4.894040678106811,34.94568334918376,25.49146357867869,6.266999851634355,-25.902149353367157,-39.42645042026413,2.692649940341062,-5.1063337831766376,-5.106333783208379,39.89124474120365,41100.267617083504,25750.964237886616,25750.964237886616,66851.23185497012,75906.06651740742,75895.14724376024,25750.964237886616,101646.11148164685,101646.11148164685,101646.11148164685,127626.98239923046,124085.79067399529,3541.1917252351645,0.0,90019.06577034279,55213.318826416165,38673.052159918465,25980.870917583616,64653.923077502084,19818.27701487539,1450.0,0.0,0.8867713526347557,2.873417145971225,0.001494314320929203,1.0,1.0,-5.1063337831766376,353188.4689183098,1549849.3583356973,4.388165228276939,1549849.3583356973,4.388165228276939,0.7628026434426631,0.09202345183990658,3.9281762388080317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281762388080317,1.2791397677459735,1.2794550665709399,3.0709515393537,6506.977807807096,15377.540476624796,6482.274625458563,0.00032131105625939825,22916.249245898965,2336.80708966864,19375.952649313578,1975.79730583977,0.8455115163656658,0.8455115163656657,35508.873988478255,35405.22815468563,1.0036606081320862,0.8,4285.544908337553,4273.035954225843,1.0036606081320862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832021058374,4.894040678106811,-2.426773604163726,7.320814282270537,3.5,3.5,1.0,0.6,0.0002464800321203217,1.0000188830592445,0.0002464753779111583,198.4906914770295,0.0,1.1409667397538232e-06,3.233499740462335,0.025360910163877492,8.413024829899784e-05,0.00016234978382132385,0.000637738563182545,0.09202345261786883,0.09202345261786883,0.09202345261786883,0.09201720637407627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497102.58956881287,592.5846639948949,0.0,0.09202345261786883,0.09202345183990658,0.09202345183990658,0.375,0.375,0.5,7.8777609413089795,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,25980.870917583616,19818.27701487539,0.7628026434426631,1.0339856991328131,0.6356964227494085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448364352626291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20780683015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54572048137885,261.54572048137885,-11.604279518621126,245.46149857929333,277.62994238365525,126989.18342116235,127006.6525137028,-17.46909254043765,0.0,nan,277.62994238365525,4.4799423836552705,271.19625362266396,-1.9537463773360173,264.7625648617506,-8.387435138249373,258.32887610086027,-14.821123899139707,251.89518734004983,-21.254812659950147,245.46149857929333,-27.688501420706643,1.0,1.0,26022.012520719443,26022.012520719443,276.9243716516129,3.7743716516129098,276.9243716516129,276.9243716516129,75894.63625723009,75895.14724376024,-0.5109865301492391,0.0,8546.071908451686,8546.071908451686,0.8852223860414695,3947.817120002072,276.9243716516129,3.7743716516129098,1.0,0.002,0.20015376889742814,0.004855891759067579,0.0003100637960017424,0.001689936227212913,0.1550318980008712,0.1550318980008712,0.0,2.3214655458375644e-11,0.9999318133132509,0.9999318133132509,0.0,0.0920171770656224,6.274774284181144e-06,0.0,0.0,0.0,1601757.3126363056,268.04366621682334,0.0,1.0,1279604.0010814872,2618.081460375713,,,,,,,,,,,,,,,,,,,2.0,15377.540476624796,1450.0,0.375,6.173730061729009,3.5
3770.0,-29.476684070272096,4.894032643038236,34.94567880975129,25.49137658150869,6.26697708910282,-25.902317954337974,-39.42661295933647,2.692610973555446,-5.106341836401384,-5.106341836384796,39.89123568507823,41100.22757399894,25750.964284514306,25750.964284514306,66851.19185851325,75905.9667839743,75895.03660548918,25750.964284514306,101646.00089000349,101646.00089000349,101646.00089000349,127626.8656736737,124085.75868581103,3541.1069878626786,0.0,90019.05863764307,55213.37212489058,38672.98501416944,25980.86478367022,64653.84979783966,19818.27164213774,1450.0,0.0,0.8867713444335363,2.873416292925885,0.001494314320929203,1.0,1.0,-5.106341836401384,353188.35795587784,1549848.9687519867,4.388165503874287,1549848.9687519867,4.388165503874287,0.7628026167394605,0.09202341916210711,3.928184238535731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928184238535731,1.2791399580115055,1.2794552509296762,3.0709573365547214,6506.990091380416,15377.554282561356,6482.2726405173435,0.0003213082632558147,22916.200761295895,2336.802145615057,19375.946716191444,1975.7967008296864,0.8455130463386527,0.8455130463386527,35508.93183950075,35405.22815468563,1.0036626520860943,0.8,4285.551890343093,4273.035954225843,1.0036626520860943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832031123843,4.894032643038236,-2.4267816524882186,7.320814295526455,3.5,3.5,1.0,0.6,0.0002464753779111583,1.0000191526323319,0.0002464706573492775,198.49084352107803,0.0,9.238171951246438e-07,2.6180979309832404,0.025361833981072616,8.412870840432843e-05,0.00016234666950682984,0.0006377276283354984,0.09202341993829619,0.09202341993829619,0.09202341993829619,0.09201717820546812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497103.4519954125,592.5843810877789,0.0,0.09202341993829619,0.09202341916210711,0.09202341916210711,0.375,0.375,0.5,7.87757369658547,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,25980.86478367022,19818.27164213774,0.7628026167394605,1.0339862524435013,0.6356965239117479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483654397206873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.592405020674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5456161229046,261.5456161229046,-11.604383877095358,245.4613168355243,277.6299154104754,126990.02847098694,127007.47621543014,-17.447744443210453,0.0,nan,277.6299154104754,4.479915410475428,271.1961956953693,-1.9538043046306939,264.7624759803371,-8.387524019662862,258.32875626532604,-14.821243734673942,251.89503655039556,-21.254963449604418,245.4613168355243,-27.68868316447569,1.0,1.0,26022.012520719443,26022.012520719443,276.92435065234,3.774350652340047,276.92435065234,276.92435065234,75894.51679156064,75895.03660548918,-0.5198139285348589,0.0,8546.071908451686,8546.071908451686,0.8852218800408811,3947.8251597284097,276.92435065234,3.774350652340047,1.0,0.002,0.20016003916315775,0.004855862421810311,0.00031007350427407374,0.0016899265190251577,0.15503675213703685,0.15503675213703685,0.0,2.3299231467766024e-11,0.9999318618949689,0.9999318618949689,0.0,0.09201714886070692,6.270301400192811e-06,0.0,0.0,0.0,1601757.303357582,268.0436581635986,0.0,1.0,1279604.028791048,2618.081347016692,,,,,,,,,,,,,,,,,,,2.0,15377.554282561356,1450.0,0.375,6.173730061729009,3.5
3771.0,-29.47686860755151,4.894024614860101,34.94567427505068,25.491303274780535,6.26696316479895,-25.902485430319167,-39.426775358710415,2.6925799879261194,-5.1063495431924935,-5.106349543197161,39.89122674274497,41100.16991819585,25750.963456997448,25750.963456997448,66851.1333751933,75905.8526953451,75894.9287473772,25750.963456997448,101645.89220437464,101645.89220437464,101645.89220437464,127626.75101645931,124085.72868692437,3541.0223295349356,0.0,90019.03428732933,55213.40413004839,38672.92239697882,25980.85881208467,64653.78120906349,19818.266402876423,1450.0,0.0,0.8867713375848365,2.873415476576983,0.001494314320929203,1.0,1.0,-5.1063495431924935,353188.25176684733,1549848.584062055,4.388165734020982,1549848.584062055,4.388165734020982,0.7628025904077584,0.09202338649464421,3.9281905000546073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281905000546073,1.2791401114032004,1.2794553983206058,3.070961863392301,6506.999683206041,15377.568030321067,6482.272480720565,0.0003213061515265246,22916.158034107037,2336.7977886543354,19375.94623854818,1975.7966521236283,0.8455146019551,0.8455146019551,35508.97712043425,35405.22815468563,1.0036642519226244,0.8,4285.557355272058,4273.035954225843,1.0036642519226244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831852488699,4.894024614860101,-2.426789445409251,7.3208140602693526,3.5,3.5,1.0,0.6,0.0002464706573492775,1.0000191248913142,0.0002464659437148913,198.4909953448798,0.0,9.369883096110002e-07,2.6554248694375744,0.025362770969382227,8.412716985917951e-05,0.00016234348749009797,0.0006377161453043369,0.09202338727119908,0.09202338727119908,0.09202338727119908,0.0920171513523593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497104.3141300866,592.584098281742,0.0,0.09202338727119908,0.09202338649464421,0.09202338649464421,0.375,0.375,0.5,7.877386626343845,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25980.85881208467,19818.266402876423,0.7628025904077584,1.03398644479933,0.6356963065361168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483665423341445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.629731959125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54551269673414,261.54551269673414,-11.604487303265842,245.461136134867,277.6298892587904,126990.91503924657,127008.20691104162,-17.291871795076883,0.0,nan,277.6298892587904,4.479889258790422,271.1961386338878,-1.9538613661121644,264.7623880090688,-8.387611990931191,258.32863738425874,-14.821362615741236,251.89488675953206,-21.25511324046792,245.461136134867,-27.688863865132987,1.0,1.0,26022.012520719443,26022.012520719443,276.9243303247455,3.774330324745506,276.9243303247455,276.9243303247455,75894.41866498544,75894.9287473772,-0.5100823917600792,0.0,8546.071908451686,8546.071908451686,0.8852214839857524,3947.8314525548803,276.9243303247455,3.774330324745506,1.0,0.002,0.2001663035249024,0.0048558331720414795,0.0003100832036225287,0.0016899168196972212,0.15504160181126433,0.15504160181126433,0.0,2.3319749777039878e-11,0.9999319260256193,0.9999319260256193,0.0,0.09201712209698955,6.264397654660659e-06,0.0,0.0,0.0,1601757.2944780102,268.0436504568075,0.0,1.0,1279604.055308598,2618.0812385341483,,,,,,,,,,,,,,,,,,,2.0,15377.568030321067,1450.0,0.375,6.173730061729009,3.5
3772.0,-29.4770527996058,4.8940165893000795,34.94566974268564,25.49122095750647,6.266942798685987,-25.902653239770885,-39.42693782793356,2.6925432392372075,-5.106357446766822,-5.106357446815924,39.8912177407835,41100.12457147338,25750.963142998706,25750.963142998706,66851.08771447209,75905.74816102737,75894.81932899983,25750.963142998706,101645.78247199854,101645.78247199854,101645.78247199854,127626.63522214077,124085.6974829998,3540.9377391409585,0.0,90019.02047248831,55213.44940364486,38672.856743159384,25980.85275014224,64653.70949330162,19818.26108957519,1450.0,0.0,0.8867713299496871,2.873414639383898,0.001494314320929203,1.0,1.0,-5.106357446766822,353188.1428664482,1549848.1968082655,4.388165990595876,1549848.1968082655,4.388165990595876,0.7628025638791509,0.09202335386289584,3.928197780486618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928197780486618,1.279140291505215,1.2794555724372991,3.0709671226634194,6507.010826970446,15377.58177728856,6482.271252444366,0.0003213036461775491,22916.112044983875,2336.7930990688847,19375.942567148424,1975.796277745043,0.8455161385628518,0.8455161385628519,35509.029769743545,35405.22815468563,1.0036661120944637,0.8,4285.563709485922,4273.035954225843,1.0036661120944637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883178470614,4.8940165893000795,-2.426797381701685,7.320813971001765,3.5,3.5,1.0,0.6,0.0002464659437148913,1.000019089141632,0.00024646123898139355,198.49114688485847,0.0,9.356139810058013e-07,2.6515300221704408,0.025363706583363232,8.412563067831431e-05,0.000162340313036577,0.0006377048573537844,0.09202335463539436,0.09202335463539436,0.09202335463539436,0.09201712375013772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497105.1752475862,592.5838158056904,0.0,0.09202335463539436,0.09202335386289584,0.09202335386289584,0.375,0.375,0.5,7.877199706510573,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,25980.85275014224,19818.26108957519,0.7628025638791509,1.0339868854918235,0.6356963102903093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483676433505055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62583711186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5454094791231,261.5454094791231,-11.604590520876854,245.46095628873894,277.62986266969807,126991.74993507862,127009.00693737577,-17.25700229713956,0.0,nan,277.62986266969807,4.479862669698093,271.19608139338726,-1.9539186066127172,264.7623001171599,-8.387699882840082,258.32851884094316,-14.821481159056816,251.8947375648112,-21.25526243518877,245.46095628873894,-27.689043711261036,1.0,1.0,26022.012520719443,26022.012520719443,276.9243096177735,3.774309617773497,276.9243096177735,276.9243096177735,75894.30453475335,75894.81932899983,-0.5147942464827793,0.0,8546.071908451686,8546.071908451686,0.8852210234819494,3947.838769389051,276.9243096177735,3.774309617773497,1.0,0.002,0.20017256288840832,0.004855803908601796,0.00031009289510138807,0.0016899071278649086,0.15504644755069402,0.15504644755069402,0.0,2.296629639936265e-11,0.9999319803138138,0.9999319803138138,0.0,0.09201709446324428,6.25939965155523e-06,0.0,0.0,0.0,1601757.2853717085,268.04364255323316,0.0,1.0,1279604.0825032387,2618.081127281669,,,,,,,,,,,,,,,,,,,2.0,15377.58177728856,1450.0,0.375,6.173730061729009,3.5
3773.0,-29.477236849843287,4.8940085697477285,34.94566521454278,25.49114314550536,6.266926853096411,-25.902820479528078,-39.42709642052648,2.6925104831883804,-5.106365186279504,-5.106365186269149,39.891208797896944,41100.06208973004,25750.962421743458,25750.962421743458,66851.0245114735,75905.64004080159,75894.71129013538,25750.962421743458,101645.67371187884,101645.67371187884,101645.67371187884,127626.5204788691,124085.66725354694,3540.853225322162,0.0,90019.00405153245,55213.47857999069,38672.806079490845,25980.84676699026,64653.652846481105,19818.255841327024,1450.0,0.0,0.8867713229361968,2.8734138195693357,0.001494314320929203,1.0,1.0,-5.106365186279504,353188.03622661333,1549847.812095876,4.388166226280267,1549847.812095876,4.388166226280267,0.7628025375411142,0.09202332125215361,3.928204863261407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928204863261407,1.2791404530742565,1.2794557280278356,3.070972271903723,6507.021737592757,15377.59552502082,6482.270184916679,0.0003213011999565014,22916.066545672427,2336.788459430328,19375.93937623673,1975.7959523626039,0.8455176780718403,0.8455176780718403,35509.08098965242,35405.22815468563,1.0036679217643,0.8,4285.569891186299,4273.035954225843,1.0036679217643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831629009572,4.8940085697477285,-2.4268051962063457,7.320813765954075,3.5,3.5,1.0,0.6,0.00024646123898139355,1.000019074472712,0.0002464565379528857,198.49129830836296,0.0,9.33847947755981e-07,2.64652508394045,0.025364640431310988,8.412412824849506e-05,0.0001623371107328985,0.0006376934278687773,0.09202332202410086,0.09202332202410086,0.09202332202410086,0.09201709676894704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497106.035834182,592.5835335062665,0.0,0.09202332202410086,0.09202332125215361,0.09202332125215361,0.375,0.375,0.5,7.877012955660389,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25980.84676699026,19818.255841327024,0.7628025375411142,1.0339868138651038,0.6356959008537595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483687423087184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62083217363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5453068469126,261.5453068469126,-11.604693153087396,245.46077720645224,277.62983648756733,126992.62514701537,127009.78427618397,-17.15912916856541,0.0,nan,277.62983648756733,4.479836487567354,271.19602463122345,-1.9539753687765256,264.76221277496285,-8.38778722503713,258.3284009187163,-14.821599081283694,251.8945890625531,-21.255410937446868,245.46077720645224,-27.689222793547742,1.0,1.0,26022.012520719443,26022.012520719443,276.9242892363877,3.7742892363877445,276.9242892363877,276.9242892363877,75894.20226367818,75894.71129013538,-0.5090264572063461,0.0,8546.071908451686,8546.071908451686,0.885220575480278,3947.8458875777137,276.9242892363877,3.7742892363877445,1.0,0.002,0.2001788165641124,0.004855774700682208,0.00031010257787416305,0.0016898974451283856,0.15505128893708153,0.15505128893708153,0.0,2.3002548650563615e-11,0.999932042098583,0.999932042098583,0.0,0.09201706754035989,6.253711793719142e-06,0.0,0.0,0.0,1601757.2764544333,268.0436348137205,0.0,1.0,1279604.1091333753,2618.081018338559,,,,,,,,,,,,,,,,,,,2.0,15377.59552502082,1450.0,0.375,6.173730061729009,3.5
