time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3774.0,-29.47742065326544,4.894000555588705,34.94566069029111,25.49106536842885,6.2669088778930195,-25.902987700146447,-39.427258784975834,2.692475925150866,-5.106372949018578,-5.106372949031656,39.89119985392436,41100.01064384409,25750.961774397427,25750.961774397427,66850.97241824152,75905.53033234089,75894.60311809022,25750.961774397427,101645.56489248764,101645.56489248764,101645.56489248764,127626.40566784164,124085.63688119256,3540.7687866490746,0.0,90018.98332112785,55213.51604083563,38672.741422546904,25980.84077535399,64653.58219790089,19818.250586439146,1450.0,0.0,0.8867713158083985,2.87341299729469,0.001494314320929203,1.0,1.0,-5.106372949018578,353187.92926677654,1549847.4273359012,4.388166465805917,1549847.4273359012,4.388166465805917,0.7628025111966039,0.0920232886701608,3.9282114386993094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282114386993094,1.2791406229919269,1.2794558919737968,3.070977004475998,6507.031765345515,15377.60926945441,6482.26972339866,0.00032129897754675147,22916.022909126932,2336.7840097410362,19375.937996728484,1975.7958116919117,0.8455192279028264,0.8455192279028263,35509.128540679136,35405.22815468563,1.0036696018080669,0.8,4285.575630091465,4273.035954225843,1.0036696018080669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831489267703,4.894000555588705,-2.4268130263295404,7.320813581918245,3.5,3.5,1.0,0.6,0.0002464565379528857,1.0000190489218177,0.0002464518433109906,198.4914495290073,0.0,9.331132519129199e-07,2.6444429559212153,0.0253655735445629,8.412259011161777e-05,0.0001623339478412679,0.0006376820707992856,0.09202328944384186,0.09202328944384186,0.09202328944384186,0.09201706969711469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497106.89561148215,592.583251471653,0.0,0.09202328944384186,0.0920232886701608,0.0920232886701608,0.375,0.375,0.5,7.876826370977354,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25980.84077535399,19818.250586439146,0.7628025111966039,1.0339871379997871,0.6356957997785695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483698404223864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61875004561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54520453159085,261.54520453159085,-11.604795468409122,245.46059877330012,277.62981029007534,126993.45342420328,127010.55957227452,-17.106148071205265,0.0,nan,277.62981029007534,4.479810290075363,271.19596798660444,-1.9540320133955333,264.7621256832031,-8.387874316796854,258.3282833798283,-14.821716620171685,251.89444107653418,-21.2555589234658,245.46059877330012,-27.689401226699857,1.0,1.0,26022.012520719443,26022.012520719443,276.92426881610885,3.774268816108872,276.92426881610885,276.92426881610885,75894.09319926749,75894.60311809022,-0.5099188227322884,0.0,8546.071908451686,8546.071908451686,0.8852201595687035,3947.852495892806,276.92426881610885,3.774268816108872,1.0,0.002,0.20018506468022473,0.004855745514389339,0.0003101122520191917,0.0016898877713596324,0.15505612600959584,0.15505612600959584,0.0,2.3378824050290792e-11,0.9999321024983415,0.9999321024983415,0.0,0.09201704051876569,6.248151395100655e-06,0.0,0.0,0.0,1601757.2675103957,268.0436270509814,0.0,1.0,1279604.1358434313,2618.0809090685184,,,,,,,,,,,,,,,,,,,2.0,15377.60926945441,1450.0,0.375,6.173730061729009,3.5
3775.0,-29.4776435395979,4.8939925374101785,34.945656165022626,25.490978615731024,6.266887458673876,-25.903190439579596,-39.42745652804149,2.6924343592435718,-5.106381154831183,-5.106381154840143,39.89119077614184,41099.9442959234,25750.962257544576,25750.962257544576,66850.90655346797,75905.41170092026,75894.49154193219,25750.962257544576,101645.45379947676,101645.45379947676,101645.45379947676,127626.28837988933,124085.60398078185,3540.684399107482,0.0,90018.97014448032,55213.56629087166,38672.67094845406,25980.834580412575,64653.50552886663,19818.245164984117,1450.0,0.0,0.8867713069083865,2.8734121280873226,0.001494314320929203,1.0,1.0,-5.106381154831183,353187.8162020276,1549847.0368203367,4.388166764885813,1549847.0368203367,4.388166764885813,0.7628024844100063,0.09202325613827923,3.928218683415469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928218683415469,1.2791408253935117,1.2794560884198467,3.070982182283957,6507.04273649926,15377.623012697524,6482.268611994312,0.0003212965158365822,22915.97729131809,2336.7793580191087,19375.934674666514,1975.7954729358664,0.8455207660729901,0.84552076607299,35509.1809316492,35405.22815468563,1.0036714528544008,0.8,4285.5819531265215,4273.035954225843,1.0036714528544008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831593564141,4.8939925374101785,-2.426821181863333,7.320813719273511,3.5,3.5,1.0,0.6,0.0002464518433109906,1.000023099460973,0.00024644615053775435,198.4916329046169,0.0,9.31846274771285e-07,2.640852342701822,0.025366505390837672,8.412071685548091e-05,0.00016233112645550968,0.0006376721638424122,0.0920232569068705,0.0920232569068705,0.0920232569068705,0.09201704093843122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497107.7541937896,592.5829698215745,0.0,0.0920232569068705,0.09202325613827923,0.09202325613827923,0.375,0.375,0.5,7.876639899050951,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25980.834580412575,19818.245164984117,0.7628024844100063,1.0339873454134707,0.6356955274076053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483709370650435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61515943239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54509860946195,261.54509860946195,-11.604901390538032,245.46041408927843,277.62978312983677,126994.10196683228,127011.8111388459,-17.70917201359835,0.0,nan,277.62978312983677,4.47978312983679,271.1959093216153,-1.9540906783846594,264.76203551345134,-8.38796448654864,258.32816170531936,-14.821838294680617,251.8942878972702,-21.255712102729774,245.46041408927843,-27.689585910721547,1.0,1.0,26022.012520719443,26022.012520719443,276.9242475544591,3.774247554459123,276.9242475544591,276.9242475544591,75893.96500844583,75894.49154193219,-0.5265334863652242,0.0,8546.071908451686,8546.071908451686,0.8852197013236068,3947.8597768325462,276.9242475544591,3.774247554459123,1.0,0.002,0.20019130910492328,0.004855716264083853,0.0003101219201608672,0.0016898781029093088,0.1550609600804336,0.1550609600804336,0.0,2.3070175977912832e-11,0.9999321425844299,0.9999321425844299,0.0,0.09201701167794533,6.244460333892499e-06,0.0,0.0,0.0,1601757.2580558606,268.0436188451688,0.0,1.0,1279604.164078007,2618.0807935616954,,,,,,,,,,,,,,,,,,,2.0,15377.623012697524,1450.0,0.375,6.173730061729009,3.5
3776.0,-29.4778239986989,4.893984525007114,34.945651644076406,25.490907753724628,6.2668735127386235,-25.90335424755264,-39.42761505078522,2.6924037619674692,-5.106388897757768,-5.1063888977440435,39.891181850295624,41099.8858632704,25750.961563584227,25750.961563584227,66850.84742685463,75905.303254276,75894.38370684316,25750.961563584227,101645.34527042738,101645.34527042738,101645.34527042738,127626.17387277317,124085.57378591908,3540.6000868540877,0.0,90018.94907100662,55213.58313283999,38672.62882018514,25980.828602345795,64653.45742253093,19818.239921850898,1450.0,0.0,0.8867712998157649,2.8734113079117303,0.001494314320929203,1.0,1.0,-5.106388897757768,353187.7095152342,1549846.6528409135,4.388167003229378,1549846.6528409135,4.388167003229378,0.7628024581195043,0.09202322360693503,3.9282247439600675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282247439600675,1.2791409789832593,1.27945623476521,3.0709865515234016,6507.051994393349,15377.635966852888,6482.268309941879,0.0003212944702000655,22915.936571454404,2336.7752057485895,19375.93377181158,1975.7953808702848,0.8455222291000541,0.8455222291000541,35509.22475913618,35405.22815468563,1.0036730013414106,0.8,4285.58724263989,4273.035954225843,1.0036730013414106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831443759692,4.893984525007114,-2.4268289969784522,7.320813521985566,3.5,3.5,1.0,0.6,0.00024644615053775435,1.0000187023835003,0.00024644154149353493,198.49178137422368,0.0,1.1299678554214698e-06,3.2023289022644454,0.025367635358693092,8.411921516845228e-05,0.00016232693536930205,0.0006376566841288989,0.09202322437825088,0.09202322437825088,0.09202322437825088,0.09201701393746921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497108.612709301,592.5826882007418,0.0,0.09202322437825088,0.09202322360693503,0.09202322360693503,0.375,0.375,0.5,7.876453593346901,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,25980.828602345795,19818.239921850898,0.7628024581195043,1.0339872002507624,0.6356950966236741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483722668936563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.17663599195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5449942727177,261.5449942727177,-11.605005727282276,245.46023168718122,277.6297568584449,126995.02207477269,127012.46618592992,-17.44411115725012,0.0,nan,277.6297568584449,4.479756858444944,271.19585182407945,-1.9541481759205226,264.76194678978254,-8.388053210217436,258.3280417555042,-14.821958244495761,251.89413672131386,-21.25586327868612,245.46023168718122,-27.689768312818757,1.0,1.0,26022.012520719443,26022.012520719443,276.924227193467,3.774227193467027,276.924227193467,276.924227193467,75893.87274624116,75894.38370684316,-0.5109606019977946,0.0,8546.071908451686,8546.071908451686,0.8852193179800003,3947.8658676798677,276.924227193467,3.774227193467027,1.0,0.002,0.20019754787908836,0.004855687122409134,0.0003101315798461212,0.0016898684434227971,0.1550657899230606,0.1550657899230606,0.0,2.3268918476065936e-11,0.9999322039699609,0.9999322039699609,0.0,0.09201698479770308,6.23880923195488e-06,0.0,0.0,0.0,1601757.2491346493,268.0436111022422,0.0,1.0,1279604.1907198858,2618.08068457057,,,,,,,,,,,,,,,,,,,2.0,15377.635966852888,1450.0,0.375,6.173730061729009,3.5
3777.0,-29.47800720315963,4.893976553373934,34.94564714496591,25.49083427237349,6.266862329072829,-25.90352024993052,-39.427773433830566,2.6923753759066344,-5.106394967726089,-5.106394967717224,39.89117343836148,41099.82530904994,25750.95666680973,25750.95666680973,66850.78197585967,75905.19200181874,75894.28862858831,25750.95666680973,101645.24529539804,101645.24529539804,101645.24529539804,127626.0686905384,124085.55275452379,3540.5159360146154,0.0,90018.930804677,55213.61634544159,38672.571621372685,25980.82339514037,64653.39501651305,19818.235310737135,1450.0,0.0,0.8867712993830337,2.873410664945694,0.001494314320929203,1.0,1.0,-5.106394967726089,353187.6258795055,1549846.2909693124,4.388167017771066,1549846.2909693124,4.388167017771066,0.7628024335227217,0.0920231910165128,3.9282317532190616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282317532190616,1.2791411200911549,1.279456370011958,3.0709916924092986,6507.062887313675,15377.649763537576,6482.267277310825,0.00032129202954582714,22915.89103186423,2336.7705620027464,19375.930685208255,1975.7950661243397,0.8455237746708733,0.8455237746708733,35509.27544733755,35405.22815468563,1.0036747922277447,0.8,4285.593360168804,4273.035954225843,1.0036747922277447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830386698425,4.893976553373934,-2.426835576493793,7.3208121298677264,3.5,3.5,1.0,0.6,0.00024644154149353493,1.000018986937451,0.0002464368624122427,198.49193210272674,0.0,9.148573975446937e-07,2.592705864641662,0.025368550216090635,8.411771482953307e-05,0.00016232382666400187,0.0006376456102055591,0.09202319179599683,0.09202319179599683,0.09202319179599683,0.09201699330247028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497109.4719851531,592.5824063562615,0.0,0.09202319179599683,0.0920231910165128,0.0920231910165128,0.375,0.375,0.5,7.876267645964543,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25980.82339514037,19818.235310737135,0.7628024335227217,1.0339871859596141,0.6356947736240716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483733435862163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56701295433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5448912346416,261.5448912346416,-11.605108765358352,245.46005070302525,277.629731766452,126995.96845880484,127013.19544493426,-17.2269861294217,0.0,nan,277.629731766452,4.479731766452005,271.1957955536483,-1.9542044463516959,264.76185934092223,-8.388140659077749,258.3279231282143,-14.822076871785669,251.89398691558762,-21.25601308441236,245.46005070302525,-27.68994929697473,1.0,1.0,26022.012520719443,26022.012520719443,276.92420999811884,3.774209998118863,276.92420999811884,276.92420999811884,75893.7734510093,75894.28862858831,-0.5151775790145621,0.0,8546.071908451686,8546.071908451686,0.8852188746278702,3947.872911985157,276.92420999811884,3.774209998118863,1.0,0.002,0.20020377435015743,0.004855658330638371,0.00031014122154655004,0.0016898588014864998,0.15507061077327502,0.15507061077327502,0.0,2.3033049859760846e-11,0.999932337640353,0.999932337640353,0.0,0.09201696451026638,6.2265062464190115e-06,0.0,0.0,0.0,1601757.2421409797,268.0436050322739,0.0,1.0,1279604.2116054446,2618.08059912838,,,,,,,,,,,,,,,,,,,2.0,15377.649763537576,1450.0,0.375,6.173730061729009,3.5
3778.0,-29.478189810088992,4.893968575818765,34.94564264290583,25.490747519675665,6.2668367836039085,-25.90368715072959,-39.427935728430725,2.692334124612693,-5.106403222929885,-5.1064032229248335,39.89116435532762,41099.786595269245,25750.95738176476,25750.95738176476,66850.743977034,75905.09137486671,75894.17646486344,25750.95738176476,101645.1338466282,101645.1338466282,101645.1338466282,127625.95102772368,124085.51919485583,3540.431832867852,0.0,90018.91840375446,55213.66568772269,38672.50301781308,25980.817181095485,64653.320198908565,19818.229874138582,1450.0,0.0,0.8867712902504359,2.8734097905070666,0.001494314320929203,1.0,1.0,-5.106403222929885,353187.5121342884,1549845.9002280736,4.388167324666886,1549845.9002280736,4.388167324666886,0.7628024067140964,0.09202315858943345,3.9282390827349034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282390827349034,1.2791413210019673,1.279456564986768,3.070996940086233,6507.074006511395,15377.663499208256,6482.266060296337,0.00032128953006432603,22915.84511731955,2336.765880022184,19375.927047470504,1975.7946951783235,0.845525310032157,0.845525310032157,35509.32845149103,35405.22815468563,1.0036766649406477,0.8,4285.5997572086,4273.035954225843,1.0036766649406477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830541034974,4.893968575818765,-2.4268437573055457,7.3208123331243105,3.5,3.5,1.0,0.6,0.0002464368624122427,1.0000189250382217,0.00024643219867346374,198.49208233982014,0.0,9.28759886162081e-07,2.6321055173833376,0.025369478975976797,8.411617746269744e-05,0.00016232068494954525,0.0006376344585551028,0.09202315935453206,0.09202315935453206,0.09202315935453206,0.09201696435212965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497110.32749678486,592.5821257110499,0.0,0.09202315935453206,0.09202315858943345,0.09202315858943345,0.375,0.375,0.5,7.876081803329016,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25980.817181095485,19818.229874138582,0.7628024067140964,1.0339877947700902,0.6356949104674606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448374436660271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60641260707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54478800781453,261.54478800781453,-11.605211992185446,245.45987085164526,277.6297051641755,126996.74770642376,127014.0062496223,-17.25854319856035,0.0,nan,277.6297051641755,4.479705164175527,271.19573830155343,-1.954261698446544,264.76177143900526,-8.388228560994719,258.32780457647834,-14.822195423521634,251.89383771402922,-21.25616228597076,245.45987085164526,-27.690129148354714,1.0,1.0,26022.012520719443,26022.012520719443,276.92418861831715,3.7741886183171687,276.92418861831715,276.92418861831715,75893.64684947845,75894.17646486344,-0.5296153849922121,0.0,8546.071908451686,8546.071908451686,0.8852184110186011,3947.880278148578,276.92418861831715,3.7741886183171687,1.0,0.002,0.2002099977154984,0.004855629165827327,0.0003101508570319325,0.001689849165849719,0.15507542851596623,0.15507542851596623,0.0,2.28816514347141e-11,0.9999323713655971,0.9999323713655971,0.0,0.09201693518888461,6.223400548845373e-06,0.0,0.0,0.0,1601757.2326295336,268.0435967770701,0.0,1.0,1279604.2400099663,2618.080482926345,,,,,,,,,,,,,,,,,,,2.0,15377.663499208256,1450.0,0.375,6.173730061729009,3.5
3779.0,-29.478411435704775,4.893960591030594,34.94563813835471,25.490665272250794,6.266819160493974,-25.90388837589073,-39.42812945516778,2.6922961012845166,-5.106411545063509,-5.106411545078403,39.891155279331535,41099.705918430715,25750.958250480668,25750.958250480668,66850.66416891137,75904.96923131325,75894.06433771306,25750.958250480668,101645.02258819374,101645.02258819374,101645.02258819374,127625.8335345564,124085.48576044886,3540.347774107534,0.0,90018.90154833779,55213.7014232625,38672.44458341698,25980.81094636266,64653.25552977964,19818.224422019804,1450.0,0.0,0.8867712807514292,2.873408908979036,0.001494314320929203,1.0,1.0,-5.106411545063509,353187.39746689895,1549845.509788904,4.3881676438756765,1549845.509788904,4.3881676438756765,0.7628023799154882,0.0920231262060505,3.9282460019338425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282460019338425,1.2791415069125094,1.2794567449772352,3.071001902999405,6507.084522328873,15377.677240742667,6482.265261249087,0.0003212871837280373,22915.80046260398,2336.7613265084387,19375.924659064807,1975.794451628722,0.8455268534339067,0.8455268534339068,35509.37848837713,35405.22815468563,1.0036784328163724,0.8,4285.605796130661,4273.035954225843,1.0036784328163724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830728563708,4.893960591030594,-2.426851989063412,7.320812580094007,3.5,3.5,1.0,0.6,0.00024643219867346374,1.0000229689457683,0.00024642653851566473,198.49226467921616,0.0,9.257152217235591e-07,2.6234769383645666,0.02537040469119852,8.411434238289825e-05,0.00016231785629056548,0.0006376244700158859,0.09202312697105212,0.09202312697105212,0.09202312697105212,0.09201693513674042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497111.18257974094,592.5818452064,0.0,0.09202312697105212,0.0920231262060505,0.0920231262060505,0.375,0.375,0.5,7.875896056376234,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25980.81094636266,19818.224422019804,0.7628023799154882,1.033987594609518,0.6356942984796793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483755261707694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.597784028054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5446817996231,261.5446817996231,-11.605318200376871,245.45968525952668,277.6296783399126,126997.4470263625,127015.20402613482,-17.756999772345523,0.0,nan,277.6296783399126,4.479678339912596,271.19567972372226,-1.9543202762777128,264.76168110759767,-8.38831889240231,258.3276824914983,-14.82231750850167,251.89368387548095,-21.25631612451903,245.45968525952668,-27.690314740473298,1.0,1.0,26022.012520719443,26022.012520719443,276.92416717584916,3.774167175849186,276.92416717584916,276.92416717584916,75893.53050874219,75894.06433771306,-0.5338289708743105,0.0,8546.071908451686,8546.071908451686,0.885217973362719,3947.887231943512,276.92416717584916,3.774167175849186,1.0,0.002,0.20021621788986907,0.004855600005458741,0.00031016048753077326,0.0016898395359223755,0.15508024376538662,0.15508024376538662,0.0,2.3453148711299887e-11,0.9999324060221642,0.9999324060221642,0.0,0.09201690599689735,6.220209153156923e-06,0.0,0.0,0.0,1601757.2230409733,268.04358845493647,0.0,1.0,1279604.268644778,2618.0803657822,,,,,,,,,,,,,,,,,,,2.0,15377.677240742667,1450.0,0.375,6.173730061729009,3.5
3780.0,-29.478590858403102,4.893952605849864,34.94563363478219,25.490589870046847,6.266802645275166,-25.904051508026964,-39.42828787313772,2.6922632952851178,-5.10641954828742,-5.10641954827144,39.891146298441235,41099.65872195748,25750.958296862354,25750.958296862354,66850.61701881983,75904.86657971269,75893.95465350573,25750.958296862354,101644.91295036809,101644.91295036809,101644.91295036809,127625.71780790614,124085.45403380254,3540.2637741036024,0.0,90018.88735463163,55213.730650887,38672.39633749403,25980.80485753805,64653.201195032074,19818.21908937983,1450.0,0.0,0.8867712725322291,2.8734080612319968,0.001494314320929203,1.0,1.0,-5.10641954828742,353187.28719367215,1549845.1234423956,4.3881679200772865,1549845.1234423956,4.3881679200772865,0.7628023534317023,0.09202309381899773,3.9282527601397432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282527601397432,1.2791416706776961,1.2794569015422605,3.0710067932182477,6507.094884115791,15377.690194515828,6482.264199058155,0.00032128485806079074,22915.75742479191,2336.756937872965,19375.921484105027,1975.7941278729259,0.8455283028586594,0.8455283028586593,35509.4273610088,35405.22815468563,1.0036801595579012,0.8,4285.611694539544,4273.035954225843,1.0036801595579012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830738576074,4.893952605849864,-2.426859987430123,7.320812593279987,3.5,3.5,1.0,0.6,0.00024642653851566473,1.0000185950886378,0.00024642195627754546,198.4924122969633,0.0,1.1234975399656233e-06,3.183992028262576,0.025371528188738487,8.411284179349537e-05,0.00016231369672216935,0.000637609227157347,0.0920230945806444,0.0920230945806444,0.0920230945806444,0.09201690713594188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497112.0374930784,592.5815647618474,0.0,0.0920230945806444,0.09202309381899773,0.09202309381899773,0.375,0.375,0.5,7.8757104398998505,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,25980.80485753805,19818.21908937983,0.7628023534317023,1.0339877342988641,0.6356941027247319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483768484854203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15829911795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54457708947405,261.54457708947405,-11.605422910525931,245.45950227009706,277.6296519090407,126998.36958614783,127015.87612767986,-17.506541532031942,0.0,nan,277.6296519090407,4.47965190904074,271.1956219811527,-1.954378018847251,264.76159205329606,-8.388407946703921,258.3275621254948,-14.82243787450517,251.8935321977628,-21.256467802237182,245.45950227009706,-27.690497729902916,1.0,1.0,26022.012520719443,26022.012520719443,276.9241463381974,3.774146338197397,276.9241463381974,276.9241463381974,75893.43373862848,75893.95465350573,-0.5209148772555636,0.0,8546.071908451686,8546.071908451686,0.8852175458899092,3947.894023940442,276.9241463381974,3.774146338197397,1.0,0.002,0.20022243364124856,0.004855570917872417,0.0003101701113823609,0.0016898299114523733,0.15508505569118045,0.15508505569118045,0.0,2.2834734103582832e-11,0.999932454055705,0.999932454055705,0.0,0.09201687803222877,6.2157867689546384e-06,0.0,0.0,0.0,1601757.21381985,268.04358045171256,0.0,1.0,1279604.2961822837,2618.080253127117,,,,,,,,,,,,,,,,,,,2.0,15377.690194515828,1450.0,0.375,6.173730061729009,3.5
3781.0,-29.478773006612162,4.893944620472278,34.94562913237923,25.490511988196545,6.266784246519244,-25.904217281305073,-39.4284499581903,2.6922285215895396,-5.106427542780864,-5.106427542766583,39.891137325057215,41099.61278606552,25750.958320340065,25750.958320340065,66850.57110640558,75904.75718316436,75893.84510546816,25750.958320340065,101644.80342580823,101644.80342580823,101644.80342580823,127625.60220031807,124085.42236629661,3540.1798340214614,0.0,90018.86596421125,55213.773497308524,38672.32496322525,25980.79877450983,64653.12373773508,19818.213761744566,1450.0,0.0,0.8867712643303243,2.873407214409968,0.001494314320929203,1.0,1.0,-5.106427542780864,353187.17704077065,1549844.7374185636,4.388168195697703,1549844.7374185636,4.388168195697703,0.762802326970352,0.09202306144933303,3.9282592922260733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282592922260733,1.2791418413515099,1.2794570663964973,3.071011490074917,6507.104836191465,15377.703986366581,6482.263811485718,0.0003212826558397622,22915.71387417229,2336.7524969456736,19375.920325625077,1975.794009740847,0.8455298592056161,0.8455298592056161,35509.474598418536,35405.22815468563,1.0036818285252131,0.8,4285.617395594466,4273.035954225843,1.0036818285252131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883074364418,4.893944620472278,-2.426867979482253,7.3208125999545315,3.5,3.5,1.0,0.6,0.00024642195627754546,1.0000188775868823,0.0002464173045134702,198.49256215728656,0.0,9.095394980133266e-07,2.577634937369768,0.0253724377282365,8.411130649383622e-05,0.00016231064978370924,0.0006375983182401077,0.0920230622134457,0.0920230622134457,0.0920230622134457,0.09201687916656068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497112.89180022996,592.5812845160168,0.0,0.0920230622134457,0.09202306144933303,0.09202306144933303,0.375,0.375,0.5,7.875524956245929,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25980.79877450983,19818.213761744566,0.762802326970352,1.033988262927317,0.6356941538166941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483779190008266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55194202706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5444731859888,261.5444731859888,-11.60552681401117,245.4593209222452,277.62962544992104,126999.23003306285,127016.60170759853,-17.37167453566929,0.0,nan,277.62962544992104,4.479625449921059,271.19556454429284,-1.9544354557071415,264.76150363868396,-8.388496361316015,258.3274427331333,-14.822557266866681,251.8933818276565,-21.25661817234348,245.4593209222452,-27.690679077754766,1.0,1.0,26022.012520719443,26022.012520719443,276.9241255251771,3.774125525177112,276.9241255251771,276.9241255251771,75893.32507371226,75893.84510546816,-0.5200317559065297,0.0,8546.071908451686,8546.071908451686,0.8852171327195919,3947.9005886872037,276.9241255251771,3.774125525177112,1.0,0.002,0.20022864494163953,0.0048555418545055415,0.00031017972834408855,0.001689820294861526,0.15508986417204426,0.15508986417204426,0.0,2.320561451329972e-11,0.9999325024059974,0.9999325024059974,0.0,0.09201685011409245,6.211335240583098e-06,0.0,0.0,0.0,1601757.2046087855,268.0435724572191,0.0,1.0,1279604.3236897453,2618.080140594947,,,,,,,,,,,,,,,,,,,2.0,15377.703986366581,1450.0,0.375,6.173730061729009,3.5
3782.0,-29.478954663280064,4.893936635430086,34.94562463138144,25.490429705847077,6.266765936654353,-25.9043826032813,-39.42860827138645,2.692193877021502,-5.106435512017072,-5.106435512108526,39.89112836081137,41099.567384154565,25750.95827991192,25750.95827991192,66850.52566406649,75904.65582953372,75893.73576523659,25750.95827991192,101644.69404514851,101644.69404514851,101644.69404514851,127625.48674876138,124085.39079409715,3540.09595466422,0.0,90018.857238472,55213.820582315326,38672.26295128519,25980.792703612864,64653.05565489805,19818.20844412846,1450.0,0.0,0.8867712562240839,2.8734063702634214,0.001494314320929203,1.0,1.0,-5.106435512017072,353187.0672358916,1549844.3517864437,4.388168468103368,1549844.3517864437,4.388168468103368,0.7628023005384497,0.09202302910009634,3.9282671553062896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282671553062896,1.2791420115695094,1.2794572307058678,3.0710172285611192,6507.116995355129,15377.717717635514,6482.261876386917,0.0003212798924382584,22915.66578328942,2336.747593040378,19375.91454148526,1975.7934199227323,0.8455313812271857,0.8455313812271856,35509.53146101758,35405.22815468563,1.0036838375653865,0.8,4285.624258307766,4273.035954225843,1.0036838375653865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830734917003,4.893936635430086,-2.4268759530310144,7.3208125884611,3.5,3.5,1.0,0.6,0.0002464173045134702,1.0000188266717467,0.0002464126653831048,198.49271161339743,0.0,9.233405698539103e-07,2.616747174965982,0.025373361068806354,8.410980694690549e-05,0.0001623074975665647,0.0006375872117506916,0.09202302986334614,0.09202302986334614,0.09202302986334614,0.0920168512927853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497113.7455018063,592.5810044687879,0.0,0.09202302986334614,0.09202302910009634,0.09202302910009634,0.375,0.375,0.5,7.875339606924897,9.14610609470401e-11,9.14610609470401e-11,9.14610609470401e-11,9.14610609470401e-11,9.14610609470401e-11,9.14610609470401e-11,25980.792703612864,19818.20844412846,0.7628023005384497,1.0339886489031236,0.6356941209945876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483790057793813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59105426465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5443699952694,261.5443699952694,-11.605630004730585,245.45914100321505,277.6295989875088,127000.12423536587,127017.37674207335,-17.252506707480272,0.0,nan,277.6295989875088,4.479598987508837,271.1955073905627,-1.9544926094372954,264.76141579362235,-8.38858420637763,258.3273241967563,-14.82267580324367,251.89323259995132,-21.25676740004866,245.45914100321505,-27.690858996784925,1.0,1.0,26022.012520719443,26022.012520719443,276.924104761626,3.774104761626006,276.924104761626,276.924104761626,75893.2193533144,75893.73576523659,-0.5164119221881265,0.0,8546.071908451686,8546.071908451686,0.8852166353605302,3947.908491082821,276.924104761626,3.774104761626006,1.0,0.002,0.20023485174147412,0.004855512814516939,0.0003101893383497871,0.0016898106848276867,0.15509466917489353,0.15509466917489353,0.0,2.3177473829072426e-11,0.9999325512902791,0.9999325512902791,0.0,0.09201682226551894,6.20683457740694e-06,0.0,0.0,0.0,1601757.1954268203,268.0435644879829,0.0,1.0,1279604.3511103077,2618.0800284182883,,,,,,,,,,,,,,,,,,,2.0,15377.717717635514,1450.0,0.375,6.173730061729009,3.5
3783.0,-29.47917508030306,4.893928645856101,34.94562012920397,25.490347493346803,6.266746705197484,-25.904582901566382,-39.42880185842512,2.692154527037404,-5.106443713089902,-5.106443713064822,39.891119324812294,41099.48730712729,25750.958824221376,25750.958824221376,66850.44613134867,75904.53298383809,75893.62462882935,25750.958824221376,101644.58345305073,101644.58345305073,101644.58345305073,127625.36997876666,124085.35785577157,3540.012122995092,0.0,90018.83722057748,55213.85438285654,38672.20315302327,25980.78652571592,64652.98967873919,19818.203038756536,1450.0,0.0,0.8867712471966901,2.873405501559674,0.001494314320929203,1.0,1.0,-5.106443713089902,353186.9542366628,1549843.9630697696,4.3881687714638895,1549843.9630697696,4.3881687714638895,0.7628022738703608,0.09202299678376533,3.928273698838937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928273698838937,1.2791422035816522,1.2794574168309119,3.0710218831335596,6507.126857835597,15377.731452680047,6482.261523757179,0.00032127771158234797,22915.622515606272,2336.7431809645773,19375.913487451377,1975.7933124411882,0.8455329317043759,0.8455329317043759,35509.57878116776,35405.22815468563,1.0036855094572663,0.8,4285.629969348582,4273.035954225843,1.0036855094572663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830852416478,4.893928645856101,-2.4268840973482697,7.320812743204371,3.5,3.5,1.0,0.6,0.0002464126653831048,1.0000228438302872,0.00024640703650258137,198.49289295944723,0.0,9.2083356575513e-07,2.6096423253500385,0.02537428190237211,8.410797331875417e-05,0.00016230469206435062,0.0006375772530345413,0.0920229975390012,0.0920229975390012,0.0920229975390012,0.09201682253701565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497114.59834512864,592.5807246988994,0.0,0.0920229975390012,0.09202299678376533,0.09202299678376533,0.375,0.375,0.5,7.875154363021972,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,25980.78652571592,19818.203038756536,0.7628022738703608,1.0339884739055167,0.6356935311321364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448380089626726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.583949415035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54426378027387,261.54426378027387,-11.605736219726111,245.45895554987504,277.62957201086107,127000.7978231217,127018.55595971885,-17.758136597173994,0.0,nan,277.62957201086107,4.479572010861091,271.19544871856465,-1.9545512814353287,264.76132542629483,-8.388674573705146,258.3272021340965,-14.822797865903453,251.8930788419508,-21.25692115804918,245.45895554987504,-27.691044450124934,1.0,1.0,26022.012520719443,26022.012520719443,276.9240835562849,3.7740835562849497,276.9240835562849,276.9240835562849,75893.09708265396,75893.62462882935,-0.5275461753917625,0.0,8546.071908451686,8546.071908451686,0.8852162214659557,3947.9150673331314,276.9240835562849,3.7740835562849497,1.0,0.002,0.20024105505729045,0.0048554837467874225,0.0003101989428090421,0.0016898010795755032,0.15509947140452104,0.15509947140452104,0.0,2.2384545172310366e-11,0.9999325891155724,0.9999325891155724,0.0,0.09201679343216446,6.203351600874775e-06,0.0,0.0,0.0,1601757.185977737,268.0435562869101,0.0,1.0,1279604.37932857,2618.0799129782718,,,,,,,,,,,,,,,,,,,2.0,15377.731452680047,1450.0,0.375,6.173730061729009,3.5
3784.0,-29.479391705101897,4.893920649414206,34.945615625131495,25.490267655719094,6.266727238529451,-25.90477981057384,-39.42899160375816,2.692115344558602,-5.106452029673335,-5.1064520296657285,39.891110265785265,41099.40483826893,25750.95964863083,25750.95964863083,66850.36448689975,75904.41539620367,75893.51284528553,25750.95964863083,101644.47249391636,101644.47249391636,101644.47249391636,127625.25279308997,124085.32445893872,3539.9283341512523,0.0,90018.81991818748,55213.87111688654,38672.16533477882,25980.78029917361,64652.94563395243,19818.1975941514,1450.0,0.0,0.8867712376643742,2.873404620620681,0.001494314320929203,1.0,1.0,-5.106452029673335,353186.8396458991,1549843.5733618445,4.388169091792037,1549843.5733618445,4.388169091792037,0.7628022471204136,0.09202296449201101,3.9282799844169105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282799844169105,1.279142396851884,1.2794576029482558,3.0710263330219196,6507.136286615059,15377.744405170244,6482.261102927206,0.0003212756224493082,22915.58144411372,2336.7389928378925,19375.912229562426,1975.7931841722125,0.8455343922569104,0.8455343922569104,35509.62423588047,35405.22815468563,1.0036871154409666,0.8,4285.6354552508565,4273.035954225843,1.0036871154409666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831030380831,4.893920649414206,-2.426892328163855,7.32081297757806,3.5,3.5,1.0,0.6,0.00024640703650258137,1.0000224508431306,0.0002464015045810549,198.49307118576286,0.0,1.1172927792165404e-06,3.1664077362996754,0.025375399195151326,8.410617611453316e-05,0.0001623008603880482,0.0006375632213160132,0.09202296525208233,0.09202296525208233,0.09202296525208233,0.09201679333703601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497115.4506202347,592.5804451137786,0.0,0.09202296525208233,0.09202296449201101,0.09202296449201101,0.375,0.375,0.5,7.874969213479251,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25980.78029917361,19818.1975941514,0.7628022471204136,1.0339879154986769,0.6356926886357613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483814047382764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14071482599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5441554142347,261.5441554142347,-11.605844585765283,245.4587662213479,277.62954460731487,127001.52176107357,127019.63953136376,-18.117770290190645,0.0,nan,277.62954460731487,4.479544607314892,271.19538893002107,-1.9546110699789097,264.76123325274887,-8.388766747251111,258.327077575558,-14.82292242444197,251.89292189841768,-21.257078101582294,245.4587662213479,-27.691233778652077,1.0,1.0,26022.012520719443,26022.012520719443,276.924062159576,3.774062159576033,276.924062159576,276.924062159576,75892.98019502027,75893.51284528553,-0.5326502652605996,0.0,8546.071908451686,8546.071908451686,0.8852158238875434,3947.9213843389953,276.924062159576,3.774062159576033,1.0,0.002,0.20024725523089015,0.004855454677402516,0.0003102085423260674,0.0016897914809367034,0.15510427116303369,0.15510427116303369,0.0,2.3262770616067074e-11,0.9999326232528486,0.9999326232528486,0.0,0.09201676428400031,6.200208010700871e-06,0.0,0.0,0.0,1601757.1763955653,268.04354797032664,0.0,1.0,1279604.4079442765,2618.0797959123342,,,,,,,,,,,,,,,,,,,2.0,15377.744405170244,1450.0,0.375,6.173730061729009,3.5
3785.0,-29.479570007782243,4.8939126530271535,34.94561112263533,25.490192078892164,6.2667108826957625,-25.90494191872995,-39.429149812180526,2.6920827940337704,-5.106460023193506,-5.106460023185881,39.891101303100584,41099.3625893955,25750.95964124856,25750.95964124856,66850.32223064406,75904.31318237222,75893.40352891682,25750.95964124856,101644.36317016538,101644.36317016538,101644.36317016538,127625.1373905904,124085.29278695984,3539.844603630564,0.0,90018.80613586472,55213.90637329489,38672.11084729981,25980.77422042502,64652.88506772483,19818.192270569605,1450.0,0.0,0.886771229428647,2.873403773902502,0.001494314320929203,1.0,1.0,-5.106460023193506,353186.72950651153,1549843.1877984928,4.38816936854905,1549843.1877984928,4.38816936854905,0.7628022206893802,0.09202293219847266,3.928286839622878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928286839622878,1.279142559168955,1.2794577582288402,3.0710313025430436,6507.146816433995,15377.757426284097,6482.259956364676,0.00032127325566070605,22915.53794592726,2336.734557257296,19375.908802410297,1975.7928346999533,0.8455358476912362,0.8455358476912362,35509.673809891785,35405.22815468563,1.0036888669662984,0.8,4285.641438308834,4273.035954225843,1.0036888669662984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831028787228,4.8939126530271535,-2.4269003224521817,7.320812975479335,3.5,3.5,1.0,0.6,0.0002464015045810549,1.0000184791586069,0.00024639695137271023,198.49321788307324,0.0,1.0980480933515722e-06,3.1118682965583555,0.025376497243244676,8.410467764449958e-05,0.0001622968269365553,0.000637548489367422,0.09202293295774189,0.09202293295774189,0.09202293295774189,0.09201676536747291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497116.30273731466,592.5801655850205,0.0,0.09202293295774189,0.09202293219847266,0.09202293219847266,0.375,0.375,0.5,7.87478419325701,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25980.77422042502,19818.192270569605,0.7628022206893802,1.0339882305424946,0.6356926306744599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483826972258518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08617538625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5440490548853,261.5440490548853,-11.605950945114671,245.458580369767,277.6295177401985,127002.48657455557,127020.26884608154,-17.782271525971336,0.0,nan,277.6295177401985,4.479517740198503,271.19533026599794,-1.9546697340020387,264.7611427918525,-8.388857208147499,258.3269553177668,-14.82304468223316,251.8927678437289,-21.257232156271073,245.458580369767,-27.691419630232986,1.0,1.0,26022.012520719443,26022.012520719443,276.92404137463893,3.774041374638955,276.92404137463893,276.92404137463893,75892.88397525791,75893.40352891682,-0.5195536589162657,0.0,8546.071908451686,8546.071908451686,0.8852153902786268,3947.928273820992,276.92404137463893,3.774041374638955,1.0,0.002,0.20025345101907746,0.0048554256815153485,0.0003102181352567556,0.0016897818877461871,0.15510906762837778,0.15510906762837778,0.0,2.300294243279266e-11,0.9999326708802228,0.9999326708802228,0.0,0.09201673637544841,6.195823024244586e-06,0.0,0.0,0.0,1601757.1671856183,268.04353997680647,0.0,1.0,1279604.435448388,2618.079683393901,,,,,,,,,,,,,,,,,,,2.0,15377.757426284097,1450.0,0.375,6.173730061729009,3.5
3786.0,-29.4797507111007,4.893904657208931,34.94560662191002,25.490114197041862,6.266692665978374,-25.905106373386953,-39.4293079158291,2.6920483286482058,-5.106467992498835,-5.106467992421239,39.89109234922222,41099.30748288422,25750.959572797685,25750.959572797685,66850.2670556819,75904.20475655005,75893.29440277928,25750.959572797685,101644.25397557697,101644.25397557697,101644.25397557697,127625.02212891723,124085.2611962355,3539.760932681736,0.0,90018.78551279112,55213.9397530619,38672.050844143574,25980.76815334026,64652.81899748383,19818.186956622805,1450.0,0.0,0.8867712212843367,2.8734029297494597,0.001494314320929203,1.0,1.0,-5.106467992498835,353186.6197007941,1549842.8026142877,4.388169642234051,1549842.8026142877,4.388169642234051,0.7628021942867323,0.092022899921803,3.9282934533425604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282934533425604,1.2791427283536074,1.2794579216306756,3.071036066787239,6507.156911295751,15377.771207896898,6482.259465463319,0.0003212710169094932,22915.494115184978,2336.730087765443,19375.90733507329,1975.79268507322,0.8455374009253339,0.8455374009253339,35509.721637557865,35405.22815468563,1.0036905567911727,0.8,4285.647210601443,4273.035954225843,1.0036905567911727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588310140108135,4.893904657208931,-2.4269082988103117,7.3208129560192425,3.5,3.5,1.0,0.6,0.00024639695137271023,1.0000187279887887,0.0002463923369397864,198.4933665556861,0.0,9.037809760212387e-07,2.5613152860441906,0.025377401024220696,8.410318019148258e-05,0.00016229377118122764,0.000637537558849492,0.09202290068032946,0.09202290068032946,0.09202290068032946,0.09201673748954127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497117.1542582161,592.5798862517753,0.0,0.09202290068032946,0.092022899921803,0.092022899921803,0.375,0.375,0.5,7.8745993050940895,-7.759126674500294e-11,-7.759126674500294e-11,-7.759126674500294e-11,-7.759126674500294e-11,-7.759126674500294e-11,-7.759126674500294e-11,25980.76815334026,19818.186956622805,0.7628021942867323,1.0339884337956493,0.6356924279586901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483837610669141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53562237573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54394394995967,261.54394394995967,-11.606056050040308,245.45839693137995,277.6294909687323,127003.38261439012,127020.9551583247,-17.572543934569183,0.0,nan,277.6294909687323,4.479490968732307,271.19527216115125,-1.9547278388487257,264.76105335362445,-8.38894664637553,258.32683454614426,-14.823165453855722,251.89261573872594,-21.25738426127404,245.45839693137995,-27.691603068620026,1.0,1.0,26022.012520719443,26022.012520719443,276.92402063624615,3.7740206362461777,276.92402063624615,276.92402063624615,75892.7761808321,75893.29440277928,-0.5182219471898861,0.0,8546.071908451686,8546.071908451686,0.8852149719442033,3947.9349206092734,276.92402063624615,3.7740206362461777,1.0,0.002,0.20025964238109997,0.004855396710321672,0.00031022772134599075,0.0016897723016353386,0.15511386067299537,0.15511386067299537,0.0,2.2981329513005466e-11,0.9999327189581012,0.9999327189581012,0.0,0.09201670852521772,6.191396585287204e-06,0.0,0.0,0.0,1601757.158003571,268.04353200750114,0.0,1.0,1279604.46286918,2618.0795712163276,,,,,,,,,,,,,,,,,,,2.0,15377.771207896898,1450.0,0.375,6.173730061729009,3.5
3787.0,-29.479931051163515,4.893896662577014,34.945602123292225,25.490036489814543,6.266674547706389,-25.905270491272788,-39.4294697913341,2.692013988186116,-5.106475931659645,-5.106475931705595,39.89108340859982,41099.269273769496,25750.959430277715,25750.959430277715,66850.22870404721,75904.09684595869,75893.18555776772,25750.959430277715,101644.14498804543,101644.14498804543,101644.14498804543,127624.90708966333,124085.22976687932,3539.6773227840135,0.0,90018.76534877137,55213.98918611655,38671.973514060905,25980.7621016179,64652.7356156788,19818.181655479686,1450.0,0.0,0.8867712132455488,2.8734020887897223,0.001494314320929203,1.0,1.0,-5.106475931659645,353186.5103104549,1549842.418000369,4.3881699123730415,1549842.418000369,4.3881699123730415,0.7628021679258419,0.09202286766512889,3.9283000809103776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283000809103776,1.279142897084873,1.279458084500692,3.0710408429447966,6507.167031400493,15377.784935473492,6482.258931818829,0.00032126877047991526,22915.45032066635,2336.7256219673745,19375.905739974198,1975.7925224183793,0.8455389472534167,0.8455389472534168,35509.76956535173,35405.22815468563,1.003692250154286,0.8,4285.6529949784135,4273.035954225843,1.003692250154286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830983245187,4.893896662577014,-2.426916252924824,7.320812915501838,3.5,3.5,1.0,0.6,0.0002463923369397864,1.000018690368398,0.00024638773186230913,198.49351492962697,0.0,9.159343257943562e-07,2.5957578793012055,0.02537831695854649,8.410164703947193e-05,0.0001622906899003145,0.0006375265302664064,0.09202286842388632,0.09202286842388632,0.09202286842388632,0.09201670972482087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497118.00519014837,592.5796071119,0.0,0.09202286842388632,0.09202286766512889,0.09202286766512889,0.375,0.375,0.5,7.874414551960997,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,25980.7621016179,19818.181655479686,0.7628021679258419,1.0339891741229819,0.6356926568131573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483848392328778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57006496899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54383991335226,261.54383991335226,-11.60616008664772,245.45821553106748,277.6294642958289,127004.26260561665,127021.65653674162,-17.393931124968677,0.0,nan,277.6294642958289,4.479464295828905,271.1952145427657,-1.9547854572342658,264.76096478975796,-8.389035210242014,258.32671503679796,-14.823284963202013,251.8924652838957,-21.25753471610429,245.45821553106748,-27.691784468932497,1.0,1.0,26022.012520719443,26022.012520719443,276.92399996069975,3.7739999606997685,276.92399996069975,276.92399996069975,75892.66896886809,75893.18555776772,-0.5165888996270951,0.0,8546.071908451686,8546.071908451686,0.8852145527337342,3947.9415813149294,276.92399996069975,3.7739999606997685,1.0,0.002,0.20026582921693906,0.0048553677649628615,0.0003102373004426423,0.0016897627226320152,0.15511865022132115,0.15511865022132115,0.0,2.307465763601302e-11,0.9999327681189575,0.9999327681189575,0.0,0.09201668079463683,6.1868704920532895e-06,0.0,0.0,0.0,1601757.1488562531,268.04352406834033,0.0,1.0,1279604.490186249,2618.079459463093,,,,,,,,,,,,,,,,,,,2.0,15377.784935473492,1450.0,0.375,6.173730061729009,3.5
