time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-29.480111155664872,4.89388866975598,34.94559762698315,25.489954207465075,6.266656515466614,-25.905434388557442,-39.429627860058076,2.6919797487205837,-5.106483840082831,-5.106483840082373,39.891074478001855,41099.23069417942,25750.959212833757,25750.959212833757,66850.18990701318,75903.99657009926,75893.07693685644,25750.959212833757,101644.03614969019,101644.03614969019,101644.03614969019,127624.79221394708,124085.19843924491,3539.5937747021726,0.0,90018.75760112313,55214.04306677437,38671.905038165285,25980.756064256893,64652.66110242218,19818.17636614367,1450.0,0.0,0.8867712053271382,2.8734012510860394,0.001494314320929203,1.0,1.0,-5.106483840082831,353186.4013436595,1549842.033816258,4.3881701784668135,1549842.033816258,4.3881701784668135,0.7628021415977416,0.09202283543049475,3.9283080555831043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283080555831043,1.279143065328603,1.2794582468950182,3.0710466734023605,6507.179385440435,15377.798664303864,6482.25686105402,0.00032126595749551294,22915.40182883164,2336.7206771763695,19375.89955031961,1975.7918912492655,0.8455404664098576,0.8455404664098576,35509.827234822515,35405.22815468563,1.0036942877066748,0.8,4285.659955072585,4273.035954225843,1.0036942877066748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830936305801,4.89388866975598,-2.4269241839281017,7.320812853684082,3.5,3.5,1.0,0.6,0.00024638773186230913,1.0000186659821837,0.00024638313287914045,198.49366310995478,0.0,9.140780149886938e-07,2.5904970944779584,0.025379231036561478,8.4100149967098e-05,0.00016228758189521113,0.0006375156152800607,0.09202283618328028,0.09202283618328028,0.09202283618328028,0.09201668207686267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497118.8555096921,592.5793281729055,0.0,0.09202283618328028,0.09202283543049475,0.09202283543049475,0.375,0.375,0.5,7.874229935456296,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25980.756064256893,19818.17636614367,0.7628021415977416,1.0339897657284314,0.6356927927385755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483859152330016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56480418416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54373678006186,261.54373678006186,-11.606263219938114,245.45803583973407,277.62943772057565,127005.17182978633,127022.41473525991,-17.242905473561247,0.0,nan,277.62943772057565,4.479437720575675,271.19515734431434,-1.9548426556856384,264.7608769680688,-8.389123031931149,258.32659659189903,-14.823403408100944,251.8923162157791,-21.257683784220887,245.45803583973407,-27.69196416026591,1.0,1.0,26022.012520719443,26022.012520719443,276.9239793422835,3.7739793422834964,276.9239793422835,276.9239793422835,75892.56428768001,75893.07693685644,-0.51264917642402,0.0,8546.071908451686,8546.071908451686,0.8852140483153094,3947.9495958610196,276.9239793422835,3.7739793422834964,1.0,0.002,0.20027201147521292,0.004855338843559176,0.0003102468724674971,0.0016897531500451534,0.15512343623374855,0.15512343623374855,0.0,2.2512650597883432e-11,0.9999328178332348,0.9999328178332348,0.0,0.09201665313701865,6.182293476094023e-06,0.0,0.0,0.0,1601757.139744351,268.04351615991715,0.0,1.0,1279604.5173975555,2618.0793481425317,,,,,,,,,,,,,,,,,,,2.0,15377.798664303864,1450.0,0.375,6.173730061729009,3.5
3789.0,-29.48029111935985,4.893880682748365,34.94559313515282,25.48988100551071,6.266640977755964,-25.90559790963749,-39.42978585893286,2.691947768421343,-5.106491556085018,-5.1064915560111235,39.89106561462706,41099.17151783077,25750.95851480568,25750.95851480568,66850.13003263646,75903.8836275803,75892.96990189562,25750.95851480568,101643.9284167013,101643.9284167013,101643.9284167013,127624.67853526311,124085.16823650048,3539.5102987626315,0.0,90018.73091800792,55214.07010899252,38671.84534335044,25980.75011856182,64652.595461912264,19818.17115238661,1450.0,0.0,0.8867711981452072,2.8734004337648815,0.001494314320929203,1.0,1.0,-5.106491556085018,353186.29502818175,1549841.6525255213,4.388170419811604,1549841.6525255213,4.388170419811604,0.7628021154873282,0.09202280320816834,3.928314026817086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928314026817086,1.2791432230835664,1.2794583988057884,3.071050962805632,6507.188474171253,15377.81239184198,6482.257037199134,0.00032126397260891416,22915.36020376292,2336.7164326006255,19375.90007682914,1975.7919449382962,0.8455420252851812,0.8455420252851811,35509.870416253674,35405.22815468563,1.0036958133745586,0.8,4285.6651666138605,4273.035954225843,1.0036958133745586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830785623257,4.893880682748365,-2.426931972491345,7.32081265523971,3.5,3.5,1.0,0.6,0.00024638313287914045,1.0000186514163496,0.00024637853757045663,198.49381117462823,0.0,9.128690157329899e-07,2.5870707905872936,0.02538014390557721,8.409865358088239e-05,0.00016228447929825804,0.0006375043963620541,0.092022803963571,0.092022803963571,0.092022803963571,0.09201665515804848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497119.7053830934,592.5790493831913,0.0,0.092022803963571,0.09202280320816834,0.09202280320816834,0.375,0.375,0.5,7.8740454785929925,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,25980.75011856182,19818.17115238661,0.7628021154873282,1.0339898894239874,0.6356925228476382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448386989829167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56137788027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54363462542534,261.54363462542534,-11.606365374574636,245.45785759366498,277.62941165736726,127006.03093982757,127023.11022412803,-17.079284300483554,0.0,nan,277.62941165736726,4.4794116573672795,271.1951008445454,-1.9548991554545978,264.7607900317151,-8.389209968284888,258.3264792189765,-14.82352078102349,251.89216840628276,-21.257831593717214,245.45785759366498,-27.692142406334995,1.0,1.0,26022.012520719443,26022.012520719443,276.9239591018918,3.773959101891819,276.9239591018918,276.9239591018918,75892.46217784658,75892.96990189562,-0.5077240490354598,0.0,8546.071908451686,8546.071908451686,0.8852136706193935,3947.9555969511716,276.9239591018918,3.773959101891819,1.0,0.002,0.20027818835185665,0.004855309982550408,0.0003102564362788462,0.0016897435864851045,0.1551282181394231,0.1551282181394231,0.0,2.2763950446869075e-11,0.9999328762968525,0.9999328762968525,0.0,0.092016626296843,6.17691132534981e-06,0.0,0.0,0.0,1601757.13085415,268.04350844391496,0.0,1.0,1279604.5439467768,2618.079239530547,,,,,,,,,,,,,,,,,,,2.0,15377.81239184198,1450.0,0.375,6.173730061729009,3.5
3790.0,-29.480470748095367,4.893872698086402,34.94558864595786,25.48979875808584,6.266621105767103,-25.90576156270366,-39.42994385780764,2.6919119207570663,-5.106499431393729,-5.10649943139055,39.89105670704992,41099.13004794928,25750.95823340315,25750.95823340315,66850.08828135242,75903.78205181823,75892.86166580855,25750.95823340315,101643.8198992117,101643.8198992117,101643.8198992117,127624.5640004143,124085.13711386069,3539.426886553615,0.0,90018.7193273808,55214.11852796065,38671.77866602238,25980.744101202603,64652.52276722498,19818.165880120254,1450.0,0.0,0.8867711903119632,2.873399599569318,0.001494314320929203,1.0,1.0,-5.106499431393729,353186.18651771697,1549841.2693329481,4.388170683043413,1549841.2693329481,4.388170683043413,0.7628020892289573,0.09202277101949216,3.928321547976667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928321547976667,1.2791433987648873,1.2794585686520314,3.071056420859278,6507.200039131981,15377.826116197435,6482.255507349824,0.00032126135961164107,22915.31337951347,2336.711657855993,19375.895504007178,1975.7914786402266,0.8455435534793703,0.8455435534793703,35509.9248060706,35405.22815468563,1.0036977350530016,0.8,4285.671730888556,4273.035954225843,1.0036977350530016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830724877205,4.893872698086402,-2.4269398771525887,7.320812575238991,3.5,3.5,1.0,0.6,0.00024637853757045663,1.0000186167282257,0.00024637395089357095,198.4939589639077,0.0,9.12140334173977e-07,2.5850057070490506,0.025381056045911385,8.409715721927668e-05,0.00016228138035117995,0.0006374934432689376,0.09202277177773771,0.09202277177773771,0.09202277177773771,0.09201662763127123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497120.5543602983,592.5787708846146,0.0,0.09202277177773771,0.09202277101949216,0.09202277101949216,0.375,0.375,0.5,7.873861162611164,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25980.744101202603,19818.165880120254,0.7628020892289573,1.0339904062528165,0.6356925961871996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483880635867261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55931279674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54353290792596,261.54353290792596,-11.606467092074013,245.45768054852954,277.62938526749974,127006.87830753812,127023.88450597772,-17.00619843960722,0.0,nan,277.62938526749974,4.479385267499765,271.19504432363635,-1.9549556763636247,264.76070337974016,-8.389296620259813,258.3263624359473,-14.82363756405266,251.89202149220273,-21.257978507797247,245.45768054852954,-27.69231945147044,1.0,1.0,26022.012520719443,26022.012520719443,276.92393856150227,3.773938561502291,276.92393856150227,276.92393856150227,75892.35104234918,75892.86166580855,-0.5106234593695262,0.0,8546.071908451686,8546.071908451686,0.8852131948865603,3947.9631557165503,276.92393856150227,3.773938561502291,1.0,0.002,0.20028436054056653,0.004855281114777488,0.00031026599272531867,0.0016897340304887285,0.15513299636265934,0.15513299636265934,0.0,2.3214047004116445e-11,0.9999329272252226,0.9999329272252226,0.0,0.09201659879689718,6.172222594978484e-06,0.0,0.0,0.0,1601757.1217803988,268.04350056860625,0.0,1.0,1279604.5710441372,2618.0791286761514,,,,,,,,,,,,,,,,,,,2.0,15377.826116197435,1450.0,0.375,6.173730061729009,3.5
3791.0,-29.48065025398489,4.893864719946002,34.94558416143986,25.489725556131475,6.266605711028843,-25.905924657480856,-39.430101786833234,2.6918801148850844,-5.106507105435412,-5.106507105434106,39.89104786362568,41099.07303694054,25750.957450353773,25750.957450353773,66850.03048729431,75903.66948629367,75892.75498472287,25750.957450353773,101643.71243507664,101643.71243507664,101643.71243507664,127624.45061252659,124085.10706494439,3539.343547582209,0.0,90018.69306904725,55214.14778824336,38671.716978670986,25980.738177449948,64652.45515612094,19818.160684722247,1450.0,0.0,0.8867711832714249,2.8733987866931585,0.001494314320929203,1.0,1.0,-5.106507105435412,353186.08078043885,1549840.8889012102,4.388170919636785,1549840.8889012102,4.388170919636785,0.762802063180925,0.09202273884887284,3.9283275668716997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283275668716997,1.2791435556857684,1.279458719744253,3.0710607495228817,6507.209211050731,15377.839841264455,6482.255624986918,0.00032125935353858313,22915.27158483199,2336.7073959845607,19375.89585563232,1975.7915144960125,0.8455451109930356,0.8455451109930356,35509.96833213631,35405.22815468563,1.0036992728984244,0.8,4285.676984023571,4273.035954225843,1.0036992728984244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830555841207,4.893864719946002,-2.4269476326776727,7.320812352623674,3.5,3.5,1.0,0.6,0.00024637395089357095,1.0000186040236427,0.0002463693674320344,198.49410665230832,0.0,9.104276535275357e-07,2.580151970097036,0.025381966473564912,8.409566154378534e-05,0.0001622782893497856,0.000637482277557545,0.09202273960363457,0.09202273960363457,0.09202273960363457,0.09201660086947455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497121.40286669426,592.5784925432438,0.0,0.09202273960363457,0.09202273884887284,0.09202273884887284,0.375,0.375,0.5,7.873677008286742,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25980.738177449948,19818.160684722247,0.762802063180925,1.0339905936420624,0.6356923791632607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483891353472542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.554459059786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54343196627485,261.54343196627485,-11.606568033725125,245.4575045479007,277.6293593848265,127007.72089068654,127024.59737402792,-16.87648334134728,0.0,nan,277.6293593848265,4.479359384826523,271.19498841736817,-1.955011582631812,264.7606174498822,-8.389382550117773,258.32624648250413,-14.823753517495845,251.89187551516736,-21.25812448483262,245.4575045479007,-27.69249545209928,1.0,1.0,26022.012520719443,26022.012520719443,276.9239184044037,3.77391840440373,276.9239184044037,276.9239184044037,75892.24930260268,75892.75498472287,-0.5056821201869752,0.0,8546.071908451686,8546.071908451686,0.8852128141757445,3947.969204706058,276.9239184044037,3.77391840440373,1.0,0.002,0.20029052728315044,0.004855252304558847,0.00031027554086406745,0.001689724481979803,0.15513777043203372,0.15513777043203372,0.0,2.2843870458449933e-11,0.9999329863800661,0.9999329863800661,0.0,0.09201657207202635,6.166776846493671e-06,0.0,0.0,0.0,1601757.1129385422,268.04349289456457,0.0,1.0,1279604.5974489804,2618.0790206548227,,,,,,,,,,,,,,,,,,,2.0,15377.839841264455,1450.0,0.375,6.173730061729009,3.5
3792.0,-29.48082943400553,4.89385674478942,34.94557967971495,25.4896433436312,6.266585961782995,-25.906087894426946,-39.43025975078342,2.6918444225608904,-5.106514941536773,-5.106514941608253,39.891038975227154,41099.033642842325,25750.957092474004,25750.957092474004,66849.99073531633,75903.56826785566,75892.64707947001,25750.957092474004,101643.60417194403,101643.60417194403,101643.60417194403,127624.33635271614,124085.07607964674,3539.2602730694075,0.0,90018.6818592249,55214.1983090835,38671.64838904601,25980.73218077212,64652.380569818124,19818.155429786282,1450.0,0.0,0.8867711755684944,2.8733979566509977,0.001494314320929203,1.0,1.0,-5.106514941536773,353185.97281024203,1549840.506532675,4.388171178489484,1549840.506532675,4.388171178489484,0.762802036982366,0.09202270671277286,3.9283351301736102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283351301736102,1.279143730622471,1.2794588888608465,3.071066242307235,6507.220849601659,15377.853562804865,6482.2540430426425,0.00032125672177813993,22915.224612021982,2336.702606090967,19375.89112709502,1975.7910323193976,0.8455466378858828,0.8455466378858828,35510.02302667083,35405.22815468563,1.003701205344357,0.8,4285.683585074452,4273.035954225843,1.003701205344357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588304785861,4.89385674478942,-2.426955506091605,7.3208122508810245,3.5,3.5,1.0,0.6,0.0002463693674320344,1.0000185702774453,0.00024636479236948735,198.49425407279256,0.0,9.097901030680883e-07,2.578345152094962,0.02538287626366798,8.409416556213412e-05,0.0001622752018699003,0.0006374713762615436,0.09202270746380763,0.09202270746380763,0.09202270746380763,0.09201657348922729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497122.2504655268,592.5782144966938,0.0,0.09202270746380763,0.09202270671277286,0.09202270671277286,0.375,0.375,0.5,7.87349299641795,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,25980.73218077212,19818.155429786282,0.762802036982366,1.0339911716495112,0.635692503208903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448390206376327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.552652241786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54333129316916,261.54333129316916,-11.606668706830817,245.4573294185696,277.62933316794977,127008.55437343947,127025.38595790308,-16.831584463617666,0.0,nan,277.62933316794977,4.47933316794979,271.1949324179866,-1.9550675820133847,264.7605316680262,-8.389468331973774,258.32613091815426,-14.823869081845714,251.89173016832856,-21.258269831671413,245.4573294185696,-27.692670581430377,1.0,1.0,26022.012520719443,26022.012520719443,276.92389794193133,3.7738979419313523,276.92389794193133,276.92389794193133,75892.13860108642,75892.64707947001,-0.5084783835918643,0.0,8546.071908451686,8546.071908451686,0.8852123357770276,3947.976805824478,276.92389794193133,3.7738979419313523,1.0,0.002,0.20029668928588762,0.004855223487313999,0.00031028508155574614,0.0016897149411147622,0.15514254077787307,0.15514254077787307,0.0,2.2670508265792977e-11,0.9999330378619912,0.9999330378619912,0.0,0.09201654467558602,6.162037186846814e-06,0.0,0.0,0.0,1601757.1039099623,268.0434850584632,0.0,1.0,1279604.6244114381,2618.078910352331,,,,,,,,,,,,,,,,,,,2.0,15377.853562804865,1450.0,0.375,6.173730061729009,3.5
3793.0,-29.481008500922652,4.89384877673798,34.9455752029286,25.489570141676836,6.266570706484533,-25.906250580181833,-39.430417644884415,2.69181278609255,-5.10652257839655,-5.106522578391195,39.891030154291705,41098.97871192055,25750.956239457624,25750.956239457624,66849.93495137818,75903.45606878847,75892.54077711239,25750.956239457624,101643.49701657,101643.49701657,101643.49701657,127624.22329479831,124085.04622181061,3539.177072987701,0.0,90018.65601522083,55214.229700162396,38671.58479450936,25980.7262782283,64652.31107273766,19818.150252355957,1450.0,0.0,0.8867711686358545,2.8733971477137725,0.001494314320929203,1.0,1.0,-5.10652257839655,353185.8675853348,1549840.1270686039,4.388171411457001,1549840.1270686039,4.388171411457001,0.7628020110031895,0.092022674592547,3.928341195118928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928341195118928,1.2791438867339864,1.279459039158357,3.0710706089125646,6507.230101914375,15377.867284889986,6482.25410385271,0.00032125469521509235,22915.182654467866,2336.698327611148,19375.89130886038,1975.7910508543061,0.8455481940085074,0.8455481940085074,35510.06688572205,35405.22815468563,1.0037027549557633,0.8,4285.68887839729,4273.035954225843,1.0037027549557633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830294446401,4.89384877673798,-2.426963231636611,7.320812008374591,3.5,3.5,1.0,0.6,0.00024636479236948735,1.0000185585824166,0.00024636022027303526,198.49440140041244,0.0,9.081236276168788e-07,2.5736223606662345,0.025383784387295594,8.409267026656303e-05,0.00016227212210292432,0.0006374602620762864,0.09202267534225636,0.09202267534225636,0.09202267534225636,0.09201654686476649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497123.0975960172,592.5779366067095,0.0,0.09202267534225636,0.092022674592547,0.092022674592547,0.375,0.375,0.5,7.873309149016097,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25980.7262782283,19818.150252355957,0.7628020110031895,1.0339914202938245,0.6356923369016426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483912754625952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54792945035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54323125860947,261.54323125860947,-11.60676874139051,245.45715506251253,277.6293074548874,127009.38590677176,127026.11073268628,-16.724825914521368,0.0,nan,277.6293074548874,4.479307454887419,271.19487697631746,-1.9551230236825177,264.7604464977692,-8.389553502230797,258.32601601929713,-14.823983980702849,251.89158554087288,-21.258414459127096,245.45715506251253,-27.69284493748745,1.0,1.0,26022.012520719443,26022.012520719443,276.9238778664094,3.773877866409407,276.9238778664094,276.9238778664094,75892.03721502495,75892.54077711239,-0.503562087440514,0.0,8546.071908451686,8546.071908451686,0.8852119521531925,3947.9829010945227,276.9238778664094,3.773877866409407,1.0,0.002,0.20030284574683513,0.00485519472985542,0.00031029461379021534,0.0016897054086402415,0.15514730689510767,0.15514730689510767,0.0,2.2430456797506437e-11,0.9999330980566424,0.9999330980566424,0.0,0.0920165180967838,6.1564957632023835e-06,0.0,0.0,0.0,1601757.0951109447,268.0434774216034,0.0,1.0,1279604.6506883386,2618.0788028544193,,,,,,,,,,,,,,,,,,,2.0,15377.867284889986,1450.0,0.375,6.173730061729009,3.5
3794.0,-29.48118725153001,4.893840812286339,34.945570729196476,25.489487929176562,6.266551100467617,-25.90641341632852,-39.43057550406081,2.6917772656406984,-5.106530375118837,-5.106530375145818,39.89102128889273,41098.941368838365,25750.9558076378,25750.9558076378,66849.89717647617,75903.35521664428,75892.43326025477,25750.9558076378,101643.38906789257,101643.38906789257,101643.38906789257,127624.10937160434,124085.0154328674,3539.0939387369494,0.0,90018.64522695447,55214.282330129456,38671.51432980557,25980.720303711772,64652.23463351734,19818.145016159837,1450.0,0.0,0.8867711610501583,2.8733963218432033,0.001494314320929203,1.0,1.0,-5.106530375118837,353185.7601577729,1549839.745689729,4.388171666370112,1549839.745689729,4.388171666370112,0.7628019848752419,0.09202264250891774,3.9283488050660695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283488050660695,1.279144060850397,1.2794592074689914,3.0710761401295454,6507.24182189943,15377.88100326828,6482.252464248303,0.00032125204269370253,22915.135517208855,2336.6935209484236,19375.886407973085,1975.7905511028828,0.8455497194604039,0.8455497194604039,35510.1219175365,35405.22815468563,1.0037046993196899,0.8,4285.695520154285,4273.035954225843,1.0037046993196899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830201229936,4.893840812286339,-2.4269710733249763,7.320811885611315,3.5,3.5,1.0,0.6,0.00024636022027303526,1.0000185258267058,0.00024635565633083806,198.49454846797903,0.0,9.075355484023423e-07,2.571955744172238,0.025384691922843997,8.40911753263042e-05,0.00016226904494673106,0.0006374494088157033,0.0920226432549584,0.0920226432549584,0.0920226432549584,0.09201651963027442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497123.9438074186,592.5776590153469,0.0,0.0920226432549584,0.09202264250891774,0.09202264250891774,0.375,0.375,0.5,7.873125446962307,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,25980.720303711772,19818.145016159837,0.7628019848752419,1.0339920585176416,0.6356925108901285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483923438755277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54626283386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54313137973355,261.54313137973355,-11.606868620266425,245.45698135421114,277.62928140543096,127010.21044978069,127026.90924736111,-16.69879758044226,0.0,nan,277.62928140543096,4.4792814054309815,271.1948213951004,-1.9551786048995723,264.760361384777,-8.389638615222964,258.32590137453855,-14.824098625461431,251.8914413643434,-21.258558635656584,245.45698135421114,-27.69301864578884,1.0,1.0,26022.012520719443,26022.012520719443,276.9238574888037,3.773857488803742,276.9238574888037,276.9238574888037,75891.92686370434,75892.43326025477,-0.5063965504232328,0.0,8546.071908451686,8546.071908451686,0.8852114708037668,3947.9905490913998,276.9238574888037,3.773857488803742,1.0,0.002,0.2003089973708955,0.004855165965942072,0.00031030413842869414,0.0016896958838715913,0.15515206921434707,0.15515206921434707,0.0,2.2300285316273483e-11,0.9999331505962598,0.9999331505962598,0.0,0.09201649085013543,6.151658782322727e-06,0.0,0.0,0.0,1601757.0861277347,268.04346962488114,0.0,1.0,1279604.677515299,2618.0786931062516,,,,,,,,,,,,,,,,,,,2.0,15377.88100326828,1450.0,0.375,6.173730061729009,3.5
3795.0,-29.481365898104837,4.89383285542673,34.94556626064387,25.489410187024646,6.266535964346017,-25.906575711853534,-39.430729556456185,2.6917457784777277,-5.1065379780334865,-5.106537978040357,39.89101249089751,41098.8868667822,25750.954896177744,25750.954896177744,66849.84176295994,75903.25080177993,75892.32732704157,25750.954896177744,101643.28222321931,101643.28222321931,101643.28222321931,127623.99664462241,124084.98576442305,3539.0108801993583,0.0,90018.63193070202,55214.31891629428,38671.45890489748,25980.714421403107,64652.17332630059,19818.13985597466,1450.0,0.0,0.8867711542073985,2.87339551650195,0.001494314320929203,1.0,1.0,-5.1065379780334865,353185.6554006254,1549839.3672114164,4.388171896317259,1549839.3672114164,4.388171896317259,0.7628019589656984,0.09202261044264932,3.928356228633299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928356228633299,1.2791442162467617,1.2794593570653974,3.071081570583026,6507.253328378719,15377.894722014415,6482.250971714246,0.0003212494443130041,22915.088828901877,2336.6887600660652,19375.881946688907,1975.7900961785022,0.8455512475365529,0.8455512475365529,35510.17560151226,35405.22815468563,1.0037065960629996,0.8,4285.701999241431,4273.035954225843,1.0037065960629996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830004474068,4.89383285542673,-2.426978771063034,7.320811626489764,3.5,3.5,1.0,0.6,0.00024635565633083806,1.00001851507164,0.00024635109512266323,198.4946954501434,0.0,9.05917645667686e-07,2.5673706078222223,0.025385597840489663,8.408971646027902e-05,0.00016226593987055904,0.000637438415585547,0.09202261118901077,0.09202261118901077,0.09202261118901077,0.09201649313029697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497124.7895368707,592.5773815850025,0.0,0.09202261118901077,0.09202261044264932,0.09202261044264932,0.375,0.375,0.5,7.872941912126748,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25980.714421403107,19818.13985597466,0.7628019589656984,1.0339921819111584,0.6356922706891142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483934104026774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54167769751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54303204404636,261.54303204404636,-11.606967955953621,245.45680823450417,277.6292558537595,127011.0768749564,127027.68485699622,-16.607982039804437,0.0,nan,277.6292558537595,4.4792558537595255,271.1947663298347,-1.9552336701652848,264.76027680588766,-8.389723194112321,258.32578728204913,-14.824212717950843,251.8912977582428,-21.258702241757163,245.45680823450417,-27.69319176549581,1.0,1.0,26022.012520719443,26022.012520719443,276.92383749036486,3.7738374903648833,276.92383749036486,276.92383749036486,75891.82821955651,75892.32732704157,-0.49910748505499214,0.0,8546.071908451686,8546.071908451686,0.885211001243219,3947.9980097764656,276.92383749036486,3.7738374903648833,1.0,0.002,0.20031514336116713,0.004855137262101492,0.0003103136544639628,0.00168968636793184,0.15515682723198138,0.15515682723198138,0.0,2.2395802660307718e-11,0.999933211797042,0.999933211797042,0.0,0.09201646441786636,6.146024782970802e-06,0.0,0.0,0.0,1601757.0773678266,268.0434620219665,0.0,1.0,1279604.7036754019,2618.07858608617,,,,,,,,,,,,,,,,,,,2.0,15377.894722014415,1450.0,0.375,6.173730061729009,3.5
3796.0,-29.481544335455936,4.893824906224334,34.94556179716407,25.489337054919474,6.26651888905312,-25.906738013006397,-39.430887380707986,2.6917125669754594,-5.1065455703117095,-5.106545570323968,39.89100370020291,41098.829692640946,25750.95397711188,25750.95397711188,66849.78366975283,75903.13741208606,75892.22147248812,25750.95397711188,101643.1754496,101643.1754496,101643.1754496,127623.88399508095,124084.95609769734,3538.9278973836113,0.0,90018.60232948037,55214.345470153414,38671.39651036329,25980.70854548094,64652.10505584422,19818.134701236562,1450.0,0.0,0.8867711473923671,2.8733947122875665,0.001494314320929203,1.0,1.0,-5.1065455703117095,353185.55079005886,1549838.9890471816,4.388172125332612,1549838.9890471816,4.388172125332612,0.7628019330782921,0.09202257840275688,3.9283618482001743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283618482001743,1.2791443796337176,1.2794595146578591,3.0710855715326355,6507.26180591084,15377.908436886315,6482.251562336234,0.0003212476140377019,22915.048513344937,2336.6846490233606,19375.883712097555,1975.7902762000842,0.8455528121973517,0.8455528121973517,35510.21623973678,35405.22815468563,1.0037080318789011,0.8,4285.706903844607,4273.035954225843,1.0037080318789011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829806076339,4.893824906224334,-2.426986458981601,7.320811365205936,3.5,3.5,1.0,0.6,0.00024635109512266323,1.000018493414317,0.0002463465393340458,198.49484226035852,0.0,9.05375627547576e-07,2.5658345284698303,0.025386503216117212,8.40882218992815e-05,0.00016226287322338172,0.0006374272805500744,0.09202257914922876,0.09202257914922876,0.09202257914922876,0.09201646666928359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497125.6344911638,592.5771044087174,0.0,0.09202257914922876,0.09202257840275688,0.09202257840275688,0.375,0.375,0.5,7.872758544812501,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25980.70854548094,19818.134701236562,0.7628019330782921,1.0339923752213531,0.63569205762351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448394476310606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.540141618156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5429329955127,261.5429329955127,-11.607067004487305,245.4566356148765,277.6292303763205,127011.8559351382,127028.4159071022,-16.559971964024186,0.0,nan,277.6292303763205,4.4792303763205155,271.1947114239591,-1.9552885760408572,264.7601924715703,-8.389807528429685,258.3256735192958,-14.824326480704201,251.89115456705366,-21.258845432946316,245.4566356148765,-27.693364385123488,1.0,1.0,26022.012520719443,26022.012520719443,276.9238175117411,3.773817511741129,276.9238175117411,276.9238175117411,75891.72054817891,75892.22147248812,-0.5009243092063116,0.0,8546.071908451686,8546.071908451686,0.8852106457904375,3948.003657441175,276.9238175117411,3.773817511741129,1.0,0.002,0.20032128374161728,0.00485510858483758,0.0003103231618154405,0.0016896768605733305,0.15516158090772025,0.15516158090772025,0.0,2.2388770958697846e-11,0.9999332727380454,0.9999332727380454,0.0,0.09201643798806207,6.1404146948145914e-06,0.0,0.0,0.0,1601757.0686201719,268.04345442968827,0.0,1.0,1279604.7297989065,2618.0784792158247,,,,,,,,,,,,,,,,,,,2.0,15377.908436886315,1450.0,0.375,6.173730061729009,3.5
3797.0,-29.481722402534974,4.893816961208469,34.9455573369105,25.4892548424192,6.266499463084002,-25.906900215972115,-39.43104517003519,2.691677276890535,-5.106553320303078,-5.106553320304573,39.89099486638,41098.79549234971,25750.953474896083,25750.953474896083,66849.74896724579,75903.03710275954,75892.11443256012,25750.953474896083,101643.0679074562,101643.0679074562,101643.0679074562,127623.77050630534,124084.9255246708,3538.844981634543,0.0,90018.59210944508,55214.40125284395,38671.32317400125,25980.702598849137,64652.025772850386,19818.129488802562,1450.0,0.0,0.886771139930195,2.8733938913675283,0.001494314320929203,1.0,1.0,-5.106553320303078,353185.4440064566,1549838.6090279,4.388172376094773,1549838.6090279,4.388172376094773,0.7628019070462106,0.09202254640130839,3.928369520203248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928369520203248,1.2791445526484615,1.279459681887412,3.0710911539040535,6507.273634286009,15377.922149994778,6482.249845460709,0.00032124493385210593,22915.001159256437,2336.679820250181,19375.87858024172,1975.7897528964243,0.8455543355892391,0.845554335589239,35510.2717202542,35405.22815468563,1.0037099920983013,0.8,4285.713599755298,4273.035954225843,1.0037099920983013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829697663575,4.893816961208469,-2.4269942612211204,7.32081122242959,3.5,3.5,1.0,0.6,0.0002463465393340458,1.0000184550655187,0.0002463419930764236,198.49498876612012,0.0,9.043005429920678e-07,2.56278773883952,0.025387407516660205,8.408672769355654e-05,0.00016225981164048924,0.0006374164984024181,0.09202254714501865,0.09202254714501865,0.09202254714501865,0.09201643960614425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497126.47852030565,592.5768275331112,0.0,0.09202254714501865,0.09202254640130839,0.09202254640130839,0.375,0.375,0.5,7.872575325437402,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25980.702598849137,19818.129488802562,0.7628019070462106,1.0339931064514039,0.6356923081845413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483955409716778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53709482853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54283400189075,261.54283400189075,-11.607165998109224,245.45646344699446,277.62920455696053,127012.67227810995,127029.22306954506,-16.550791435131345,0.0,nan,277.62920455696053,4.479204556960553,271.1946563348831,-1.9553436651168568,264.7601081128045,-8.38989188719546,258.3255598908271,-14.824440109172883,251.89101166887468,-21.258988331125295,245.45646344699446,-27.693536553005515,1.0,1.0,26022.012520719443,26022.012520719443,276.9237972367164,3.7737972367164048,276.9237972367164,276.9237972367164,75891.61069855903,75892.11443256012,-0.5037340010894695,0.0,8546.071908451686,8546.071908451686,0.8852101605153881,3948.0113678042644,276.9237972367164,3.7737972367164048,1.0,0.002,0.20032741919889707,0.004855079901105913,0.0003103326614386394,0.0016896673607821654,0.1551663307193197,0.1551663307193197,0.0,2.2220804623412915e-11,0.9999333262104408,0.9999333262104408,0.0,0.09201641090941493,6.1354918934586295e-06,0.0,0.0,0.0,1601757.0596908028,268.0434466796969,0.0,1.0,1279604.7564650695,2618.0783701254836,,,,,,,,,,,,,,,,,,,2.0,15377.922149994778,1450.0,0.375,6.173730061729009,3.5
3798.0,-29.481900384867263,4.8938090243891,34.945552882052965,25.489181675389432,6.2664845128075255,-25.90706189509858,-39.431202854588605,2.6916460233899855,-5.1065608749837,-5.106560874987495,39.89098610158993,41098.745597675654,25750.95249089473,25750.95249089473,66849.69808857038,75902.92577608772,75892.00900376677,25750.95249089473,101642.9614946615,101642.9614946615,101642.9614946615,127623.65824020792,124084.89609717137,3538.7621430365602,0.0,90018.56720454818,55214.43775493652,38671.254944012944,25980.696745546422,64651.95168955937,19818.124353359555,1450.0,0.0,0.8867711332127323,2.873393091136077,0.001494314320929203,1.0,1.0,-5.1065608749837,353185.3399139845,1549838.2319790528,4.388172601831388,1549838.2319790528,4.388172601831388,0.7628018812373365,0.09202251441879702,3.928375688866997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928375688866997,1.2791447069250326,1.2794598303863665,3.071095605993255,6507.28306772879,15377.935864573112,6482.24977783354,0.0003212428610975181,22914.958836462734,2336.6755045262894,19375.878378099584,1975.7897322836632,0.8455558884648008,0.8455558884648007,35510.31632927387,35405.22815468563,1.0037115682100726,0.8,4285.718983591382,4273.035954225843,1.0037115682100726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829485248296,4.8938090243891,-2.4270019182959692,7.320810942685069,3.5,3.5,1.0,0.6,0.0002463419930764236,1.0000184463090231,0.00024633744905971423,198.49513520234515,0.0,9.02409355647825e-07,2.557428113905936,0.025388309926015852,8.408523450451703e-05,0.00016225675857190654,0.0006374055057282394,0.09202251516423135,0.09202251516423135,0.09202251516423135,0.09201641328280383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497127.3220605721,592.5765508208735,0.0,0.09202251516423135,0.09202251441879702,0.09202251441879702,0.375,0.375,0.5,7.872392276344136,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25980.696745546422,19818.124353359555,0.7628018812373365,1.0339935043193125,0.6356922648680485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483966034249767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53173520359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5427354677753,261.5427354677753,-11.60726453222469,245.4562917040478,277.6291792316781,127013.48943852789,127029.96340372125,-16.473965193352377,0.0,nan,277.6291792316781,4.479179231678131,271.1946017260565,-1.9553982739435014,264.76002422046264,-8.389975779537338,258.3254467149459,-14.824553285054094,251.89086920946067,-21.259130790539302,245.4562917040478,-27.693708295952177,1.0,1.0,26022.012520719443,26022.012520719443,276.9237773455127,3.7737773455127126,276.9237773455127,276.9237773455127,75891.5102287516,75892.00900376677,-0.49877501516311895,0.0,8546.071908451686,8546.071908451686,0.8852097703305244,3948.017567311332,276.9237773455127,3.7737773455127126,1.0,0.002,0.20033354891896824,0.004855051278702149,0.00031034215229939767,0.0016896578701633125,0.15517107614969883,0.15517107614969883,0.0,2.2462710077414405e-11,0.999933388537701,0.999933388537701,0.0,0.09201638466454716,6.129754249869329e-06,0.0,0.0,0.0,1601757.0509864662,268.0434391250163,0.0,1.0,1279604.782459202,2618.0782637844013,,,,,,,,,,,,,,,,,,,2.0,15377.935864573112,1450.0,0.375,6.173730061729009,3.5
3799.0,-29.482078073519666,4.893801092256871,34.94554843062277,25.489099497813754,6.266465207317371,-25.907223745432997,-39.431356837134786,2.691610879606525,-5.106568588726702,-5.106568588727697,39.890977290816615,41098.697870265125,25750.95192853526,25750.95192853526,66849.64979880038,75902.82578484615,75891.90233063731,25750.95192853526,101642.85425917257,101642.85425917257,101642.85425917257,127623.54507917716,124084.86570665089,3538.679372526266,0.0,90018.55734376046,55214.48007361504,38671.19696682824,25980.69082000458,64651.88778683282,19818.119158839712,1450.0,0.0,0.8867711258516752,2.8733922740560014,0.001494314320929203,1.0,1.0,-5.106568588726702,353185.2336298788,1549837.852951454,4.388172849195643,1549837.852951454,4.388172849195643,0.7628018552755411,0.09202248247224384,3.928383400486587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928383400486587,1.279144879237223,1.2794599969282485,3.0711012210197426,6507.294965296133,15377.949574913637,6482.248011901624,0.00032124016326428055,22914.911343075717,2336.670661548614,19375.873099610908,1975.789194027615,0.8455574106100912,0.845557410610091,35510.37209624098,35405.22815468563,1.0037135385516094,0.8,4285.7257140735155,4273.035954225843,1.0037135385516094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829363852383,4.893801092256871,-2.427009690553437,7.320810782810309,3.5,3.5,1.0,0.6,0.00024633744905971423,1.000018415898162,0.00024633291261788153,198.49528139713183,0.0,9.01965211083721e-07,2.5561694082112654,0.025389211891226934,8.408377639517398e-05,0.00016225367266454023,0.0006373946343633641,0.09202248321563081,0.09202248321563081,0.09202248321563081,0.09201638635312707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497128.16464944475,592.5762744177658,0.0,0.09202248321563081,0.09202248247224384,0.09202248247224384,0.375,0.375,0.5,7.872209377747993,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25980.69082000458,19818.119158839712,0.7628018552755411,1.033993779411576,0.6356921549727028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483976653741106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5304764979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5426369403979,261.5426369403979,-11.60736305960205,245.4561203199091,277.6291535610614,127014.30212287679,127030.77496209691,-16.472839220133228,0.0,nan,277.6291535610614,4.479153561061423,271.1945469127371,-1.9554530872628675,264.7599402644332,-8.390059735566751,258.3253336162196,-14.824666383780368,251.89072696802708,-21.259273031972896,245.4561203199091,-27.693879680090873,1.0,1.0,26022.012520719443,26022.012520719443,276.9237571496485,3.7737571496485316,276.9237571496485,276.9237571496485,75891.40077361034,75891.90233063731,-0.5015570269752061,0.0,8546.071908451686,8546.071908451686,0.8852092825493394,3948.02531748902,276.9237571496485,3.7737571496485316,1.0,0.002,0.20033967363080224,0.004855022649463507,0.000310351635299227,0.0016896483870680406,0.1551758176496135,0.1551758176496135,0.0,2.2367267760170506e-11,0.9999334429403458,0.9999334429403458,0.0,0.09201635772638841,6.124745855432074e-06,0.0,0.0,0.0,1601757.0420988586,268.0434314112733,0.0,1.0,1279604.8090006444,2618.0781552043163,,,,,,,,,,,,,,,,,,,2.0,15377.949574913637,1450.0,0.375,6.173730061729009,3.5
3800.0,-29.482293651930757,4.893793160164755,34.94554398033369,25.489017355162673,6.266447082924034,-25.90741957826606,-39.43154595382509,2.6915730098219477,-5.106576519050861,-5.106576519123852,39.8909684209269,41098.62437432591,25750.95192416816,25750.95192416816,66849.57629849407,75902.70657676819,75891.79408171088,25750.95192416816,101642.74600587903,101642.74600587903,101642.74600587903,127623.43080327766,124084.83414464217,3538.59665863549,0.0,90018.54094438434,55214.52018501209,38671.134177080276,25980.68479739863,64651.818974478905,19818.11388512536,1450.0,0.0,0.8867711176015495,2.8733914340347635,0.001494314320929203,1.0,1.0,-5.106576519050861,353185.12436163455,1549837.4713808782,4.388173126436557,1549837.4713808782,4.388173126436557,0.7628018291153623,0.09202245056594364,3.9283903468295214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283903468295214,1.2791450641750204,1.279460176108536,3.0711062074598408,6507.305530964344,15377.963285204805,6482.247162748631,0.0003212378032164706,22914.86664939889,2336.6661040619265,19375.87056143579,1975.788935205783,0.8455589490390538,0.8455589490390538,35510.4223290525,35405.22815468563,1.0037153133627048,0.8,4285.731776641698,4273.035954225843,1.0037153133627048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829362909663,4.893793160164755,-2.427017621404018,7.320810781568773,3.5,3.5,1.0,0.6,0.00024633291261788153,1.0000223429250346,0.0002463274089430496,198.49545876627963,0.0,9.004622981225727e-07,2.551910152879371,0.025390112353525056,8.408198562150598e-05,0.00016225092699637556,0.0006373849753767032,0.09202245130637868,0.09202245130637868,0.09202245130637868,0.09201635859653723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497129.00634847337,592.57599830298,0.0,0.09202245130637868,0.09202245056594364,0.09202245056594364,0.375,0.375,0.5,7.872026603764767,7.298694981727749e-11,7.298694981727749e-11,7.298694981727749e-11,7.298694981727749e-11,7.298694981727749e-11,7.298694981727749e-11,25980.68479739863,19818.11388512536,0.7628018291153623,1.0339937430821973,0.6356916947773652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483987255724542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.526217242565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5425350813809,261.5425350813809,-11.607464918619087,245.4559426954886,277.6291274674509,127014.94982001056,127031.97967752324,-17.029857512690587,0.0,nan,277.6291274674509,4.479127467450951,271.19449051295317,-1.955509487046811,264.7598535585004,-8.390146441499553,258.32521660412374,-14.824783395876239,251.89057964976809,-21.259420350231892,245.4559426954886,-27.694057304511375,1.0,1.0,26022.012520719443,26022.012520719443,276.92373655273985,3.7737365527398765,276.92373655273985,276.92373655273985,75891.28220715505,75891.79408171088,-0.511874555828399,0.0,8546.071908451686,8546.071908451686,0.8852088431738762,3948.032298563669,276.92373655273985,3.7737365527398765,1.0,0.002,0.20034579421066656,0.004854994000641103,0.0003103611117585965,0.001689638910641896,0.15518055587929824,0.15518055587929824,0.0,2.240049248522502e-11,0.9999334878210278,0.9999334878210278,0.0,0.09201632995224214,6.120613701506565e-06,0.0,0.0,0.0,1601757.032961711,268.0434234809491,0.0,1.0,1279604.83628729,2618.0780435756205,,,,,,,,,,,,,,,,,,,2.0,15377.963285204805,1450.0,0.375,6.173730061729009,3.5
3801.0,-29.482505552627895,4.893785226216329,34.945539530211015,25.488937517534964,6.266428738422142,-25.907612123355822,-39.43173122880978,2.691535309718218,-5.106584539622531,-5.106584539652879,39.89095952517168,41098.54810411057,25750.952147113203,25750.952147113203,66849.50025122377,75902.59250060063,75891.6851686103,25750.952147113203,101642.6373157235,101642.6373157235,101642.6373157235,127623.31604962365,124084.80205414904,3538.513995474612,0.0,90018.5272127416,55214.54321004992,38671.093336324084,25980.678733900146,64651.77207022423,19818.108577981136,1450.0,0.0,0.8867711089853624,2.8733905844542016,0.001494314320929203,1.0,1.0,-5.106584539622531,353185.0138499352,1549837.0886983774,4.388173415978764,1549837.0886983774,4.388173415978764,0.76280180286907,0.09202241868685355,3.9283970426926422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283970426926422,1.2791452503145233,1.2794603552535277,3.0711109951951947,6507.315675601047,15377.976230514852,6482.246244933936,0.00032123553210119076,22914.824096049153,2336.661764827862,19375.867818026247,1975.7886554558638,0.8455603995392191,0.8455603995392191,35510.47075049044,35405.22815468563,1.0037170241754696,0.8,4285.73762059628,4273.035954225843,1.0037170241754696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829411036561,4.893785226216329,-2.427025618734121,7.320810844950449,3.5,3.5,1.0,0.6,0.0002463274089430496,1.00002196179449,0.00024632199926992324,198.49563310982455,0.0,1.0924544606694388e-06,3.0960159415371895,0.025391204807985724,8.408023125969632e-05,0.00016224717768335324,0.0006373713329965125,0.09202241941903222,0.09202241941903222,0.09202241941903222,0.09201633049583927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497129.8473804453,592.5757224052,0.0,0.09202241941903222,0.09202241868685355,0.09202241868685355,0.375,0.375,0.5,7.871843941711928,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,25980.678733900146,19818.108577981136,0.76280180286907,1.0339933169753242,0.6356909762576911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44840001184608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07032303123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54243081080784,261.54243081080784,-11.607569189192134,245.45576059862876,277.6291010231701,127015.65248473066,127033.08553207865,-17.43304734800592,0.0,nan,277.6291010231701,4.479101023170131,271.1944329381509,-1.9555670618490808,264.7597648531797,-8.39023514682026,258.325096768294,-14.824903231706003,251.89042868342347,-21.259571316576512,245.45576059862876,-27.69423940137122,1.0,1.0,26022.012520719443,26022.012520719443,276.92371578798145,3.773715787981473,276.92371578798145,276.92371578798145,75891.16880168431,75891.6851686103,-0.5163669259927701,0.0,8546.071908451686,8546.071908451686,0.885208419641835,3948.0390279061053,276.92371578798145,3.773715787981473,1.0,0.002,0.20035191106257544,0.004854965350164526,0.00031037058238456936,0.001689629439255659,0.15518529119228466,0.15518529119228466,0.0,2.1640228237834735e-11,0.9999335282960113,0.9999335282960113,0.0,0.09201630179987828,6.1168869752728375e-06,0.0,0.0,0.0,1601757.0237205822,268.04341546037745,0.0,1.0,1279604.863884461,2618.077930676588,,,,,,,,,,,,,,,,,,,2.0,15377.976230514852,1450.0,0.375,6.173730061729009,3.5
