time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3802.0,-29.482680004731552,4.893777296978454,34.94553508390504,25.488866515830182,6.2664134492137675,-25.907770659339466,-39.431888843514,2.6915041041654835,-5.106592249113078,-5.106592249113605,39.890950735043646,41098.50993921756,25750.95158118705,25750.95158118705,66849.46152040461,75902.4858512363,75891.57881531343,25750.95158118705,101642.53039650049,101642.53039650049,101642.53039650049,127623.2032139323,124084.7718140497,3538.43139988259,0.0,90018.50449817971,55214.578305408184,38671.029103079476,25980.67281743181,64651.70192051129,19818.103391911853,1450.0,0.0,0.8867711015711933,2.8733897678251563,0.001494314320929203,1.0,1.0,-5.106592249113078,353184.90762450296,1549836.7105584468,4.388173665127823,1549836.7105584468,4.388173665127823,0.7628017769661006,0.09202238681029316,3.928402950411799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928402950411799,1.279145406143979,1.2794605042012517,3.071115239552072,6507.324668883962,15377.989242315822,6482.2461508262895,0.00032123355453629994,22914.783853510602,2336.657661230961,19375.867536732192,1975.7886267718532,0.8455618722217954,0.8455618722217954,35510.51347241585,35405.22815468563,1.0037185336151284,0.8,4285.742776680078,4273.035954225843,1.0037185336151284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829288870712,4.893777296978454,-2.427033387083252,7.320810684061707,3.5,3.5,1.0,0.6,0.00024632199926992324,1.000018080543919,0.00024631754571471996,198.49577664234366,0.0,1.0737964921298662e-06,3.043139258696041,0.025392278604477854,8.407873883866885e-05,0.00016224326043125437,0.0006373569029625696,0.09202238754729535,0.09202238754729535,0.09202238754729535,0.09201630357509633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497130.688201566,592.5754465815518,0.0,0.09202238754729535,0.09202238681029316,0.09202238681029316,0.375,0.375,0.5,7.871661429201439,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25980.67281743181,19818.103391911853,0.7628017769661006,1.0339938398310915,0.635691075692761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448401276178319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.017446348385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5423282493121,261.5423282493121,-11.60767175068787,245.45558133866143,277.629075160144,127016.55192482068,127033.69923121714,-17.147306396438175,0.0,nan,277.629075160144,4.479075160144021,271.1943763957518,-1.95562360424816,264.75967763137095,-8.390322368629029,258.3249788671012,-14.825021132898769,251.89028010284323,-21.259719897156742,245.45558133866143,-27.694418661338545,1.0,1.0,26022.012520719443,26022.012520719443,276.92369563382124,3.773695633821262,276.92369563382124,276.92369563382124,75891.07318994164,75891.57881531343,-0.5056253717921209,0.0,8546.071908451686,8546.071908451686,0.885208045962002,3948.0449651638583,276.92369563382124,3.773695633821262,1.0,0.002,0.20035802284791449,0.004854936780891595,0.00031038004536142996,0.0016896199767481375,0.15519002268071497,0.15519002268071497,0.0,2.2109567648920248e-11,0.9999335833413688,0.9999335833413688,0.0,0.09201627499084196,6.111819451204095e-06,0.0,0.0,0.0,1601757.0148378734,268.0434077508869,0.0,1.0,1279604.8904112624,2618.077822156402,,,,,,,,,,,,,,,,,,,2.0,15377.989242315822,1450.0,0.375,6.173730061729009,3.5
3803.0,-29.482856784595484,4.893769369355768,34.94553063969989,25.488784198556118,6.266393894007138,-25.907931716732058,-39.4320426514372,2.69146882650032,-5.106600101540721,-5.106600101463552,39.89094190308562,41098.46522726314,25750.951387359746,25750.951387359746,66849.4166146229,75902.3859358042,75891.4713491337,25750.951387359746,101642.42273649345,101642.42273649345,101642.42273649345,127623.08957237104,124084.7407081834,3538.3488641876415,0.0,90018.49418377315,55214.623857183506,38670.967029544045,25980.666835877586,64651.63386542163,19818.09815258796,1450.0,0.0,0.886771093580392,2.873388936055713,0.001494314320929203,1.0,1.0,-5.106600101540721,353184.7994296387,1549836.3306200618,4.388173933654298,1549836.3306200618,4.388173933654298,0.7628017509242864,0.09202235496311433,3.9284106410543367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284106410543367,1.2791455788912132,1.2794606712939975,3.071120837129074,6507.336529477938,15378.002997273592,6482.244431000718,0.00032123086705388197,22914.736367686168,2336.652819024455,19375.862396058466,1975.7881025690187,0.8455634001262987,0.8455634001262986,35510.569087609176,35405.22815468563,1.0037204985969665,0.8,4285.7494888447245,4273.035954225843,1.0037204985969665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588292470294265,4.893769369355768,-2.427041259602227,7.320810628957995,3.5,3.5,1.0,0.6,0.00024631754571471996,1.0000183218258796,0.00024631303281022097,198.4959220902404,0.0,8.840118988941443e-07,2.505289721466005,0.02539316261637675,8.407728248686779e-05,0.00016224026322785219,0.0006373463764717511,0.09202235570343505,0.09202235570343505,0.09202235570343505,0.09201627610966912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497131.5281780622,592.575171032274,0.0,0.09202235570343505,0.09202235496311433,0.09202235496311433,0.375,0.375,0.5,7.871479049295057,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,25980.666835877586,19818.09815258796,0.7628017509242864,1.033994233676695,0.6356910532657752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484023170703793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47959681115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5422264867141,261.5422264867141,-11.60777351328585,245.45540395893346,277.6290490146778,127017.42604470557,127034.43978224897,-17.013737543398094,0.0,nan,277.6290490146778,4.479049014677798,271.1943200034306,-1.9556799965693585,264.75959099219574,-8.390409007804237,258.3248619810786,-14.825138018921393,251.89013296996868,-21.2598670300313,245.45540395893346,-27.694596041066518,1.0,1.0,26022.012520719443,26022.012520719443,276.92367520655023,3.7736752065502515,276.92367520655023,276.92367520655023,75890.96376095571,75891.4713491337,-0.5075881779921474,0.0,8546.071908451686,8546.071908451686,0.8852075595071177,3948.0526942596084,276.92367520655023,3.7736752065502515,1.0,0.002,0.20036413021969976,0.0048549082060437565,0.00031038950140894973,0.0016896105211979121,0.15519475070447486,0.15519475070447486,0.0,2.2606861695140257e-11,0.9999336312883226,0.9999336312883226,0.0,0.0920162475579699,6.107405144424367e-06,0.0,0.0,0.0,1601757.0057904732,268.04339989845926,0.0,1.0,1279604.9174298784,2618.0777116242293,,,,,,,,,,,,,,,,,,,2.0,15378.002997273592,1450.0,0.375,6.173730061729009,3.5
3804.0,-29.48303323865365,4.893761448024968,34.94552619996374,25.488711066450946,6.266378890161976,-25.908092025770216,-39.43219635458661,2.691437677624851,-5.106607729369159,-5.106607729374813,39.89093314363479,41098.40587030792,25750.950631804433,25750.950631804433,66849.35650211235,75902.27543091131,75891.3656430011,25750.950631804433,101642.31627480553,101642.31627480553,101642.31627480553,127622.97723390996,124084.7108344261,3538.266399483848,0.0,90018.46956298678,55214.650290674705,38670.91030256897,25980.66095910442,64651.571261673394,19818.09299935613,1450.0,0.0,0.8867710864709912,2.873388128077092,0.001494314320929203,1.0,1.0,-5.106607729369159,353184.69432943815,1549835.9538005707,4.388174172561789,1549835.9538005707,4.388174172561789,0.7628017251197476,0.09202232312946615,3.928416833319872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928416833319872,1.2791457326142759,1.2794608192819639,3.071125308991262,6507.346004817305,15378.016699783493,6482.244328590813,0.0003212287832996354,22914.693980402513,2336.6484967244182,19375.86208994841,1975.7880713544798,0.845564950879089,0.845564950879089,35510.61386721265,35405.22815468563,1.0037220807390639,0.8,4285.754893268468,4273.035954225843,1.0037220807390639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829083928543,4.893761448024968,-2.427048966134075,7.320810414159043,3.5,3.5,1.0,0.6,0.00024631303281022097,1.0000182880847956,0.00024630852829896955,198.49606727026256,0.0,8.957931398326346e-07,2.5386777582856865,0.02539405840951658,8.407582715042577e-05,0.0001622372056597952,0.0006373353697047175,0.0920223238711225,0.0920223238711225,0.0920223238711225,0.09201624949756926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497132.3677475171,592.5748956197372,0.0,0.0920223238711225,0.09202232312946615,0.09202232312946615,0.375,0.375,0.5,7.871296826248544,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25980.66095910442,19818.09299935613,0.7628017251197476,1.0339943051274585,0.6356907507160896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484033718527902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51298484797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54212582114405,261.54212582114405,-11.607874178855923,245.4552282152369,277.6290234272327,127018.29165240603,127035.12197771952,-16.83032531350876,0.0,nan,277.6290234272327,4.4790234272327325,271.1942643847399,-1.955735615260096,264.7595053422523,-8.390494657747695,258.32474629988013,-14.825253700119845,251.88998725752225,-21.260012742477727,245.4552282152369,-27.694771784763077,1.0,1.0,26022.012520719443,26022.012520719443,276.923655209666,3.7736552096660034,276.923655209666,276.923655209666,75890.86410696757,75891.3656430011,-0.5015360335382866,0.0,8546.071908451686,8546.071908451686,0.8852071678287012,3948.0589174864713,276.923655209666,3.7736552096660034,1.0,0.002,0.20037023230051593,0.004854879693282707,0.0003103989494041601,0.001689601073260322,0.15519947470208004,0.15519947470208004,0.0,2.2664482270118302e-11,0.9999336887641713,0.9999336887641713,0.0,0.09201622101549561,6.102113970540609e-06,0.0,0.0,0.0,1601756.9970018517,268.0433922706308,0.0,1.0,1279604.943675695,2618.077604253554,,,,,,,,,,,,,,,,,,,2.0,15378.016699783493,1450.0,0.375,6.173730061729009,3.5
3805.0,-29.48320944535473,4.893753530007532,34.94552176291359,25.48862888887527,6.266359578950793,-25.90825254291887,-39.43235389944164,2.6914026768862347,-5.106615492980666,-5.106615493027218,39.89092434170811,41098.379261370486,25750.950234314478,25750.950234314478,66849.32949568497,75902.17625862578,75891.2588232351,25750.950234314478,101642.20905754957,101642.20905754957,101642.20905754957,127622.86407702763,124084.68007942976,3538.183997597859,0.0,90018.46006627702,55214.71328617297,38670.82975567117,25980.65501947806,64651.484775149234,19818.087794552743,1450.0,0.0,0.886771078823874,2.8733873057158843,0.001494314320929203,1.0,1.0,-5.106615492980666,353184.58735838084,1549835.5751533147,4.388174429538957,1549835.5751533147,4.388174429538957,0.7628016991755922,0.0920222913289067,3.928424581137746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928424581137746,1.2791459041821749,1.2794609851298973,3.071130954095025,6507.357966114785,15378.030402927709,6482.242515030386,0.00032122606903354806,22914.64636956476,2336.643641770101,19375.85666909493,1975.7875185812618,0.8455664711819401,0.8455664711819401,35510.66989583206,35405.22815468563,1.003724060329369,0.8,4285.761655329261,4273.035954225843,1.003724060329369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828998122826,4.893753530007532,-2.42705677114797,7.320810301155502,3.5,3.5,1.0,0.6,0.00024630852829896955,1.000018262474257,0.000246304030177959,198.49621224695392,0.0,8.941277683805518e-07,2.5339580955904837,0.02539495253728496,8.407433546300326e-05,0.0001622341928359663,0.0006373247910378512,0.09202229206261602,0.09202229206261602,0.09202229206261602,0.09201622236909114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497133.2064389608,592.5746204924749,0.0,0.09202229206261602,0.0920222913289067,0.0920222913289067,0.375,0.375,0.5,7.87111474205524,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,25980.65501947806,19818.087794552743,0.7628016991755922,1.0339952706141182,0.6356911895265227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484044246926935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.50826518528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5420256840523,261.5420256840523,-11.607974315947672,245.45505381367687,277.6289975546011,127019.14384915847,127035.88581861537,-16.741969456904613,0.0,nan,277.6289975546011,4.478997554601108,271.19420880633527,-1.9557911936647088,264.7594200580552,-8.390579941944793,258.324631309895,-14.825368690104995,251.88984256175047,-21.260157438249507,245.45505381367687,-27.694946186323108,1.0,1.0,26022.012520719443,26022.012520719443,276.92363494673117,3.7736349467311925,276.92363494673117,276.92363494673117,75890.75538492444,75891.2588232351,-0.503438310654019,0.0,8546.071908451686,8546.071908451686,0.8852066777570295,3948.0667040434346,276.92363494673117,3.7736349467311925,1.0,0.002,0.20037632976015923,0.004854851174684254,0.00031040839015299886,0.00168959163174304,0.15520419507649943,0.15520419507649943,0.0,2.1896038801538786e-11,0.9999337389487535,0.9999337389487535,0.0,0.09201619383514513,6.097493761566781e-06,0.0,0.0,0.0,1601756.9880567824,268.0433845070193,0.0,1.0,1279604.9703887103,2618.0774949715974,,,,,,,,,,,,,,,,,,,2.0,15378.030402927709,1450.0,0.375,6.173730061729009,3.5
3806.0,-29.483385521382264,4.893745619694125,34.94551733092084,25.488555756770097,6.266344793489563,-25.90841248989926,-39.43250756766645,2.691371762358203,-5.106623044175194,-5.106623044177607,39.8909156135505,41098.321950737234,25750.94930946971,25750.94930946971,66849.27126020694,75902.06614385759,75891.15374454817,25750.94930946971,101642.10305401788,101642.10305401788,101642.10305401788,127622.7522348963,124084.65056523409,3538.101669662216,0.0,90018.436008092,55214.74199404253,38670.77112672163,25980.649180878423,64651.420307600056,19818.08267302448,1450.0,0.0,0.8867710719913784,2.873386505855058,0.001494314320929203,1.0,1.0,-5.106623044175194,353184.48331412906,1549835.1996809428,4.38817465914121,1549835.1996809428,4.38817465914121,0.7628016734705171,0.09202225954385837,3.9284308387187634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284308387187634,1.2791460567881898,1.279461132019449,3.071135479698595,6507.367555325693,15378.04410514551,6482.24233399247,0.000321223956359964,22914.603744799802,2336.6392952537108,19375.856127960484,1975.787463400905,0.8455680204532275,0.8455680204532275,35510.71514773473,35405.22815468563,1.0037256591597645,0.8,4285.767116754513,4273.035954225843,1.0037256591597645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828798477615,4.893745619694125,-2.4270644185346475,7.320810038228773,3.5,3.5,1.0,0.6,0.000246304030177959,1.000018248957089,0.00024629953546830523,198.49635711631703,0.0,8.928599828205536e-07,2.530365191313449,0.02539584539726778,8.407288050438039e-05,0.00016223114967357864,0.0006373138513784858,0.09202226027490756,0.09202226027490756,0.09202226027490756,0.0920161960456864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497134.04469826486,592.5743455102386,0.0,0.09202226027490756,0.09202225954385837,0.09202225954385837,0.375,0.375,0.5,7.8709328211720715,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25980.649180878423,19818.08267302448,0.7628016734705171,1.033995400907666,0.6356909369538777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484054760581586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.504672281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54192640265245,261.54192640265245,-11.608073597347527,245.4548805739443,277.62897223154084,127019.99083181094,127036.58973627126,-16.598904460317023,0.0,nan,277.62897223154084,4.478972231540865,271.19415389991684,-1.9558461000831358,264.7593355683311,-8.390664431668881,258.3245172368292,-14.825482763170783,251.88969890535247,-21.260301094647502,245.4548805739443,-27.69511942605567,1.0,1.0,26022.012520719443,26022.012520719443,276.923615100027,3.7736151000270297,276.923615100027,276.923615100027,75890.6561124819,75891.15374454817,-0.4976320662681246,0.0,8546.071908451686,8546.071908451686,0.8852062819469912,3948.072992912357,276.923615100027,3.7736151000270297,1.0,0.002,0.20038242171288553,0.00485482271963367,0.00031041782250717793,0.0016895821991059028,0.15520891125358896,0.15520891125358896,0.0,2.1613080682797436e-11,0.9999337987658481,0.9999337987658481,0.0,0.09201616755670712,6.091987151250623e-06,0.0,0.0,0.0,1601756.9793564547,268.0433769558248,0.0,1.0,1279604.9963708469,2618.077388679651,,,,,,,,,,,,,,,,,,,2.0,15378.04410514551,1450.0,0.375,6.173730061729009,3.5
3807.0,-29.483561271313736,4.893737713796289,34.94551290239113,25.488478154316567,6.26632570762199,-25.908572573421846,-39.43266123589126,2.6913370100741165,-5.10663074431875,-5.106630744331232,39.890906849531916,41098.268604725774,25750.94877967837,25750.94877967837,66849.21738440414,75901.95997991756,75891.04762002487,25750.94877967837,101641.99639970323,101641.99639970323,101641.99639970323,127622.6396769883,124084.6202685055,3538.0194084827954,0.0,90018.41493573184,55214.77364589322,38670.71254426513,25980.643277285064,64651.3558215502,19818.07749872564,1450.0,0.0,0.8867710645301145,2.873385690217039,0.001494314320929203,1.0,1.0,-5.10663074431875,353184.37721761304,1549834.8226654078,4.388174909872879,1549834.8226654078,4.388174909872879,0.7628016476425213,0.09202222779200084,3.928437336061403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928437336061403,1.279146227183874,1.2794612967074144,3.071140150028133,6507.377451193559,15378.057804107579,6482.241940270034,0.00032122176581773443,22914.56048169603,2336.634883644877,19375.854951097775,1975.7873433943066,0.8455695655421824,0.8455695655421824,35510.76213346618,35405.22815468563,1.0037273192499612,0.8,4285.772787434532,4273.035954225843,1.0037273192499612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828684112147,4.893737713796289,-2.4270721738166077,7.3208098876128975,3.5,3.5,1.0,0.6,0.00024629953546830523,1.0000182151855637,0.0002462950491582814,198.49650171756414,0.0,8.921834925718267e-07,2.528448017948557,0.025396737580760352,8.407142556903077e-05,0.00016222810989927446,0.0006373029638869822,0.09202222852920516,0.09202222852920516,0.09202222852920516,0.09201616915179504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497134.8820694765,592.5740708169085,0.0,0.09202222852920516,0.09202222779200084,0.09202222779200084,0.375,0.375,0.5,7.870751047857566,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25980.643277285064,19818.07749872564,0.7628016476425213,1.0339955989309868,0.6356907458857423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484065266453914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.502755107635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5418274600748,261.5418274600748,-11.608172539925192,245.4547083020294,277.62894661829574,127020.78592094868,127037.32817841119,-16.542257462506633,0.0,nan,277.62894661829574,4.478946618295765,271.1940989549513,-1.9559010450486767,264.75925129161845,-8.390748708381523,258.3244036283826,-14.825596371617394,251.88955596517152,-21.260444034828453,245.4547083020294,-27.69529169797059,1.0,1.0,26022.012520719443,26022.012520719443,276.92359498194327,3.7735949819432903,276.92359498194327,276.92359498194327,75890.54549627045,75891.04762002487,-0.5021237544133328,0.0,8546.071908451686,8546.071908451686,0.8852058709712293,3948.0795227417098,276.92359498194327,3.7735949819432903,1.0,0.002,0.20038850874916556,0.00485479426348678,0.0003104272471491044,0.0016895727753590878,0.1552136235745522,0.1552136235745522,0.0,2.2508192358550172e-11,0.9999338521845748,0.9999338521845748,0.0,0.09201614072266183,6.0870693390050055e-06,0.0,0.0,0.0,1601756.9704845105,268.0433692556812,0.0,1.0,1279605.0228654796,2618.0772802911,,,,,,,,,,,,,,,,,,,2.0,15378.057804107579,1450.0,0.375,6.173730061729009,3.5
3808.0,-29.483736884463585,4.893729813192776,34.945508477590444,25.48840051693844,6.266308717977985,-25.908732324216874,-39.4328186410479,2.6913041580961305,-5.1066383981104195,-5.106638398120847,39.89089810009832,41098.2365245051,25750.948144132573,25750.948144132573,66849.18466863767,75901.85568247378,75890.94181673031,25750.948144132573,101641.88996086289,101641.88996086289,101641.88996086289,127622.52735603928,124084.5901409312,3537.9372151080784,0.0,90018.3984205679,55214.82930830664,38670.632346956954,25980.637395176396,64651.26974213335,19818.072342060434,1450.0,0.0,0.8867710572521272,2.8733848794890533,0.001494314320929203,1.0,1.0,-5.1066383981104195,353184.27175978484,1549834.4462772645,4.38817515444564,1549834.4462772645,4.38817515444564,0.7628016218624369,0.09202219606684188,3.9284443667855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284443667855,1.2791463887501286,1.2794614525745187,3.071145258537638,6507.388275512196,15378.07150373324,6482.240907621563,0.0003212193397916837,22914.515267585833,2336.6302730887546,19375.85186444239,1975.7870286430525,0.8455710992870477,0.8455710992870477,35510.81297634441,35405.22815468563,1.0037291156206924,0.8,4285.778923631302,4273.035954225843,1.0037291156206924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828546917584,4.893729813192776,-2.4270798937390152,7.320809706931791,3.5,3.5,1.0,0.6,0.0002462950491582814,1.000018201035158,0.000246290566415023,198.49664620645623,0.0,8.905168453516673e-07,2.5237247397266254,0.025397628097605703,8.406993527642671e-05,0.00016222511388185468,0.0006372923347803082,0.09202219679971646,0.09202219679971646,0.09202219679971646,0.09201614243415888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497135.718787663,592.5737963380037,0.0,0.09202219679971646,0.09202219606684188,0.09202219606684188,0.375,0.375,0.5,7.870569424135991,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25980.637395176396,19818.072342060434,0.7628016218624369,1.0339964696017707,0.6356910960670785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484075752883647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49803182941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54172899770964,261.54172899770964,-11.608271002290337,245.45453686464725,277.62892113094676,127021.61704192273,127038.07901203584,-16.461970113142474,0.0,nan,277.62892113094676,4.478921130946787,271.19404427759935,-1.9559557224006312,264.7591674242557,-8.390832575744298,258.3242905710128,-14.825709428987182,251.88941371779592,-21.26058628220406,245.45453686464725,-27.695463135352725,1.0,1.0,26022.012520719443,26022.012520719443,276.9235749478115,3.7735749478115395,276.9235749478115,276.9235749478115,75890.44187554157,75890.94181673031,-0.4999411887401948,0.0,8546.071908451686,8546.071908451686,0.8852054262574175,3948.0865886194274,276.9235749478115,3.7735749478115395,1.0,0.002,0.20039459077274152,0.004854765834149292,0.00031043666405521564,0.0016895633580500523,0.15521833202760782,0.15521833202760782,0.0,2.210526813678504e-11,0.9999339066302635,0.9999339066302635,0.0,0.09201611400981327,6.082057028611256e-06,0.0,0.0,0.0,1601756.961665971,268.04336160188956,0.0,1.0,1279605.049200624,2618.07717255502,,,,,,,,,,,,,,,,,,,2.0,15378.07150373324,1450.0,0.375,6.173730061729009,3.5
3809.0,-29.483912276478215,4.893721918582103,34.94550405686615,25.488322844635718,6.266291845002563,-25.90889186433318,-39.43297223942352,2.691271433219042,-5.106646013399882,-5.106646013401554,39.890889368147384,41098.190292080646,25750.947424857917,25750.947424857917,66849.13771693857,75901.75161688605,75890.83635546884,25750.947424857917,101641.78378032676,101641.78378032676,101641.78378032676,127622.41531321753,124084.5602220604,3537.8550911571238,0.0,90018.38221955555,55214.87087668076,38670.56815874977,25980.631532890766,64651.19969164053,19818.06720194357,1450.0,0.0,0.8867710501069103,2.8733840728395017,0.001494314320929203,1.0,1.0,-5.106646013399882,353184.16683247325,1549834.0706412795,4.388175394556733,1549834.0706412795,4.388175394556733,0.7628015961372779,0.0920221643656125,3.9284514317869146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284514317869146,1.2791465497196903,1.2794616078493444,3.0711503952754966,6507.399159643327,15378.085200240761,6482.239832274977,0.0003212168985060276,22914.46993366782,2336.625650315635,19375.84865015948,1975.786700877413,0.845572631889289,0.8455726318892891,35510.864067081675,35405.22815468563,1.0037309207493794,0.8,4285.785089742034,4273.035954225843,1.0037309207493794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828391648562,4.893721918582103,-2.4270875838650654,7.320809502447169,3.5,3.5,1.0,0.6,0.000246290566415023,1.0000181781419588,0.00024628608939152757,198.4967905135893,0.0,8.89809502598598e-07,2.5217201303644265,0.0253985179071083,8.406848104949547e-05,0.00016222208536552753,0.0006372815835216657,0.09202216509552212,0.09202216509552212,0.09202216509552212,0.09201611586090626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497136.5548483841,592.5735220751247,0.0,0.09202216509552212,0.0920221643656125,0.0920221643656125,0.375,0.375,0.5,7.870387953830816,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,25980.631532890766,19818.06720194357,0.7628015961372779,1.0339968637207242,0.6356910697419693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484086231166517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.496027220055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54163095895257,261.54163095895257,-11.60836904104741,245.45436614931987,277.6288957687608,127022.44417050415,127038.83531647541,-16.391145971295025,0.0,nan,277.6288957687608,4.478895768760822,271.1939898447833,-1.9560101552166884,264.7590839208128,-8.39091607918715,258.3241779969403,-14.82582200305967,251.88927207309828,-21.260727926901694,245.45436614931987,-27.69563385068011,1.0,1.0,26022.012520719443,26022.012520719443,276.9235549922109,3.7735549922109044,276.9235549922109,276.9235549922109,75890.33833392811,75890.83635546884,-0.49802154072676785,0.0,8546.071908451686,8546.071908451686,0.8852049793753334,3948.093688945849,276.9235549922109,3.7735549922109044,1.0,0.002,0.20040066765317893,0.004854737434950978,0.00031044607301840814,0.0016895539488266632,0.15522303650920408,0.15522303650920408,0.0,2.184507132477198e-11,0.999933962496219,0.999933962496219,0.0,0.09201608745158528,6.076914027228114e-06,0.0,0.0,0.0,1601756.9528917922,268.0433539866001,0.0,1.0,1279605.0754032908,2618.0770653608934,,,,,,,,,,,,,,,,,,,2.0,15378.085200240761,1450.0,0.375,6.173730061729009,3.5
3810.0,-29.484087459103563,4.8937140306243805,34.94549964057686,25.488245242182188,6.266275095267329,-25.90905120366626,-39.43312580287454,2.69123884018455,-5.106653591221971,-5.106653591253257,39.89088065469857,41098.14519775285,25750.946626334913,25750.946626334913,66849.09182408777,75901.64777512202,75890.73124537134,25750.946626334913,101641.67787170626,101641.67787170626,101641.67787170626,127622.30356214388,124084.53052362041,3537.7730385234677,0.0,90018.36633909457,55214.913683215826,38670.502950976384,25980.62569043762,64651.128641414005,19818.062078452767,1450.0,0.0,0.8867710430855601,2.8733832701589117,0.001494314320929203,1.0,1.0,-5.106653591221971,353184.0624214366,1549833.6958006292,4.388175630505352,1549833.6958006292,4.388175630505352,0.7628015704697584,0.0920221326892304,3.928458533055216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928458533055216,1.279146710066143,1.2794617625082227,3.0711555618605164,6507.410107017011,15378.098895324585,6482.238712661527,0.0003212144411301743,22914.424469967882,2336.621014308442,19375.845303559956,1975.7863596192335,0.8455741635123474,0.8455741635123474,35510.91542006534,35405.22815468563,1.003732735144363,0.8,4285.791287503128,4273.035954225843,1.003732735144363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828219272288,4.8937140306243805,-2.427095244808431,7.320809275432811,3.5,3.5,1.0,0.6,0.00024628608939152757,1.000018156466058,0.0002462816177876935,198.49693464862688,0.0,8.886747948948301e-07,2.5185043687319486,0.025399406581903195,8.40670271764631e-05,0.00016221906221506447,0.000637270859182985,0.09202213341921926,0.09202213341921926,0.09202213341921926,0.09201608942760758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497137.3902364827,592.5732480332858,0.0,0.09202213341921926,0.0920221326892304,0.0920221326892304,0.375,0.375,0.5,7.870206641094196,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,25980.62569043762,19818.062078452767,0.7628015704697584,1.0339972902076422,0.6356910708504837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448409669626936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49281145842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5415332970307,261.5415332970307,-11.608466702969281,245.4541960620556,277.6288705321834,127023.26825695626,127039.5964003372,-16.328143380958277,0.0,nan,277.6288705321834,4.478870532183407,271.1939356380616,-1.9560643619383882,264.75900074396276,-8.390999256037219,258.3240658499493,-14.82593415005067,251.8891309559712,-21.260869044028766,245.4541960620556,-27.69580393794439,1.0,1.0,26022.012520719443,26022.012520719443,276.92353511512994,3.7735351151299596,276.92353511512994,276.92353511512994,75890.2352652796,75890.73124537134,-0.4959800917422399,0.0,8546.071908451686,8546.071908451686,0.8852045301991289,3948.100825720492,276.92353511512994,3.7735351151299596,1.0,0.002,0.20040673925094182,0.004854709066953832,0.0003104554738218605,0.0016895445481229351,0.15522773691093025,0.15522773691093025,0.0,2.194479580691633e-11,0.999934019878516,0.999934019878516,0.0,0.09201606105773635,6.071631494048053e-06,0.0,0.0,0.0,1601756.9441607816,268.043346408778,0.0,1.0,1279605.1014770395,2618.0769586941883,,,,,,,,,,,,,,,,,,,2.0,15378.098895324585,1450.0,0.375,6.173730061729009,3.5
3811.0,-29.484262539313555,4.893706184566596,34.94549524654253,25.488176580425375,6.266266540040696,-25.909209631379138,-39.43327922662718,2.691213632154867,-5.10665948306746,-5.106659483080415,39.89087246418081,41098.09408080311,25750.94159419105,25750.94159419105,66849.03567499416,75901.53612001496,75890.63908071129,25750.94159419105,101641.58067490233,101641.58067490233,101641.58067490233,127622.20130160492,124084.51015735939,3537.691144245538,0.0,90018.34381284987,55214.95166398558,38670.43572096032,25980.620626702577,64651.056347662896,19818.057593685415,1450.0,0.0,0.8867710427576304,2.8733826460654583,0.001494314320929203,1.0,1.0,-5.10665948306746,353183.98124064715,1549833.343457118,4.3881756415252475,1549833.343457118,4.3881756415252475,0.7628015465233593,0.09202210095776613,3.9284650696056915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284650696056915,1.2791468361553187,1.2794618829083186,3.0711603692140024,6507.420293222181,15378.112588756774,6482.238116254507,0.0003212121767564675,22914.380608680123,2336.616541701817,19375.84352085946,1975.7861778343738,0.8455757042596979,0.8455757042596979,35510.962689262764,35405.22815468563,1.0037344052522772,0.8,4285.796992394485,4273.035954225843,1.0037344052522772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827132988988,4.893706184566596,-2.4271016602638382,7.3208078448304335,3.5,3.5,1.0,0.6,0.0002462816177876935,1.000018145877289,0.000246277148872771,198.4970786995834,0.0,8.875996540247834e-07,2.5154574195062365,0.02540029418155722,8.406557464924409e-05,0.00016221604313844943,0.0006372600591990486,0.09202210169537745,0.09202210169537745,0.09202210169537745,0.09201606940785793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497138.2264643342,592.5729737422431,0.0,0.09202210169537745,0.09202210095776613,0.09202210095776613,0.375,0.375,0.5,7.870025679316212,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25980.620626702577,19818.057593685415,0.7628015465233593,1.03399757794384,0.6356909910303234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484107148892968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48976450919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5414366976881,261.5414366976881,-11.608563302311893,245.4540265808481,277.6288468147095,127024.16016368006,127040.31065339175,-16.150489711665216,0.0,nan,277.6288468147095,4.478846814709527,271.1938827678338,-1.9561172321661502,264.758918721,-8.391081278999991,258.3239546742282,-14.826045325771759,251.88899062750852,-21.261009372491458,245.4540265808481,-27.69597341915187,1.0,1.0,26022.012520719443,26022.012520719443,276.9235184388557,3.7735184388557172,276.9235184388557,276.9235184388557,75890.14440931096,75890.63908071129,-0.49467140033084434,0.0,8546.071908451686,8546.071908451686,0.8852041167428775,3948.10739495372,276.9235184388557,3.7735184388557172,1.0,0.002,0.20041279879001833,0.004854681050382885,0.00031046485702862503,0.0016895351647095815,0.15523242851431251,0.15523242851431251,0.0,2.1738206720800513e-11,0.9999341508994318,0.9999341508994318,0.0,0.09201604138518567,6.059572580462383e-06,0.0,0.0,0.0,1601756.9373723175,268.0433405169325,0.0,1.0,1279605.1217496842,2618.0768757595783,,,,,,,,,,,,,,,,,,,2.0,15378.112588756774,1450.0,0.375,6.173730061729009,3.5
3812.0,-29.484437159487236,4.893698335439564,34.94549085084046,25.488090002350532,6.266240867407913,-25.909369356802866,-39.43343285992739,2.6911730650729853,-5.106667476877021,-5.106667476804716,39.89086362827459,41098.055728052255,25750.94196652902,25750.94196652902,66848.99769458128,75901.43985415004,75890.53046340749,25750.94196652902,101641.4724299365,101641.4724299365,101641.4724299365,127622.0870244886,124084.47772580847,3537.60929868014,0.0,90018.33318568267,55214.99881929528,38670.37151820821,25980.614594552102,64650.98611276031,19818.052314942583,1450.0,0.0,0.8867710340608188,2.8733817993217388,0.001494314320929203,1.0,1.0,-5.106667476877021,353183.8710979728,1549832.9633502641,4.388175933776835,1549832.9633502641,4.388175933776835,0.762801520449722,0.09202206938355692,3.928472566998674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928472566998674,1.2791470334628932,1.2794620745477918,3.071165756733653,6507.431708729836,15378.126278401263,6482.236671677687,0.0003212096004863845,22914.33417198483,2336.61180647671,19375.839202922674,1975.785737527359,0.8455772294100374,0.8455772294100374,35511.01690679291,35405.22815468563,1.0037363208582843,0.8,4285.803535875992,4273.035954225843,1.0037363208582843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827213365171,4.893698335439564,-2.427109615243882,7.320807950683445,3.5,3.5,1.0,0.6,0.000246277148872771,1.0000180982230777,0.00024627269177465727,198.49722237221775,0.0,8.870665570781851e-07,2.5139466227595766,0.0254011812481143,8.40641201613937e-05,0.00016221302871137727,0.0006372494333024139,0.09202207010795835,0.09202207010795835,0.09202207010795835,0.09201604138964489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497139.0590412517,592.5727006146849,0.0,0.09202207010795835,0.09202206938355692,0.09202206938355692,0.375,0.375,0.5,7.869844824651775,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,25980.614594552102,19818.052314942583,0.762801520449722,1.0339981137795382,0.635691088398428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484117595420116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48825371245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5413394534282,261.5413394534282,-11.608660546571798,245.4538575193486,277.6288213876893,127024.87794557234,127041.13625981791,-16.258314245571906,0.0,nan,277.6288213876893,4.478821387689322,271.19382861391057,-1.9561713860894088,264.75883584019226,-8.391164159807715,258.32384306652324,-14.826156933476739,251.88885029290506,-21.261149707094916,245.4538575193486,-27.69614248065139,1.0,1.0,26022.012520719443,26022.012520719443,276.92349773551405,3.77349773551407,276.92349773551405,276.92349773551405,75890.0183625039,75890.53046340749,-0.5121009035792667,0.0,8546.071908451686,8546.071908451686,0.8852036425103414,3948.1149298336672,276.92349773551405,3.77349773551407,1.0,0.002,0.20041885512851984,0.00485465267596138,0.00031047423392551105,0.0016895257876688883,0.15523711696275552,0.15523711696275552,0.0,2.1594399445684642e-11,0.9999341856589916,0.9999341856589916,0.0,0.09201601301170222,6.056371854706732e-06,0.0,0.0,0.0,1601756.9281620139,268.04333252312296,0.0,1.0,1279605.1492547553,2618.076763237384,,,,,,,,,,,,,,,,,,,2.0,15378.126278401263,1450.0,0.375,6.173730061729009,3.5
3813.0,-29.48461178772059,4.893690491680138,34.94548645885245,25.48802141044291,6.266228109404989,-25.909527798004763,-39.43358628368003,2.6911441200464394,-5.106675070315362,-5.106675070317567,39.890854944017384,41097.995533989226,25750.94132214409,25750.94132214409,66848.93685613331,75901.32484097693,75890.42545921078,25750.94132214409,101641.36678135487,101641.36678135487,101641.36678135487,127621.97553876991,124084.44801569344,3537.527523076467,0.0,90018.30169274341,55215.02214703425,38670.310606343504,25980.608757415037,64650.91936375854,19818.047197585838,1450.0,0.0,0.8867710268541269,2.8733809949875178,0.001494314320929203,1.0,1.0,-5.106675070315362,353183.76647183776,1549832.5897653364,4.388176175953764,1549832.5897653364,4.388176175953764,0.7628014948621878,0.09202203783135189,3.928478054371556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928478054371556,1.2791471768517337,1.2794622122703665,3.0711697023327806,6507.440068980928,15378.139971425806,6482.237332105919,0.0003212077991948623,22914.294148231857,2336.607725189729,19375.841176986858,1975.7859388258844,0.8455787925058981,0.845578792505898,35511.056588813975,35405.22815468563,1.003737722898231,0.8,4285.808325075542,4273.035954225843,1.003737722898231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588270742625125,4.893690491680138,-2.427117275809297,7.320807767489435,3.5,3.5,1.0,0.6,0.00024627269177465727,1.0000180990842482,0.00024626823454513256,198.49736605166564,0.0,8.847215954116498e-07,2.5073010013966157,0.02540206596970971,8.406266768059965e-05,0.00016221002409405762,0.0006372385198525867,0.09202203855980265,0.09202203855980265,0.09202203855980265,0.09201601488416002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497139.89161675586,592.5724274949526,0.0,0.09202203855980265,0.09202203783135189,0.09202203783135189,0.375,0.375,0.5,7.869664122410085,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25980.608757415037,19818.047197585838,0.7628014948621878,1.0339982403035541,0.6356908136565121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484128014512538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48160809108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54124285483067,261.54124285483067,-11.608757145169307,245.45368891726326,277.62879679257316,127025.68453703016,127041.8349027967,-16.150365766536712,0.0,nan,277.62879679257316,4.478796792573178,271.19377521741217,-1.9562247825878103,264.7587536422915,-8.391246357708496,258.32373206723105,-14.826267932768928,251.8887104922127,-21.261289507787268,245.45368891726326,-27.696311082736713,1.0,1.0,26022.012520719443,26022.012520719443,276.9234778551637,3.773477855163719,276.9234778551637,276.9234778551637,75889.92436887318,75890.42545921078,-0.5010903375950875,0.0,8546.071908451686,8546.071908451686,0.8852032954174958,3948.1204446434135,276.9234778551637,3.773477855163719,1.0,0.002,0.20042490629021648,0.004854624398099058,0.00031048360306000375,0.0016895164192910826,0.15524180153000186,0.15524180153000186,0.0,2.2351086259586594e-11,0.9999342418996652,0.9999342418996652,0.0,0.09201598663695516,6.051194396728904e-06,0.0,0.0,0.0,1601756.9194130073,268.0433249296846,0.0,1.0,1279605.1753822323,2618.0766563508932,,,,,,,,,,,,,,,,,,,2.0,15378.139971425806,1450.0,0.375,6.173730061729009,3.5
3814.0,-29.4847860105519,4.89368264703503,34.94548206705322,25.487934762518876,6.266206677164505,-25.909686741780863,-39.43373977728186,2.6911074087465847,-5.106682956364352,-5.106682956354878,39.8908461655329,41097.969687449666,25750.94142872901,25750.94142872901,66848.91111617867,75901.23243292338,75890.31808658458,25750.94142872901,101641.25951531359,101641.25951531359,101641.25951531359,127621.86229917881,124084.41649932339,3537.445799855423,0.0,90018.30032611242,55215.08722566503,38670.23677827488,25980.602783865226,64650.8395621401,19818.041968159345,1450.0,0.0,0.8867710184982092,2.873380159658702,0.001494314320929203,1.0,1.0,-5.106682956364352,353183.65781399247,1549832.2121281417,4.3881764567498065,1549832.2121281417,4.3881764567498065,0.7628014689661848,0.0920220063130715,3.9284866323994967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284866323994967,1.2791473562551143,1.2794623860161813,3.0711759776455305,6507.453365615628,15378.153658468214,6482.234591063507,0.0003212047457124931,22914.243765958745,2336.6025876276553,19375.832983827655,1975.785103356157,0.845580294149278,0.845580294149278,35511.11862093225,35405.22815468563,1.0037399146096553,0.8,4285.815811695046,4273.035954225843,1.0037399146096553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827097270882,4.89368264703503,-2.4271251507557334,7.3208077977907635,3.5,3.5,1.0,0.6,0.00024626823454513256,1.0000180570923154,0.00024626378773718346,198.49750939774114,0.0,8.847483205414964e-07,2.507376740414601,0.02540295071803025,8.40612145617488e-05,0.00016220701998338375,0.0006372281096860811,0.09202200703641467,0.09202200703641467,0.09202200703641467,0.09201598726686724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497140.72317236103,592.572154704398,0.0,0.09202200703641467,0.0920220063130715,0.0920220063130715,0.375,0.375,0.5,7.8694835364374685,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25980.602783865226,19818.041968159345,0.7628014689661848,1.0339991184789776,0.6356911985334351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484138434100136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.481683830105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54114603278987,261.54114603278987,-11.60885396721011,245.45352068222905,277.628771383523,127026.48615607327,127042.6738794161,-16.18772334283933,0.0,nan,277.628771383523,4.4787713835229965,271.1937212431717,-1.956278756828283,264.75867110284906,-8.391328897150913,258.3236209625901,-14.826379037409879,251.88857082237615,-21.261429177623825,245.45352068222905,-27.696479317770923,1.0,1.0,26022.012520719443,26022.012520719443,276.9234574051523,3.773457405152328,276.9234574051523,276.9234574051523,75889.81220667037,75890.31808658458,-0.5058799142134376,0.0,8546.071908451686,8546.071908451686,0.8852027528312582,3948.1290655614944,276.9234574051523,3.773457405152328,1.0,0.002,0.20043095361639668,0.004854596081827971,0.000310492966064342,0.0016895070557653102,0.155246483032171,0.155246483032171,0.0,2.182965223515576e-11,0.9999342835520134,0.9999342835520134,0.0,0.09201595895368,6.047359391494226e-06,0.0,0.0,0.0,1601756.9103268615,268.0433170436356,0.0,1.0,1279605.2025165206,2618.076545345575,,,,,,,,,,,,,,,,,,,2.0,15378.153658468214,1450.0,0.375,6.173730061729009,3.5
3815.0,-29.484960249143114,4.893674810090575,34.945477680116916,25.487866205535852,6.266194230496259,-25.90984480118362,-39.4338931311853,2.691078782886003,-5.106690434174425,-5.106690434159644,39.89083752224166,41097.91181962876,25750.94050394431,25750.94050394431,66848.85232357307,75901.11791053842,75890.21401413498,25750.94050394431,101641.15451807929,101641.15451807929,101641.15451807929,127621.75152009843,124084.38736925411,3537.36415084432,0.0,90018.26960923978,55215.11316707733,38670.173824624944,25980.59700201914,64650.77082664409,19818.036896420097,1450.0,0.0,0.886771011732028,2.8733793675727157,0.001494314320929203,1.0,1.0,-5.106690434174425,353183.55478108587,1549831.8403062585,4.3881766841236205,1549831.8403062585,4.3881766841236205,0.7628014435110899,0.092021974798594,3.9284922075784823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284922075784823,1.2791474981428117,1.2794625222504035,3.071179995490936,6507.461878947914,15378.167347811235,6482.235144287421,0.0003212029054785174,22914.203427866014,2336.5984742869396,19375.834637450957,1975.785271978806,0.8455818548720729,0.8455818548720729,35511.15893789554,35405.22815468563,1.0037413390843202,0.8,4285.8206775253975,4273.035954225843,1.0037413390843202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826897638637,4.893674810090575,-2.4271327247905368,7.320807534881112,3.5,3.5,1.0,0.6,0.00024626378773718346,1.0000180587514573,0.0002462593406009575,198.49765275696498,0.0,8.826803026665893e-07,2.501515977757114,0.025403833398332916,8.405976278860248e-05,0.00016220402494858098,0.0006372172480483662,0.09202197552432413,0.09202197552432413,0.09202197552432413,0.09201596119932554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497141.5545915,592.5718819650871,0.0,0.09202197552432413,0.092021974798594,0.092021974798594,0.375,0.375,0.5,7.869303114286113,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25980.59700201914,19818.036896420097,0.7628014435110899,1.033999308420049,0.6356909793052514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484148829512737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47582306744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54104984336504,261.54104984336504,-11.608950156634933,245.4533528264714,277.62874686043426,127027.29422211708,127043.37617730573,-16.08195518863534,0.0,nan,277.62874686043426,4.478746860434285,271.1936680535354,-1.9563319464645588,264.7585892466945,-8.391410753305479,258.3235104398989,-14.826489560101095,251.88843163315582,-21.26156836684416,245.4533528264714,-27.69664717352859,1.0,1.0,26022.012520719443,26022.012520719443,276.9234377495364,3.773437749536413,276.9234377495364,276.9234377495364,75889.7187686665,75890.21401413498,-0.495245468482608,0.0,8546.071908451686,8546.071908451686,0.8852024001842036,3948.1346686163747,276.9234377495364,3.773437749536413,1.0,0.002,0.20043699538196963,0.004854567864795414,0.00031050232071680797,0.0016894977013452719,0.15525116035840397,0.15525116035840397,0.0,2.2062079593765382e-11,0.9999343439616685,0.9999343439616685,0.0,0.09201593300028928,6.0417983047195444e-06,0.0,0.0,0.0,1601756.9017110786,268.04330956582555,0.0,1.0,1279605.2282461443,2618.076440086702,,,,,,,,,,,,,,,,,,,2.0,15378.167347811235,1450.0,0.375,6.173730061729009,3.5
