time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3816.0,-29.485134093063024,4.893666974334842,34.94547329441698,25.487784132733964,6.266173099211652,-25.91000337384233,-39.43404658986253,2.6910423803255084,-5.1066982146224404,-5.106698214648335,39.89082878409579,41097.87443936648,25750.940361631678,25750.940361631678,66848.81480099817,75901.01853014901,75890.10751958749,25750.940361631678,101641.04788121916,101641.04788121916,101641.04788121916,127621.63896125313,124084.35640206901,3537.2825591841297,0.0,90018.25680827205,55215.162252991795,38670.10506142251,25980.591080033973,64650.69614145649,19818.03170968396,1450.0,0.0,0.8867710037678934,2.873378543430059,0.001494314320929203,1.0,1.0,-5.1066982146224404,353183.4475783149,1549831.4644041816,4.388176951754009,1549831.4644041816,4.388176951754009,0.7628014177442666,0.0920219433230858,3.928499552279469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928499552279469,1.2791476760938212,1.279462694556398,3.0711853101090467,6507.473139985954,15378.181031031107,6482.233802814085,0.00032120036817124496,22914.157329110538,2336.5937735221037,19375.830627697385,1975.7848630977333,0.8455833810254064,0.8455833810254064,35511.212051157636,35405.22815468563,1.0037432156770723,0.8,4285.827087733449,4273.035954225843,1.0037432156770723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826866917768,4.893666974334842,-2.42714052008781,7.3208074944226516,3.5,3.5,1.0,0.6,0.0002462593406009575,1.0000180178714897,0.00024625490361175053,198.4977957916438,0.0,8.827461023413038e-07,2.501702454035255,0.025404716144435256,8.40583100467808e-05,0.0001622010305541767,0.0006372066759113516,0.09202194404263542,0.09202194404263542,0.09202194404263542,0.0920159339809083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497142.384935755,592.5716095729314,0.0,0.09202194404263542,0.0920219433230858,0.0920219433230858,0.375,0.375,0.5,7.869122819133275,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,25980.591080033973,19818.03170968396,0.7628014177442666,1.0339999225179597,0.635691135474301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484159225879911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47600954372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5409534179066,261.5409534179066,-11.609046582093356,245.45318527025432,277.6287215657355,127028.0546340445,127044.1760515021,-16.12141745761254,0.0,nan,277.6287215657355,4.478721565735498,271.19361430652395,-1.9563856934760224,264.75850704739116,-8.391492952608814,258.32339978829134,-14.826600211708637,251.88829252924342,-21.261707470756562,245.45318527025432,-27.696814729745654,1.0,1.0,26022.012520719443,26022.012520719443,276.92341750782003,3.7734175078200565,276.92341750782003,276.92341750782003,75889.60472951729,75890.10751958749,-0.5027900701970793,0.0,8546.071908451686,8546.071908451686,0.8852019356093664,3948.1420500408663,276.92341750782003,3.7734175078200565,1.0,0.002,0.2004430329531466,0.0048545396107854775,0.0003105116686767157,0.0016894883528997943,0.15525583433835785,0.15525583433835785,0.0,2.157651010983863e-11,0.9999343895134896,0.9999343895134896,0.0,0.09201590571861475,6.037604471063498e-06,0.0,0.0,0.0,1601756.8927466017,268.04330178537754,0.0,1.0,1279605.2550170776,2618.076330567868,,,,,,,,,,,,,,,,,,,2.0,15378.181031031107,1450.0,0.375,6.173730061729009,3.5
3817.0,-29.4853078648666,4.893659144662418,34.94546891267184,25.48771103555339,6.266158538638141,-25.91016122451688,-39.43419990884138,2.6910118986152387,-5.106705760666614,-5.106705760677229,39.890820126814255,41097.826730478075,25750.939631249585,25750.939631249585,66848.76636172766,75900.90991219287,75890.00296287678,25750.939631249585,101640.94259412636,101640.94259412636,101640.94259412636,127621.52786343466,124084.32682622169,3537.201037212976,0.0,90018.2338359102,55215.20016837799,38670.03740836912,25980.585269308303,64650.62267767743,19818.026614631748,1450.0,0.0,0.8867709967048603,2.8733777441167003,0.001494314320929203,1.0,1.0,-5.106705760666614,353183.34360528854,1549831.0919799865,4.388177189103375,1549831.0919799865,4.388177189103375,0.7628013922397436,0.09202191186106329,3.9285059228912336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285059228912336,1.279147826567466,1.27946283939124,3.071189929183711,6507.482927250894,15378.194716349606,6482.233476963434,0.0003211982046983237,22914.114323050362,2336.589388124422,19375.829653707984,1975.784763778455,0.8455849255415884,0.8455849255415884,35511.258120269886,35405.22815468563,1.0037448433871567,0.8,4285.83264778724,4273.035954225843,1.0037448433871567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826709250997,4.893659144662418,-2.4271481421178485,7.320807286780266,3.5,3.5,1.0,0.6,0.00024625490361175053,1.0000180104225795,0.00024625046853675176,198.49793876716745,0.0,8.807325775371497e-07,2.495996124740282,0.025405596877012795,8.405685865061094e-05,0.00016219804496113958,0.0006371959803112155,0.09202191257972779,0.09202191257972779,0.09202191257972779,0.092015907651118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497143.2149283584,592.5713372997961,0.0,0.09202191257972779,0.09202191186106329,0.09202191186106329,0.375,0.375,0.5,7.868942677776177,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25980.585269308303,19818.026614631748,0.7628013922397436,1.0340003482257132,0.6356911198732867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484169598712235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.470303214424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54085740322824,261.54085740322824,-11.609142596771733,245.45301803130894,277.6286967753225,127028.86071035224,127044.91345009921,-16.05273974698255,0.0,nan,277.6286967753225,4.478696775322533,271.1935610264125,-1.956438973587467,264.7584252775639,-8.391574722436076,258.32328952875736,-14.82671047124262,251.888153780004,-21.261846219995988,245.45301803130894,-27.696981968691034,1.0,1.0,26022.012520719443,26022.012520719443,276.92339772731526,3.7733977273152846,276.92339772731526,276.92339772731526,75889.50691185112,75890.00296287678,-0.496051025664201,0.0,8546.071908451686,8546.071908451686,0.8852015326485407,3948.14845250569,276.92339772731526,3.7733977273152846,1.0,0.002,0.2004490653321827,0.0048545114225904285,0.00031052100874378046,0.0016894790127549729,0.15526050437189023,0.15526050437189023,0.0,2.1498753298432316e-11,0.9999344459153038,0.9999344459153038,0.0,0.09201587944885924,6.032412204048023e-06,0.0,0.0,0.0,1601756.8840521981,268.04329423933336,0.0,1.0,1279605.2809814813,2618.0762243485315,,,,,,,,,,,,,,,,,,,2.0,15378.194716349606,1450.0,0.375,6.173730061729009,3.5
3818.0,-29.485481353705744,4.893651318225804,34.94546453335857,25.487633502949052,6.266139692878353,-25.91031924904667,-39.43435326274482,2.690977588568064,-5.106713436375742,-5.106713436347126,39.89081143353121,41097.78285102403,25750.939243025292,25750.939243025292,66848.72209404933,75900.8052407177,75889.8974214229,25750.939243025292,101640.83666444819,101640.83666444819,101640.83666444819,127621.41606471593,124084.29648688318,3537.1195778327565,0.0,90018.21387580282,55215.24091901779,38669.96995198336,25980.579400267747,64650.54935225111,19818.02147196708,1450.0,0.0,0.8867709891115996,2.8733769310688655,0.001494314320929203,1.0,1.0,-5.106713436375742,353183.23784571176,1549830.7180090654,4.388177444270754,1549830.7180090654,4.388177444270754,0.7628013666147431,0.0920218804286842,3.9285125354634234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285125354634234,1.279147994790225,1.279463001982014,3.071194694799708,6507.493025019334,15378.208397318038,6482.232935242909,0.00032119596235350345,22914.070672599726,2336.5849370172004,19375.82803446908,1975.7845986620387,0.8455864656836544,0.8455864656836544,35511.30593910442,35405.22815468563,1.0037465329188433,0.8,4285.838419013974,4273.035954225843,1.0037465329188433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882662544545,4.893651318225804,-2.427155858185082,7.320807176410886,3.5,3.5,1.0,0.6,0.00024625046853675176,1.000017981120242,0.0002462460407570838,198.49808151005445,0.0,8.803532455334502e-07,2.494921097841798,0.025406477230258327,8.405540694699935e-05,0.0001621950615897524,0.0006371853326456044,0.09202188114737718,0.09202188114737718,0.09202188114737718,0.0920158808264816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497144.0440759401,592.5710653014596,0.0,0.09202188114737718,0.0920218804286842,0.0920218804286842,0.375,0.375,0.5,7.86876267494756,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,25980.579400267747,19818.02147196708,0.7628013666147431,1.034000836246903,0.6356911621446728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44841799672557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46922818753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5407613608015,261.5407613608015,-11.609238639198452,245.45285106186344,277.6286716599131,127029.62172208141,127045.67910127903,-16.057379197594702,0.0,nan,277.6286716599131,4.478671659913118,271.1935075402023,-1.956492459797687,264.75834342054355,-8.391656579456424,258.3231793009231,-14.826820699076904,251.88801518136376,-21.261984818636222,245.45285106186344,-27.697148938136536,1.0,1.0,26022.012520719443,26022.012520719443,276.9233777019419,3.773377701941911,276.9233777019419,276.9233777019419,75889.3978100083,75889.8974214229,-0.49961141459061764,0.0,8546.071908451686,8546.071908451686,0.8852011143828589,3948.1550981407404,276.9233777019419,3.773377701941911,1.0,0.002,0.2004550930968204,0.004854483232439569,0.00031053034157887694,0.0016894696799997881,0.15526517078943847,0.15526517078943847,0.0,2.1578665070076664e-11,0.9999344960379225,0.9999344960379225,0.0,0.0920158526309183,6.027797765900358e-06,0.0,0.0,0.0,1601756.8752083976,268.04328656362424,0.0,1.0,1279605.307392029,2618.076116304043,,,,,,,,,,,,,,,,,,,2.0,15378.208397318038,1450.0,0.375,6.173730061729009,3.5
3819.0,-29.48565467490132,4.893643496177669,34.9454601571692,25.487555900495522,6.266123012223235,-25.910476906179444,-39.43450654679907,2.6909452438642774,-5.10672105381974,-5.106721053807178,39.89080276506256,41097.74521936114,25750.938716210978,25750.938716210978,66848.68393557212,75900.7025162513,75889.79241495999,25750.938716210978,101640.73113117096,101640.73113117096,101640.73113117096,127621.30469177998,124084.26650772078,3537.038184059208,0.0,90018.19863293134,55215.29072051289,38669.89768046494,25980.57356060902,64650.47124107396,19818.016353754105,1450.0,0.0,0.886770981725314,2.8733761241929066,0.001494314320929203,1.0,1.0,-5.10672105381974,353183.1328889608,1549830.3451045442,4.388177692482851,1549830.3451045442,4.388177692482851,0.7628013410682202,0.09202184901991231,3.928519699301496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928519699301496,1.279148153884205,1.279463155451092,3.071199913295677,6507.504082386089,15378.222078162798,6482.2317327127,0.000321193476600021,22914.025007673215,2336.5802804906075,19375.824440025815,1975.7842321308312,0.8455879939703931,0.8455879939703931,35511.357744401575,35405.22815468563,1.0037483633005877,0.8,4285.8446713645135,4273.035954225843,1.0037483633005877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882651172263,4.893643496177669,-2.427163530463689,7.320807026641358,3.5,3.5,1.0,0.6,0.0002462460407570838,1.0000179637702509,0.0002462416173292439,198.49822411518755,0.0,8.789057694432374e-07,2.4908189506021348,0.02540735613602777,8.405395592776281e-05,0.00016219208482932097,0.0006371748003227667,0.0920218497399899,0.0920218497399899,0.0920218497399899,0.09201585422096813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497144.8726436019,592.5707934941198,0.0,0.0920218497399899,0.09202184901991231,0.09202184901991231,0.375,0.375,0.5,7.868582816865384,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25980.57356060902,19818.016353754105,0.7628013410682202,1.0340014953069914,0.6356913481127231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448419031892947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46512604029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54066550773894,261.54066550773894,-11.609334492261041,245.45268436155857,277.6286466540905,127030.42580950998,127046.45152890023,-16.02571939024333,0.0,nan,277.6286466540905,4.478646654090539,271.19345419548824,-1.9565458045117339,264.7582617369266,-8.391738263073364,258.3230692784123,-14.8269307215877,251.88787681995743,-21.26212318004255,245.45268436155857,-27.69731563844141,1.0,1.0,26022.012520719443,26022.012520719443,276.9233577973792,3.7733577973792194,276.9233577973792,276.9233577973792,75889.29570091816,75889.79241495999,-0.49671404183027335,0.0,8546.071908451686,8546.071908451686,0.8852006612477707,3948.1622977980032,276.9233577973792,3.7733577973792194,1.0,0.002,0.20046111600457797,0.004854455074900259,0.00031053966692722604,0.0016894603549600026,0.155269833463613,0.155269833463613,0.0,2.188722857468517e-11,0.9999345487994272,0.9999345487994272,0.0,0.09201582607941503,6.022940497279877e-06,0.0,0.0,0.0,1601756.866431728,268.04327894618024,0.0,1.0,1279605.3336020976,2618.0760090797085,,,,,,,,,,,,,,,,,,,2.0,15378.222078162798,1450.0,0.375,6.173730061729009,3.5
3820.0,-29.48582782538876,4.893635679624819,34.94545578455558,25.487478298041992,6.266106478465321,-25.910634395000734,-39.43465605899689,2.690913048444688,-5.106728614106089,-5.106728614177526,39.890794115884205,41097.693313449694,25750.938056541036,25750.938056541036,66848.63136999073,75900.6000199099,75889.68783557124,25750.938056541036,101640.62589211228,101640.62589211228,101640.62589211228,127621.19364004012,124084.23678208853,3536.956857951594,0.0,90018.18375559754,55215.32638426364,38669.84152370433,25980.56774792783,64650.40927163216,19818.011257750142,1450.0,0.0,0.8867709745602705,2.8733753233715076,0.001494314320929203,1.0,1.0,-5.106728614106089,353183.028719776,1549829.9730301353,4.388177933260231,1549829.9730301353,4.388177933260231,0.7628013155844446,0.09202181763273987,3.928526903906574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928526903906574,1.279148312277005,1.279463308224383,3.071205165344294,6507.515210846881,15378.235756583057,6482.230480034074,0.00032119097274099724,22913.979198177916,2336.575609222101,19375.820695685572,1975.783850314386,0.8455895210564871,0.8455895210564871,35511.40984448629,35405.22815468563,1.0037502040984223,0.8,4285.850959292789,4273.035954225843,1.0037502040984223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826369320412,4.893635679624819,-2.42717115947711,7.320806839101929,3.5,3.5,1.0,0.6,0.0002462416173292439,1.0000179461025618,0.00024623719833122813,198.49836658004475,0.0,8.78042570720139e-07,2.488372645420874,0.025408234178598492,8.405254063602078e-05,0.00016218907669322312,0.0006371641513090937,0.09202181835033041,0.09202181835033041,0.09202181835033041,0.0920158278323011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497145.7005808404,592.5705218940425,0.0,0.09202181835033041,0.09202181763273987,0.09202181763273987,0.375,0.375,0.5,7.868403108423586,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,25980.56774792783,19818.011257750142,0.7628013155844446,1.0340016733555797,0.635691154572209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448420066061442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46267973511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54056983848,261.54056983848,-11.609430161519981,245.45251791228097,277.6286217648578,127031.23066823154,127047.22565668677,-15.994988455236479,0.0,nan,277.6286217648578,4.478621764857849,271.193400994231,-1.9565990057689646,264.75818022367196,-8.39181977632802,258.3229594531512,-14.827040546848764,251.88773868268717,-21.262261317312806,245.45251791228097,-27.69748208771901,1.0,1.0,26022.012520719443,26022.012520719443,276.9233379998793,3.7733379998793453,276.9233379998793,276.9233379998793,75889.19378341503,75889.68783557124,-0.4940521562093636,0.0,8546.071908451686,8546.071908451686,0.8852002055339054,3948.169538426107,276.9233379998793,3.7733379998793453,1.0,0.002,0.200467133893895,0.004854426948278795,0.00031054898453784167,0.0016894510371152115,0.15527449226892084,0.15527449226892084,0.0,2.1653053048492632e-11,0.9999346033124048,0.9999346033124048,0.0,0.09201579971068019,6.017922059670604e-06,0.0,0.0,0.0,1601756.8577209136,268.0432713858939,0.0,1.0,1279605.3596154964,2618.0759026599367,,,,,,,,,,,,,,,,,,,2.0,15378.235756583057,1450.0,0.375,6.173730061729009,3.5
3821.0,-29.48600081042611,4.893627869527538,34.945451415945854,25.487400765437656,6.266090086151101,-25.910791720773634,-39.434809308126546,2.690880996837781,-5.106736123364726,-5.106736123366985,39.890785486214824,41097.65773232426,25750.937281703395,25750.937281703395,66848.59501402765,75900.49774374766,75889.58366489192,25750.937281703395,101640.52094659532,101640.52094659532,101640.52094659532,127621.08290676755,124084.20730508053,3536.875601687022,0.0,90018.16923050306,55215.37850623185,38669.76747141245,25980.561960172225,64650.32943158467,19818.006182383393,1450.0,0.0,0.8867709675844546,2.87337452795547,0.001494314320929203,1.0,1.0,-5.106736123364726,353182.9252537096,1549829.601795234,4.388178167678721,1549829.601795234,4.388178167678721,0.762801290163164,0.09202178626874848,3.9285341477682105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285341477682105,1.279148469993837,1.2794634603272044,3.0712104497041994,6507.526407771415,15378.249432645795,6482.229179047907,0.0003211884514449879,22913.93324954096,2336.5709237650944,19375.816806950854,1975.783453773802,0.845591046981819,0.8455910469818189,35511.46222843545,35405.22815468563,1.0037520549264232,0.8,4285.857281480495,4273.035954225843,1.0037520549264232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826202057072,4.893627869527538,-2.427178749293611,7.32080661882115,3.5,3.5,1.0,0.6,0.00024623719833122813,1.000017928979769,0.00024623278362863196,198.49850890895175,0.0,8.771638880493025e-07,2.4858824587317234,0.02540911134248654,8.405108999310951e-05,0.00016218610833811862,0.0006371536648999335,0.09202178698256538,0.09202178698256538,0.09202178698256538,0.09201580163636885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497146.5278657367,592.5702505084195,0.0,0.09202178698256538,0.09202178626874848,0.09202178626874848,0.375,0.375,0.5,7.868223554369412,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25980.561960172225,19818.006182383393,0.762801290163164,1.0340023879502311,0.6356913892575798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484210992127644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.460189548416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5404743475098,261.5404743475098,-11.609525652490163,245.45235169825074,277.62859699694235,127032.03625168242,127048.00143215914,-15.965180476714403,0.0,nan,277.62859699694235,4.478596996942372,271.19334793710095,-1.9566520628990247,264.75809887731003,-8.391901122689944,258.3228498175707,-14.82715018242925,251.88760075788394,-21.262399242116032,245.45235169825074,-27.69764830174924,1.0,1.0,26022.012520719443,26022.012520719443,276.9233183013846,3.77331830138462,276.9233183013846,276.9233183013846,75889.09230878219,75889.58366489192,-0.4913561097346246,0.0,8546.071908451686,8546.071908451686,0.885199747336801,3948.1768185070514,276.9233183013846,3.77331830138462,1.0,0.002,0.20047314660608714,0.004854398853301672,0.00031055829416096366,0.0016894417271000155,0.15527914708048182,0.15527914708048182,0.0,2.1260979088388865e-11,0.9999346595446659,0.9999346595446659,0.0,0.09201577352333301,6.0127454154598865e-06,0.0,0.0,0.0,1601756.8490688915,268.04326387663525,0.0,1.0,1279605.385453316,2618.0757969584715,,,,,,,,,,,,,,,,,,,2.0,15378.249432645795,1450.0,0.375,6.173730061729009,3.5
3822.0,-29.48617355926135,4.89362006658515,34.945447051797416,25.487327738106274,6.266073816696497,-25.910948821663833,-39.4349625223316,2.690849079444742,-5.106743592782493,-5.106743592808115,39.8907768777524,41097.60960529099,25750.936422937655,25750.936422937655,66848.54602822865,75900.38825757234,75889.47989553222,25750.936422937655,101640.41631846987,101640.41631846987,101640.41631846987,127620.97251253121,124084.17809487025,3536.794417660957,0.0,90018.14284566502,55215.413412527734,38669.699370152535,25980.556194061348,64650.25556421388,19818.00112523197,1450.0,0.0,0.8867709607348544,2.8733737367596484,0.001494314320929203,1.0,1.0,-5.106743592782493,353182.822336602,1549829.2314712228,4.388178397855808,1549829.2314712228,4.388178397855808,0.7628012648074863,0.09202175492998282,3.9285401101338326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285401101338326,1.2791486270794887,1.2794636118041838,3.071214733743138,6507.535485135854,15378.263106251366,6482.229336249837,0.000321186467678899,22913.89175675195,2336.566692678127,19375.817276837945,1975.7835016889503,0.8455925986963146,0.8455925986963146,35511.505345238096,35405.22815468563,1.0037535783284148,0.8,4285.8624852217945,4273.035954225843,1.0037535783284148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826016676267,4.89362006658515,-2.427186308095065,7.320806374680215,3.5,3.5,1.0,0.6,0.00024623278362863196,1.0000179045237612,0.0002462283750268406,198.49865104369448,0.0,8.763118826152642e-07,2.483467875331659,0.025409987654369155,8.404963970392503e-05,0.00016218314392470694,0.0006371429860958194,0.09202175564580044,0.09202175564580044,0.09202175564580044,0.09201577558868027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497147.35448149603,592.5699793428345,0.0,0.09202175564580044,0.09202175492998282,0.09202175492998282,0.375,0.375,0.5,7.868044159874314,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,25980.556194061348,19818.00112523197,0.7628012648074863,1.0340028116645466,0.6356913711573929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484221313782841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45777496502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5403790350552,261.5403790350552,-11.609620964944781,245.45218571861724,277.6285723516625,127032.80001239745,127048.73534717697,-15.935334779526652,0.0,nan,277.6285723516625,4.478572351662535,271.1932950249624,-1.9567049750375531,264.7580176982876,-8.391982301712403,258.322740371679,-14.827259628320974,251.8874630451225,-21.262536954877476,245.45218571861724,-27.697814281382733,1.0,1.0,26022.012520719443,26022.012520719443,276.92329868959774,3.773298689597766,276.92329868959774,276.92329868959774,75888.98847016478,75889.47989553222,-0.4914253674360225,0.0,8546.071908451686,8546.071908451686,0.8851993701982585,3948.182810684502,276.92329868959774,3.773298689597766,1.0,0.002,0.20047915396726546,0.004854370791478331,0.0003105675955200229,0.0016894324261366245,0.15528379776001147,0.15528379776001147,0.0,2.1656647395534856e-11,0.9999347176765264,0.9999347176765264,0.0,0.09201574753601088,6.007393971945744e-06,0.0,0.0,0.0,1601756.8404627722,268.0432564072175,0.0,1.0,1279605.4111540567,2618.0756918178,,,,,,,,,,,,,,,,,,,2.0,15378.263106251366,1450.0,0.375,6.173730061729009,3.5
3823.0,-29.486346060274915,4.893612268123706,34.94544269057586,25.487250205501937,6.2660552849824676,-25.911105925739943,-39.435111929755635,2.6908151508054168,-5.106751182465132,-5.106751182476362,39.89076823394911,41097.555081311635,25750.935885295174,25750.935885295174,66848.49096660681,75900.28442010777,75889.37517282728,25750.935885295174,101640.31105812245,101640.31105812245,101640.31105812245,127620.86143127072,124084.148132736,3536.7132985347293,0.0,90018.12382511064,55215.44363417455,38669.64465659565,25980.550373148275,64650.195029743925,19817.996023231834,1450.0,0.0,0.8867709534005053,2.873372932824995,0.001494314320929203,1.0,1.0,-5.106751182465132,353182.71776245657,1549828.859629034,4.3881786443226165,1549828.859629034,4.3881786443226165,0.762801239334574,0.0920217236242136,3.9285468256111753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285468256111753,1.27914879347933,1.279463772605449,3.0712195841778414,6507.5457626249545,15378.276778822687,6482.22866658873,0.000321184179474535,22913.84774600625,2336.562204831033,19375.815275176083,1975.783297576245,0.8455941354743957,0.8455941354743955,35511.55390814688,35405.22815468563,1.0037552941526713,0.8,4285.868346250408,4273.035954225843,1.0037552941526713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825900615983,4.893612268123706,-2.42719395370861,7.320806221832316,3.5,3.5,1.0,0.6,0.0002462283750268406,1.0000178788633123,0.0002462239728220863,198.49879297471182,0.0,8.751015085725334e-07,2.4800376752945597,0.025410862755877728,8.404822547109826e-05,0.00016218014955574235,0.0006371323117143572,0.09202172433623287,0.09202172433623287,0.09202172433623287,0.09201574908274884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497148.1802318011,592.5697084587756,0.0,0.09202172433623287,0.0920217236242136,0.0920217236242136,0.375,0.375,0.5,7.8678649087902315,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25980.550373148275,19817.996023231834,0.762801239334574,1.0340029281559244,0.6356911230105908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448423162135834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.454344764985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5402836855272,261.5402836855272,-11.609716314472792,245.45201995299854,277.62854741821997,127033.56118760783,127049.50272090602,-15.94153329818035,0.0,nan,277.62854741821997,4.478547418219989,271.1932419250958,-1.9567580749042008,264.7579364319773,-8.39206356802265,258.3226309389321,-14.827369061067884,251.88732544593933,-21.262674554060652,245.45201995299854,-27.697980047001437,1.0,1.0,26022.012520719443,26022.012520719443,276.92327884603014,3.7732788460301663,276.92327884603014,276.92327884603014,75888.88015960633,75889.37517282728,-0.4950132209487492,0.0,8546.071908451686,8546.071908451686,0.8851989454228975,3948.1895597392313,276.92327884603014,3.7732788460301663,1.0,0.002,0.20048515655167445,0.004854342727396295,0.00031057688940161937,0.001689423131871923,0.15528844470080969,0.15528844470080969,0.0,2.1273542389482758e-11,0.9999347695613129,0.9999347695613129,0.0,0.09201572100681285,6.002617400751803e-06,0.0,0.0,0.0,1601756.8317180872,268.04324881753485,0.0,1.0,1279605.4372685957,2618.0755849842812,,,,,,,,,,,,,,,,,,,2.0,15378.276778822687,1450.0,0.375,6.173730061729009,3.5
3824.0,-29.48651841373813,4.893604475187293,34.94543833297027,25.487172637973003,6.26603889252364,-25.911262683115453,-39.435265109036095,2.6907831622406477,-5.106758717882769,-5.1067587178804486,39.89075961586505,41097.521973562056,25750.935222149434,25750.935222149434,66848.4571957115,75900.18250053778,75889.27098197173,25750.935222149434,101640.20620412116,101640.20620412116,101640.20620412116,127620.75078469096,124084.11853739308,3536.6322472978773,0.0,90018.10946389317,55215.49804195081,38669.56824660263,25980.544580569793,64650.112827172416,19817.99094493577,1450.0,0.0,0.8867709462493906,2.873372134638535,0.001494314320929203,1.0,1.0,-5.106758717882769,353182.61393602204,1549828.4888931653,4.388178884631937,1549828.4888931653,4.388178884631937,0.762801213942111,0.09202169234332597,3.9285540849744893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285540849744893,1.2791489508694056,1.2794639244029118,3.0712248814372627,6507.556986882015,15378.290450600407,6482.227344604508,0.000321181651097077,22913.801749143466,2336.5575144563604,19375.811323676775,1975.782894635454,0.8455956604582675,0.8455956604582675,35511.60640414308,35405.22815468563,1.0037571489413963,0.8,4285.874681961005,4273.035954225843,1.0037571489413963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825757463448,4.893604475187293,-2.4272015581174498,7.320806033304743,3.5,3.5,1.0,0.6,0.0002462239728220863,1.0000178635955042,0.000246219574455203,198.4989347845048,0.0,8.738323301599666e-07,2.4764408236733453,0.02541173658820789,8.404677555817415e-05,0.00016217719726391213,0.0006371218908008555,0.0920216930557903,0.0920216930557903,0.0920216930557903,0.092015722779909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497149.00538237276,592.5694377722509,0.0,0.0920216930557903,0.09202169234332597,0.09202169234332597,0.375,0.375,0.5,7.86768580745308,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25980.544580569793,19817.99094493577,0.762801213942111,1.0340037205258383,0.6356914191847904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484241914160765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45074791336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5401885135509,261.5401885135509,-11.609811486449075,245.45185440741196,277.62852261985415,127034.36497258418,127050.27681973862,-15.911847154443645,0.0,nan,277.62852261985415,4.478522619854175,271.1931889772762,-1.956811022723798,264.75785533472504,-8.392144665274941,258.3225216922389,-14.827478307761055,251.8871880497991,-21.26281195020087,245.45185440741196,-27.69814559258802,1.0,1.0,26022.012520719443,26022.012520719443,276.92325911895995,3.7732591189599702,276.92325911895995,276.92325911895995,75888.77887621985,75889.27098197173,-0.4921057518804446,0.0,8546.071908451686,8546.071908451686,0.8851984862448797,3948.196855399362,276.92325911895995,3.7732591189599702,1.0,0.002,0.2004911541116482,0.004854314696972984,0.0003105861755343413,0.0016894138459363707,0.15529308776717066,0.15529308776717066,0.0,2.147071192712402e-11,0.9999348241456226,0.9999348241456226,0.0,0.09201569475090624,5.997592419728222e-06,0.0,0.0,0.0,1601756.8230359205,268.0432412821172,0.0,1.0,1279605.4631964276,2618.0754789146117,,,,,,,,,,,,,,,,,,,2.0,15378.290450600407,1450.0,0.375,6.173730061729009,3.5
3825.0,-29.486690542300856,4.893596688840327,34.94543397946272,25.487099645566218,6.266022657861433,-25.91141922227254,-39.43541821846736,2.6907513381774293,-5.1067661970960785,-5.106766197053058,39.89075101892775,41097.47636473216,25750.934431175465,25750.934431175465,66848.41079590762,75900.07339523044,75889.16723895339,25750.934431175465,101640.10167012886,101640.10167012886,101640.10167012886,127620.64048542726,124084.0892191653,3536.551266261955,0.0,90018.08331568506,55215.53532543329,38669.497766946406,25980.53881529839,64650.03658224479,19817.98588923273,1450.0,0.0,0.8867709393081037,2.873371342405641,0.001494314320929203,1.0,1.0,-5.1067661970960785,353182.51088401774,1549828.119065243,4.38817911789011,1549828.119065243,4.38817911789011,0.7628011886175008,0.09202166108571096,3.928560071242817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928560071242817,1.2791491074887889,1.2794640754344004,3.0712291852787375,6507.566106205653,15378.304119584018,6482.2274706178205,0.0003211796565351489,22913.76017758268,2336.5532753369075,19375.811700339,1975.782933044312,0.8455972110284642,0.8455972110284641,35511.649693754,35405.22815468563,1.0037586784505999,0.8,4285.879906558431,4273.035954225843,1.0037586784505999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825586716777,4.893596688840327,-2.4272091195961942,7.320805808436521,3.5,3.5,1.0,0.6,0.000246219574455203,1.0000178403105635,0.0002462151818998925,198.49907640943022,0.0,8.730711411209546e-07,2.474283613936785,0.02541260965934901,8.404532632950797e-05,0.00016217424812569505,0.0006371112757704308,0.09202166179703036,0.09202166179703036,0.09202166179703036,0.09201569668949698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497149.8298848338,592.5691672988747,0.0,0.09202166179703036,0.09202166108571096,0.09202166108571096,0.375,0.375,0.5,7.8675068612704555,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,25980.53881529839,19817.98588923273,0.7628011886175008,1.0340042222693278,0.6356914634139432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484252198173064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44859070362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5400935216482,261.5400935216482,-11.609906478351775,245.45168908214254,277.6284979613109,127035.12756085097,127051.00930295602,-15.881742105042632,0.0,nan,277.6284979613109,4.47849796131095,271.19313618539854,-1.9568638146014337,264.75777440949935,-8.39222559050063,258.32241263366325,-14.82758736633673,251.88705085787453,-21.26294914212545,245.45168908214254,-27.69831091785744,1.0,1.0,26022.012520719443,26022.012520719443,276.9232395005239,3.773239500523914,276.9232395005239,276.9232395005239,75888.67551333355,75889.16723895339,-0.49172561983868945,0.0,8546.071908451686,8546.071908451686,0.8851981075940989,3948.202871599031,276.9232395005239,3.773239500523914,1.0,0.002,0.20049714646774838,0.004854286699148733,0.0003105954536414686,0.0016894045678404732,0.1552977268207343,0.1552977268207343,0.0,2.1481941659545756e-11,0.9999348806717782,0.9999348806717782,0.0,0.0920156686969592,5.992388751759422e-06,0.0,0.0,0.0,1601756.8144185133,268.0432338029039,0.0,1.0,1279605.4889308687,2618.0753736360894,,,,,,,,,,,,,,,,,,,2.0,15378.304119584018,1450.0,0.375,6.173730061729009,3.5
3826.0,-29.486862434567104,4.893588906416724,34.9454296286854,25.48702211296188,6.266004159217644,-25.911575775195494,-39.4355675560422,2.6907175001753667,-5.106773796677373,-5.106773796671309,39.89074239072867,41097.42430782435,25750.933960451683,25750.933960451683,66848.35826827603,75899.96993255719,75889.06261496591,25750.933960451683,101639.9965754176,101639.9965754176,101639.9965754176,127620.52957210153,124084.05922322247,3536.470348879051,0.0,90018.06452646843,55215.56787388329,38669.4407250946,25980.532996683934,64649.97372177854,19817.980790091813,1450.0,0.0,0.8867709318668182,2.8733705374230594,0.001494314320929203,1.0,1.0,-5.106773796677373,353182.4061735626,1549827.74789393,4.38817936795047,1549827.74789393,4.38817936795047,0.7628011631871183,0.09202162985945224,3.928566809768429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928566809768429,1.2791492734354488,1.2794642358028954,3.071234054816262,6507.57642417134,15378.31778732802,6482.226770670128,0.00032117735790425156,22913.716091740484,2336.5487798321024,19375.809608148506,1975.782719700255,0.8455987466447112,0.8455987466447114,35511.69842328657,35405.22815468563,1.003760400163757,0.8,4285.88578769677,4273.035954225843,1.003760400163757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825485102158,4.893588906416724,-2.427216768196405,7.32080567461313,3.5,3.5,1.0,0.6,0.0002462151818998925,1.000017815844391,0.0002462107954466734,198.49921784011104,0.0,8.719181722179659e-07,2.4710161000657154,0.025413481577521227,8.404391282489374e-05,0.00016217126907499874,0.0006371006651860653,0.0920216305714192,0.0920216305714192,0.0920216305714192,0.09201567013891215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497150.65355484776,592.5688970964196,0.0,0.0920216305714192,0.09202162985945224,0.09202162985945224,0.375,0.375,0.5,7.86732805576996,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25980.532996683934,19817.980790091813,0.7628011631871183,1.034004415159676,0.6356912762979194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448426246877985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44532318975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53999849273043,261.53999849273043,-11.610001507269544,245.45152395735758,277.6284730282588,127035.88744695664,127051.77537649135,-15.887929534671205,0.0,nan,277.6284730282588,4.478473028258804,271.1930832139974,-1.95691678600258,264.7576933997594,-8.392306600240602,258.32230358557337,-14.827696414426612,251.88691377143613,-21.26308622856385,245.45152395735758,-27.698476042642397,1.0,1.0,26022.012520719443,26022.012520719443,276.9232196585575,3.7732196585575366,276.9232196585575,276.9232196585575,75888.5675155569,75889.06261496591,-0.49509940900315996,0.0,8546.071908451686,8546.071908451686,0.8851976813605048,3948.209643817271,276.9232196585575,3.7732196585575366,1.0,0.002,0.2005031341357807,0.004854258701312455,0.00031060472440847014,0.0016893952972314328,0.15530236220423507,0.15530236220423507,0.0,2.163990297718299e-11,0.9999349315993662,0.9999349315993662,0.0,0.09201564215917357,5.987700278670585e-06,0.0,0.0,0.0,1601756.80566242,268.0432262033226,0.0,1.0,1279605.5150794606,2618.0752666632766,,,,,,,,,,,,,,,,,,,2.0,15378.31778732802,1450.0,0.375,6.173730061729009,3.5
3827.0,-29.48703411568647,4.893581129165923,34.9454252812962,25.486944580357545,6.265987816519198,-25.91173192246033,-39.43572063054887,2.690685623641425,-5.106781332781338,-5.106781332783562,39.89073378695757,41097.39396373639,25750.93333951992,25750.93333951992,66848.32730325632,75899.86843753717,75888.95852803302,25750.93333951992,101639.89186755294,101639.89186755294,101639.89186755294,127620.41907669036,124084.02957870906,3536.3894979813076,0.0,90018.05044901858,55215.624886575504,38669.36173604787,25980.52720913742,64649.88894518529,19817.97571668067,1450.0,0.0,0.8867709246603322,2.8733697391644286,0.001494314320929203,1.0,1.0,-5.106781332781338,353182.30233774387,1549827.3777739073,4.388179610120517,1549827.3777739073,4.388179610120517,0.7628011378349026,0.09202159865702104,3.9285740980854356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285740980854356,1.2791494302737352,1.2794643870685785,3.0712393760318757,6507.587699188696,15378.33145406821,6482.225411201656,0.00032117481648539803,22913.66999871233,2336.5440796512908,19375.805544606268,1975.782305334265,0.8456002703056789,0.8456002703056789,35511.75112860739,35405.22815468563,1.003762262350236,0.8,4285.892148670631,4273.035954225843,1.003762262350236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825351062309,4.893581129165923,-2.427224368920764,7.320805498086687,3.5,3.5,1.0,0.6,0.0002462107954466734,1.000017793984769,0.00024620641445348456,198.4993590972393,0.0,8.707075330831879e-07,2.4675851487577547,0.02541435228505431,8.404246397241236e-05,0.00016216833147426104,0.0006370903065595151,0.09202159936771732,0.09202159936771732,0.09202159936771732,0.09201564382801682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497151.47663356503,592.5686270886707,0.0,0.09202159936771732,0.09202159865702104,0.09202159865702104,0.375,0.375,0.5,7.867149396977707,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25980.52720913742,19817.97571668067,0.7628011378349026,1.0340052921039822,0.6356916405313804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484272725301093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44189223844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53990364872556,261.53990364872556,-11.610096351274422,245.45135905268253,277.6284482449239,127036.6905763771,127052.54759070183,-15.857014324698874,0.0,nan,277.6284482449239,4.478448244923925,271.19303040639227,-1.9569695936077096,264.75761256789093,-8.392387432109047,258.32219472943564,-14.82780527056434,251.88677689102784,-21.26322310897214,245.45135905268253,-27.698640947317443,1.0,1.0,26022.012520719443,26022.012520719443,276.9231999429394,3.7731999429394136,276.9231999429394,276.9231999429394,75888.46671453981,75888.95852803302,-0.49181349320861045,0.0,8546.071908451686,8546.071908451686,0.8851972203506869,3948.2169685758627,276.9231999429394,3.7731999429394136,1.0,0.002,0.2005091168816173,0.0048542307360193975,0.0003106139875909093,0.0016893860339896932,0.15530699379545465,0.15530699379545465,0.0,2.158060232251846e-11,0.9999349850690669,0.9999349850690669,0.0,0.09201561587914,5.982777881043191e-06,0.0,0.0,0.0,1601756.7969794604,268.04321866721864,0.0,1.0,1279605.5410096503,2618.07516058398,,,,,,,,,,,,,,,,,,,2.0,15378.33145406821,1450.0,0.375,6.173730061729009,3.5
3828.0,-29.48720566508495,4.893573358206772,34.94542093785779,25.486867047753208,6.265971636411722,-25.911887934940072,-39.43586989827452,2.690653906603682,-5.106788810432533,-5.106788810454086,39.89072520620235,41097.34923194407,25750.932584301707,25750.932584301707,66848.28181624578,75899.76715933796,75888.85492909892,25750.932584301707,101639.78751340063,101639.78751340063,101639.78751340063,127620.30896375902,124084.00024750692,3536.3087162521033,0.0,90018.03675905787,55215.667704741776,38669.2989492401,25980.521450358392,64649.820399598495,19817.970667121815,1450.0,0.0,0.8867709176684293,2.8733689470975166,0.001494314320929203,1.0,1.0,-5.106788810432533,353182.1993073341,1549827.0086413373,4.388179845079621,1549827.0086413373,4.388179845079621,0.7628011125561313,0.09202156747684814,3.928581430389921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928581430389921,1.2791495863612043,1.2794645375902427,3.071244733436965,6507.599050887209,15378.345119308633,6482.223998163986,0.0003211722555647876,22913.623747929636,2336.539363383993,19375.80132094211,1975.781874640383,0.8456017928064659,0.8456017928064659,35511.804152003046,35405.22815468563,1.0037641357756455,0.8,4285.898548032756,4273.035954225843,1.0037641357756455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588251880341915,4.893573358206772,-2.427231925176798,7.32080528338357,3.5,3.5,1.0,0.6,0.00024620641445348456,1.0000177803573043,0.00024620203689329956,198.49950024616516,0.0,8.696243401919997e-07,2.4645153801041273,0.025415221909394502,8.404105117340291e-05,0.00016216536328008167,0.0006370798348345644,0.09202156818706196,0.09202156818706196,0.09202156818706196,0.09201561773766917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497152.2990841969,592.5683572876048,0.0,0.09202156818706196,0.09202156747684814,0.09202156747684814,0.375,0.375,0.5,7.8669708910775205,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,25980.521450358392,19817.970667121815,0.7628011125561313,1.0340056848272534,0.6356916226204907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484282969237372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43882246979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5398089827667,261.5398089827667,-11.610191017233262,245.4511943523222,277.62842361336254,127037.49466620058,127053.32191299334,-15.827246792748287,0.0,nan,277.62842361336254,4.4784236133625654,271.19297776107646,-1.9570222389235141,264.7575319088088,-8.392468091191176,258.32208605660026,-14.827913943399722,251.88664020442988,-21.263359795570096,245.4511943523222,-27.698805647677773,1.0,1.0,26022.012520719443,26022.012520719443,276.9231803428651,3.773180342865146,276.9231803428651,276.9231803428651,75888.36612017713,75888.85492909892,-0.4888089217856759,0.0,8546.071908451686,8546.071908451686,0.8851967565583756,3948.2243375418707,276.9231803428651,3.773180342865146,1.0,0.002,0.20051509449813296,0.0048542028042441055,0.0003106232428646953,0.0016893767787673946,0.15531162143234764,0.15531162143234764,0.0,2.163208978264719e-11,0.999935040789982,0.999935040789982,0.0,0.09201558982852022,5.977648327917271e-06,0.0,0.0,0.0,1601756.7883638504,268.04321118956744,0.0,1.0,1279605.5667387135,2618.075055327476,,,,,,,,,,,,,,,,,,,2.0,15378.345119308633,1450.0,0.375,6.173730061729009,3.5
3829.0,-29.48737700654679,4.893565594637878,34.94541659877581,25.48678951514887,6.26595561235163,-25.912043744654813,-39.436022902931995,2.6906223508149916,-5.106796229533927,-5.106796229544289,39.89071664505681,41097.321031206295,25750.93169726908,25750.93169726908,66848.25272847537,75899.66614014523,75888.75175370874,25750.93169726908,101639.68345097781,101639.68345097781,101639.68345097781,127620.199170182,124083.97116439369,3536.2280057883036,0.0,90018.02346550609,55215.727169773396,38669.21810636966,25980.515719204173,64649.733825573836,19817.96564029477,1450.0,0.0,0.8867709109033481,2.8733681612326976,0.001494314320929203,1.0,1.0,-5.106796229533927,353182.09708368,1549826.640356878,4.388180072416511,1549826.640356878,4.388180072416511,0.7628010873412264,0.09202153631895846,3.9285888065554393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285888065554393,1.2791497416938953,1.2794646873613331,3.0712501269421852,6507.610479077568,15378.358781465162,6482.222530943413,0.000321169675153359,22913.577342402834,2336.534631337188,19375.796935321632,1975.7814274315524,0.8456033139559423,0.8456033139559425,35511.85749255881,35405.22815468563,1.0037660204076782,0.8,4285.904985672745,4273.035954225843,1.0037660204076782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588249965514445,4.893565594637878,-2.4272394365686822,7.320805031206561,3.5,3.5,1.0,0.6,0.00024620203689329956,1.000017758830263,0.0002461976647107608,198.49964122417862,0.0,8.689435090204876e-07,2.462585904564062,0.025416090852903524,8.40396030276172e-05,0.00016216243386568235,0.0006370695225285063,0.09202153702503842,0.09202153702503842,0.09202153702503842,0.09201559186947139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497153.1208671408,592.5680877060339,0.0,0.09202153702503842,0.09202153631895846,0.09202153631895846,0.375,0.375,0.5,7.866792542834942,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25980.515719204173,19817.96564029477,0.7628010873412264,1.0340066195606186,0.6356920376824384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484293205327863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43689299425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53971449557145,261.53971449557145,-11.610285504428532,245.45102985646506,277.62839913482776,127038.30005209164,127054.09741140521,-15.797359313547155,0.0,nan,277.62839913482776,4.478399134827782,271.19292527908,-1.9570747209199908,264.7574514233463,-8.392548576653667,258.3219775676714,-14.828022432328567,251.88650371203815,-21.26349628796183,245.45102985646506,-27.698970143534922,1.0,1.0,26022.012520719443,26022.012520719443,276.92316085093125,3.7731608509312764,276.92316085093125,276.92316085093125,75888.26575657753,75888.75175370874,-0.48599713121075183,0.0,8546.071908451686,8546.071908451686,0.8851962899915662,3948.2317505882165,276.92316085093125,3.7731608509312764,1.0,0.002,0.2005210668280271,0.004854174904489382,0.00031063248998621667,0.0016893675310374501,0.15531624499310834,0.15531624499310834,0.0,2.1023666748470893e-11,0.9999350982044596,0.9999350982044596,0.0,0.09201556395602296,5.972362935488137e-06,0.0,0.0,0.0,1601756.7798156987,268.04320377046605,0.0,1.0,1279605.5922663128,2618.0749508951517,,,,,,,,,,,,,,,,,,,2.0,15378.358781465162,1450.0,0.375,6.173730061729009,3.5
