time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3830.0,-29.487548226257644,4.893557839280001,34.94541226454331,25.486716522742086,6.2659397264742065,-25.91219943098402,-39.43617210080845,2.6905909315341003,-5.106803602197601,-5.106803602192407,39.89070810685424,41097.26455282681,25750.93071179145,25750.93071179145,66848.19526461826,75899.5578560915,75888.64901916383,25750.93071179145,101639.57973095527,101639.57973095527,101639.57973095527,127620.08974354801,124083.94237419678,3536.1473693512335,0.0,90017.9983126006,55215.75378705025,38669.16058394483,25980.510012592735,64649.670596537566,19817.960634046285,1450.0,0.0,0.8867709042920608,2.8733673802868998,0.001494314320929203,1.0,1.0,-5.106803602197601,353181.99549988454,1549826.2730548857,4.388180294585238,1549826.2730548857,4.388180294585238,0.7628010621977988,0.09202150518978915,3.928594902315014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928594902315014,1.2791498963825412,1.2794648364950976,3.071254521010517,6507.619789581089,15378.37244206904,6482.222521152421,0.00032116763182772395,22913.535386291784,2336.5303530045207,19375.7969060557,1975.781424447258,0.845604861031067,0.845604861031067,35511.901573876035,35405.22815468563,1.0037675778922182,0.8,4285.910305820736,4273.035954225843,1.0037675778922182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824783817485,4.893557839280001,-2.427246911762344,7.3208047510423455,3.5,3.5,1.0,0.6,0.0002461976647107608,1.000017746236008,0.0002461932957064316,198.49978210219192,0.0,8.678766653099683e-07,2.45956246948845,0.025416958729568836,8.403819093414852e-05,0.00016215947377661228,0.0006370588820408843,0.09202150589351799,0.09202150589351799,0.09202150589351799,0.09201556617475715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497153.94197153696,592.5678183476688,0.0,0.09202150589351799,0.09202150518978915,0.09202150518978915,0.375,0.375,0.5,7.86661435783459,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,25980.510012592735,19817.960634046285,0.7628010621977988,1.0340067419956576,0.6356917857989497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448430342902485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43386955918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5396201782686,261.5396201782686,-11.610379821731385,245.45086555021302,277.62837480646954,127039.06334967235,127054.83230487778,-15.76895520546518,0.0,nan,277.62837480646954,4.47837480646956,271.1928729551501,-1.9571270448498694,264.7573711038383,-8.392628896161682,258.3218692525753,-14.828130747424666,251.88636740136553,-21.263632598634445,245.45086555021302,-27.699134449786953,1.0,1.0,26022.012520719443,26022.012520719443,276.923141457024,3.7731414570239963,276.923141457024,276.923141457024,75888.16312736021,75888.64901916383,-0.48589180361886974,0.0,8546.071908451686,8546.071908451686,0.8851959044145492,3948.2378768265894,276.923141457024,3.7731414570239963,1.0,0.002,0.20052703368279584,0.004854147039332249,0.00031064172865566777,0.0016893582924511522,0.15532086432783387,0.15532086432783387,0.0,2.1106819850930103e-11,0.9999351576848599,0.9999351576848599,0.0,0.09201553830234996,5.9668874391868515e-06,0.0,0.0,0.0,1601756.771321053,268.0431963978024,0.0,1.0,1279605.6176341283,2618.0748471164957,,,,,,,,,,,,,,,,,,,2.0,15378.37244206904,1450.0,0.375,6.173730061729009,3.5
3831.0,-29.48771914898564,4.893550089346583,34.9454079337024,25.486639059986942,6.265921566929228,-25.912355077395606,-39.4363212986849,2.6905574956632345,-5.106811099357117,-5.106811099364765,39.89069953629258,41097.21715629117,25750.930060931718,25750.930060931718,66848.14721722288,75899.45524870606,75888.54536438256,25750.930060931718,101639.47542531427,101639.47542531427,101639.47542531427,127619.97967613503,124083.91287624883,3536.066799886203,0.0,90017.98051927715,55215.79111922623,38669.0993333899,25980.504250820763,64649.603584210665,19817.95558287766,1450.0,0.0,0.8867708971635518,2.8733665861541615,0.001494314320929203,1.0,1.0,-5.106811099357117,353181.89220075845,1549825.9043643074,4.388180534134924,1549825.9043643074,4.388180534134924,0.7628010369449078,0.09202147409171593,3.928601748760421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928601748760421,1.2791500604161818,1.279464994980222,3.071259479503303,6507.630296032299,15378.386099400615,6482.221686260338,0.00032116528506514965,22913.4909252841,2336.5258192434826,19375.794410507395,1975.7811699721512,0.845606392918811,0.8456063929188109,35511.95108374082,35405.22815468563,1.0037693271792008,0.8,4285.916281136906,4273.035954225843,1.0037693271792008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824643317118,4.893550089346583,-2.4272544766610125,7.320804566007595,3.5,3.5,1.0,0.6,0.0002461932957064316,1.0000177154794265,0.00024618893435143004,198.49992273602524,0.0,8.672464073531607e-07,2.4577763184388575,0.02541782597597619,8.403677886261071e-05,0.00016215651684382089,0.0006370483756455333,0.09202147479664961,0.09202147479664961,0.09202147479664961,0.09201554000408063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497154.76220188296,592.567549273799,0.0,0.09202147479664961,0.09202147409171593,0.09202147409171593,0.375,0.375,0.5,7.866436321010054,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,25980.504250820763,19817.95558287766,0.7628010369449078,1.034007070594771,0.6356917115935466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484313645470868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43208340813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5395258202636,261.5395258202636,-11.6104741797364,245.45070142972122,277.6283502109559,127039.82418688863,127055.59994605226,-15.775759163630667,0.0,nan,277.6283502109559,4.4783502109559095,271.19282045463547,-1.9571795453645109,264.7572906983304,-8.392709301669584,258.3217609420708,-14.828239057929181,251.8862311858678,-21.263768814132163,245.45070142972122,-27.699298570278756,1.0,1.0,26022.012520719443,26022.012520719443,276.92312183091303,3.7731218309130554,276.92312183091303,276.92312183091303,75888.0561155268,75888.54536438256,-0.4892488557670731,0.0,8546.071908451686,8546.071908451686,0.8851954713540454,3948.244757504223,276.92312183091303,3.7731218309130554,1.0,0.002,0.20053299559968527,0.004854119174224361,0.0003106509595953416,0.0016893490616300226,0.1553254797976708,0.1553254797976708,0.0,2.1225364348065323e-11,0.9999352113288803,0.9999352113288803,0.0,0.09201551214269506,5.961949020877962e-06,0.0,0.0,0.0,1601756.7626829622,268.04318890064286,0.0,1.0,1279605.6434303094,2618.0747415854357,,,,,,,,,,,,,,,,,,,2.0,15378.386099400615,1450.0,0.375,6.173730061729009,3.5
3832.0,-29.487889887869173,4.893542346070354,34.9454036069036,25.486566067580156,6.265905577372652,-25.91251034133869,-39.436474233493186,2.6905260311902026,-5.106818532327338,-5.106818532325053,39.89069099126887,41097.177615650704,25750.929261868172,25750.929261868172,66848.10687751888,75899.34714563555,75888.44225582757,25750.929261868172,101639.37151769575,101639.37151769575,101639.37151769575,127619.87003844224,124083.88373802631,3535.986300415926,0.0,90017.95526610909,55215.83437549345,38669.02321179515,25980.498520746492,64649.521732541645,19817.95055800316,1450.0,0.0,0.8867708902696516,2.873365798820774,0.001494314320929203,1.0,1.0,-5.106818532327338,353181.78978608025,1549825.5367703468,4.388180765800709,1549825.5367703468,4.388180765800709,0.7628010117734159,0.09202144302089464,3.928607830339741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928607830339741,1.2791502152922094,1.2794651443152623,3.071263862033818,6507.639582088573,15378.399756974422,6482.221691796252,0.00032116324783946533,22913.449026629987,2336.5215467697926,19375.794427054614,1975.7811716594979,0.8456079398843922,0.8456079398843922,35511.99506248496,35405.22815468563,1.0037708810406438,0.8,4285.921588905411,4273.035954225843,1.0037708810406438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824470824159,4.893542346070354,-2.4272619927692114,7.320804338839565,3.5,3.5,1.0,0.6,0.00024618893435143004,1.0000176964491978,0.0002461845777585565,198.5000632187671,0.0,8.65728630830051e-07,2.4534749397723647,0.02541869170460702,8.403533144593705e-05,0.000162153602905493,0.0006370379140923207,0.09202144372385479,0.09202144372385479,0.09202144372385479,0.09201551407548827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497155.5818096998,592.5672804049212,0.0,0.09202144372385479,0.09202144302089464,0.09202144302089464,0.375,0.375,0.5,7.86625843845821,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25980.498520746492,19817.95055800316,0.7628010117734159,1.0340077557583935,0.6356919048167412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448432384421002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42778202946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53943164294964,261.53943164294964,-11.61056835705034,245.45053751269973,277.62832577334945,127040.58585496039,127056.33140490821,-15.745549947826246,0.0,nan,277.62832577334945,4.478325773349468,271.1927681211477,-1.9572318788522693,264.75721046895404,-8.392789531045935,258.3216528168156,-14.828347183184405,251.88609516473113,-21.263904835268846,245.45053751269973,-27.699462487300252,1.0,1.0,26022.012520719443,26022.012520719443,276.92310233292966,3.773102332929682,276.92310233292966,276.92310233292966,75887.95365191746,75888.44225582757,-0.4886039101111237,0.0,8546.071908451686,8546.071908451686,0.8851950866737682,3948.2508694914395,276.92310233292966,3.773102332929682,1.0,0.002,0.20053895234083557,0.004854091343103428,0.0003106601825581529,0.0016893398386345145,0.15533009127907643,0.15533009127907643,0.0,2.1192667412628374e-11,0.999935267552762,0.999935267552762,0.0,0.09201548624768953,5.956773205118014e-06,0.0,0.0,0.0,1601756.7541188295,268.04318146767264,0.0,1.0,1279605.6690056259,2618.074636957918,,,,,,,,,,,,,,,,,,,2.0,15378.399756974422,1450.0,0.375,6.173730061729009,3.5
3833.0,-29.48806041741133,4.893534606940062,34.94539928282818,25.486488604825013,6.265887332385702,-25.912665642417338,-39.43662339644504,2.6904925577630276,-5.106826078286588,-5.106826078278857,39.89068241628927,41097.1315390019,25750.92876443871,25750.92876443871,66848.06030344061,75899.24468287778,75888.33830725536,25750.92876443871,101639.26707169406,101639.26707169406,101639.26707169406,127619.75981207292,124083.85394763059,3535.905864442341,0.0,90017.93738750923,55215.87282275391,38668.960627505905,25980.49274037886,64649.453367884766,19817.945492141105,1450.0,0.0,0.8867708829085775,2.8733649995192456,0.001494314320929203,1.0,1.0,-5.106826078286588,353181.68581461196,1549825.1678895077,4.388181013165626,1549825.1678895077,4.388181013165626,0.7628009865009246,0.09202141198045945,3.928614665225719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928614665225719,1.2791503794745702,1.2794653029650176,3.0712688111302873,6507.650068630115,15378.413412533822,6482.220869682345,0.00032116090605409804,22913.40461163229,2336.5170177004675,19375.79196970113,1975.780921079179,0.8456094717528253,0.8456094717528253,35512.04448872557,35405.22815468563,1.0037726273741585,0.8,4285.92755412903,4273.035954225843,1.0037726273741585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824363444614,4.893534606940062,-2.4272695904838795,7.320804197423941,3.5,3.5,1.0,0.6,0.0002461845777585565,1.0000176747761935,0.0002461802265781484,198.50020352943832,0.0,8.647839608210782e-07,2.4507977449669354,0.02541955648856784,8.403391974933752e-05,0.00016215065800921896,0.0006370274530310177,0.0920214126822815,0.0920214126822815,0.0920214126822815,0.09201548771515723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497156.4005928001,592.5670118045005,0.0,0.0920214126822815,0.09202141198045945,0.09202141198045945,0.375,0.375,0.5,7.866080696299722,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25980.49274037886,19817.945492141105,0.7628009865009246,1.0340081287778997,0.6356918643246765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484334031993071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.425104834656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53933742746034,261.53933742746034,-11.610662572539638,245.45037377780665,277.6283010772693,127041.34483223034,127057.0967642159,-15.751931985551519,0.0,nan,277.6283010772693,4.47830107726935,271.1927156172914,-1.9572843827085649,264.7571301573457,-8.39286984265425,258.3215446974483,-14.828455302551674,251.88595923760045,-21.26404076239953,245.45037377780665,-27.69962622219333,1.0,1.0,26022.012520719443,26022.012520719443,276.92308262366,3.7730826236600024,276.92308262366,276.92308262366,75887.84676888466,75888.33830725536,-0.49153837069752626,0.0,8546.071908451686,8546.071908451686,0.885194654344203,3948.2577385518475,276.92308262366,3.7730826236600024,1.0,0.002,0.20054490440278783,0.004854063512731505,0.00031066939819931447,0.0016893306229310283,0.15533469909965722,0.15533469909965722,0.0,2.113034270126435e-11,0.9999353183762544,0.9999353183762544,0.0,0.09201545988611319,5.952094346260912e-06,0.0,0.0,0.0,1601756.745424512,268.0431739217134,0.0,1.0,1279605.6949697156,2618.0745307399557,,,,,,,,,,,,,,,,,,,2.0,15378.413412533822,1450.0,0.375,6.173730061729009,3.5
3834.0,-29.48823076352135,4.893526873368476,34.94539496222239,25.486411072220676,6.2658712676470385,-25.91282056040716,-39.43677245462311,2.6904610648600578,-5.106833552733576,-5.106833552735033,39.89067386827457,41097.09180848488,25750.928097216532,25750.928097216532,66848.01990570141,75899.14419689932,75888.23495741338,25750.928097216532,101639.16305462991,101639.16305462991,101639.16305462991,127619.65004942275,124083.82455413284,3535.8254952899206,0.0,90017.92426895532,55215.92040653666,38668.89318046518,25980.48699479283,64649.38017525801,19817.940455057826,1450.0,0.0,0.8867708758141511,2.873364207792823,0.001494314320929203,1.0,1.0,-5.106833552733576,353181.5828284984,1549824.8001678311,4.388181251569993,1549824.8001678311,4.388181251569993,0.7628009613149229,0.09202138096468923,3.92862205501792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92862205501792,1.2791505344615905,1.2794654524240907,3.071274216112119,6507.661521138037,15378.427066595732,6482.219381631334,0.0003211583192038466,22913.358171977354,2336.5122821735613,19375.787521817074,1975.7804675212305,0.8456109914745422,0.8456109914745422,35512.09792773193,35405.22815468563,1.0037745154878488,0.8,4285.934003650962,4273.035954225843,1.0037745154878488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824219412104,4.893526873368476,-2.427277134368989,7.320804007737465,3.5,3.5,1.0,0.6,0.0002461802265781484,1.000017655788556,0.0002461758801488609,198.50034368935624,0.0,8.637101965929787e-07,2.4477546971445014,0.02542042019876443,8.403250906622694e-05,0.00016214771751192148,0.0006370170991881501,0.0920213816622836,0.0920213816622836,0.0920213816622836,0.09201546162507739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497157.2187938259,592.566743395895,0.0,0.0920213816622836,0.09202138096468923,0.09202138096468923,0.375,0.375,0.5,7.86590310148704,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25980.48699479283,19817.940455057826,0.7628009613149229,1.034008674553153,0.6356919694678398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484344207298603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.422061786834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5392433956208,261.5392433956208,-11.610756604379162,245.45021024342736,277.6282765479659,127042.14739547377,127057.86862331569,-15.721227841923632,0.0,nan,277.6282765479659,4.478276547965947,271.1926632869837,-1.957336713016275,264.7570500260068,-8.392949973993154,258.3214367651034,-14.828563234896592,251.88582350423772,-21.264176495762257,245.45021024342736,-27.699789756572613,1.0,1.0,26022.012520719443,26022.012520719443,276.923063055947,3.773063055947034,276.923063055947,276.923063055947,75887.74685616793,75888.23495741338,-0.4881012454570737,0.0,8546.071908451686,8546.071908451686,0.8851941869148103,3948.2651652930094,276.923063055947,3.773063055947034,1.0,0.002,0.20055085151971525,0.0048540357165166,0.00031067860622573204,0.00168932141465629,0.155339303112866,0.155339303112866,0.0,2.0882021806167828e-11,0.9999353720914421,0.9999353720914421,0.0,0.09201543381529488,5.947149394355716e-06,0.0,0.0,0.0,1601756.736812589,268.0431664472664,0.0,1.0,1279605.7206877433,2618.074425528629,,,,,,,,,,,,,,,,,,,2.0,15378.427066595732,1450.0,0.375,6.173730061729009,3.5
3835.0,-29.4884009300516,4.893519146537791,34.94539064573029,25.486333574540936,6.265855374357581,-25.912975299597992,-39.43692151280118,2.6904297442573237,-5.106840965359595,-5.106840965343307,39.89066534578623,41097.053220578426,25750.927288093826,25750.927288093826,66847.98050867225,75899.04396354924,75888.13214495295,25750.927288093826,101639.05943304677,101639.05943304677,101639.05943304677,127619.54071314415,124083.79551717814,3535.7451959660143,0.0,90017.91157028583,55215.96930156334,38668.82474302498,25980.48128009738,64649.306023122364,19817.93544364313,1450.0,0.0,0.8867708689421461,2.8733634226148617,0.001494314320929203,1.0,1.0,-5.106840965359595,353181.48069419735,1549824.4335442125,4.388181482500013,1549824.4335442125,4.388181482500013,0.762800936209941,0.09202134996847075,3.9286294921868463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286294921868463,1.2791506886398738,1.2794656010803043,3.071279660072086,6507.673056235949,15378.44071864808,6482.217835696976,0.0003211557113406223,22913.311563055526,2336.5075293862355,19375.782900915827,1975.7799963204384,0.8456125098982434,0.8456125098982434,35512.15170932099,35405.22815468563,1.0037764157064322,0.8,4285.940494518999,4273.035954225843,1.0037764157064322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824044747684,4.893519146537791,-2.4272846311718963,7.3208037777096875,3.5,3.5,1.0,0.6,0.0002461758801488609,1.0000176372000933,0.00024617153837218136,198.50048370168997,0.0,8.627677073903602e-07,2.445083682744281,0.025421282966471823,8.403109840500426e-05,0.00016214478174385666,0.0006370067715631146,0.09202135066770695,0.09202135066770695,0.09202135066770695,0.09201543576778269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497158.0363708537,592.5664751927641,0.0,0.09202135066770695,0.09202134996847075,0.09202134996847075,0.375,0.375,0.5,7.865725661238329,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,25980.48128009738,19817.93544364313,0.762800936209941,1.034009251155202,0.6356921017200049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484354371672543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41939077243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5391495459506,261.5391495459506,-11.610850454049398,245.45004690569075,277.62825218636334,127042.95134041463,127058.64211136046,-15.690770945822948,0.0,nan,277.62825218636334,4.478252186363363,271.19261113014875,-1.9573888698512292,264.7569700739504,-8.393029926049564,258.3213290178211,-14.828670982178892,251.88568796172927,-21.264312038270702,245.45004690569075,-27.699953094309222,1.0,1.0,26022.012520719443,26022.012520719443,276.92304361296254,3.7730436129625673,276.92304361296254,276.92304361296254,75887.64728712183,75888.13214495295,-0.4848578311211895,0.0,8546.071908451686,8546.071908451686,0.8851937164885333,3948.2726396477806,276.92304361296254,3.7730436129625673,1.0,0.002,0.20055679344991956,0.004854007955522528,0.0003106878062567531,0.0016893122147841942,0.15534390312837656,0.15534390312837656,0.0,2.1040947196376836e-11,0.9999354284381281,0.9999354284381281,0.0,0.09201540800617773,5.941962293024469e-06,0.0,0.0,0.0,1601756.728271894,268.0431590346404,0.0,1.0,1279605.7461930593,2618.0743211875006,,,,,,,,,,,,,,,,,,,2.0,15378.44071864808,1450.0,0.375,6.173730061729009,3.5
3836.0,-29.48857092207248,4.893511427490374,34.94538633383787,25.486260617058747,6.2658396321830425,-25.91312986665186,-39.437070570979245,2.69039857708713,-5.106848321574489,-5.106848321577837,39.89065684555185,41097.00191639203,25750.926353850642,25750.926353850642,66847.92827024267,75898.93650500482,75888.02979121868,25750.926353850642,101638.95614506933,101638.95614506933,101638.95614506933,127619.43173828357,124083.76676913169,3535.664969151883,0.0,90017.88705260484,55216.000887707785,38668.76240544117,25980.47559321424,64649.237998655415,19817.930455288428,1450.0,0.0,0.8867708622768203,2.8733626434124804,0.001494314320929203,1.0,1.0,-5.106848321574489,353181.37933718564,1549824.0678784673,4.388181706484688,1549824.0678784673,4.388181706484688,0.762800911175953,0.09202131899680899,3.9286356535629143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286356535629143,1.2791508420971158,1.2794657490212493,3.0712841083871516,6507.68248168179,15378.454368619809,6482.2177414920425,0.000321153638520221,22913.269386782362,2336.5032286032806,19375.782619330974,1975.7799676067746,0.8456140541213204,0.8456140541213204,35512.19626504971,35405.22815468563,1.0037779899561794,0.8,4285.94587192343,4273.035954225843,1.0037779899561794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823843073647,4.893511427490374,-2.4272920846206825,7.320803512111056,3.5,3.5,1.0,0.6,0.00024617153837218136,1.00001761913711,0.0002461672011185129,198.5006235706109,0.0,8.618447710169064e-07,2.4424680810619126,0.02542214481124284,8.402968776567033e-05,0.00016214185060651104,0.000636996255227411,0.09202131969711336,0.09202131969711336,0.09202131969711336,0.09201541012329394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497158.85328066937,592.5662072091011,0.0,0.09202131969711336,0.09202131899680899,0.09202131899680899,0.375,0.375,0.5,7.865548381199263,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25980.47559321424,19817.930455288428,0.762800911175953,1.0340095311198096,0.635691977022943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484364525344715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41677517075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.539055874927,261.539055874927,-11.61094412507299,245.44988376035215,277.6282279896548,127043.71365118012,127059.3745535339,-15.660902353761696,0.0,nan,277.6282279896548,4.47822798965484,271.192559143718,-1.9574408562820054,264.7568902977896,-8.393109702210381,258.3212214519331,-14.82877854806685,251.88555260611432,-21.26444739388566,245.44988376035215,-27.700116239647826,1.0,1.0,26022.012520719443,26022.012520719443,276.9230242800286,3.773024280028608,276.9230242800286,276.9230242800286,75887.54547506958,75888.02979121868,-0.4843161491007777,0.0,8546.071908451686,8546.071908451686,0.8851933267603909,3948.278831830729,276.9230242800286,3.773024280028608,1.0,0.002,0.20056273000648875,0.004853980228396618,0.00031069699799935065,0.0016893030231808675,0.15534849899967532,0.15534849899967532,0.0,2.1180218169603027e-11,0.9999354868149934,0.9999354868149934,0.0,0.092015382408432,5.9365883769882505e-06,0.0,0.0,0.0,1601756.7197961924,268.0431516784255,0.0,1.0,1279605.771504274,2618.074217640453,,,,,,,,,,,,,,,,,,,2.0,15378.454368619809,1450.0,0.375,6.173730061729009,3.5
3837.0,-29.488740646714867,4.893503713745625,34.94538202515751,25.486183154303603,6.265821657243444,-25.91328441632048,-39.437219594232715,2.690365427180797,-5.10685578816765,-5.1068557882342125,39.89064831449012,41096.95968319045,25750.925717598082,25750.925717598082,66847.88540078854,75898.83473885998,75887.92658015466,25750.925717598082,101638.85229775275,101638.85229775275,101638.85229775275,127619.32215434837,124083.73734600826,3535.584808340105,0.0,90017.86997368999,55216.043264902444,38668.69634309727,25980.469856595617,64649.16619969289,19817.925426317743,1450.0,0.0,0.8867708551610003,2.873361852518419,0.001494314320929203,1.0,1.0,-5.10685578816765,353181.27645934897,1549823.7008856966,4.3881819456079825,1549823.7008856966,4.3881819456079825,0.7628008860388874,0.09202128805981769,3.928642575509237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928642575509237,1.2791510047396113,1.2794659061554936,3.0712891292369084,6507.69312025994,15378.468016415323,6482.216810818006,0.0003211512579252502,22913.224668197698,2336.4986685767003,19375.779837484,1975.7796839373282,0.8456155830556893,0.8456155830556893,35512.24632079317,35405.22815468563,1.0037797585338688,0.8,4285.951913121375,4273.035954225843,1.0037797585338688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823705726514,4.893503713745625,-2.4272996174833956,7.320803331229021,3.5,3.5,1.0,0.6,0.0002461672011185129,1.0000175914483533,0.00024616287075708543,198.500763219706,0.0,8.609475577749566e-07,2.439925378734227,0.025423005758800615,8.402827747873182e-05,0.00016213892363978107,0.000636985878558485,0.09202128875556789,0.09202128875556789,0.09202128875556789,0.09201538405765057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497159.6693360192,592.5659395035937,0.0,0.09202128875556789,0.09202128805981769,0.09202128805981769,0.375,0.375,0.5,7.865371246824425,6.656364348600619e-11,6.656364348600619e-11,6.656364348600619e-11,6.656364348600619e-11,6.656364348600619e-11,6.656364348600619e-11,25980.469856595617,19817.925426317743,0.7628008860388874,1.0340100163752166,0.6356920297509681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484374668617623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41423246842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5389621714057,261.5389621714057,-11.611037828594306,245.44972079832,277.6282035446387,127044.47402485188,127060.14036162326,-15.666336771389762,0.0,nan,277.6282035446387,4.478203544638745,271.1925069953113,-1.957493004688672,264.75681044597303,-8.393189554026947,258.32111389670683,-14.828886103293144,251.88541734748426,-21.264582652515713,245.44972079832,-27.70027920167999,1.0,1.0,26022.012520719443,26022.012520719443,276.92300473635424,3.7730047363542667,276.92300473635424,276.92300473635424,75887.43922028539,75887.92658015466,-0.4873598692647647,0.0,8546.071908451686,8546.071908451686,0.8851928889234545,3948.285788386783,276.92300473635424,3.7730047363542667,1.0,0.002,0.20056866170812393,0.004853952502055807,0.0003107061821497371,0.0016892938387194972,0.15535309107486853,0.15535309107486853,0.0,2.0869234292064665e-11,0.9999355395477101,0.9999355395477101,0.0,0.09201535632596905,5.931733848636508e-06,0.0,0.0,0.0,1601756.7111933164,268.0431442118323,0.0,1.0,1279605.7971952758,2618.074112539696,,,,,,,,,,,,,,,,,,,2.0,15378.468016415323,1450.0,0.375,6.173730061729009,3.5
3838.0,-29.488910285694008,4.893496006599928,34.945377720400266,25.48611023174601,6.265805842710379,-25.91343867285393,-39.43737235441802,2.6903342302294737,-5.106863187847807,-5.106863187793774,39.89063981035284,41096.92488864107,25750.924925563777,25750.924925563777,66847.84981420485,75898.72741764272,75887.82394962132,25750.924925563777,101638.74887518509,101638.74887518509,101638.74887518509,127619.21302833973,124083.70831175003,3535.504716589701,0.0,90017.84539122913,55216.09118411064,38668.61578568721,25980.464153154637,64649.079938841845,19817.92042488257,1450.0,0.0,0.8867708482884606,2.8733610687122817,0.001494314320929203,1.0,1.0,-5.106863187847807,353181.17450349446,1549823.3350513405,4.3881821765559765,1549823.3350513405,4.3881821765559765,0.7628008609875513,0.09202125714610135,3.928648727240676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928648727240676,1.2791511583115605,1.2794660542257739,3.0712935697344554,6507.702529141397,15378.481663900917,6482.216726764671,0.0003211491892179191,22913.182531962848,2336.4943718765176,19375.779586242956,1975.7796583178717,0.8456171271369494,0.8456171271369494,35512.290806747544,35405.22815468563,1.0037813303193848,0.8,4285.957282104781,4273.035954225843,1.0037813303193848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823534750951,4.893496006599928,-2.4273070994594264,7.320803106059354,3.5,3.5,1.0,0.6,0.00024616287075708543,1.0000175825939202,0.00024615854265139003,198.50090279848953,0.0,8.595800483677898e-07,2.436049857074316,0.025423865338848984,8.402683184991202e-05,0.00016213603890717342,0.0006369755428925116,0.09202125783864495,0.09202125783864495,0.09202125783864495,0.0920153582442323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497160.4847841612,592.5656719981336,0.0,0.09202125783864495,0.09202125714610135,0.09202125714610135,0.375,0.375,0.5,7.8651942649469335,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,25980.464153154637,19817.92042488257,0.7628008609875513,1.034010845590425,0.6356923397443373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484384795949798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41035694676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53886864547496,261.53886864547496,-11.611131354525014,245.44955802070075,277.6281792703965,127045.23442733243,127060.87107203771,-15.63664470528154,0.0,nan,277.6281792703965,4.478179270396538,271.19245502039,-1.9575449796099633,264.7567307703786,-8.393269229621353,258.32100652044153,-14.828993479558449,251.88528227054238,-21.2647177294576,245.44955802070075,-27.700441979299228,1.0,1.0,26022.012520719443,26022.012520719443,276.9229853277063,3.7729853277062944,276.9229853277063,276.9229853277063,75887.33765978599,75887.82394962132,-0.486289835331263,0.0,8546.071908451686,8546.071908451686,0.8851924998051548,3948.2919708768795,276.9229853277063,3.7729853277062944,1.0,0.002,0.20057458829259178,0.0048539248104133665,0.00031071535841575913,0.001689284662161882,0.15535767920787957,0.15535767920787957,0.0,2.057764115354077e-11,0.9999355951340996,0.9999355951340996,0.0,0.09201533052937487,5.926616726483167e-06,0.0,0.0,0.0,1601756.7026675353,268.04313681215217,0.0,1.0,1279605.822656044,2618.074008380834,,,,,,,,,,,,,,,,,,,2.0,15378.481663900917,1450.0,0.375,6.173730061729009,3.5
3839.0,-29.489079656867514,4.89348830355487,34.94537341842807,25.486032803915464,6.265787795305134,-25.913592911644013,-39.437521307822294,2.690301050429919,-5.10687069975512,-5.106870699767403,39.890631281233745,41096.88384517138,25750.924433554846,25750.924433554846,66847.80827872622,75898.62579678079,75887.7205640001,25750.924433554846,101638.64499755495,101638.64499755495,101638.64499755495,127619.1033990667,124083.67871063013,3535.4246884365657,0.0,90017.82825284384,55216.13454609703,38668.54856305201,25980.458401511758,64649.00696456377,19817.915384421616,1450.0,0.0,0.8867708409346454,2.873360273018783,0.001494314320929203,1.0,1.0,-5.10687069975512,353181.0710013573,1549822.9681435665,4.388182423676977,1549822.9681435665,4.388182423676977,0.7628008358493185,0.09202122626309898,3.928655638811752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928655638811752,1.2791513210739482,1.2794662114916393,3.071298582182862,6507.713149918092,15378.495307445146,6482.215806252749,0.0003211468130074946,22913.13785905408,2336.4898165075824,19375.77683477122,1975.7793777458378,0.8456186557230929,0.8456186557230929,35512.340787429624,35405.22815468563,1.003783096246168,0.8,4285.963314243611,4273.035954225843,1.003783096246168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588234285415306,4.89348830355487,-2.4273146626298776,7.320802966184747,3.5,3.5,1.0,0.6,0.00024615854265139003,1.000017554860713,0.00024615422144831856,198.50104215709445,0.0,8.591328879440928e-07,2.434782604433559,0.025424724471736927,8.402542226827113e-05,0.0001621331203831189,0.0006369651976312847,0.09202122696016607,0.09202122696016607,0.09202122696016607,0.09201533200019904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497161.29943119443,592.5654047536482,0.0,0.09202122696016607,0.09202122626309898,0.09202122626309898,0.375,0.375,0.5,7.865017423572478,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25980.458401511758,19817.915384421616,0.7628008358493185,1.034011370280872,0.6356924224326899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484394918183996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40908969412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53877508620445,261.53877508620445,-11.611224913795525,245.44939541992358,277.6281547526326,127045.99288597946,127061.6351043998,-15.642218420340038,0.0,nan,277.6281547526326,4.4781547526326335,271.1924028860267,-1.9575971139732928,264.7566510194115,-8.393348980588485,258.3208991528638,-14.829100847136203,251.8851472863687,-21.264852713631285,245.44939541992358,-27.7006045800764,1.0,1.0,26022.012520719443,26022.012520719443,276.9229657182892,3.7729657182892424,276.9229657182892,276.9229657182892,75887.23161143604,75887.7205640001,-0.48895256406103726,0.0,8546.071908451686,8546.071908451686,0.8851920626242493,3948.298917005811,276.9229657182892,3.7729657182892424,1.0,0.002,0.20058051019118894,0.0048538971224964655,0.0003107245273502753,0.001689275493884531,0.15536226367513764,0.15536226367513764,0.0,2.1234806447945065e-11,0.9999356460423849,0.9999356460423849,0.0,0.09201530433300437,5.9219300946213e-06,0.0,0.0,0.0,1601756.6940124459,268.04312930024486,0.0,1.0,1279605.8485029577,2618.073902642268,,,,,,,,,,,,,,,,,,,2.0,15378.495307445146,1450.0,0.375,6.173730061729009,3.5
3840.0,-29.48924887357013,4.893480606243538,34.945369119930966,25.485955306235724,6.26577194142976,-25.91374679207453,-39.43767026122657,2.690269860254757,-5.106878129768518,-5.106878129777119,39.89062277758257,41096.849068671036,25750.92374525319,25750.92374525319,66847.77281392422,75898.5261445495,75887.61777796653,25750.92374525319,101638.54152321973,101638.54152321973,101638.54152321973,127618.99421094019,124083.64948405967,3535.3447268805144,0.0,90017.81589371045,55216.18701789907,38668.476528679304,25980.452687720463,64648.92921639977,19817.910375011525,1450.0,0.0,0.8867708339056943,2.873359485999974,0.001494314320929203,1.0,1.0,-5.106878129768518,353180.968627608,1549822.6023316786,4.388182659881096,1549822.6023316786,4.388182659881096,0.7628008107948929,0.09202119540293266,3.9286631082783687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286631082783687,1.279151474595718,1.2794663595234408,3.071304052962173,6507.724741842977,15378.508950699781,6482.21421676144,0.0003211441904422882,22913.091149003692,2336.4850534080133,19375.77208367533,1975.778893268887,0.845620172227082,0.845620172227082,35512.39480248575,35405.22815468563,1.0037850047169063,0.8,4285.969833288649,4273.035954225843,1.0037850047169063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823279958617,4.893480606243538,-2.427322164261988,7.3208027705055265,3.5,3.5,1.0,0.6,0.00024615422144831856,1.0000175388743457,0.0002461499042560776,198.50118138877198,0.0,8.577633130599348e-07,2.4309012292118553,0.025425582235049985,8.402401270848717e-05,0.00016213020873983138,0.0006369549698136467,0.0920211960954704,0.0920211960954704,0.0920211960954704,0.09201530606767033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497162.11349042115,592.565137702785,0.0,0.0920211960954704,0.09202119540293266,0.09202119540293266,0.375,0.375,0.5,7.864840729226115,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25980.452687720463,19817.910375011525,0.7628008107948929,1.0340120652294835,0.6356926490013051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484405024451872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.4052083189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53868171311325,261.53868171311325,-11.611318286886728,245.44923301045802,277.62813041591534,127046.79498530341,127062.40607650849,-15.611091205095683,0.0,nan,277.62813041591534,4.478130415915359,271.19235093475254,-1.9576490652474376,264.75657145359565,-8.393428546404323,258.32079197250135,-14.829208027498623,251.88501249145648,-21.2649875085435,245.44923301045802,-27.70076698954196,1.0,1.0,26022.012520719443,26022.012520719443,276.92294626099556,3.7729462609955817,276.92294626099556,276.92294626099556,75887.13253780028,75887.61777796653,-0.48524016625015065,0.0,8546.071908451686,8546.071908451686,0.8851915901543685,3948.3064238197608,276.92294626099556,3.7729462609955817,1.0,0.002,0.2005864271560758,0.0048538694677872606,0.0003107336886942681,0.0016892663320592896,0.15536684434713405,0.15536684434713405,0.0,2.0753557726516103e-11,0.9999356996279329,0.9999356996279329,0.0,0.0920152784058302,5.91699710246429e-06,0.0,0.0,0.0,1601756.6854517136,268.04312187023146,0.0,1.0,1279605.8740680916,2618.0737980564572,,,,,,,,,,,,,,,,,,,2.0,15378.508950699781,1450.0,0.375,6.173730061729009,3.5
3841.0,-29.4894179330623,4.893472915942923,34.94536482560616,25.48588238367813,6.2657562693604705,-25.913900512824938,-39.437819144781656,2.6902388494633658,-5.106885493224979,-5.1068854932905,39.89061430100365,41096.80158608076,25750.922903776063,25750.922903776063,66847.72448985682,75898.41928496485,75887.51556583846,25750.922903776063,101638.43846961453,101638.43846961453,101638.43846961453,127618.88547663315,124083.62064129706,3535.2648353360905,0.0,90017.79177772361,55216.22223350443,38668.41060468798,25980.447007018614,64648.8576117066,19817.905393078217,1450.0,0.0,0.886770827117827,2.873358706031268,0.001494314320929203,1.0,1.0,-5.106885493224979,353180.8671709223,1549822.237682696,4.388182887983731,1549822.237682696,4.388182887983731,0.7628007858265261,0.09202116456525825,3.928669309107026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928669309107026,1.2791516272774217,1.2794665067200988,3.0713085339764636,6507.734236574552,15378.522591403276,6482.214070265068,0.00032114209975470873,22913.04884558593,2336.4807396599176,19375.77164578787,1975.7788486167929,0.8456217143499217,0.8456217143499217,35512.43964343741,35405.22815468563,1.0037865890469067,0.8,4285.975245116468,4273.035954225843,1.0037865890469067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823098309885,4.893472915942923,-2.427329615336696,7.32080253127962,3.5,3.5,1.0,0.6,0.0002461499042560776,1.0000175226039785,0.0002461455911443629,198.5013204912675,0.0,8.569677601130673e-07,2.428646632160433,0.025426439202810097,8.402260383153298e-05,0.00016212730042454462,0.000636944549346283,0.09202116525601188,0.09202116525601188,0.09202116525601188,0.09201528038592759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497162.9269325114,592.564870855226,0.0,0.09202116525601188,0.09202116456525825,0.09202116456525825,0.375,0.375,0.5,7.864664189575573,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,25980.447007018614,19817.905393078217,0.7628007858265261,1.0340124630098964,0.6356926186216005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484415121515992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.402953721845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53858852316813,261.53858852316813,-11.611411476831847,245.44907078632644,277.62810626015767,127047.55589229583,127063.13636298206,-15.580470686212458,0.0,nan,277.62810626015767,4.478106260157688,271.1922991653194,-1.9577008346805655,264.75649207048787,-8.393507929512111,258.32068497571987,-14.829315024280106,251.88487788099766,-21.265122119002314,245.44907078632644,-27.700929213673533,1.0,1.0,26022.012520719443,26022.012520719443,276.9229269373525,3.7729269373525085,276.9229269373525,276.9229269373525,75887.03136059374,75887.51556583846,-0.484205244720215,0.0,8546.071908451686,8546.071908451686,0.8851911979301622,3948.3126556525613,276.9229269373525,3.7729269373525085,1.0,0.002,0.20059233892888825,0.004853841849298899,0.000310742842037633,0.0016892571786900061,0.1553714210188165,0.1553714210188165,0.0,2.0727639223061534e-11,0.9999357560329353,0.9999357560329353,0.0,0.09201525276059266,5.911804665588132e-06,0.0,0.0,0.0,1601756.6769676663,268.043114506775,0.0,1.0,1279605.8994042214,2618.073694407503,,,,,,,,,,,,,,,,,,,2.0,15378.522591403276,1450.0,0.375,6.173730061729009,3.5
3842.0,-29.48958674270192,4.893465230286155,34.94536053416461,25.48580499077218,6.265738365628458,-25.914054231864572,-39.43796429140491,2.6902058551236556,-5.106892962574989,-5.1068929625641974,39.89060579558599,41096.747788613735,25750.922346589658,25750.922346589658,66847.6701352034,75898.31811148018,75887.41254792325,25750.922346589658,101638.3348945129,101638.3348945129,101638.3348945129,127618.77617341324,124083.59116572046,3535.1850076927763,0.0,90017.77510042334,55216.252860336106,38668.358044541375,25980.441278900336,64648.79932344171,19817.90037246125,1450.0,0.0,0.8867708198948924,2.87335791484614,0.001494314320929203,1.0,1.0,-5.106892962574989,353180.7642552281,1549821.8717948443,4.388183130706565,1549821.8717948443,4.388183130706565,0.7628007607613689,0.09202113375855432,3.9286762701224403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286762701224403,1.2791517891490651,1.2794666631141771,3.0713135872138584,6507.74494377822,15378.536229615664,6482.213087567399,0.0003211397014491844,22913.004002138834,2336.4761669009126,19375.768708438776,1975.7785490905435,0.845623241135476,0.8456232411354762,35512.48998162094,35405.22815468563,1.003788367606864,0.8,4285.9813204019365,4273.035954225843,1.003788367606864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822978030674,4.893465230286155,-2.427337142589369,7.320802372875525,3.5,3.5,1.0,0.6,0.0002461455911443629,1.0000174967313031,0.00024614128447644583,198.50145938835428,0.0,8.561583707901141e-07,2.426352822819183,0.025427295361180886,8.402123033798042e-05,0.0001621243608063825,0.0006369341291088035,0.0920211344458313,0.0920211344458313,0.0920211344458313,0.09201525429985055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497163.7395512427,592.564604275739,0.0,0.0920211344458313,0.09202113375855432,0.09202113375855432,0.375,0.375,0.5,7.864487791156949,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25980.441278900336,19817.90037246125,0.7628007607613689,1.0340125545218652,0.6356923596214729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484425209212846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.400659912506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.538495302905,261.538495302905,-11.611504697094972,245.4489087367024,277.6280818692606,127048.31472339865,127063.9002626532,-15.585539254536323,0.0,nan,277.6280818692606,4.47808186926062,271.19224724266195,-1.957752757338028,264.7564126160975,-8.393587383902457,258.3205779895872,-14.82942201041277,251.88474336312018,-21.265256636879798,245.4489087367024,-27.70109126329757,1.0,1.0,26022.012520719443,26022.012520719443,276.92290741366173,3.7729074136617555,276.92290741366173,276.92290741366173,75886.92581970838,75887.41254792325,-0.4867282148625236,0.0,8546.071908451686,8546.071908451686,0.8851907576213505,3948.3196514730525,276.92290741366173,3.7729074136617555,1.0,0.002,0.20059824599374634,0.00485381423235888,0.0003107519880193544,0.0016892480324487496,0.1553759940096772,0.1553759940096772,0.0,2.046810377437369e-11,0.9999358071701433,0.9999358071701433,0.0,0.09201522666157173,5.9070969825836786e-06,0.0,0.0,0.0,1601756.6683616089,268.043107037425,0.0,1.0,1279605.925104702,2618.0735892680127,,,,,,,,,,,,,,,,,,,2.0,15378.536229615664,1450.0,0.375,6.173730061729009,3.5
3843.0,-29.489755409108994,4.893457550647767,34.94535624651454,25.48573206821459,6.265722650759531,-25.914207603110526,-39.4381131400354,2.6901748450959584,-5.106900361629471,-5.106900361654439,39.890597322124464,41096.701733113034,25750.92162417818,25750.92162417818,66847.62335729122,75898.21143852061,75887.31020651876,25750.92162417818,101638.23183069694,101638.23183069694,101638.23183069694,127618.66741766744,124083.56216963506,3535.1052480323847,0.0,90017.75099494577,55216.289330832704,38668.29073790341,25980.435586970507,64648.72632487392,19817.89538205661,1450.0,0.0,0.8867708129143734,2.873357131107122,0.001494314320929203,1.0,1.0,-5.106900361629471,353180.6623081096,1549821.5072801344,4.388183365283156,1549821.5072801344,4.388183365283156,0.7628007357965744,0.09202110297369544,3.9286824696286486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286824696286486,1.2791519418056618,1.279466810299182,3.0713180672523444,6507.754436442181,15378.549867198115,6482.212940940466,0.0003211376111827227,22912.961709388168,2336.471854240558,19375.76827016106,1975.7785043986541,0.8456247828591357,0.8456247828591358,35512.53481297935,35405.22815468563,1.0037899515989746,0.8,4285.986731071951,4273.035954225843,1.0037899515989746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822822084512,4.893457550647767,-2.42734461685136,7.320802167499127,3.5,3.5,1.0,0.6,0.00024614128447644583,1.0000174819095542,0.00024613698153199673,198.50159816775906,0.0,8.548798666432074e-07,2.4227295420668495,0.02542815024104753,8.401982183462506e-05,0.00016212146264182078,0.0006369237482314772,0.09202110366584271,0.09202110366584271,0.09202110366584271,0.09201522847737927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497164.55159873574,592.5643378847694,0.0,0.09202110366584271,0.09202110297369544,0.09202110297369544,0.375,0.375,0.5,7.864311542848946,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,25980.435586970507,19817.89538205661,0.7628007357965744,1.0340129985139592,0.6356923650219056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484435282014474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39703663175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53840226984903,261.53840226984903,-11.611597730150947,245.44874687449789,277.6280576653524,127049.07438133318,127064.62862188488,-15.554240551692978,0.0,nan,277.6280576653524,4.4780576653524236,271.19219550709414,-1.9578044929058365,264.75633334887607,-8.393666651123908,258.3204711906996,-14.82952880930037,251.88460903257425,-21.26539096742573,245.44874687449789,-27.70125312550209,1.0,1.0,26022.012520719443,26022.012520719443,276.92288803931484,3.7728880393148643,276.92288803931484,276.92288803931484,75886.82480020195,75887.31020651876,-0.4854063168022549,0.0,8546.071908451686,8546.071908451686,0.8851903654805777,3948.325881976792,276.92288803931484,3.7728880393148643,1.0,0.002,0.20060414801804724,0.004853786652869749,0.00031076112623757487,0.0016892388948587563,0.15538056311878742,0.15538056311878742,0.0,2.1096331279113478e-11,0.9999358619344226,0.9999358619344226,0.0,0.0920152009181584,5.902055537028633e-06,0.0,0.0,0.0,1601756.6598365437,268.0430996383705,0.0,1.0,1279605.9505633104,2618.0734851180073,,,,,,,,,,,,,,,,,,,2.0,15378.549867198115,1450.0,0.375,6.173730061729009,3.5
