time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3844.0,-29.48992375692439,4.893449874951404,34.94535196138354,25.485654675308638,6.265704730981946,-25.91436090813159,-39.43826195374129,2.6901418825269925,-5.106907853634652,-5.106907853645867,39.89058881954499,41096.665023383954,25750.92115113797,25750.92115113797,66847.58617452192,75898.11051323588,75887.20709268666,25750.92115113797,101638.12824382463,101638.12824382463,101638.12824382463,127618.55809583647,124083.5325456003,3535.0255502361756,0.0,90017.73440379028,55216.33686381674,38668.21948885949,25980.429852011843,64648.64934087133,19817.89035634379,1450.0,0.0,0.8867708055658104,2.873356337522542,0.001494314320929203,1.0,1.0,-5.106907853634652,353180.55908030324,1549821.1415135935,4.388183612227671,1549821.1415135935,4.388183612227671,0.762800710736091,0.09202107221931843,3.9286894379041293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286894379041293,1.2791521035091478,1.279466966538065,3.071323126566733,6507.76515652227,15378.563502023004,6482.211947681068,0.0003211352095002736,22912.9168458306,2336.467279430856,19375.76530124225,1975.7782016531894,0.8456263090208876,0.8456263090208875,35512.585203629875,35405.22815468563,1.0037917320139003,0.8,4285.992812689629,4273.035954225843,1.0037917320139003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822719969849,4.893449874951404,-2.427352158065787,7.320802033017191,3.5,3.5,1.0,0.6,0.00024613698153199673,1.0000174489119622,0.000246132686784414,198.50173668519477,0.0,8.541413499741173e-07,2.4206365858266485,0.025429004382397504,8.401841368356624e-05,0.0001621185678484305,0.0006369135051942728,0.09202107290725364,0.09202107290725364,0.09202107290725364,0.09201520230142822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497165.3628434163,592.5640717551279,0.0,0.09202107290725364,0.09202107221931843,0.09202107221931843,0.375,0.375,0.5,7.864135431248235,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25980.429852011843,19817.89035634379,0.762800710736091,1.0340136546713654,0.6356925541737862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448444534628281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.394943675514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53830921847657,261.53830921847657,-11.611690781523407,245.44858520061644,277.62803323648797,127049.83275595047,127065.39005883496,-15.557302884502803,0.0,nan,277.62803323648797,4.478033236487988,271.1921436292292,-1.9578563707707985,264.7562540220012,-8.393745977998776,258.32036441482694,-14.829635585173037,251.88447480769761,-21.265525192302363,245.44858520061644,-27.701414799383542,1.0,1.0,26022.012520719443,26022.012520719443,276.9228684816828,3.772868481682849,276.9228684816828,276.9228684816828,75886.71947755154,75887.20709268666,-0.4876151351199951,0.0,8546.071908451686,8546.071908451686,0.8851899247122983,3948.33288509365,276.9228684816828,3.772868481682849,1.0,0.002,0.20061004548567168,0.004853759074199,0.0003107702573368259,0.0016892297633367421,0.15538512866841295,0.15538512866841295,0.0,2.0673567892315337e-11,0.9999359114266405,0.9999359114266405,0.0,0.09201517472008089,5.897499237546597e-06,0.0,0.0,0.0,1601756.6512043825,268.0430921463653,0.0,1.0,1279605.9763417414,2618.0733796596264,,,,,,,,,,,,,,,,,,,2.0,15378.563502023004,1450.0,0.375,6.173730061729009,3.5
3845.0,-29.490091975145265,4.893442204776866,34.94534767968462,25.485577212553494,6.265689009056563,-25.914513876723618,-39.438410732522584,2.690110910965585,-5.106915266425176,-5.106915266428484,39.89058034833336,41096.63449419823,25750.92048835377,25750.92048835377,66847.554982552,75898.01154311857,75887.10467357212,25750.92048835377,101638.02516192589,101638.02516192589,101638.02516192589,127618.44931807094,124083.50339971634,3534.9459183546,0.0,90017.72259287752,55216.393456219055,38668.143485176064,25980.424156145044,64648.567641321104,19817.885363049372,1450.0,0.0,0.8867707985070847,2.873355552328872,0.001494314320929203,1.0,1.0,-5.106915266425176,353180.45694396883,1549820.7770966655,4.3881838494323615,1549820.7770966655,4.3881838494323615,0.7628006857756373,0.09202104148649516,3.9286969648441663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286969648441663,1.2791522559629287,1.2794671135354503,3.0713286448349306,6507.776849070407,15378.577137608132,6482.21028499271,0.0003211325611497457,22912.86994094952,2336.4624964640852,19375.76033135548,1975.777694865778,0.845627823196754,0.845627823196754,35512.639634208295,35405.22815468563,1.003793655169267,0.8,4285.999381883806,4273.035954225843,1.003793655169267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822576895359,4.893442204776866,-2.4273596398155357,7.320801844592402,3.5,3.5,1.0,0.6,0.000246132686784414,1.0000174355036135,0.00024612839541188637,198.50187509616876,0.0,8.525148537985665e-07,2.4160270956651377,0.0254298568972513,8.40170058847871e-05,0.00016211568089962689,0.0006369033835040096,0.09202104217272984,0.09202104217272984,0.09202104217272984,0.09201517642425948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497166.17353630706,592.5638058076067,0.0,0.09202104217272984,0.09202104148649516,0.09202104148649516,0.375,0.375,0.5,7.863959465151053,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25980.424156145044,19817.885363049372,0.7628006857756373,1.0340144789197987,0.6356928852965135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448445539155417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39033418535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5382163637031,261.5382163637031,-11.611783636296877,245.44842372318638,277.6280090043713,127050.63451584382,127066.1589490905,-15.524433246699648,0.0,nan,277.6280090043713,4.478009004371302,271.1920919480439,-1.9579080519560534,264.7561748917676,-8.393825108232363,258.3202578355221,-14.829742164477864,251.88434077932726,-21.265659220672717,245.44842372318638,-27.701576276813597,1.0,1.0,26022.012520719443,26022.012520719443,276.9228490845505,3.7728490845505007,276.9228490845505,276.9228490845505,75886.62111085586,75887.10467357212,-0.4835627162538003,0.0,8546.071908451686,8546.071908451686,0.8851894486063484,3948.340449668387,276.9228490845505,3.7728490845505007,1.0,0.002,0.20061593806716643,0.004853731532237969,0.00031077938091754676,0.0016892206396526485,0.15538969045877338,0.15538969045877338,0.0,2.057019528670101e-11,0.9999359645022272,0.9999359645022272,0.0,0.09201514887329801,5.8926131971578425e-06,0.0,0.0,0.0,1601756.6426634889,268.0430847335748,0.0,1.0,1279606.0018476155,2618.0732753162874,,,,,,,,,,,,,,,,,,,2.0,15378.577137608132,1450.0,0.375,6.173730061729009,3.5
3846.0,-29.49026005550366,4.893434541634812,34.945343402099006,25.485504324920498,6.265673491395102,-25.914666700806922,-39.43855947637928,2.6900801370444936,-5.106922601647909,-5.10692260175663,39.89057190364767,41096.5912394807,25750.91964423296,25750.91964423296,66847.51088371366,75897.9053749017,75887.00284757212,25750.91964423296,101637.92249180507,101637.92249180507,101637.92249180507,127618.34098880946,124083.47463308976,3534.866355719707,0.0,90017.69906880792,55216.43280575323,38668.07362561632,25980.418497004383,64648.49212262071,19817.88040000761,1450.0,0.0,0.8867707917474459,2.8733547753517232,0.001494314320929203,1.0,1.0,-5.106922601647909,353180.35587642377,1549820.413820042,4.388184076586404,1549820.413820042,4.388184076586404,0.7628006609013118,0.0920210107742966,3.9287032281448506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287032281448506,1.279152407493289,1.2794672596135037,3.0713331774466153,6507.786453130668,15378.590770177876,6482.210059152365,0.0003211304424639034,22912.82742456336,2336.4581609992565,19375.759656303577,1975.777626029641,0.8456293628577711,0.8456293628577711,35512.68492684484,35405.22815468563,1.0037952554610543,0.8,4286.004848225205,4273.035954225843,1.0037952554610543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822394675939,4.893434541634812,-2.4273670629801023,7.320801604614914,3.5,3.5,1.0,0.6,0.00024612839541188637,1.0000174212382456,0.00024612410762516943,198.50201339387752,0.0,8.51845493469248e-07,2.414130128491849,0.02543070874274477,8.401559843827304e-05,0.0001621127969736133,0.0006368930687938254,0.0920210114566158,0.0920210114566158,0.0920210114566158,0.09201515084124821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497166.98361689167,592.5635400617847,0.0,0.0920210114566158,0.0920210107742966,0.0920210107742966,0.375,0.375,0.5,7.863783652202769,1.0874146028072573e-10,1.0874146028072573e-10,1.0874146028072573e-10,1.0874146028072573e-10,1.0874146028072573e-10,1.0874146028072573e-10,25980.418497004383,19817.88040000761,0.7628006609013118,1.0340150046643317,0.6356929588014455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484465429105917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38843721818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5381237008873,261.5381237008873,-11.61187629911268,245.44826243215724,277.62798496977143,127051.395257955,127066.88759786516,-15.492339910172884,0.0,nan,277.62798496977143,4.477984969771455,271.19204046216265,-1.9579595378373256,264.7560959545885,-8.393904045411489,258.320151447059,-14.829848552940973,251.8842069395851,-21.265793060414865,245.44826243215724,-27.70173756784274,1.0,1.0,26022.012520719443,26022.012520719443,276.9228298342746,3.772829834274603,276.9228298342746,276.9228298342746,75886.5206643273,75887.00284757212,-0.4821832448214991,0.0,8546.071908451686,8546.071908451686,0.8851890524300048,3948.346744285575,276.9228298342746,3.772829834274603,1.0,0.002,0.2006218255085875,0.004853704025955089,0.0003107884965852921,0.001689211523550067,0.15539424829264603,0.15539424829264603,0.0,2.0135359091871807e-11,0.9999360203326232,0.9999360203326232,0.0,0.09201512330063558,5.887473661017554e-06,0.0,0.0,0.0,1601756.634211968,268.04307739835207,0.0,1.0,1279606.0270865858,2618.0731720648273,,,,,,,,,,,,,,,,,,,2.0,15378.590770177876,1450.0,0.375,6.173730061729009,3.5
3847.0,-29.490427905545527,4.89342688324234,34.94533912744425,25.48542689708995,6.26565575597866,-25.914819539403155,-39.43870448330415,2.6900473901696427,-5.106930038855296,-5.106930038851383,39.8905634330816,41096.541626648635,25750.919074391335,25750.919074391335,66847.46070103996,75897.80489704393,75886.90027553884,25750.919074391335,101637.81934993017,101637.81934993017,101637.81934993017,127618.23214282183,124083.44528600363,3534.7868568182043,0.0,90017.68301086855,55216.467546512016,38668.01718261837,25980.412792891657,64648.42997551003,19817.87540037855,1450.0,0.0,0.8867707845619528,2.8733539875721044,0.001494314320929203,1.0,1.0,-5.106930038855296,353180.25340371754,1549820.0494314895,4.388184318051051,1549820.0494314895,4.388184318051051,0.762800635939118,0.0920209800933296,3.9287102544322745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287102544322745,1.2791525681654856,1.2794674148402296,3.0713382845853086,6507.79727454472,15378.604399902191,6482.20899354216,0.00032112801490993256,22912.78235887027,2336.4535655774675,19375.756471123364,1975.7773012316504,0.8456308870590913,0.8456308870590913,35512.73573695136,35405.22815468563,1.0037970506982026,0.8,4286.010980466779,4273.035954225843,1.0037970506982026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588222716648605,4.89342688324234,-2.42737455937069,7.32080144261303,3.5,3.5,1.0,0.6,0.00024612410762516943,1.0000173973900086,0.00024611982578257144,198.50215150224875,0.0,8.511342963156461e-07,2.412114595758541,0.02543155987704109,8.401422637239358e-05,0.00016210988125277585,0.0006368827528225788,0.09202098077218124,0.09202098077218124,0.09202098077218124,0.09201512486811497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497167.79289065226,592.5632745787688,0.0,0.09202098077218124,0.0920209800933296,0.0920209800933296,0.375,0.375,0.5,7.863607980036227,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25980.412792891657,19817.87540037855,0.762800635939118,1.0340152224325163,0.6356928024735748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448447545844467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38642168545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53803101444987,261.53803101444987,-11.611968985550106,245.44810131325733,277.6279607157975,127052.15395735415,127067.65024636344,-15.49628900930903,0.0,nan,277.6279607157975,4.477960715797508,271.191988835198,-1.9580111648019738,264.75601695464553,-8.393983045354446,258.32004507413063,-14.829954925869345,251.88407319367025,-21.26592680632973,245.44810131325733,-27.701898686742652,1.0,1.0,26022.012520719443,26022.012520719443,276.9228103949367,3.7728103949366982,276.9228103949367,276.9228103949367,75886.41561018594,75886.90027553884,-0.48466535289480817,0.0,8546.071908451686,8546.071908451686,0.8851886079918763,3948.3538057044357,276.9228103949367,3.7728103949366982,1.0,0.002,0.2006277082553601,0.004853676522973236,0.0003107976049145144,0.0016892024149420077,0.1553988024572572,0.1553988024572572,0.0,1.985652224242851e-11,0.9999360713246118,0.9999360713246118,0.0,0.0920150973139643,5.8827793652887055e-06,0.0,0.0,0.0,1601756.625642941,268.0430699611447,0.0,1.0,1279606.0526764663,2618.073067377826,,,,,,,,,,,,,,,,,,,2.0,15378.604399902191,1450.0,0.375,6.173730061729009,3.5
3848.0,-29.49059563161422,4.893419231052481,34.945334856699105,25.485354044381552,6.265640219655685,-25.91497204648917,-39.43885319223625,2.6900166348553256,-5.10693740191266,-5.106937401901864,39.890554996602006,41096.49970505766,25750.91832985743,25750.91832985743,66847.41803491508,75897.69891868472,75886.79842420839,25750.91832985743,101637.71675406583,101637.71675406583,101637.71675406583,127618.12388117201,124083.41645507458,3534.7074260974296,0.0,90017.6595423628,55216.50809874382,38667.946048465536,25980.407127106188,64648.35317557173,19817.870432764015,1450.0,0.0,0.8867707776306771,2.873353207646845,0.001494314320929203,1.0,1.0,-5.10693740191266,353180.15195269097,1549819.6865090455,4.388184550972859,1549819.6865090455,4.388184550972859,0.7628006110838579,0.0920209494348308,3.928716521137534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928716521137534,1.2791527195900378,1.2794675608246373,3.071342820110384,6507.806884778106,15378.618028637837,6482.208761559132,0.00032112589453814106,22912.73983705467,2336.4492295589903,19375.75577771057,1975.7772305232236,0.8456324261307213,0.8456324261307213,35512.781054177205,35405.22815468563,1.0037986518598687,0.8,4286.016449775845,4273.035954225843,1.0037986518598687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822110943155,4.893419231052481,-2.4273819998949064,7.320801230947387,3.5,3.5,1.0,0.6,0.00024611982578257144,1.0000173845641172,0.00024611554717106143,198.5022895087821,0.0,8.499549680946798e-07,2.4087723795803226,0.025432409832009183,8.401281929936898e-05,0.00016210700648320247,0.0006368724745627069,0.09202095011926019,0.09202095011926019,0.09202095011926019,0.09201509917288563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497168.6016018035,592.5630092815508,0.0,0.09202095011926019,0.0920209494348308,0.0920209494348308,0.375,0.375,0.5,7.863432458333825,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25980.407127106188,19817.870432764015,0.7628006110838579,1.0340157908333898,0.6356929091982894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484485474053663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38307946927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5379385198767,261.5379385198767,-11.61206148012326,245.44794037659878,277.62793666330924,127052.91347987125,127068.3776914655,-15.464211594248539,0.0,nan,277.62793666330924,4.477936663309265,271.1919374058758,-1.9580625941241578,264.75593814849327,-8.394061851506706,258.31993889114005,-14.830061108859923,251.88393963384303,-21.26606036615695,245.44794037659878,-27.702059623401198,1.0,1.0,26022.012520719443,26022.012520719443,276.9227911139745,3.772791113974506,276.9227911139745,276.9227911139745,75886.31543911813,75886.79842420839,-0.48298509026062675,0.0,8546.071908451686,8546.071908451686,0.8851882115999604,3948.3601037432218,276.9227911139745,3.772791113974506,1.0,0.002,0.20063358594847708,0.004853649058737282,0.0003108067054624362,0.0016891933151960779,0.15540335273121808,0.15540335273121808,0.0,2.065851396199081e-11,0.9999361262360115,0.9999361262360115,0.0,0.0920150717104246,5.877724406200944e-06,0.0,0.0,0.0,1601756.6171593477,268.0430625980873,0.0,1.0,1279606.0780112138,2618.072963734561,,,,,,,,,,,,,,,,,,,2.0,15378.618028637837,1450.0,0.375,6.173730061729009,3.5
3849.0,-29.49076305810698,4.893411583016664,34.9453305886772,25.4852766514756,6.265622487101968,-25.915124503586217,-39.43900190116835,2.689983932920265,-5.106944856308985,-5.106944856331156,39.89054653372326,41096.467074591754,25750.917831320632,25750.917831320632,66847.38490591239,75897.59868795105,75886.6958483568,25750.917831320632,101637.61367967744,101637.61367967744,101637.61367967744,127618.01509951941,124083.3870416784,3534.6280578410087,0.0,90017.64360440536,55216.5596751142,38667.87103254573,25980.40141984197,64648.2724523877,19817.86543122855,1450.0,0.0,0.8867707703298097,2.873352418046851,0.001494314320929203,1.0,1.0,-5.106944856308985,353180.04924319603,1549819.3224506364,4.388184796314605,1549819.3224506364,4.388184796314605,0.7628005861407932,0.09202091880553821,3.928723558100176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928723558100176,1.279152880035047,1.2794677158358538,3.071347936137653,6507.817725025982,15378.631654262077,6482.207680946858,0.00032112346207925277,22912.694739951476,2336.4446309342616,19375.752547688167,1975.7769011526025,0.8456339495460499,0.8456339495460499,35512.83194144636,35405.22815468563,1.0038004498245667,0.8,4286.022591330131,4273.035954225843,1.0038004498245667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822003324569,4.893411583016664,-2.4273895062002895,7.320801089216953,3.5,3.5,1.0,0.6,0.00024611554717106143,1.0000173535370083,0.00024611127626992054,198.50242726898938,0.0,8.493141806558013e-07,2.406956387978541,0.025433259146189838,8.401141224812612e-05,0.0001621041349229353,0.0006368623337371854,0.09202091949118833,0.09202091949118833,0.09202091949118833,0.09201507312948648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497169.40951650706,592.5627442437153,0.0,0.09202091949118833,0.09202091880553821,0.09202091880553821,0.375,0.375,0.5,7.863257074749187,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,25980.40141984197,19817.86543122855,0.7628005861407932,1.0340165695091745,0.6356931982190023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484495482278363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38126347767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53784600985847,261.53784600985847,-11.612153990141508,245.44777962081997,277.6279123990443,127053.67171670323,127069.13851064732,-15.466793944110893,0.0,nan,277.6279123990443,4.477912399044328,271.19188584332176,-1.9581141566782208,264.755859287624,-8.394140712375986,258.3198327319711,-14.830167268028902,251.88380617637003,-21.266193823629948,245.44777962081997,-27.702220379180005,1.0,1.0,26022.012520719443,26022.012520719443,276.9227716568552,3.772771656855241,276.9227716568552,276.9227716568552,75886.21071622432,75886.6958483568,-0.4851321324822493,0.0,8546.071908451686,8546.071908451686,0.8851877664863378,3948.367175890677,276.9227716568552,3.772771656855241,1.0,0.002,0.2006394590359747,0.0048536215970951405,0.00031081579881660063,0.0016891842220354935,0.15540789940830033,0.15540789940830033,0.0,2.0852094356760276e-11,0.9999361762690278,0.9999361762690278,0.0,0.09201504568717254,5.873118365663525e-06,0.0,0.0,0.0,1601756.608570514,268.043055143691,0.0,1.0,1279606.1036602352,2618.07285880563,,,,,,,,,,,,,,,,,,,2.0,15378.631654262077,1450.0,0.375,6.173730061729009,3.5
3850.0,-29.49093037376805,4.893403940935425,34.945326324175674,25.485199223645054,6.265606961276051,-25.91527664026368,-39.439146768394835,2.6899532280938168,-5.106952220832113,-5.106952220835678,39.89053809927919,41096.42525387974,25750.917116560588,25750.917116560588,66847.34237044032,75897.50041228773,75886.59394227514,25750.917116560588,101637.51105883572,101637.51105883572,101637.51105883572,127617.906813134,124083.35805749324,3534.5487556407666,0.0,90017.63246314654,55216.60495650663,38667.80834071101,25980.39575429828,64648.20409500929,19817.860463942758,1450.0,0.0,0.8867707633836834,2.8733516379667403,0.001494314320929203,1.0,1.0,-5.106952220832113,353179.9477720291,1549818.9596159717,4.388185029735466,1549818.9596159717,4.388185029735466,0.7628005612910661,0.09202088819883354,3.9287311552739985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287311552739985,1.279153031203047,1.2794678615776403,3.071353512393287,6507.829540442539,15378.645280296952,6482.2059288481805,0.0003211207822559992,22912.64759674514,2336.4398236650786,19375.74731054797,1975.7763671129255,0.8456354608840749,0.8456354608840749,35512.88687982032,35405.22815468563,1.0038023909248726,0.8,4286.029221809849,4273.035954225843,1.0038023909248726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821849030115,4.893403940935425,-2.4273969450803783,7.320800886015803,3.5,3.5,1.0,0.6,0.00024611127626992054,1.0000173420730625,0.00024610700826420206,198.5025649381705,0.0,8.477842430913561e-07,2.4026205449209033,0.02543410693043293,8.401004156720208e-05,0.00016210123470271847,0.0006368521710849527,0.09202088887708104,0.09202088887708104,0.09202088887708104,0.0920150474277581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497170.2168638201,592.5624793929649,0.0,0.09202088887708104,0.09202088819883354,0.09202088819883354,0.375,0.375,0.5,7.863081836948162,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25980.39575429828,19817.860463942758,0.7628005612910661,1.0340170048993025,0.6356932234882036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448450547264049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37692763461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53775369788553,261.53775369788553,-11.612246302114443,245.44761905224505,277.6278883436803,127054.47336880039,127069.90705052584,-15.43368172543541,0.0,nan,277.6278883436803,4.47788834368032,271.1918344852969,-1.9581655147030688,264.75578062697303,-8.394219373026942,258.31972676868253,-14.830273231317449,251.88367291043534,-21.26632708956464,245.44761905224505,-27.702380947754932,1.0,1.0,26022.012520719443,26022.012520719443,276.9227523680324,3.7727523680323998,276.9227523680324,276.9227523680324,75886.1130654142,75886.59394227514,-0.48087686093640514,0.0,8546.071908451686,8546.071908451686,0.8851872859371621,3948.3748110503684,276.9227523680324,3.7727523680323998,1.0,0.002,0.200645327229575,0.004853594170428864,0.0003108248846470747,0.0016891751354458943,0.15541244232353735,0.15541244232353735,0.0,2.009296895533197e-11,0.9999362294171857,0.9999362294171857,0.0,0.09201501997316201,5.868225671525461e-06,0.0,0.0,0.0,1601756.600085231,268.04304777916786,0.0,1.0,1279606.1290000186,2618.07275514177,,,,,,,,,,,,,,,,,,,2.0,15378.645280296952,1450.0,0.375,6.173730061729009,3.5
3851.0,-29.491097569871958,4.893396306153954,34.94532206403488,25.48512633601206,6.265591631443599,-25.915428649733723,-39.43929540747774,2.689922711634891,-5.106959515377923,-5.106959515360278,39.89052969612743,41096.385931013196,25750.916240399147,25750.916240399147,66847.30217141235,75897.39492152969,75886.49268837838,25750.916240399147,101637.40892877753,101637.40892877753,101637.40892877753,127617.79905336909,124083.32952976729,3534.469523601799,0.0,90017.60958596613,55216.64821251467,38667.734859390504,25980.390124591562,64648.12498398207,19817.85552655181,1450.0,0.0,0.8867707566807278,2.873350865299017,0.001494314320929203,1.0,1.0,-5.106959515377923,353179.8472650504,1549818.5981262454,4.388185254984708,1549818.5981262454,4.388185254984708,0.7628005365398018,0.09202085761277079,3.928737486131521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928737486131521,1.2791531814916113,1.2794680064434767,3.0713581007946593,6507.839262714453,15378.658902971272,6482.205616709925,0.0003211186332768511,22912.60485174413,2336.435464888023,19375.74637754584,1975.7762719731854,0.8456369977537032,0.8456369977537032,35512.93266090982,35405.22815468563,1.0038040084776312,0.8,4286.034747102346,4273.035954225843,1.0038040084776312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821659894117,4.893396306153954,-2.4274043307754405,7.320800636929395,3.5,3.5,1.0,0.6,0.00024610700826420206,1.0000173297046955,0.0002461027433763346,198.50270250914593,0.0,8.472100822898188e-07,2.4009933732093467,0.02543495414051522,8.400863521983161e-05,0.00016209837304437046,0.0006368419546203495,0.09202085829294607,0.09202085829294607,0.09202085829294607,0.09201502198863376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497171.0236124325,592.5622147396962,0.0,0.09202085829294607,0.09202085761277079,0.09202085761277079,0.375,0.375,0.5,7.8629067542652535,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25980.390124591562,19817.85552655181,0.7628005365398018,1.0340176484310284,0.6356933931370119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484515456402387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.375300462896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5376615766409,261.5376615766409,-11.612338423359063,245.4474586592663,277.6278644941706,127055.23372733635,127070.6355211628,-15.401793826439434,0.0,nan,277.6278644941706,4.477864494170603,271.1917833270871,-1.9582166729128971,264.7557021600802,-8.394297839919773,258.3196209930895,-14.830379006910505,251.883539826152,-21.266460173847975,245.4474586592663,-27.70254134073369,1.0,1.0,26022.012520719443,26022.012520719443,276.92273322550346,3.7727332255034867,276.92273322550346,276.92273322550346,75886.01317792792,75886.49268837838,-0.4795104504592018,0.0,8546.071908451686,8546.071908451686,0.8851868854870312,3948.381173562179,276.92273322550346,3.7727332255034867,1.0,0.002,0.20065119021450606,0.004853566782532531,0.0003108339624534334,0.0016891660579867606,0.1554169812267167,0.1554169812267167,0.0,2.04401938083687e-11,0.9999362860084301,0.9999362860084301,0.0,0.0920149945966246,5.86301614619528e-06,0.0,0.0,0.0,1601756.5916805721,268.04304048462205,0.0,1.0,1279606.1540990327,2618.072652462912,,,,,,,,,,,,,,,,,,,2.0,15378.658902971272,1450.0,0.375,6.173730061729009,3.5
3852.0,-29.491264478781186,4.893388676498614,34.945317807047196,25.485053553152852,6.265574101830687,-25.915580620718508,-39.439444011636056,2.6898902440940526,-5.106966906119965,-5.1069669061290535,39.8905212668639,41096.34205692599,25750.915625266243,25750.915625266243,66847.25768219223,75897.28770622899,75886.39069515753,25750.915625266243,101637.30632042378,101637.30632042378,101637.30632042378,127617.69077225831,124083.30041613718,3534.3903561211264,0.0,90017.58203033036,55216.683915600915,38667.66457192161,25980.384451834532,64648.049023756146,19817.850554043613,1450.0,0.0,0.8867707495823061,2.8733500824420504,0.001494314320929203,1.0,1.0,-5.106966906119965,353179.7454326777,1549818.2355139577,4.388185493523384,1549818.2355139577,4.388185493523384,0.7628005117008279,0.0920208270573156,3.928743268289462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928743268289462,1.2791533408215585,1.2794681603569087,3.071362238530494,6507.848030080173,15378.67252246353,6482.205960710302,0.000321116726426943,22912.56411608773,2336.4313110070952,19375.747405785984,1975.7763768245002,0.8456385460665914,0.8456385460665914,35512.974474109316,35405.22815468563,1.003805485836029,0.8,4286.039793512555,4273.035954225843,1.003805485836029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821527106061,4.893388676498614,-2.4274117855529114,7.320800462051526,3.5,3.5,1.0,0.6,0.0002461027433763346,1.0000172999606203,0.00024609848588222013,198.50283984398075,0.0,8.465917675881642e-07,2.3992410693448574,0.02543580073228281,8.400722922465262e-05,0.000162095514151682,0.0006368316600433399,0.09202082773727777,0.09202082773727777,0.09202082773727777,0.09201499618217839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497171.8295438447,592.561950352621,0.0,0.09202082773727777,0.0920208270573156,0.0920208270573156,0.375,0.375,0.5,7.86273181427425,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25980.384451834532,19817.850554043613,0.7628005117008279,1.0340181752063073,0.635693461403984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484525433043383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.373548159034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53756943757844,261.53756943757844,-11.612430562421537,245.4472984395672,277.6278404357431,127055.95007017288,127071.35484365231,-15.404773479415972,0.0,nan,277.6278404357431,4.477840435743133,271.1917320364116,-1.958267963588355,264.7556236371425,-8.394376362857486,258.3195152378988,-14.83048476210115,251.8834068387076,-21.266593161292377,245.4472984395672,-27.702701560432786,1.0,1.0,26022.012520719443,26022.012520719443,276.92271390022,3.772713900220026,276.92271390022,276.92271390022,75885.90667178296,75886.39069515753,-0.48402337457810063,0.0,8546.071908451686,8546.071908451686,0.8851865197440836,3948.3869846309094,276.92271390022,3.772713900220026,1.0,0.002,0.20065704844087348,0.004853539397924495,0.00031084303282597766,0.0016891569876571044,0.15542151641298882,0.15542151641298882,0.0,2.0483081810546144e-11,0.9999363376982408,0.9999363376982408,0.0,0.09201496879965534,5.858257660258452e-06,0.0,0.0,0.0,1601756.5831650784,268.04303309388,0.0,1.0,1279606.1795290268,2618.072548430016,,,,,,,,,,,,,,,,,,,2.0,15378.67252246353,1450.0,0.375,6.173730061729009,3.5
3853.0,-29.491431190468806,4.893381050068782,34.94531355225508,25.4849761602469,6.265556377056369,-25.915732433722425,-39.43958884393794,2.6898576206468108,-5.1069743822701525,-5.106974382273756,39.890512816270345,41096.296919811226,25750.915238282032,25750.915238282032,66847.21215809326,75897.18789101439,75886.28809061677,25750.915238282032,101637.2033288988,101637.2033288988,101637.2033288988,127617.58207043273,124083.27082216364,3534.3112482690954,0.0,90017.56629843282,55216.72280500968,38667.603881581264,25980.378741533936,64647.9826231152,19817.84555101027,1450.0,0.0,0.886770742126062,2.873349290538413,0.001494314320929203,1.0,1.0,-5.1069743822701525,353179.6424235352,1549817.8719845207,4.388185744086488,1549817.8719845207,4.388185744086488,0.7628004867892154,0.09202079653284133,3.928750324281022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928750324281022,1.2791535008593278,1.2794683149877937,3.071367370406844,6507.858903910349,15378.686142136054,6482.204853957836,0.0003211142852465757,22912.51896107865,2336.42670647761,19375.744097628798,1975.7760394863485,0.8456400682326657,0.8456400682326657,35513.02549891518,35405.22815468563,1.0038072886626717,0.8,4286.045951666064,4273.035954225843,1.0038072886626717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882144356821,4.893381050068782,-2.427419301965911,7.320800352034693,3.5,3.5,1.0,0.6,0.00024609848588222013,1.000017279542163,0.00024609423348653656,198.50297701670527,0.0,8.451246723418373e-07,2.395083321416767,0.02543664585695515,8.400585893723687e-05,0.00016209262694498325,0.0006368214606736656,0.09202079721031121,0.09202079721031121,0.09202079721031121,0.09201497004888741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497172.6347354016,592.5616862066462,0.0,0.09202079721031121,0.09202079653284133,0.09202079653284133,0.375,0.375,0.5,7.86255700579287,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25980.378741533936,19817.84555101027,0.7628004867892154,1.0340185330731684,0.6356934161332523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484535392560447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.369390411106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5374772841196,261.5374772841196,-11.612522715880402,245.44713839393253,277.62781617445995,127056.70650536906,127072.11368535082,-15.40717998178187,0.0,nan,277.62781617445995,4.477816174459974,271.19168061825854,-1.9583193817414326,264.7555450621221,-8.394454937877867,258.3194095060019,-14.830590493998102,251.88327394994235,-21.266726050057628,245.44713839393253,-27.702861606067444,1.0,1.0,26022.012520719443,26022.012520719443,276.92269441802836,3.7726944180283795,276.92269441802836,276.92269441802836,75885.80229832529,75886.28809061677,-0.48579229148162995,0.0,8546.071908451686,8546.071908451686,0.8851860734263125,3948.394075902427,276.92269441802836,3.7726944180283795,1.0,0.002,0.20066290228095365,0.004853512017167461,0.0003108520963483489,0.0016891479239809963,0.15542604817417446,0.15542604817417446,0.0,2.0329344978253783e-11,0.9999363853416906,0.9999363853416906,0.0,0.09201494266131253,5.853871528795209e-06,0.0,0.0,0.0,1601756.574551178,268.0430256177298,0.0,1.0,1279606.2052528963,2618.0724431949016,,,,,,,,,,,,,,,,,,,2.0,15378.686142136054,1450.0,0.375,6.173730061729009,3.5
3854.0,-29.4915977231015,4.89337342873294,34.945309300712054,25.48489876734095,6.2655408834262865,-25.915883862447355,-39.43973737824706,2.689827023109255,-5.1069817661442585,-5.106981766135022,39.89050440045339,41096.27355906242,25750.914626784997,25750.914626784997,66847.18818584742,75897.09009785685,75886.1862752293,25750.914626784997,101637.1009020143,101637.1009020143,101637.1009020143,127617.47397814365,124083.2417734998,3534.232204643853,0.0,90017.55543900545,55216.78632633901,38667.52123629604,25980.373076129355,64647.89431242539,19817.840585122165,1450.0,0.0,0.8867707350137789,2.8733485084092094,0.001494314320929203,1.0,1.0,-5.1069817661442585,353179.54068583075,1549817.5099520702,4.388185983090972,1549817.5099520702,4.388185983090972,0.7628004619891584,0.0920207660279177,3.928757947753635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928757947753635,1.2791536514918904,1.279468460217678,3.071372968502637,6507.870765603582,15378.699760195952,6482.203066002575,0.00032111159343247526,22912.471736894662,2336.421890951004,19375.738753310874,1975.775494517585,0.8456415779058535,0.8456415779058535,35513.080627391646,35405.22815468563,1.003809236482396,0.8,4286.052605089141,4273.035954225843,1.003809236482396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821311565025,4.89337342873294,-2.427426749457536,7.320800178190476,3.5,3.5,1.0,0.6,0.00024609423348653656,1.0000172610065974,0.0002460899857256694,198.50311404226673,0.0,8.441132026420309e-07,2.3922168162875157,0.02543748997015779,8.400445364584753e-05,0.000162089779840689,0.0006368115107987439,0.09202076670529706,0.09202076670529706,0.09202076670529706,0.09201494426430018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497173.4394094994,592.5614222317193,0.0,0.09202076670529706,0.0920207660279177,0.0920207660279177,0.375,0.375,0.5,7.862382339139634,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25980.373076129355,19817.840585122165,0.7628004619891584,1.0340195747566572,0.6356939231532507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484545340322248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36652390598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53738533799543,261.53738533799543,-11.612614662004546,245.44697854192606,277.62779213421686,127057.50712353618,127072.87963965183,-15.372516115672628,0.0,nan,277.62779213421686,4.477792134216884,271.1916294156709,-1.9583705843290886,264.75546669717056,-8.394533302829416,258.3193039786994,-14.830696021300582,251.8831412602888,-21.266858739711182,245.44697854192606,-27.70302145807392,1.0,1.0,26022.012520719443,26022.012520719443,276.9226751204611,3.7726751204611446,276.9226751204611,276.9226751204611,75885.70516281645,75886.1862752293,-0.4811124128464144,0.0,8546.071908451686,8546.071908451686,0.885185591213101,3948.4017374924033,276.9226751204611,3.7726751204611446,1.0,0.002,0.20066875135563697,0.0048534846746761924,0.00031086115254764715,0.0016891388678713364,0.15543057627382356,0.15543057627382356,0.0,2.0418983344427932e-11,0.9999364371091055,0.9999364371091055,0.0,0.09201491692200664,5.849105911059584e-06,0.0,0.0,0.0,1601756.5660435949,268.0430182338557,0.0,1.0,1279606.2306592625,2618.0723392586874,,,,,,,,,,,,,,,,,,,2.0,15378.699760195952,1450.0,0.375,6.173730061729009,3.5
3855.0,-29.491764156676133,4.893365814169468,34.94530505321707,25.48482591463255,6.2655256082638,-25.91603518017423,-39.439882105775155,2.6897966321052453,-5.106989064994252,-5.106989064986124,39.89049601419462,41096.22204028735,25750.913813825646,25750.913813825646,66847.135854113,75896.9850905111,75886.08512526346,25750.913813825646,101636.9989390891,101636.9989390891,101636.9989390891,127617.36639023773,124083.21316105328,3534.1532291844446,0.0,90017.53288196838,55216.817229011875,38667.461836618335,25980.367451148624,64647.82928776696,19817.835652558162,1450.0,0.0,0.8867707282276605,2.8733477352863175,0.001494314320929203,1.0,1.0,-5.106989064994252,353179.44011964917,1549817.1491893763,4.388186211134865,1549817.1491893763,4.388186211134865,0.7628004372848849,0.09202073554274479,3.9287643105925034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287643105925034,1.2791538011571983,1.2794686044859973,3.0713775833979544,6507.880544012987,15378.713376285861,6482.202711919768,0.0003211094299982463,22912.428887441372,2336.41752152278,19375.73769493367,1975.7753865931454,0.8456431131818497,0.8456431131818498,35513.126639688904,35405.22815468563,1.0038108622064827,0.8,4286.058158285965,4273.035954225843,1.0038108622064827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821136072393,4.893365814169468,-2.4274341329024995,7.320799947071968,3.5,3.5,1.0,0.6,0.0002460899857256694,1.0000172507626734,0.0002460857405589617,198.50325098648742,0.0,8.431937598400862e-07,2.389611115386804,0.02543833316391763,8.400308439152643e-05,0.00016208690133414296,0.0006368012331761093,0.09202073621906195,0.09202073621906195,0.09202073621906195,0.09201491880197195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497174.2434976373,592.5611584500169,0.0,0.09202073621906195,0.09202073554274479,0.09202073554274479,0.375,0.375,0.5,7.862207823231826,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,25980.367451148624,19817.835652558162,0.7628004372848849,1.0340198053140541,0.6356937656383741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484555277412756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.363918205076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5372935903728,261.5372935903728,-11.612706409627151,245.4468188674376,277.6277683134594,127058.26665789456,127073.60598657247,-15.339328677898257,0.0,nan,277.6277683134594,4.477768313459421,271.19157842416234,-1.958421575837633,264.75538853492293,-8.394611465077048,258.31919864570676,-14.830801354293214,251.88300875654787,-21.26699124345211,245.4468188674376,-27.703181132562378,1.0,1.0,26022.012520719443,26022.012520719443,276.922655985767,3.7726559857670168,276.922655985767,276.922655985767,75885.60581198701,75886.08512526346,-0.4793132764461916,0.0,8546.071908451686,8546.071908451686,0.8851851887395803,3948.408132145466,276.922655985767,3.7726559857670168,1.0,0.002,0.20067459536859433,0.004853457369448644,0.00031087020096015773,0.0016891298194310277,0.15543510048007886,0.15543510048007886,0.0,2.0391185268087142e-11,0.9999364920965713,0.9999364920965713,0.0,0.0920148914987585,5.84404398628505e-06,0.0,0.0,0.0,1601756.5576339748,268.0430109350057,0.0,1.0,1279606.2557730728,2618.072236519306,,,,,,,,,,,,,,,,,,,2.0,15378.713376285861,1450.0,0.375,6.173730061729009,3.5
3856.0,-29.49193031714264,4.893358204342087,34.94530080868903,25.484753131773346,6.265508151455586,-25.916186470279115,-39.440030640084274,2.6897643049329605,-5.10699645410466,-5.106996454114867,39.89048760484894,41096.18127819377,25750.913245526655,25750.913245526655,66847.09452372043,75896.87836780472,75885.98330633604,25750.913245526655,101636.8965518627,101636.8965518627,101636.8965518627,127617.25833816665,124083.18402131581,3534.0743168508307,0.0,90017.50568289854,55216.85591209041,38667.388634231254,25980.36178630395,64647.7504205352,19817.83068755168,1450.0,0.0,0.8867707210652706,2.873346952602811,0.001494314320929203,1.0,1.0,-5.10699645410466,353179.3383098444,1549816.7874351293,4.388186451823166,1549816.7874351293,4.388186451823166,0.7628004125023014,0.09202070508648065,3.928770128786516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928770128786516,1.2791539597958153,1.2794687577331512,3.071381750961116,6507.889374579233,15378.726988809145,6482.203008954188,0.00032110750689484814,22912.388032919185,2336.4133555209155,19375.738582789425,1975.7754771292364,0.8456446597775619,0.8456446597775619,35513.1687134228,35405.22815468563,1.0038123487722033,0.8,4286.063236139915,4273.035954225843,1.0038123487722033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821013394322,4.893358204342087,-2.4274415811665566,7.320799785508644,3.5,3.5,1.0,0.6,0.0002460857405589617,1.000017222478315,0.0002460815024256224,198.50338770615545,0.0,8.426793924561805e-07,2.3881533982208154,0.025439175843310086,8.400167914303804e-05,0.00016208406141592367,0.0006367910188432801,0.09202070576244087,0.09202070576244087,0.09202070576244087,0.09201489299443541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497175.0467983705,592.5608949249023,0.0,0.09202070576244087,0.09202070508648065,0.09202070508648065,0.375,0.375,0.5,7.862033446894721,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,25980.36178630395,19817.83068755168,0.7628004125023014,1.0340204274530582,0.6356939106289408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44845652086054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36246048791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5372018316555,261.5372018316555,-11.612798168344455,245.44665936552965,277.6277442979304,127058.98233454472,127074.32351792262,-15.341183377892417,0.0,nan,277.6277442979304,4.477744297930428,271.19152731136506,-1.958472688634913,264.75531032483957,-8.394689675160407,258.3190933383528,-14.830906661647191,251.88287635191548,-21.267123648084493,245.44665936552965,-27.703340634470322,1.0,1.0,26022.012520719443,26022.012520719443,276.9226366825181,3.7726366825181117,276.9226366825181,276.9226366825181,75885.49972726083,75885.98330633604,-0.48357907521130983,0.0,8546.071908451686,8546.071908451686,0.885184820716804,3948.4139794304488,276.9226366825181,3.7726366825181117,1.0,0.002,0.20068043472552535,0.004853430069050387,0.0003108792421015115,0.0016891207782868578,0.15543962105075573,0.15543962105075573,0.0,2.0388369378204763e-11,0.9999365426750269,0.9999365426750269,0.0,0.09201486569869372,5.839387786931061e-06,0.0,0.0,0.0,1601756.5491203563,268.0430035458953,0.0,1.0,1279606.281197455,2618.0721325094078,,,,,,,,,,,,,,,,,,,2.0,15378.726988809145,1450.0,0.375,6.173730061729009,3.5
3857.0,-29.49209629484107,4.893350597464413,34.94529656627632,25.484675808716588,6.265490514854007,-25.916337613868315,-39.44017533268777,2.689731834218427,-5.107003923598086,-5.107003923553906,39.89047917685786,41096.139233765854,25750.912891622167,25750.912891622167,66847.05212538803,75896.77905307333,75885.88093592564,25750.912891622167,101636.79382754781,101636.79382754781,101636.79382754781,127617.14991418815,124083.154450918,3533.99546327016,0.0,90017.49033932362,55216.89778609426,38667.325059143725,25980.35608664034,64647.68114578407,19817.82569431425,1450.0,0.0,0.8867707135610172,2.873346161404992,0.001494314320929203,1.0,1.0,-5.107003923598086,353179.23539251724,1549816.424878192,4.388186703999608,1549816.424878192,4.388186703999608,0.7628003876553873,0.09202067466100194,3.928777224136019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928777224136019,1.2791541190856592,1.279468911640688,3.0713869153971167,6507.900317399403,15378.74060125591,6482.201851073736,0.0003211050479816036,22912.342747842988,2336.408737728275,19375.73512180727,1975.7751242072748,0.8456461800979012,0.845646180097901,35513.220022772075,35405.22815468563,1.0038141616549163,0.8,4286.069428634801,4273.035954225843,1.0038141616549163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820936997355,4.893350597464413,-2.4274490874317256,7.320799684896139,3.5,3.5,1.0,0.6,0.0002460815024256224,1.000017203557642,0.0002460772690211404,198.50352427560355,0.0,8.412838253979739e-07,2.384198361177858,0.025440017127135485,8.400031026092449e-05,0.00016208119216469793,0.0006367808962374785,0.09202067533569323,0.09202067533569323,0.09202067533569323,0.09201486687876735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497175.8493819371,592.5606316335895,0.0,0.09202067533569323,0.09202067466100194,0.09202067466100194,0.375,0.375,0.5,7.861859200070936,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,25980.35608664034,19817.82569431425,0.7628003876553873,1.0340208796452306,0.6356939414592738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484575123514456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.358505450866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5371100641283,261.5371100641283,-11.612889935871692,245.44650003476224,277.62772009364465,127059.7382223628,127075.08087786284,-15.342655500007972,0.0,nan,277.62772009364465,4.4777200936446775,271.1914760817697,-1.9585239182302985,264.75523206996735,-8.394767930032629,258.31898805818264,-14.831011941817337,251.88274404644312,-21.267255953556855,245.44650003476224,-27.70349996523774,1.0,1.0,26022.012520719443,26022.012520719443,276.92261723442834,3.772617234428367,276.92261723442834,276.92261723442834,75885.39602295891,75885.88093592564,-0.4849129667272791,0.0,8546.071908451686,8546.071908451686,0.8851843719089914,3948.4211102566987,276.92261723442834,3.772617234428367,1.0,0.002,0.20068626976123133,0.004853402773922452,0.00031088827649671284,0.0016891117439771584,0.15544413824835643,0.15544413824835643,0.0,2.0473871296250445e-11,0.9999365896135178,0.9999365896135178,0.0,0.09201483959445735,5.835066544603753e-06,0.0,0.0,0.0,1601756.540514122,268.0429960764019,0.0,1.0,1279606.306898415,2618.0720273680404,,,,,,,,,,,,,,,,,,,2.0,15378.74060125591,1450.0,0.375,6.173730061729009,3.5
