time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3858.0,-29.492262107626757,4.893342995492621,34.94529232704672,25.484598415810638,6.265475109723492,-25.91648838589036,-39.440319990366675,2.6897013883046936,-5.107011296770736,-5.107011296804673,39.89047078389501,41096.10359152609,25750.91230266553,25750.91230266553,66847.01589419162,75896.68175500164,75885.77937027786,25750.91230266553,101636.69167294339,101636.69167294339,101636.69167294339,127617.04210631138,124083.12543325237,3533.916673059001,0.0,90017.47986695316,55216.94892186156,38667.25660565733,25980.35043336799,64647.607039025315,19817.820739395986,1450.0,0.0,0.8867707064204495,2.8733453804100133,0.001494314320929203,1.0,1.0,-5.107011296770736,353179.13380235556,1549816.0638286872,4.388186943954588,1549816.0638286872,4.388186943954588,0.7628003629213127,0.09202064425334776,3.9287848865301664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287848865301664,1.279154268976189,1.2794690561526458,3.07139254569716,6507.9122473295765,15378.754211825448,6482.200012358974,0.00032110233861712515,22912.295395855843,2336.4039091693744,19375.7296257658,1975.7745637670155,0.8456476878903324,0.8456476878903324,35513.27543263029,35405.22815468563,1.0038161194192075,0.8,4286.076116017673,4273.035954225843,1.0038161194192075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882080985994,4.893342995492621,-2.427456521967373,7.320799517459994,3.5,3.5,1.0,0.6,0.0002460772690211404,1.0000171864876282,0.0002460730398898847,198.5036607095229,0.0,8.403457093616852e-07,2.381539740331016,0.025440857472844847,8.399894172982931e-05,0.0001620783272913111,0.0006367708826961929,0.09202064492890814,0.09202064492890814,0.09202064492890814,0.0920148411275687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497176.6514578771,592.5603685101207,0.0,0.09202064492890814,0.09202064425334776,0.09202064425334776,0.375,0.375,0.5,7.861685093295965,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,25980.35043336799,19817.820739395986,0.7628003629213127,1.0340215045212517,0.6356941188359521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448458502753052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35584683002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53701850725116,261.53701850725116,-11.612981492748816,245.4463408927877,277.62769612186037,127060.53814090496,127075.84557797654,-15.307437071590286,0.0,nan,277.62769612186037,4.47769612186039,271.1914250759621,-1.9585749240378618,264.7551540301066,-8.394845969893368,258.31888298428333,-14.831117015716643,251.88261193850673,-21.26738806149325,245.4463408927877,-27.703659107212275,1.0,1.0,26022.012520719443,26022.012520719443,276.9225979766944,3.772597976694442,276.9225979766944,276.9225979766944,75885.29928624789,75885.77937027786,-0.480084029972204,0.0,8546.071908451686,8546.071908451686,0.8851838872333009,3948.4288109628174,276.9225979766944,3.772597976694442,1.0,0.002,0.200692100090836,0.004853375517001535,0.0003108973036633108,0.0016891027169617658,0.15544865183165538,0.15544865183165538,0.0,2.0625076733310488e-11,0.9999366407392707,0.9999366407392707,0.0,0.09201481389335603,5.830359991727134e-06,0.0,0.0,0.0,1601756.532018867,268.04298870322924,0.0,1.0,1279606.332267955,2618.0719235825068,,,,,,,,,,,,,,,,,,,2.0,15378.754211825448,1450.0,0.375,6.173730061729009,3.5
3859.0,-29.49242776047506,4.8933354002805265,34.94528809182534,25.484525598026835,6.265459948773019,-25.91663898956012,-39.44046461312098,2.689671178173318,-5.1070185769197,-5.107018576893405,39.890462421113384,41096.05541876692,25750.911491222872,25750.911491222872,66846.96690998979,75896.57729733443,75885.67850214044,25750.911491222872,101636.5899933633,101636.5899933633,101636.5899933633,127616.93481690485,124083.09686657216,3533.837950332687,0.0,90017.45776680502,55216.98306039953,38667.19411822832,25980.344823541545,64647.53894176986,19817.81582018373,1450.0,0.0,0.8867706996444442,2.873344609268634,0.001494314320929203,1.0,1.0,-5.1070185769197,353179.0334939289,1549815.7040768592,4.388187171658649,1549815.7040768592,4.388187171658649,0.7628003382859734,0.09202061386485078,3.92879129643956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92879129643956,1.2791544177645706,1.2794691995676493,3.071397199491717,6507.922108161803,15378.767820166147,6482.199597676596,0.00032110015403282247,22912.252388764635,2336.3995236665564,19375.72838625242,1975.7744373718265,0.845649221102051,0.845649221102051,35513.32178525019,35405.22815468563,1.003817757169952,0.8,4286.081710287834,4273.035954225843,1.003817757169952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820634694714,4.8933354002805265,-2.427463886492145,7.320799286772671,3.5,3.5,1.0,0.6,0.0002460730398898847,1.0000171699332376,0.0002460688149047609,198.50379701200686,0.0,8.394980358772551e-07,2.379137433676141,0.025441696970880726,8.399757354973844e-05,0.00016207546634014626,0.0006367606815235495,0.09202061453748037,0.09202061453748037,0.09202061453748037,0.09201481572974658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497177.45295808476,592.5601055765579,0.0,0.09202061453748037,0.09202061386485078,0.09202061386485078,0.375,0.375,0.5,7.861511135778464,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,25980.344823541545,19817.81582018373,0.7628003382859734,1.034021836008344,0.6356940432919415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484594921719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35344452337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53692715946255,261.53692715946255,-11.613072840537427,245.44618193512406,277.62767238394355,127061.2977211787,127076.57020100422,-15.272479825546672,0.0,nan,277.62767238394355,4.47767238394357,271.19137429410233,-1.9586257058976457,264.75507620429397,-8.394923795706006,258.3187781145169,-14.831221885483103,251.88248002479443,-21.267519975205545,245.44618193512406,-27.703818064875918,1.0,1.0,26022.012520719443,26022.012520719443,276.9225788937402,3.772578893740217,276.9225788937402,276.9225788937402,75885.20052822858,75885.67850214044,-0.4779739118530415,0.0,8546.071908451686,8546.071908451686,0.8851834817819346,3948.4352529217576,276.9225788937402,3.772578893740217,1.0,0.002,0.20069792540805786,0.004853348297561011,0.000310906323124718,0.00168909369719321,0.155453161562359,0.155453161562359,0.0,2.031792789569664e-11,0.9999366951854096,0.9999366951854096,0.0,0.09201478851695157,5.825347899207458e-06,0.0,0.0,0.0,1601756.52363079,268.0429814230803,0.0,1.0,1279606.3573174165,2618.071821106393,,,,,,,,,,,,,,,,,,,2.0,15378.767820166147,1450.0,0.375,6.173730061729009,3.5
3860.0,-29.492593235930396,4.893327809794994,34.94528385959634,25.484452850092225,6.265442600563298,-25.91678965228294,-39.44061304265631,2.6896390172417783,-5.10702594711654,-5.1070259471322625,39.890454037048734,41096.01760882749,25750.910924087682,25750.910924087682,66846.92853291518,75896.47106226433,75885.57699542116,25750.910924087682,101636.48791950884,101636.48791950884,101636.48791950884,127616.82709407876,124083.06780365927,3533.759290419491,0.0,90017.43098526177,55217.024652841326,38667.11814713383,25980.339174569912,64647.45732170374,19817.81086920982,1450.0,0.0,0.8867706924868661,2.8733438285892015,0.001494314320929203,1.0,1.0,-5.10702594711654,353178.9319448142,1549815.3434092693,4.388187412185263,1549815.3434092693,4.388187412185263,0.7628003135774263,0.09202058350628975,3.9287971581051115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287971581051115,1.2791545755909306,1.2794693520281577,3.071401402985348,6507.931014860403,15378.781426183832,6482.199839050409,0.00032109821140611274,22912.21138753772,2336.395342704973,19375.7291077349,1975.7745109425646,0.8456507658738535,0.8456507658738535,35513.36417328624,35405.22815468563,1.003819254842779,0.8,4286.086826074725,4273.035954225843,1.003819254842779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820512267872,4.893327809794994,-2.427471315745214,7.3207991255402085,3.5,3.5,1.0,0.6,0.0002460688149047609,1.0000171515694996,0.0002460645945107668,198.50393316869213,0.0,8.38675589393881e-07,2.3768066203422586,0.02544253564647012,8.399616937763273e-05,0.0001620726455271282,0.0006367505491535584,0.09202058417815126,0.09202058417815126,0.09202058417815126,0.0920147899868886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497178.2536836154,592.5598428955051,0.0,0.09202058417815126,0.09202058350628975,0.09202058350628975,0.375,0.375,0.5,7.8613373170098395,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,25980.339174569912,19817.81086920982,0.7628003135774263,1.0340225478670608,0.6356942610182218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484604806376749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35111371003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5368358000305,261.5368358000305,-11.613164199969503,245.44602313902124,277.6276484611842,127062.01271619483,127077.28714287661,-15.274426681766926,0.0,nan,277.6276484611842,4.477648461184231,271.1913233966723,-1.9586766033276604,264.75499833219595,-8.395001667804024,258.3186732677507,-14.831326732249295,251.88234820335848,-21.267651796641502,245.44602313902124,-27.70397686097874,1.0,1.0,26022.012520719443,26022.012520719443,276.9225596459135,3.7725596459135318,276.9225596459135,276.9225596459135,75885.09497356437,75885.57699542116,-0.482021856791107,0.0,8546.071908451686,8546.071908451686,0.8851831110089999,3948.441143895637,276.9225596459135,3.7725596459135318,1.0,0.002,0.20070374609568112,0.004853321083975172,0.0003109153353560406,0.0016890846850643052,0.1554576676780203,0.1554576676780203,0.0,2.0420345969718312e-11,0.9999367454776593,0.9999367454776593,0.0,0.09201476278823455,5.820718055201318e-06,0.0,0.0,0.0,1601756.5151389616,268.04297405288344,0.0,1.0,1279606.3826767146,2618.0717173627663,,,,,,,,,,,,,,,,,,,2.0,15378.781426183832,1450.0,0.375,6.173730061729009,3.5
3861.0,-29.492758461528155,4.893320222433255,34.94527962948494,25.484375527035468,6.26542509477983,-25.916940105892614,-39.44075763048602,2.689606739473199,-5.107033388931086,-5.1070333889442425,39.89044563372168,41095.97883732972,25750.910549297052,25750.910549297052,66846.88938662678,75896.37229981087,75885.47494941752,25750.910549297052,101636.38549871458,101636.38549871458,101636.38549871458,127616.71899233008,124083.03830360009,3533.6806887299886,0.0,90017.41613026027,55217.06971700263,38667.05157028627,25980.3334936155,64647.38506390177,19817.80589215654,1450.0,0.0,0.886770685034196,2.873343040323957,0.001494314320929203,1.0,1.0,-5.107033388931086,353178.82940895454,1549814.9819138758,4.38818766262829,1549814.9819138758,4.38818766262829,0.7628002888040925,0.09202055317563342,3.9288043036330422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288043036330422,1.279154733949699,1.279469505027077,3.0714066088798426,6507.942045526146,15378.795030233527,6482.198616499792,0.0003210957299493202,22912.1659348162,2336.390707817267,19375.725453449293,1975.7741383091366,0.845652283968793,0.845652283968793,35513.41584542492,35405.22815468563,1.0038210805462282,0.8,4286.093062354447,4273.035954225843,1.0038210805462282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820431362236,4.893320222433255,-2.4274787965566675,7.320799018989923,3.5,3.5,1.0,0.6,0.0002460645945107668,1.0000171256946144,0.00024606038055583265,198.5040691199526,0.0,8.377648073570095e-07,2.374225464049765,0.025443373411277476,8.399480156966638e-05,0.0001620697929411004,0.0006367404999959113,0.09202055384304593,0.09202055384304593,0.09202055384304593,0.09201476397048622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497179.0536934777,592.5595804477359,0.0,0.09202055384304593,0.09202055317563342,0.09202055317563342,0.375,0.375,0.5,7.861163626825916,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25980.3334936155,19817.80589215654,0.7628002888040925,1.0340230980812428,0.6356943718095902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484614680462127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34853255374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53674443946136,261.53674443946136,-11.613255560538619,245.44586451682636,277.62762436223574,127062.76866753756,127078.04328449942,-15.274616961821062,0.0,nan,277.62762436223574,4.477624362235758,271.1912723930855,-1.958727606914465,264.7549204239544,-8.395079576045589,258.31856845485225,-14.831431545147723,251.88221648581387,-21.267783514186107,245.44586451682636,-27.704135483173616,1.0,1.0,26022.012520719443,26022.012520719443,276.9225402634106,3.772540263410633,276.9225402634106,276.9225402634106,75884.99173454143,75885.47494941752,-0.48321487609064206,0.0,8546.071908451686,8546.071908451686,0.8851826590266993,3948.4483251512074,276.9225402634106,3.772540263410633,1.0,0.002,0.2007095624935505,0.004853293875137493,0.0003109243408956042,0.0016890756790422558,0.15546217044780208,0.15546217044780208,0.0,1.993785995677011e-11,0.9999367920665804,0.9999367920665804,0.0,0.09201473674663506,5.816428998362861e-06,0.0,0.0,0.0,1601756.506564615,268.0429666110689,0.0,1.0,1279606.408282428,2618.071612611061,,,,,,,,,,,,,,,,,,,2.0,15378.795030233527,1450.0,0.375,6.173730061729009,3.5
3862.0,-29.492923543117726,4.893312640137924,34.94527540270849,25.484298134129517,6.265409830881132,-25.91709020571288,-39.44090221831573,2.689576493808453,-5.107040735040982,-5.107040735051754,39.8904372697417,41095.94641401113,25750.909941113416,25750.909941113416,66846.85635512455,75896.27554659676,75885.37377822128,25750.909941113416,101636.2837193347,101636.2837193347,101636.2837193347,127616.61157975667,124083.00942898566,3533.602150771016,0.0,90017.40616060387,55217.12403560007,38666.980138893116,25980.32786042198,64647.3079993151,19817.800954781513,1450.0,0.0,0.8867706779264576,2.873342262196213,0.001494314320929203,1.0,1.0,-5.107040735040982,353178.7281917612,1549814.622111205,4.388187901480071,1549814.622111205,4.388187901480071,0.7628002641556975,0.09202052286391453,3.928812018763113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928812018763113,1.2791548828717616,1.2794696485952044,3.0714122827274437,6507.95406772837,15378.808633772855,6482.196710679576,0.0003210929969478082,22912.11840390968,2336.3858610136676,19375.719756825132,1975.773557415135,0.8456537896346981,0.8456537896346981,35513.47163656085,35405.22815468563,1.0038230517847033,0.8,4286.099795753501,4273.035954225843,1.0038230517847033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820300074312,4.893312640137924,-2.427486205949757,7.320798846087681,3.5,3.5,1.0,0.6,0.00024606038055583265,1.0000171107910927,0.0002460561703401049,198.50420495288296,0.0,8.36487201512458e-07,2.370604729086306,0.025444209898478988,8.399343378228805e-05,0.0001620669467735446,0.0006367305683281437,0.09202052353491642,0.09202052353491642,0.09202052353491642,0.09201473831451486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497179.85321358114,592.5593181621714,0.0,0.09202052353491642,0.09202052286391453,0.09202052286391453,0.375,0.375,0.5,7.860990077330272,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25980.32786042198,19817.800954781513,0.7628002641556975,1.0340238197672942,0.6356946280647373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484624539651048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34491181877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53665329485744,261.53665329485744,-11.613346705142533,245.44570608217563,277.6276005076822,127063.56864779482,127078.80715685034,-15.238509055538671,0.0,nan,277.6276005076822,4.477600507682212,271.1912216224985,-1.95877837750146,264.75484273736225,-8.395157262637724,258.31846385224264,-14.831536147757333,251.88208496718377,-21.267915032816205,245.44570608217563,-27.704293917824344,1.0,1.0,26022.012520719443,26022.012520719443,276.92252107897576,3.7725210789757853,276.92252107897576,276.92252107897576,75884.89547154617,75885.37377822128,-0.4783066751115257,0.0,8546.071908451686,8546.071908451686,0.8851821710147068,3948.456078856929,276.92252107897576,3.7725210789757853,1.0,0.002,0.20071537416141144,0.004853266707198576,0.00031093333916914096,0.0016890666812898988,0.15546666958457048,0.15546666958457048,0.0,2.0459039844211713e-11,0.9999368434558015,0.9999368434558015,0.0,0.09201471116569511,5.811698219426496e-06,0.0,0.0,0.0,1601756.4981005376,268.042959264959,0.0,1.0,1279606.4335588487,2618.0715092065,,,,,,,,,,,,,,,,,,,2.0,15378.808633772855,1450.0,0.375,6.173730061729009,3.5
3863.0,-29.493088479017807,4.893305064848741,34.945271180031426,25.48422535127031,6.265394806849872,-25.917240150422167,-39.441046736296244,2.689546478598712,-5.107047983728421,-5.10704798372002,39.89042893449813,41095.9013919324,25750.909100064553,25750.909100064553,66846.81049199695,75896.17162278564,75885.27328883475,25750.909100064553,101636.18238889931,101636.18238889931,101636.18238889931,127616.50466057115,124082.9809802341,3533.523680337052,0.0,90017.38455033093,55217.16128496169,38666.91473929916,25980.32227167185,64647.237010971,19817.796053783928,1450.0,0.0,0.8867706712109343,2.8733414943880002,0.001494314320929203,1.0,1.0,-5.107047983728421,353178.62831690983,1549814.2635439774,4.388188127151673,1549814.2635439774,4.388188127151673,0.7628002396025952,0.0920204925712246,3.9288184798067616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288184798067616,1.2791550307174773,1.279469791091502,3.0714169787559604,6507.964018049289,15378.822234689625,6482.196230676756,0.0003210907894281662,22912.075223887263,2336.3814578767738,19375.718322064582,1975.7734111102754,0.8456553207307992,0.8456553207307992,35513.518358888425,35405.22815468563,1.0038247026004008,0.8,4286.105434643461,4273.035954225843,1.0038247026004008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820118518028,4.893305064848741,-2.4274935421347856,7.3207986069835265,3.5,3.5,1.0,0.6,0.0002460561703401049,1.000017095713232,0.0002460519639062898,198.50434066609932,0.0,8.357455257180944e-07,2.3685028198850793,0.025445045644004707,8.399206667624855e-05,0.00016206410366385635,0.0006367204453878775,0.09202049323760994,0.09202049323760994,0.09202049323760994,0.09201471302971011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497180.65215032053,592.5590560689451,0.0,0.09202049323760994,0.0920204925712246,0.0920204925712246,0.375,0.375,0.5,7.860816677218817,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25980.32227167185,19817.796053783928,0.7628002396025952,1.0340242457794857,0.6356946296863112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484634390259616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34280990957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5365623620077,261.5365623620077,-11.613437637992263,245.4455478283142,277.62757689584635,127064.32805070779,127079.53115686336,-15.203106155570296,0.0,nan,277.62757689584635,4.477576895846369,271.1911710822572,-1.9588289177427782,264.75476526871233,-8.395234731287644,258.3183594551887,-14.83164054481125,251.88195364172734,-21.268046358272642,245.4455478283142,-27.704452171685773,1.0,1.0,26022.012520719443,26022.012520719443,276.92250207176073,3.772502071760755,276.92250207176073,276.92250207176073,75884.79727887876,75885.27328883475,-0.47600995599350426,0.0,8546.071908451686,8546.071908451686,0.8851817623284381,3948.4625722057954,276.92250207176073,3.772502071760755,1.0,0.002,0.200721180813486,0.004853239575841705,0.0003109423297350573,0.0016890576901980026,0.15547116486752866,0.15547116486752866,0.0,1.9933059976912082e-11,0.999936897935209,0.999936897935209,0.0,0.09201468588814028,5.806683084327995e-06,0.0,0.0,0.0,1601756.4897487066,268.04295201627156,0.0,1.0,1279606.4585000589,2618.071407173275,,,,,,,,,,,,,,,,,,,2.0,15378.822234689625,1450.0,0.375,6.173730061729009,3.5
3864.0,-29.49325317697157,4.8932974945240035,34.94526696049001,25.4841526033357,6.265377603217798,-25.917390098948882,-39.44119125427676,2.6895145255271817,-5.107055322674,-5.107055322717588,39.890420579656144,41095.85167616909,25750.908504397095,25750.908504397095,66846.76018056618,75896.06596104994,75885.17218771587,25750.908504397095,101636.08069211297,101636.08069211297,101636.08069211297,127616.3973364517,124082.952063407,3533.445273044699,0.0,90017.3582899977,55217.19090213184,38666.85265318429,25980.316644338734,64647.169297523025,19817.791121576185,1450.0,0.0,0.88677066410654,2.873340717019501,0.001494314320929203,1.0,1.0,-5.107055322674,353178.52719847986,1549813.9041349154,4.38818836589108,1549813.9041349154,4.38818836589108,0.7628002149810056,0.09202046230840409,3.9288243961553198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288243961553198,1.2791551875419285,1.2794699425735812,3.071421227400166,6507.973020416537,15378.835833022322,6482.196402374867,0.0003210888222946513,22912.03403697227,2336.3772579802758,19375.718835281725,1975.7734634438596,0.8456568632892161,0.8456568632892161,35513.56114229978,35405.22815468563,1.003826214244897,0.8,4286.110598147964,4273.035954225843,1.003826214244897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819989931955,4.8932974945240035,-2.42750094311554,7.320798437639544,3.5,3.5,1.0,0.6,0.0002460519639062898,1.0000170710727232,0.0002460477636070239,198.50447618369,0.0,8.349953710204243e-07,2.3663768814718824,0.025445880639375727,8.399069959077648e-05,0.00016206126431551334,0.0006367102489145644,0.09202046297524236,0.09202046297524236,0.09202046297524236,0.09201468739840027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497181.450317102,592.5587942267682,0.0,0.09202046297524236,0.09202046230840409,0.09202046230840409,0.375,0.375,0.5,7.860643416570271,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,25980.316644338734,19817.791121576185,0.7628002149810056,1.0340245506020544,0.6356945265002297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484644232187471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34068397116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53647142589585,261.53647142589585,-11.613528574104123,245.4453897436558,277.62755310827924,127065.04327270351,127080.24692431088,-15.203651607377301,0.0,nan,277.62755310827924,4.477553108279267,271.1911204352845,-1.9588795647154598,264.75468776230355,-8.39531223769643,258.31825508936305,-14.831744910636928,251.88182241648894,-21.268177583511033,245.4453897436558,-27.704610256344182,1.0,1.0,26022.012520719443,26022.012520719443,276.9224829026358,3.7724829026358293,276.9224829026358,276.9224829026358,75884.692206568,75885.17218771587,-0.4799811478733318,0.0,8546.071908451686,8546.071908451686,0.8851813880961665,3948.4685181360965,276.9224829026358,3.7724829026358293,1.0,0.002,0.2007269828111166,0.004853212451426159,0.00031095131303226077,0.0016890487071369224,0.15547565651613038,0.15547565651613038,0.0,2.0169183163887272e-11,0.9999369485023687,0.9999369485023687,0.0,0.09201466028044282,5.802027961269995e-06,0.0,0.0,0.0,1601756.481292883,268.042944677326,0.0,1.0,1279606.4837518209,2618.0713038695903,,,,,,,,,,,,,,,,,,,2.0,15378.835833022322,1450.0,0.375,6.173730061729009,3.5
3865.0,-29.49341772127615,4.893289927628122,34.94526274323389,25.48407531520354,6.265360251773348,-25.917539923969727,-39.4413395441137,2.689482454793054,-5.1070627298323075,-5.107062729837511,39.890412206543516,41095.83127766101,25750.908092974005,25750.908092974005,66846.73937063501,75895.96772494778,75885.07056980507,25750.908092974005,101635.97866277907,101635.97866277907,101635.97866277907,127616.28964933123,124082.92272484727,3533.366924483949,0.0,90017.3439518718,55217.2543571771,38666.766216327436,25980.310986552155,64647.07720287959,19817.786164541394,1450.0,0.0,0.8867706567209556,2.8733399324258113,0.001494314320929203,1.0,1.0,-5.1070627298323075,353178.42514021334,1549813.5439388982,4.38818861407974,1549813.5439388982,4.38818861407974,0.7628001902979303,0.09202043207450854,3.9288315965676475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288315965676475,1.279155344899443,1.2794700945967008,3.071426478600612,6507.984147080155,15378.849430624014,6482.195110444718,0.000321086316271099,22911.988396375607,2336.372603934637,19375.714973616054,1975.7730696635501,0.8456583792911249,0.8456583792911248,35513.61321125696,35405.22815468563,1.0038280539714715,0.8,4286.116882319476,4273.035954225843,1.0038280539714715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819901118509,4.893289927628122,-2.4275083930467902,7.320798320674912,3.5,3.5,1.0,0.6,0.0002460477636070239,1.000017055169679,0.0002460435672922353,198.50461157501624,0.0,8.33778205591707e-07,2.3629274346468976,0.02544671441758132,8.398929684634678e-05,0.00016205846676067712,0.0006367004247006561,0.09202043273687452,0.09202043273687452,0.09202043273687452,0.09201466150653696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497182.2477680139,592.5585326179909,0.0,0.09202043273687452,0.09202043207450854,0.09202043207450854,0.375,0.375,0.5,7.860470285541857,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25980.310986552155,19817.786164541394,0.7628001902979303,1.0340257017475407,0.6356951165586565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484654059929492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33723452433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5363804876433,261.5363804876433,-11.61361951235665,245.44523182263288,277.6275291528004,127065.79905049676,127081.00305959531,-15.204009098554085,0.0,nan,277.6275291528004,4.4775291528004,271.1910696866863,-1.9589303133136582,264.7546102206062,-8.395389779393781,258.3181507545598,-14.831849245440196,251.88169128857453,-21.268308711425448,245.44523182263288,-27.7047681773671,1.0,1.0,26022.012520719443,26022.012520719443,276.92246360491725,3.7724636049172773,276.92246360491725,276.92246360491725,75884.58955313014,75885.07056980507,-0.48101667493756395,0.0,8546.071908451686,8546.071908451686,0.8851809326416956,3948.475754550486,276.92246360491725,3.7724636049172773,1.0,0.002,0.20073278048373105,0.004853185332430055,0.0003109602895852692,0.0016890397302042933,0.1554801447926346,0.1554801447926346,0.0,1.9789562349936674e-11,0.9999369954756321,0.9999369954756321,0.0,0.09201463437095356,5.797703554984495e-06,0.0,0.0,0.0,1601756.4727584645,268.04293727016767,0.0,1.0,1279606.5092382873,2618.0711996057425,,,,,,,,,,,,,,,,,,,2.0,15378.849430624014,1450.0,0.375,6.173730061729009,3.5
3866.0,-29.493582129663586,4.893282366162088,34.94525852941209,25.484002532344334,6.265345134616368,-25.917689403231837,-39.441483992245026,2.6894524085257285,-5.107070038192717,-5.1070700381807566,39.89040387114277,41095.78807234401,25750.907441182826,25750.907441182826,66846.69551352684,75895.86402809019,75884.96980528088,25750.907441182826,101635.8772464637,101635.8772464637,101635.8772464637,127616.18262346186,124082.8939836689,3533.2886397929747,0.0,90017.32228333887,55217.29314088613,38666.699047169706,25980.305376998167,64647.00442416787,19817.781247436666,1450.0,0.0,0.8867706497020045,2.873339158297333,0.001494314320929203,1.0,1.0,-5.107070038192717,353178.3244432389,1549813.185365096,4.3881888499478805,1549813.185365096,4.3881888499478805,0.7628001657356371,0.09202040185840864,3.9288380461918018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288380461918018,1.2791554928607047,1.2794702372263513,3.0714311654209796,6507.994077890111,15378.863025813878,6482.194641052574,0.0003210841135210375,22911.94526854883,2336.3682061202176,19375.713570571523,1975.7729265928247,0.8456599098623249,0.8456599098623249,35513.659850959244,35405.22815468563,1.0038297018694544,0.8,4286.122511237439,4273.035954225843,1.0038297018694544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819760417072,4.893282366162088,-2.42751576921327,7.320798135375359,3.5,3.5,1.0,0.6,0.0002460435672922353,1.0000170411045306,0.00024603937450953567,198.50474685466796,0.0,8.32987837157251e-07,2.3606875305036494,0.025447547405418477,8.398793046326661e-05,0.00016205563682896872,0.0006366903515734936,0.09202040252138254,0.09202040252138254,0.09202040252138254,0.09201463598785094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497183.0447190961,592.5582711746372,0.0,0.09202040252138254,0.09202040185840864,0.09202040185840864,0.375,0.375,0.5,7.860297295641932,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25980.305376998167,19817.781247436666,0.7628001657356371,1.034026187430529,0.6356951638888408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484663878515753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33499462019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53628976311546,261.53628976311546,-11.613710236884515,245.44507407928182,277.627505447095,127066.5560485919,127081.72432518569,-15.168276593822085,0.0,nan,277.627505447095,4.477505447095041,271.19101917345523,-1.958980826544746,264.7545328998435,-8.395467100156452,258.3180466262654,-14.831953373734564,251.88156035275196,-21.268439647248016,245.44507407928182,-27.704925920718154,1.0,1.0,26022.012520719443,26022.012520719443,276.9224445058326,3.7724445058325955,276.9224445058326,276.9224445058326,75884.4915211819,75884.96980528088,-0.4782840989792021,0.0,8546.071908451686,8546.071908451686,0.8851805246774206,3948.4822364227607,276.9224445058326,3.7724445058325955,1.0,0.002,0.20073857341260914,0.004853158253404902,0.00031096925885298665,0.0016890307610259914,0.15548462942649333,0.15548462942649333,0.0,1.987897780414416e-11,0.9999370470081067,0.9999370470081067,0.0,0.09201460889879642,5.7929596122101225e-06,0.0,0.0,0.0,1601756.4643378777,268.04292996180726,0.0,1.0,1279606.5343848127,2618.071096732593,,,,,,,,,,,,,,,,,,,2.0,15378.863025813878,1450.0,0.375,6.173730061729009,3.5
3867.0,-29.49374630882032,4.893274808454559,34.945254318160366,25.483925244212173,6.265327877286923,-25.91783889019856,-39.44162844037635,2.689420459005788,-5.107077420734356,-5.107077420729649,39.89039551768758,41095.75402096728,25750.90699014933,25750.90699014933,66846.66101111661,75895.76609143509,75884.86850490782,25750.90699014933,101635.77549505715,101635.77549505715,101635.77549505715,127616.07523006585,124082.86481515804,3533.2104149078095,0.0,90017.30825199762,55217.34292890586,38666.62813676862,25980.299735008688,64646.927871777305,19817.77630398564,1450.0,0.0,0.8867706423705763,2.873338376311476,0.001494314320929203,1.0,1.0,-5.107077420734356,353178.2227241953,1549812.826014808,4.388189096316652,1549812.826014808,4.388189096316652,0.7628001411115749,0.09202037166955285,3.928845278249544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928845278249544,1.2791556496407284,1.279470388681451,3.0714364427448873,6508.00525990621,15378.876618241806,6482.193308451259,0.00032108159330319897,22911.899521811632,2336.3635412512563,19375.709587337016,1975.772520415944,0.8456614244878196,0.8456614244878196,35513.712148720246,35405.22815468563,1.0038315496815258,0.8,4286.128823023147,4273.035954225843,1.0038315496815258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819663052975,4.893274808454559,-2.4275231986952153,7.320798007149774,3.5,3.5,1.0,0.6,0.00024603937450953567,1.0000170173671732,0.0002460351876384101,198.50488194586373,0.0,8.322872684093571e-07,2.358702118672118,0.025448379692686887,8.398656410073272e-05,0.00016205281040880293,0.000636680419001694,0.09202037233374333,0.09202037233374333,0.09202037233374333,0.09201461018512005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497183.8409429991,592.5580099684003,0.0,0.09202037233374333,0.09202037166955285,0.09202037166955285,0.375,0.375,0.5,7.86012443791473,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25980.299735008688,19817.77630398564,0.7628001411115749,1.0340268781789959,0.6356953899259971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484673689004315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.333009208356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5361990397311,261.5361990397311,-11.613800960268861,245.44491650143695,277.6274815781689,127067.31216477654,127082.48025035256,-15.168085576001419,0.0,nan,277.6274815781689,4.47748157816892,271.1909685627453,-1.95903143725468,264.75445554735364,-8.395544452646334,258.31794253199075,-14.832057468009225,251.881429516691,-21.26857048330899,245.44491650143695,-27.705083498563027,1.0,1.0,26022.012520719443,26022.012520719443,276.9224252698411,3.772425269841108,276.9224252698411,276.9224252698411,75884.38909030598,75884.86850490782,-0.47941460183938034,0.0,8546.071908451686,8546.071908451686,0.8851800672209909,3948.489504640792,276.9224252698411,3.772425269841108,1.0,0.002,0.2007443619297036,0.004853131181359754,0.00031097822123825016,0.001689021798890853,0.15548911061912507,0.15548911061912507,0.0,2.0129103245336566e-11,0.9999370949373869,0.9999370949373869,0.0,0.0920145831223113,5.788547241552425e-06,0.0,0.0,0.0,1601756.4558318192,268.0429225792656,0.0,1.0,1279606.5597865796,2618.070992815274,,,,,,,,,,,,,,,,,,,2.0,15378.876618241806,1450.0,0.375,6.173730061729009,3.5
3868.0,-29.493910365782348,4.893267256676548,34.945250110500126,25.483852496277564,6.26531287255968,-25.917988041942742,-39.441772853583075,2.689390549047218,-5.107084696065726,-5.107084696079977,39.89038719883271,41095.71247652827,25750.90627834805,25750.90627834805,66846.61875487633,75895.6626953379,75884.7680231394,25750.90627834805,101635.67430148745,101635.67430148745,101635.67430148745,127615.96844453245,124082.83619002791,3533.132254504545,0.0,90017.28692170656,55217.38341477385,38666.55945214745,25980.294143044994,64646.85359519244,19817.771401636848,1450.0,0.0,0.8867706354598075,2.8733376056819253,0.001494314320929203,1.0,1.0,-5.107084696065726,353178.1224823559,1549812.4681541843,4.388189328549392,1549812.4681541843,4.388189328549392,0.7628001166007633,0.09202034149986513,3.928851764359029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928851764359029,1.2791557969505338,1.279470530671563,3.0714411596502043,6508.0152544625635,15378.89020978171,6482.192793335092,0.00032107937426647165,22911.856267601484,2336.3591305493196,19375.70804762032,1975.772363408536,0.8456629537702951,0.8456629537702951,35513.759052229216,35405.22815468563,1.0038332069016183,0.8,4286.134483779782,4273.035954225843,1.0038332069016183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819509397222,4.893267256676548,-2.4275305481132317,7.32079780478978,3.5,3.5,1.0,0.6,0.0002460351876384101,1.000017004724245,0.00024603100394903225,198.50501693667522,0.0,8.311143585038826e-07,2.355378092000003,0.025449210807045392,8.398519808909634e-05,0.00016204998954931374,0.0006366703873551835,0.09202034215996027,0.09202034215996027,0.09202034215996027,0.09201458478970845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497184.6366456237,592.5577489344598,0.0,0.09202034215996027,0.09202034149986513,0.09202034149986513,0.375,0.375,0.5,7.859951722626934,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25980.294143044994,19817.771401636848,0.7628001166007633,1.0340274125862094,0.635695477677268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484683485826984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.329685181685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5361085331695,261.5361085331695,-11.613891466830466,245.4447591005915,277.6274579658942,127068.06975658589,127083.20159094586,-15.131834359979132,0.0,nan,277.6274579658942,4.477457965894246,271.19091819274723,-1.959081807252744,264.754378419647,-8.395621580352952,258.31783864657604,-14.832161353423942,251.88129887356087,-21.26870112643911,245.4447591005915,-27.705240899408466,1.0,1.0,26022.012520719443,26022.012520719443,276.92240623683534,3.7724062368353657,276.92240623683534,276.92240623683534,75884.29145512926,75884.7680231394,-0.4765680101409089,0.0,8546.071908451686,8546.071908451686,0.885179656948639,3948.496023180824,276.92240623683534,3.7724062368353657,1.0,0.002,0.2007501456609166,0.004853104147572301,0.00031098717627835816,0.0016890128433900693,0.15549358813917907,0.15549358813917907,0.0,1.966842747697095e-11,0.9999371469200355,0.9999371469200355,0.0,0.09201455773798248,5.783761882647326e-06,0.0,0.0,0.0,1601756.4474492872,268.04291530393425,0.0,1.0,1279606.5848194526,2618.070890407075,,,,,,,,,,,,,,,,,,,2.0,15378.89020978171,1450.0,0.375,6.173730061729009,3.5
3869.0,-29.494074200565603,4.893259709044538,34.945245905633186,25.483775208145403,6.265295717965798,-25.918137208701946,-39.4419172667898,2.6893587264365855,-5.107092050446909,-5.107092050513394,39.89037886414259,41095.680032218464,25750.90578086167,25750.90578086167,66846.58581308014,75895.56504906315,75884.6670275701,25750.90578086167,101635.57280843178,101635.57280843178,101635.57280843178,127615.86132618421,124082.80717133012,3533.054154854089,0.0,90017.27320717885,55217.4348383374,38666.4870764905,25980.288517752437,64646.775594242936,19817.76647240414,1450.0,0.0,0.8867706282038457,2.873336826679198,0.001494314320929203,1.0,1.0,-5.107092050446909,353178.02115135494,1549812.109610942,4.388189572382161,1549812.109610942,4.388189572382161,0.7628000920337192,0.09202031135794629,3.928859030148782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928859030148782,1.2791559531234142,1.2794706815309995,3.0714464647999975,6508.026495438375,15378.903798296944,6482.191418166392,0.00032107683896844593,22911.810405111428,2336.354453876852,19375.70393714905,1975.7719442571165,0.8456644671268098,0.8456644671268098,35513.81159388247,35405.22815468563,1.0038350633323174,0.8,4286.1408250007025,4273.035954225843,1.0038350633323174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819402005391,4.893259709044538,-2.4275379543134354,7.320797663357974,3.5,3.5,1.0,0.6,0.00024603100394903225,1.000016981717671,0.0002460268259909338,198.50515174483218,0.0,8.304833308068685e-07,2.353589759506665,0.0254500412903762,8.39838320979955e-05,0.00016204717185103675,0.0006366604944370172,0.09202031202020483,0.09202031202020483,0.09202031202020483,0.09201455909033958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497185.43162195233,592.5574881374558,0.0,0.09202031202020483,0.09202031135794629,0.09202031135794629,0.375,0.375,0.5,7.859779141554381,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,25980.288517752437,19817.76647240414,0.7628000920337192,1.034028150648137,0.6356957428187371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484693275370715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.327896849194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53601802877057,261.53601802877057,-11.613981971229407,245.4446018633952,277.62743419428864,127068.8261937504,127083.95766733625,-15.131473585811703,0.0,nan,277.62743419428864,4.477434194288662,271.1908677280339,-1.959132271966098,264.75430126180413,-8.395698738195847,258.3177347956167,-14.832265204383305,251.88116832948475,-21.268831670515226,245.4446018633952,-27.70539813660477,1.0,1.0,26022.012520719443,26022.012520719443,276.92238706462524,3.7723870646252635,276.92238706462524,276.92238706462524,75884.18926860913,75884.6670275701,-0.47775896097300574,0.0,8546.071908451686,8546.071908451686,0.8851791973582613,3948.503325299526,276.92238706462524,3.7723870646252635,1.0,0.002,0.2007559249108024,0.004853077122390813,0.00031099612432514427,0.0016890038958015067,0.15549806216257214,0.15549806216257214,0.0,2.0126650780022404e-11,0.9999371956020222,0.9999371956020222,0.0,0.09201453207768973,5.779280256564539e-06,0.0,0.0,0.0,1601756.4389756739,268.04290794955307,0.0,1.0,1279606.6101243263,2618.070786886151,,,,,,,,,,,,,,,,,,,2.0,15378.903798296944,1450.0,0.375,6.173730061729009,3.5
3870.0,-29.494237920491333,4.893252167723257,34.94524170453383,25.483702460210793,6.265280812674161,-25.918286047181827,-39.442061610147334,2.6893289396852094,-5.107099297630384,-5.107099297634968,39.89037056313972,41095.64005697254,25750.905023297426,25750.905023297426,66846.54508026996,75895.4619368006,75884.5668328674,25750.905023297426,101635.47185616482,101635.47185616482,101635.47185616482,127615.75479830743,124082.77867790144,3532.9761204059887,0.0,90017.25218485513,55217.47691962257,38666.416961369505,25980.282942142614,64646.69990351212,19817.761583945576,1450.0,0.0,0.8867706213718063,2.8733360590314945,0.001494314320929203,1.0,1.0,-5.107099297630384,353177.92129739025,1549811.7525179042,4.388189801969244,1549811.7525179042,4.388189801969244,0.7628000675773698,0.09202028123473528,3.928865548914737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928865548914737,1.2791560998436102,1.2794708229427563,3.0714512086484835,6508.036547084071,15378.917385794593,6482.1908617256095,0.0003210746053243992,22911.767039144524,2336.3500317788976,19375.702273910312,1975.7717746539658,0.8456659951546783,0.8456659951546783,35513.85873350968,35405.22815468563,1.0038367288962344,0.8,4286.146514254308,4273.035954225843,1.0038367288962344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819238470839,4.893252167723257,-2.42754528026464,7.320797447987896,3.5,3.5,1.0,0.6,0.0002460268259909338,1.0000169698351464,0.0002460226510271036,198.50528645864122,0.0,8.293462063186344e-07,2.3503671487070097,0.025450870636582516,8.398246678811266e-05,0.00016204435920282113,0.0006366505002679286,0.09202028189311012,0.09202028189311012,0.09202028189311012,0.09201453379858744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497186.22606446967,592.5572275168091,0.0,0.09202028189311012,0.09202028123473528,0.09202028123473528,0.375,0.375,0.5,7.859606704593353,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25980.282942142614,19817.761583945576,0.7628000675773698,1.0340287312429126,0.6356958687498276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484703051669263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32467423839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53592774105766,261.53592774105766,-11.614072258942315,245.4444448003788,277.6274106818809,127069.58398967043,127084.6792348075,-15.095245137067321,0.0,nan,277.6274106818809,4.47741068188094,271.19081750550333,-1.9591824944966447,264.75422432915377,-8.395775670846206,258.3176311528417,-14.83236884715825,251.8810379765875,-21.268962023412485,245.4444448003788,-27.705555199621188,1.0,1.0,26022.012520719443,26022.012520719443,276.92236809343865,3.772368093438672,276.92236809343865,276.92236809343865,75884.09186982345,75884.5668328674,-0.4749630439473549,0.0,8546.071908451686,8546.071908451686,0.8851787850200196,3948.5098766593105,276.92236809343865,3.772368093438672,1.0,0.002,0.2007616993194813,0.004853050135020534,0.00031100506494106603,0.001688994954692765,0.155502532470533,0.155502532470533,0.0,1.9633831019327808e-11,0.9999372481871345,0.9999372481871345,0.0,0.0920145067952674,5.77443946787506e-06,0.0,0.0,0.0,1601756.4306255714,268.0429007023696,0.0,1.0,1279606.635060348,2618.0706848741816,,,,,,,,,,,,,,,,,,,2.0,15378.917385794593,1450.0,0.375,6.173730061729009,3.5
3871.0,-29.49440142554331,4.893244630987122,34.94523750638601,25.48362974720078,6.265263767894013,-25.918434906191937,-39.44220218164844,2.689297248889851,-5.107106620664069,-5.107106620711831,39.89036224613832,41095.58008071392,25750.904473124803,25750.904473124803,66846.48455383872,75895.35711047496,75884.4661269914,25750.904473124803,101635.3706001162,101635.3706001162,101635.3706001162,127615.64793437763,124082.74978696756,3532.898147410073,0.0,90017.22659451952,55217.49611762605,38666.36719654831,25980.27733426142,64646.64453080973,19817.75666940973,1450.0,0.0,0.8867706142114248,2.8733352833495247,0.001494314320929203,1.0,1.0,-5.107106620664069,353177.8203983476,1549811.3947357007,4.388190042590091,1549811.3947357007,4.388190042590091,0.7628000430647873,0.09202025113988174,3.9288715322828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288715322828,1.2791562553873514,1.2794709731840583,3.0714555127536527,6508.045666966445,15378.930970132062,6482.190945604175,0.0003210726079498928,22911.725632885897,2336.3458095155734,19375.70252462896,1975.7718002201527,0.8456675343920156,0.8456675343920156,35513.902001461334,35405.22815468563,1.0038382576644118,0.8,4286.151736237691,4273.035954225843,1.0038382576644118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819119705688,4.893244630987122,-2.4275526605906466,7.320797291577769,3.5,3.5,1.0,0.6,0.0002460226510271036,1.0000169475856002,0.00024601848160782727,198.5054209958054,0.0,8.287523910716143e-07,2.348684276296955,0.025451699388973587,8.398113717505149e-05,0.00016204151385205208,0.0006366402908213365,0.0920202517983033,0.0920202517983033,0.0920202517983033,0.0920145082154797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497187.01977252855,592.5569671357648,0.0,0.0920202517983033,0.09202025113988174,0.09202025113988174,0.375,0.375,0.5,7.85943440337041,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,25980.27733426142,19817.75666940973,0.7628000430647873,1.0340286806685004,0.6356954854962087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484712821126629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32299136598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53583745567056,261.53583745567056,-11.614162544329417,245.44428789754298,277.6273870139463,127070.29818378408,127085.39303988604,-15.094856101971665,0.0,nan,277.6273870139463,4.477387013946327,271.1907671905712,-1.9592328094287836,264.7541473672602,-8.395852632739775,258.3175275439699,-14.832472456030075,251.8809077207328,-21.26909227926717,245.44428789754298,-27.705712102457,1.0,1.0,26022.012520719443,26022.012520719443,276.922348986483,3.7723489864829958,276.922348986483,276.922348986483,75883.98762939559,75884.4661269914,-0.4784975958173163,0.0,8546.071908451686,8546.071908451686,0.8851784065477553,3948.515889944214,276.922348986483,3.7723489864829958,1.0,0.002,0.2007674691960669,0.004853023156302898,0.00031101399848708274,0.0016889860213132565,0.15550699924354136,0.15550699924354136,0.0,1.980033931953118e-11,0.999937297420322,0.999937297420322,0.0,0.09201448123275266,5.769907129087808e-06,0.0,0.0,0.0,1601756.4221880748,268.0428933793359,0.0,1.0,1279606.6602573595,2618.0705817945236,,,,,,,,,,,,,,,,,,,2.0,15378.930970132062,1450.0,0.375,6.173730061729009,3.5
