time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3872.0,-29.49459969988563,4.893237089402941,34.94523330633432,25.483543483447306,6.26524352995495,-25.918615376756534,-39.442377572972305,2.6892592072997616,-5.107114388552304,-5.107114388530779,39.89035379495578,41095.53686342159,25750.90505567933,25750.90505567933,66846.44191910092,75895.25336466884,75884.36201823305,25750.90505567933,101635.26707391237,101635.26707391237,101635.26707391237,127615.53859623669,124082.7183843263,3532.820211910383,0.0,90017.22235658776,55217.562307010696,38666.28894397452,25980.271522324314,64646.56046629883,19817.751587699873,1450.0,0.0,0.8867706052710785,2.873334460547271,0.001494314320929203,1.0,1.0,-5.107114388552304,353177.7133700005,1549811.0311821424,4.388190343025721,1549811.0311821424,4.388190343025721,0.7628000181087748,0.09202022109073933,3.9288796861678033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288796861678033,1.2791564403704314,1.2794711528790335,3.0714614430038263,6508.058232454953,15378.944553316838,6482.188655359735,0.00032106973649166637,22911.677003881432,2336.340850737146,19375.695678935066,1975.7711021536475,0.845669030497098,0.8456690304970981,35513.960965204074,35405.22815468563,1.0038403410060655,0.8,4286.158852536776,4273.035954225843,1.0038403410060655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819245461084,4.893237089402941,-2.427560367790898,7.320797457193839,3.5,3.5,1.0,0.6,0.00024601848160782727,1.000020551550995,0.00024601342565036457,198.5055841424635,0.0,8.276523287510619e-07,2.3455666996805093,0.02545252704130234,8.397947824164037e-05,0.00016203900336618688,0.000636631748692288,0.09202022174344765,0.09202022174344765,0.09202022174344765,0.09201448093871628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497187.8124299452,592.5567070920082,0.0,0.09202022174344765,0.09202022109073933,0.09202022109073933,0.375,0.375,0.5,7.859262184693513,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,25980.271522324314,19817.751587699873,0.7628000181087748,1.0340293657842619,0.6356956436196676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484722577774625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31987378937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5357437210576,261.5357437210576,-11.614256278942378,245.44412509113027,277.6273623511313,127070.90626212266,127086.57779597242,-15.671533849772521,0.0,nan,277.6273623511313,4.477362351131319,271.190714899038,-1.9592851009619494,264.75406744701206,-8.395932552987915,258.31741999499513,-14.832580005004843,251.88077254303906,-21.26922745696092,245.44412509113027,-27.705874908869703,1.0,1.0,26022.012520719443,26022.012520719443,276.9223290366043,3.772329036604333,276.9223290366043,276.9223290366043,75883.86912512795,75884.36201823305,-0.49289310509630013,0.0,8546.071908451686,8546.071908451686,0.8851778907813506,3948.5240845986423,276.9223290366043,3.772329036604333,1.0,0.002,0.20077323639228672,0.004852996109218743,0.0003110229275940614,0.0016889770918332902,0.1555114637970307,0.1555114637970307,0.0,1.9427351654471847e-11,0.9999373265244259,0.9999373265244259,0.0,0.09201445386366047,5.767227078853107e-06,0.0,0.0,0.0,1601756.4132380222,268.0428856114477,0.0,1.0,1279606.6869850107,2618.0704724530965,,,,,,,,,,,,,,,,,,,2.0,15378.944553316838,1450.0,0.375,6.173730061729009,3.5
3873.0,-29.49476034145599,4.8932295550076415,34.94522911092931,25.483477406110637,6.265232738005716,-25.918761033505987,-39.44251803969962,2.6892334303798013,-5.107121587447978,-5.1071215875261196,39.89034552889682,41095.489218935756,25750.90419202443,25750.90419202443,66846.39341096018,75895.15106466576,75884.2624825794,25750.90419202443,101635.16667460384,101635.16667460384,101635.16667460384,127615.43265097546,124082.6903070557,3532.7423439197537,0.0,90017.20084983842,55217.58474021677,38666.240121801835,25980.26597637162,64646.50609817346,19817.74672460691,1450.0,0.0,0.886770598558361,2.8733336980148114,0.001494314320929203,1.0,1.0,-5.107121587447978,353177.61418141983,1549810.6755926372,4.3881905686030604,1549810.6755926372,4.3881905686030604,0.7627999937579792,0.09202019103173793,3.928885736670479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928885736670479,1.279156570300906,1.2794712763737772,3.071465861091779,6508.0675938531695,15378.957434506661,6482.188243247868,0.00032106766146356016,22911.636245782804,2336.336694567748,19375.694447105114,1975.7709765419502,0.8456704811150916,0.8456704811150916,35514.00471859942,35405.22815468563,1.0038418869273342,0.8,4286.16413310807,4273.035954225843,1.0038418869273342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819059024863,4.8932295550076415,-2.42756765665531,7.320797211662951,3.5,3.5,1.0,0.6,0.00024601342565036457,1.000016650827279,0.00024600932939151184,198.50571632380982,0.0,1.0036357895328315e-06,2.8443038275360446,0.02545353067709187,8.397814966328857e-05,0.000162035275987076,0.0006366180846630876,0.09202019168956527,0.09202019168956527,0.09202019168956527,0.09201445582315511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497188.60526457295,592.5564469992562,0.0,0.09202019168956527,0.09202019103173793,0.09202019103173793,0.375,0.375,0.5,7.859090115100747,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,25980.26597637162,19817.74672460691,0.7627999937579792,1.0340294850497556,0.6356954412436047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484734409187103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.818610917224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5356514442373,261.5356514442373,-11.61434855576266,245.44396404059756,277.62733884802475,127071.75634578678,127087.1841509908,-15.427805204032005,0.0,nan,277.62733884802475,4.477338848024772,271.1906638864483,-1.9593361135516716,264.7539889249281,-8.396011075071897,258.3173139634339,-14.832686036566088,251.88063900199117,-21.269360998008807,245.44396404059756,-27.706035959402413,1.0,1.0,26022.012520719443,26022.012520719443,276.9223101906611,3.7723101906611305,276.9223101906611,276.9223101906611,75883.78809651581,75884.2624825794,-0.4743860635935562,0.0,8546.071908451686,8546.071908451686,0.8851775080623232,3948.5301653538313,276.9223101906611,3.7723101906611305,1.0,0.002,0.20077899849160197,0.004852969187950435,0.0003110318491715238,0.0016889681707085676,0.1555159245857619,0.1555159245857619,0.0,1.9880091496615737e-11,0.9999373819021276,0.9999373819021276,0.0,0.09201442890240967,5.7621293282666036e-06,0.0,0.0,0.0,1601756.404943554,268.042878412552,0.0,1.0,1279606.7117548878,2618.070371120844,,,,,,,,,,,,,,,,,,,2.0,15378.957434506661,1450.0,0.375,6.173730061729009,3.5
3874.0,-29.494923296068574,4.893222022557314,34.94522491707349,25.483400013204687,6.265213456508629,-25.918909620822102,-39.44266234813256,2.689199781570519,-5.107129029312205,-5.107129029401076,39.89033718283329,41095.45481628266,25750.90395879285,25750.90395879285,66846.35877507551,75895.05188257575,75884.16092418882,25750.90395879285,101635.06488298168,101635.06488298168,101635.06488298168,127615.32519946902,124082.66066996194,3532.6645295070784,0.0,90017.1826272111,55217.63195485359,38666.167413730574,25980.260316487347,64646.427730217925,19817.74176782335,1450.0,0.0,0.8867705908978828,2.8733329097464804,0.001494314320929203,1.0,1.0,-5.107129029312205,353177.51164517354,1549810.3165612451,4.388190826029408,1549810.3165612451,4.388190826029408,0.7627999691460675,0.09202016100441904,3.928892504994731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928892504994731,1.279156734762899,1.2794714356362022,3.07147075743066,6508.077968607713,15378.971062997205,6482.187483233932,0.00032106534674813356,22911.592137675914,2336.332196792576,19375.6921753726,1975.7707448897024,0.8456720100001751,0.8456720100001751,35514.053662808874,35405.22815468563,1.0038436162541315,0.8,4286.1700401556345,4273.035954225843,1.0038436162541315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819008677421,4.893222022557314,-2.427575122799573,7.320797145356887,3.5,3.5,1.0,0.6,0.00024600932939151184,1.0000168906031959,0.00024600517421573005,198.5058504085636,0.0,8.13130797809159e-07,2.304412680991157,0.02545434380788968,8.39767847691118e-05,0.00016203254462240002,0.0006366084501321718,0.09202016165624535,0.09202016165624535,0.09202016165624535,0.09201442978509637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497189.3971355408,592.5561872179968,0.0,0.09202016165624535,0.09202016100441904,0.09202016100441904,0.375,0.375,0.5,7.858918164410781,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,25980.260316487347,19817.74176782335,0.7627999691460675,1.0340302027830266,0.6356956797022406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484743994992983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27871977068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5355593780989,261.5355593780989,-11.614440621901053,245.44380394998495,277.627314806364,127072.50344766784,127087.89602833208,-15.39258066422533,0.0,nan,277.627314806364,4.4773148063640065,271.190612634991,-1.959387365008979,264.7539104636862,-8.396089536313752,258.31720829239924,-14.832791707600734,251.88050612116817,-21.26949387883181,245.44380394998495,-27.706196050015024,1.0,1.0,26022.012520719443,26022.012520719443,276.9222908651522,3.772290865152229,276.9222908651522,276.9222908651522,75883.67916567187,75884.16092418882,-0.4817585169512313,0.0,8546.071908451686,8546.071908451686,0.8851770799380319,3948.536967519705,276.9222908651522,3.772290865152229,1.0,0.002,0.20078475665716417,0.004852942238353863,0.00031104076449833167,0.0016889592548477537,0.15552038224916584,0.15552038224916584,0.0,1.934608549747363e-11,0.9999374246236411,0.9999374246236411,0.0,0.09201440280821158,5.758196207457879e-06,0.0,0.0,0.0,1601756.39636914,268.0428709706878,0.0,1.0,1279606.7373607617,2618.070266368568,,,,,,,,,,,,,,,,,,,2.0,15378.971062997205,1450.0,0.375,6.173730061729009,3.5
3875.0,-29.495085973164716,4.893214494538927,34.94522072616336,25.483327300194674,6.265198458259136,-25.919057530023174,-39.442806551791705,2.689170015446382,-5.107136350827716,-5.107136350820741,39.89032888013005,41095.41867886212,25750.903426801142,25750.903426801142,66846.32210566326,75894.94929475062,75884.06038252226,25750.903426801142,101634.96380932341,101634.96380932341,101634.96380932341,127615.21852373221,124082.63174883013,3532.5867749020777,0.0,90017.16168520345,55217.677383680624,38666.09366835869,25980.254714408806,64646.34838276749,19817.736858768494,1450.0,0.0,0.8867705836933378,2.8733321342260085,0.001494314320929203,1.0,1.0,-5.107136350827716,353177.41076714214,1549809.959395192,4.388191068134358,1549809.959395192,4.388191068134358,0.7627999446740397,0.09202013099443103,3.9288990245534405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288990245534405,1.279156881340771,1.2794715769347373,3.0714755022349527,6508.088022278648,15378.984639795084,6482.1869201300215,0.00032106311226374036,22911.548788260043,2336.327776382357,19375.690492217327,1975.7705732556306,0.8456735365766935,0.8456735365766935,35514.10080808845,35405.22815468563,1.0038452820205996,0.8,4286.1757300914205,4273.035954225843,1.0038452820205996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818893836961,4.893214494538927,-2.4275824995765367,7.320796994115463,3.5,3.5,1.0,0.6,0.00024600517421573005,1.0000168618602108,0.00024600102618081487,198.50598426512548,0.0,8.24826702161764e-07,2.3375588739264392,0.02545516863459184,8.397542088638622e-05,0.00016202975332934384,0.0006365985398042937,0.09202013164192781,0.09202013164192781,0.09202013164192781,0.09201440420257948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497190.18857852125,592.5559275789155,0.0,0.09202013164192781,0.09202013099443103,0.09202013099443103,0.375,0.375,0.5,7.85874634567082,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25980.254714408806,19817.736858768494,0.7627999446740397,1.0340309047290628,0.6356959009585259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484753718835102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31186596362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5354678989599,261.5354678989599,-11.614532101040083,245.44364473163893,277.6272910664272,127073.28819754116,127088.58263871686,-15.294441175711878,0.0,nan,277.6272910664272,4.477291066427199,271.19056179938264,-1.9594382006173419,264.7538325323864,-8.396167467613566,258.31710326541946,-14.832896734580515,251.88037399850478,-21.269626001495197,245.44364473163893,-27.70635526836105,1.0,1.0,26022.012520719443,26022.012520719443,276.9222717790683,3.772271779068319,276.9222717790683,276.9222717790683,75883.58229858268,75884.06038252226,-0.4780839395825751,0.0,8546.071908451686,8546.071908451686,0.8851766675490677,3948.543519676208,276.9222717790683,3.772271779068319,1.0,0.002,0.2007905103836106,0.004852915330084781,0.00031104967302564485,0.0016889503458719585,0.15552483651282242,0.15552483651282242,0.0,1.8897603100420657e-11,0.999937472836737,0.999937472836737,0.0,0.09201437723667685,5.753757754175911e-06,0.0,0.0,0.0,1601756.3879333888,268.04286364917226,0.0,1.0,1279606.7625525463,2618.0701633103245,,,,,,,,,,,,,,,,,,,2.0,15378.984639795084,1450.0,0.375,6.173730061729009,3.5
3876.0,-29.495248465936896,4.893206969434265,34.94521653765083,25.483254622109257,6.265181341568394,-25.91920548517871,-39.44295075545085,2.689138361147166,-5.107143740140373,-5.107143740135715,39.8903205675161,41095.37779799719,25750.903077142695,25750.903077142695,66846.28087513988,75894.84497944893,75883.95946422724,25750.903077142695,101634.86254136993,101634.86254136993,101634.86254136993,127615.11162648296,124082.60254903488,3532.509077448074,0.0,90017.13620297117,55217.71528279457,38666.02324464067,25980.24908511303,64646.2723297537,19817.73192796809,1450.0,0.0,0.8867705761793162,2.8733313515244796,0.001494314320929203,1.0,1.0,-5.107143740140373,353177.30895501625,1549809.6018030802,4.388191320639111,1549809.6018030802,4.388191320639111,0.7627999201641168,0.09202010100822852,3.9289050144710234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289050144710234,1.2791570366600848,1.279471726985998,3.071479811993612,6508.09715414009,15378.998216720722,6482.186992058863,0.00032106111160310684,22911.507372007778,2336.323553099966,19375.69070721745,1975.7705951795417,0.8456750746522149,0.8456750746522149,35514.14412332829,35405.22815468563,1.0038468124621986,0.8,4286.180957781986,4273.035954225843,1.0038468124621986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818818356581,4.893206969434265,-2.4275899252758126,7.320796894710077,3.5,3.5,1.0,0.6,0.00024600102618081487,1.000016842776817,0.00024599688291021836,198.50611797017694,0.0,8.234097536024383e-07,2.33354324170931,0.025455992044345444,8.397405702413482e-05,0.00016202696915668005,0.000636588571599222,0.09202010166386626,0.09202010166386626,0.09202010166386626,0.09201437835798741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497190.97936194245,592.5556681552118,0.0,0.09202010166386626,0.09202010100822852,0.09202010100822852,0.375,0.375,0.5,7.858574653300523,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25980.24908511303,19817.73192796809,0.7627999201641168,1.0340314834266726,0.6356960164442905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448476342612964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.307850331395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5353767242552,261.5353767242552,-11.614623275744805,245.4434862395419,277.6272672091141,127074.02401427273,127089.26755626415,-15.243541991428831,0.0,nan,277.6272672091141,4.477267209114132,271.1905110151144,-1.9594889848855814,264.7537548211604,-8.396245178839592,258.3169986272362,-14.83300137276376,251.88024243336412,-21.26975756663586,245.4434862395419,-27.70651376045808,1.0,1.0,26022.012520719443,26022.012520719443,276.9222525810187,3.7722525810187335,276.9222525810187,276.9222525810187,75883.47858677896,75883.95946422724,-0.4808774482808076,0.0,8546.071908451686,8546.071908451686,0.885176288661989,3948.5495395433786,276.9222525810187,3.7722525810187335,1.0,0.002,0.20079625988747576,0.00485288843301148,0.00031105857496770524,0.0016889414450088076,0.1555292874838526,0.1555292874838526,0.0,1.9976512631580956e-11,0.9999375187218942,0.9999375187218942,0.0,0.0920143514747061,5.749533522420707e-06,0.0,0.0,0.0,1601756.3794195233,268.0428562598596,0.0,1.0,1279606.7879775953,2618.070059297795,,,,,,,,,,,,,,,,,,,2.0,15378.998216720722,1450.0,0.375,6.173730061729009,3.5
3877.0,-29.495410769984968,4.89319944623685,34.94521235083181,25.48317740382629,6.265164116018428,-25.919353281389803,-39.443091152328975,2.689106627741937,-5.10715117434836,-5.107151174418535,39.890312239379604,41095.33583490506,25750.902848187612,25750.902848187612,66846.23868309267,75894.74815054846,75883.85814519554,25750.902848187612,101634.76099338316,101634.76099338316,101634.76099338316,127615.00442788003,124082.57299440361,3532.431433476424,0.0,90017.12274243658,55217.756633638164,38665.96234310935,25980.24343449688,64646.20577760623,19817.72697959689,1450.0,0.0,0.8867705684928239,2.8733305640676154,0.001494314320929203,1.0,1.0,-5.10715117434836,353177.20652432693,1549809.2435434817,4.388191578939652,1549809.2435434817,4.388191578939652,0.7627998956038523,0.09202007104784488,3.928912298735801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928912298735801,1.2791571923364802,1.2794718774005218,3.071485132768817,6508.108428224275,15379.011791916415,6482.185587377524,0.0003210585674668581,22911.46146769456,2336.3188721627225,19375.686508530925,1975.7701670326694,0.8456765857494896,0.8456765857494896,35514.19679843857,35405.22815468563,1.0038486736133212,0.8,4286.187315109756,4273.035954225843,1.0038486736133212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818768932304,4.89319944623685,-2.42759738338294,7.32079682961979,3.5,3.5,1.0,0.6,0.00024599688291021836,1.0000168232372697,0.0002459927445159107,198.50625152009675,0.0,8.224645618137619e-07,2.330864568180201,0.025456814508907258,8.397272918566731e-05,0.00016202415372455105,0.0006365786902606486,0.09202007170029358,0.09202007170029358,0.09202007170029358,0.09201435234321673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497191.7694988017,592.5554089423485,0.0,0.09202007170029358,0.09202007104784488,0.09202007104784488,0.375,0.375,0.5,7.858403078987252,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,25980.24343449688,19817.72697959689,0.7627998956038523,1.0340318952833043,0.6356960217631318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484773122437549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30517165787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5352858058962,261.5352858058962,-11.614714194103783,245.44332837325777,277.6272432386836,127074.79662104059,127089.99730434114,-15.200683300553013,0.0,nan,277.6272432386836,4.477243238683627,271.190460265507,-1.959539734492978,264.75367729238377,-8.396322707616207,258.3168943192932,-14.833105680706751,251.88011134625168,-21.269888653748296,245.44332837325777,-27.706671626742207,1.0,1.0,26022.012520719443,26022.012520719443,276.92223329110993,3.7722332911099556,276.92223329110993,276.92223329110993,75883.37730721492,75883.85814519554,-0.48083798061998095,0.0,8546.071908451686,8546.071908451686,0.8851758279019651,3948.5568602294798,276.92223329110993,3.7722332911099556,1.0,0.002,0.20080200545090968,0.004852861541757844,0.000311067470776349,0.001688932548961393,0.1555337353881745,0.1555337353881745,0.0,1.9737741822900556e-11,0.9999375615214322,0.9999375615214322,0.0,0.09201432545461095,5.745593233927789e-06,0.0,0.0,0.0,1601756.3708539284,268.0428488256516,0.0,1.0,1279606.8135571228,2618.069954653316,,,,,,,,,,,,,,,,,,,2.0,15379.011791916415,1450.0,0.375,6.173730061729009,3.5
3878.0,-29.4955729109026,4.8931919275840094,34.94520816701764,25.483104690816276,6.265149199483885,-25.91950069986343,-39.443235321063526,2.6890769887596,-5.107158481129318,-5.107158481196855,39.89030395245763,41095.30200556863,25750.902302610724,25750.902302610724,66846.20430817935,75894.64593411465,75883.75781979742,25750.902302610724,101634.66012240815,101634.66012240815,101634.66012240815,127614.89796574239,124082.54411686822,3532.3538488741747,0.0,90017.10211535364,55217.80434655975,38665.88640977099,25980.237843334242,64646.12425310523,19817.722080081123,1450.0,0.0,0.8867705613062905,2.8733297901084187,0.001494314320929203,1.0,1.0,-5.107158481129318,353177.1058493856,1549808.8870547134,4.388191820439341,1549808.8870547134,4.388191820439341,0.7627998711784605,0.09202004110184551,3.9289188522118095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289188522118095,1.2791573382903516,1.2794720180963661,3.07148990558345,6508.11854124576,15379.025365476455,6482.184981720263,0.00032105631780490876,22911.418001081383,2336.3144398017043,19375.68469818084,1975.769982428336,0.8456781111176244,0.8456781111176244,35514.244188938574,35405.22815468563,1.003850348045759,0.8,4286.193034641049,4273.035954225843,1.003850348045759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818651159226,4.8931919275840094,-2.4276047469321878,7.320796674516197,3.5,3.5,1.0,0.6,0.0002459927445159107,1.0000168063505162,0.0002459886103451023,198.50638493594394,0.0,8.214971413203073e-07,2.328122898501751,0.025457636006048577,8.397136569412381e-05,0.0001620213788217869,0.0006365688497142698,0.09202004174851075,0.09202004174851075,0.09202004174851075,0.09201432681256766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497192.55920060194,592.5551498738713,0.0,0.09202004174851075,0.09202004110184551,0.09202004110184551,0.375,0.375,0.5,7.858231635932541,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,25980.237843334242,19817.722080081123,0.7627998711784605,1.0340326675495701,0.6356963001319395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484782807496206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30242998819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5351953220152,261.5351953220152,-11.61480467798475,245.44317106816763,277.62721957600957,127075.5681087798,127090.69615140317,-15.128042623345678,0.0,nan,277.62721957600957,4.477219576009588,271.1904098743564,-1.9595901256435582,264.75360017274494,-8.396399827255038,258.3167904711702,-14.833209528829798,251.87998076964277,-21.270019230357207,245.44317106816763,-27.706828931832348,1.0,1.0,26022.012520719443,26022.012520719443,276.9222142449736,3.772214244973611,276.9222142449736,276.9222142449736,75883.2807699099,75883.75781979742,-0.4770498875150224,0.0,8546.071908451686,8546.071908451686,0.8851754133672485,3948.5634464728687,276.9222142449736,3.772214244973611,1.0,0.002,0.20080774659837558,0.00485283469154074,0.00031107635982592456,0.0016889236592571386,0.1555381799129623,0.1555381799129623,0.0,1.9083063254599075e-11,0.9999376094805086,0.9999376094805086,0.0,0.09201429992367754,5.7411781679657415e-06,0.0,0.0,0.0,1601756.3624351516,268.04284151887066,0.0,1.0,1279606.8386982037,2618.069851802516,,,,,,,,,,,,,,,,,,,2.0,15379.025365476455,1450.0,0.375,6.173730061729009,3.5
3879.0,-29.49573487079591,4.893184412078996,34.94520398560041,25.48303201273086,6.265132168590299,-25.919648166860856,-39.443375648092456,2.689045464957269,-5.10716585001046,-5.107165850022137,39.89029565401833,41095.24810746118,25750.901924910417,25750.901924910417,66846.1500323716,75894.54200154234,75883.65710465795,25750.901924910417,101634.55902956837,101634.55902956837,101634.55902956837,127614.791255925,124082.51493508826,3532.276320836742,0.0,90017.07696241155,55217.829175855026,38665.830873951694,25980.232226356635,64646.063100308325,19817.71715979413,1450.0,0.0,0.8867705538450156,2.8733290095715165,0.001494314320929203,1.0,1.0,-5.10716585001046,353177.00431883323,1549808.530072034,4.388192071171578,1549808.530072034,4.388192071171578,0.7627998467115045,0.09202001117966854,3.928924876118798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928924876118798,1.27915749297611,1.2794721675316474,3.0714942434318178,6508.127732625923,15379.038936894405,6482.185009932519,0.0003210543018727148,22911.376470841366,2336.310204895797,19375.684782509165,1975.769991027432,0.8456796477142274,0.8456796477142274,35514.28774992397,35405.22815468563,1.0038518871717512,0.8,4286.1982919905,4273.035954225843,1.0038518871717512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881856962548,4.893184412078996,-2.427612155059715,7.320796567138711,3.5,3.5,1.0,0.6,0.0002459886103451023,1.0000167876089228,0.00024598448085383666,198.5065182029942,0.0,8.206593018879738e-07,2.3257484615505177,0.025458456665350467,8.397003855558395e-05,0.00016201857178951834,0.0006365587970970779,0.09202001182739078,0.09202001182739078,0.09202001182739078,0.09201430104276917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497193.3482412891,592.5548910212016,0.0,0.09202001182739078,0.09202001117966854,0.09202001117966854,0.375,0.375,0.5,7.858060317956953,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25980.232226356635,19817.71715979413,0.7627998467115045,1.0340328061223079,0.6356960677357192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484792482832818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30005555124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53510501785735,261.53510501785735,-11.61489498214263,245.44301423428453,277.62719580157363,127076.29301569065,127091.39100995116,-15.09799426053143,0.0,nan,277.62719580157363,4.477195801573657,271.19035948803514,-1.9596405119648352,264.75352317453195,-8.396476825468028,258.3166868610685,-14.833313138931487,251.87985054764997,-21.27014945235001,245.44301423428453,-27.706985765715444,1.0,1.0,26022.012520719443,26022.012520719443,276.92219509118553,3.7721950911855515,276.92219509118553,276.92219509118553,75883.17737389887,75883.65710465795,-0.4797307590779383,0.0,8546.071908451686,8546.071908451686,0.8851750323298828,3948.569500499392,276.92219509118553,3.7721950911855515,1.0,0.002,0.20081348356739426,0.004852807851509749,0.00031108524236228455,0.0016889147769594559,0.15554262118114226,0.15554262118114226,0.0,1.9321740388211772e-11,0.9999376548708176,0.9999376548708176,0.0,0.09201427418018418,5.73699948435779e-06,0.0,0.0,0.0,1601756.3539448245,268.0428341499895,0.0,1.0,1279606.8640529532,2618.069748077599,,,,,,,,,,,,,,,,,,,2.0,15379.038936894405,1450.0,0.375,6.173730061729009,3.5
3880.0,-29.495896653025554,4.893176898577122,34.94519980604852,25.482954794447892,6.265115030031348,-25.9197954847176,-39.44351974697781,2.6890138620365227,-5.107173270114345,-5.107173270165372,39.8902873450292,41095.22372212208,25750.90168451192,25750.90168451192,66846.125406634,75894.44555185823,75883.55605608432,25750.90168451192,101634.45774059623,101634.45774059623,101634.45774059623,127614.68432829987,124082.48548177972,3532.198846520159,0.0,90017.06383226729,55217.88805889765,38665.750859299595,25980.226587703637,64645.97744700323,19817.712222005364,1450.0,0.0,0.8867705461609027,2.8733282236091267,0.001494314320929203,1.0,1.0,-5.107173270114345,353176.90208254545,1549808.1726371155,4.38819232939217,1549808.1726371155,4.38819232939217,0.7627998222072869,0.09201998128162621,3.928932194316085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928932194316085,1.2791576480191817,1.2794723173303144,3.0714995922513286,6508.139066132626,15379.052506534179,6482.183561537759,0.0003210517424846232,22911.330453219158,2336.305512404252,19375.680453160297,1975.7695495567089,0.8456811573086939,0.8456811573086938,35514.34067035876,35405.22815468563,1.0038537569927302,0.8,4286.204678926339,4273.035954225843,1.0038537569927302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588185177309235,4.893176898577122,-2.427619600218023,7.320796498795144,3.5,3.5,1.0,0.6,0.00024598448085383666,1.0000167692156074,0.00024598035595621245,198.50665132401224,0.0,8.197309330931632e-07,2.3231174643860246,0.02545927639628356,8.396867576500363e-05,0.00016201580508883303,0.0006365491126015559,0.09201998193186607,0.09201998193186607,0.09201998193186607,0.09201427507610509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497194.1366566809,592.5546323726562,0.0,0.09201998193186607,0.09201998128162621,0.09201998128162621,0.375,0.375,0.5,7.857889118631407,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,25980.226587703637,19817.712222005364,0.7627998222072869,1.0340337952416987,0.6356965327937372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484802147379567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.297424554075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53501486711247,261.53501486711247,-11.614985132887512,245.4428578156463,277.62717191872116,127077.05657536027,127092.12892074228,-15.072345382022732,0.0,nan,277.62717191872116,4.477171918721183,271.19030909802655,-1.9596909019734312,264.75344627736536,-8.396553722634621,258.316583456746,-14.833416543253975,251.87972063616942,-21.270279363830554,245.4428578156463,-27.70714218435367,1.0,1.0,26022.012520719443,26022.012520719443,276.9221758470634,3.7721758470634086,276.9221758470634,276.9221758470634,75883.07640373267,75883.55605608432,-0.47965235164156184,0.0,8546.071908451686,8546.071908451686,0.8851745694231018,3948.5768552876657,276.9221758470634,3.7721758470634086,1.0,0.002,0.20081921657338833,0.004852781020322145,0.00031109411872615037,0.0016889059009237357,0.15554705936307517,0.15554705936307517,0.0,1.9649885885097973e-11,0.9999376979261613,0.9999376979261613,0.0,0.09201424824595776,5.733035668446152e-06,0.0,0.0,0.0,1601756.345395478,268.04282672988563,0.0,1.0,1279606.8895839476,2618.0696436316844,,,,,,,,,,,,,,,,,,,2.0,15379.052506534179,1450.0,0.375,6.173730061729009,3.5
3881.0,-29.496058282599563,4.893169389817525,34.94519562966857,25.482882116362475,6.2651002147156705,-25.91994243286725,-39.44366384586317,2.6889843652978174,-5.107180557808363,-5.107180557807534,39.890279077463056,41095.19214705066,25750.901115134522,25750.901115134522,66846.09326218518,75894.3437216701,75883.4560141041,25750.901115134522,101634.35712923862,101634.35712923862,101634.35712923862,127614.57813955407,124082.45670763018,3532.121431923887,0.0,90017.04356395286,55217.93800161538,38665.67284704164,25980.221010315458,64645.8938573571,19817.707334488026,1450.0,0.0,0.8867705390013584,2.8733274516721816,0.001494314320929203,1.0,1.0,-5.107180557808363,353176.8016706585,1549807.8169822192,4.388192569984914,1549807.8169822192,4.388192569984914,0.7627997978392639,0.09201995139958882,3.928938784961121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928938784961121,1.279157793285773,1.2794724573559713,3.0715043957703254,6508.149244212974,15379.066074334485,6482.1829082093755,0.00032104947613814807,22911.286861610806,2336.3010672972737,19375.67850031804,1975.7693504222177,0.8456826810886435,0.8456826810886436,35514.38832959281,35405.22815468563,1.003855440921964,0.8,4286.210430890986,4273.035954225843,1.003855440921964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818394820059,4.893169389817525,-2.4276269471077128,7.320796336925238,3.5,3.5,1.0,0.6,0.00024598035595621245,1.0000167534144013,0.00024597623501441436,198.50678431957525,0.0,8.188196144357152e-07,2.320534787310817,0.025460095215897996,8.396731299486697e-05,0.0001620130429613455,0.0006365393281604027,0.09201995204589977,0.09201995204589977,0.09201995204589977,0.09201424961301748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497194.92463490064,592.5543738692022,0.0,0.09201995204589977,0.09201995139958882,0.09201995139958882,0.375,0.375,0.5,7.857718051209628,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25980.221010315458,19817.707334488026,0.7627997978392639,1.0340346350486371,0.635696866342792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484811801336954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.294841876996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53492506696705,261.53492506696705,-11.615074933032929,245.4427017842384,277.627148349838,127077.82080127943,127092.8345296966,-15.013728417174047,0.0,nan,277.627148349838,4.477148349838046,271.1902590366335,-1.959740963366471,264.753369723468,-8.396630276531994,258.31648041035413,-14.833519589645846,251.87959109727015,-21.270408902729827,245.4427017842384,-27.70729821576157,1.0,1.0,26022.012520719443,26022.012520719443,276.92215685322674,3.772156853226761,276.92215685322674,276.92215685322674,75882.98032025885,75883.4560141041,-0.4756938452483155,0.0,8546.071908451686,8546.071908451686,0.8851741525369416,3948.5834788859265,276.92215685322674,3.772156853226761,1.0,0.002,0.20082494514160404,0.004852754230273595,0.0003111029883003802,0.0016888970309567844,0.1555514941501901,0.1555514941501901,0.0,1.9257164439456798e-11,0.9999377461248287,0.9999377461248287,0.0,0.09201422280102112,5.728598567702445e-06,0.0,0.0,0.0,1601756.3369986909,268.0428194421916,0.0,1.0,1279606.9146593479,2618.0695410495873,,,,,,,,,,,,,,,,,,,2.0,15379.066074334485,1450.0,0.375,6.173730061729009,3.5
3882.0,-29.496219741540383,4.893161884423437,34.94519145591037,25.482804898079507,6.265083291305581,-25.920089438246126,-39.44380410304291,2.6889529883547714,-5.107187906358547,-5.107187906355141,39.89027080037901,41095.15425603975,25750.900711254835,25750.900711254835,66846.05496729459,75894.24764945374,75883.35561705274,25750.900711254835,101634.25632830759,101634.25632830759,101634.25632830759,127614.47173657833,124082.42766207417,3532.0440745041515,0.0,90017.03098987964,55217.98355966626,38665.60825579264,25980.21540827074,64645.823664063384,19817.70242723387,1450.0,0.0,0.8867705315662472,2.8733266732892973,0.001494314320929203,1.0,1.0,-5.107187906358547,353176.70042029925,1549807.4609184118,4.388192819837939,1549807.4609184118,4.388192819837939,0.7627997734354794,0.09201992154124261,3.928946164565536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928946164565536,1.2791579472634018,1.2794726060998678,3.071509795151587,6508.1606848539595,15379.079639800251,6482.181383926431,0.00032104688944232796,22911.24062776099,2336.296352756649,19375.673944134316,1975.7688858207764,0.8456841887757612,0.8456841887757612,35514.441694046065,35405.22815468563,1.003857326432645,0.8,4286.2168714151485,4273.035954225843,1.003857326432645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818307635001,4.893161884423437,-2.4276343376817042,7.320796222105141,3.5,3.5,1.0,0.6,0.00024597623501441436,1.0000167357496867,0.0002459721184866095,198.5069171748901,0.0,8.180349047067731e-07,2.318310919938995,0.025460913250802703,8.396598657609245e-05,0.00016201024843832192,0.0006365295442220545,0.09201992219313257,0.09201992219313257,0.09201992219313257,0.09201422391491443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497195.71195517934,592.5541155806155,0.0,0.09201992219313257,0.09201992154124261,0.09201992154124261,0.375,0.375,0.5,7.857547110216364,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25980.21540827074,19817.70242723387,0.7627997734354794,1.0340351654372117,0.6356969704585038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484821446197231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.292618009626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53483537754727,261.53483537754727,-11.61516462245271,245.442546079965,277.62712467526467,127078.58239797727,127093.5776149185,-14.99521694125389,0.0,nan,277.62712467526467,4.47712467526469,271.1902089561348,-1.9597910438651525,264.7532932370206,-8.396706762979363,258.31637751796126,-14.83362248203872,251.87946179893746,-21.27053820106252,245.442546079965,-27.707453920034965,1.0,1.0,26022.012520719443,26022.012520719443,276.9221377569367,3.772137756936729,276.9221377569367,276.9221377569367,75882.87968506916,75883.35561705274,-0.4759319835866336,0.0,8546.071908451686,8546.071908451686,0.8851736857456292,3948.5908953883636,276.9221377569367,3.772137756936729,1.0,0.002,0.20083066948491457,0.004852727451733726,0.00031111185129022504,0.0016888881687792212,0.1555559256451125,0.1555559256451125,0.0,2.0069446104997724e-11,0.9999377920315569,0.9999377920315569,0.0,0.09201419716886723,5.724372375377821e-06,0.0,0.0,0.0,1601756.3285317863,268.04281209364143,0.0,1.0,1279606.939944142,2618.0694376108786,,,,,,,,,,,,,,,,,,,2.0,15379.079639800251,1450.0,0.375,6.173730061729009,3.5
3883.0,-29.496382369732288,4.893154432145311,34.945187309845544,25.48276358228179,6.265100763202222,-25.92023405644056,-39.443944045901276,2.688952449836098,-5.107192881223227,-5.107192881208468,39.890263251800626,41095.09021188069,25750.89433188598,25750.89433188598,66845.98454376667,75894.1208215695,75883.2733662982,25750.89433188598,101634.16769818419,101634.16769818419,101634.16769818419,127614.37859789253,124082.41170162201,3531.9668962705223,0.0,90016.99490901602,55218.010593072504,38665.538128826134,25980.210899708338,64645.74902853447,19817.698416480813,1450.0,0.0,0.886770533583009,2.8733261463351867,0.001494314320929203,1.0,1.0,-5.107192881223227,353176.63187525,1549807.1361939523,4.388192752065712,1549807.1361939523,4.388192752065712,0.7627997514332454,0.09201989158881592,3.928951652912945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928951652912945,1.279157958223834,1.2794726117970325,3.071514059427394,6508.169720342696,15379.093203296716,6482.1815156389885,0.00032104491281081206,22911.199439747994,2336.292152748186,19375.674337831962,1975.7689259667638,0.8456857262661531,0.8456857262661531,35514.48138215757,35405.22815468563,1.003858728721586,0.8,4286.22166134975,4273.035954225843,1.003858728721586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816930527736,4.893154432145311,-2.4276399763510588,7.320794408496369,3.5,3.5,1.0,0.6,0.0002459721184866095,1.0000168569697463,0.00024596797221194337,198.5070509924722,0.0,8.171592440121917e-07,2.3158292975305512,0.025461730410046714,8.396466314917217e-05,0.0001620074553374373,0.0006365194594322444,0.09201989224963668,0.09201989224963668,0.09201989224963668,0.09201420724921992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497196.5008879302,592.5538567999694,0.0,0.09201989224963668,0.09201989158881592,0.09201989158881592,0.375,0.375,0.5,7.857376566693074,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25980.210899708338,19817.698416480813,0.7627997514332454,1.0340352698869808,0.6356967136963859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44848310808876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.290136387215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53474879926,261.53474879926,-11.615251200739976,245.44239075406966,277.6271068445898,127079.66002940314,127094.1350933592,-14.47506395609188,0.0,nan,277.6271068445898,4.477106844589798,271.19016362640934,-1.9598363735906332,264.75322040825273,-8.396779591747247,258.3162771901518,-14.833722809848155,251.87933397208678,-21.270666027913194,245.44239075406966,-27.707609245930314,1.0,1.0,26022.012520719443,26022.012520719443,276.9221231576904,3.77212315769043,276.9221231576904,276.9221231576904,75882.86254544296,75883.2733662982,-0.4108208552497672,0.0,8546.071908451686,8546.071908451686,0.885173338584259,3948.5964111775097,276.9221231576904,3.77212315769043,1.0,0.002,0.20083638008980575,0.004852701150589267,0.00031112069452671084,0.0016888793249597435,0.1555603472633554,0.1555603472633554,0.0,1.9486454116979246e-11,0.9999379413048368,0.9999379413048368,0.0,0.09201418095441485,5.710634401059267e-06,0.0,0.0,0.0,1601756.32279981,268.04280711877675,0.0,1.0,1279606.957061591,2618.0693675843418,,,,,,,,,,,,,,,,,,,2.0,15379.093203296716,1450.0,0.375,6.173730061729009,3.5
3884.0,-29.496542705241758,4.893146953881508,34.9451831498671,25.482646200712793,6.265040090872972,-25.92038442561097,-39.44408859880639,2.688881811591055,-5.107201573061218,-5.107201573062795,39.89025455858164,41095.08314474797,25750.89745688158,25750.89745688158,66845.98060162955,75894.05503445904,75883.16214353438,25750.89745688158,101634.05960041596,101634.05960041596,101634.05960041596,127614.2642778505,124082.37457403592,3531.889703814576,0.0,90016.9978926332,55218.071645092095,38665.473608379,25980.204677434533,64645.67828581353,19817.69300052513,1450.0,0.0,0.8867705208129961,2.873325225667178,0.001494314320929203,1.0,1.0,-5.107201573061218,353176.512116752,1549806.7622290798,4.388193181195327,1549806.7622290798,4.388193181195327,0.7627997256595158,0.09201986187483228,3.9289598657974576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289598657974576,1.279158294321507,1.2794729426733626,3.071519672927941,6508.181614676752,15379.106737987218,6482.179664248511,0.00032104221027563757,22911.152306810985,2336.2873465261823,19375.66880390193,1975.768361662946,0.845687224476351,0.8456872244763509,35514.540772305154,35405.22815468563,1.0038608271377882,0.8,4286.228829111383,4273.035954225843,1.0038608271377882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817605117063,4.893146953881508,-2.4276483430286775,7.320795296910186,3.5,3.5,1.0,0.6,0.00024596797221194337,1.000016619345317,0.00024596388445321214,198.50718292368978,0.0,8.230647565738986e-07,2.3325655201304283,0.02546255347480329,8.396329614570099e-05,0.00016200467606624237,0.0006365098703357842,0.09201986251488614,0.09201986251488614,0.09201986251488614,0.09201417644107086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497197.2844213181,592.5535997307137,0.0,0.09201986251488614,0.09201986187483228,0.09201986187483228,0.375,0.375,0.5,7.85720599081425,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25980.204677434533,19817.69300052513,0.7627997256595158,1.0340363404663802,0.6356973000276536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484840785362672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30687260982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5346578708572,261.5346578708572,-11.615342129142789,245.4422354233653,277.62708031848837,127079.91621432478,127095.11857555476,-15.20236122996259,0.0,nan,277.62708031848837,4.47708031848839,271.1901113393842,-1.9598886606157748,264.7531423603137,-8.396857639686289,258.31617338129035,-14.833826618709622,251.87920440230147,-21.27079559769851,245.4422354233653,-27.707764576634673,1.0,1.0,26022.012520719443,26022.012520719443,276.92210145134646,3.7721014513464866,276.92210145134646,276.92210145134646,75882.64222833475,75883.16214353438,-0.5199151996348519,0.0,8546.071908451686,8546.071908451686,0.8851728190841536,3948.604665126445,276.92210145134646,3.7721014513464866,1.0,0.002,0.2008420924563008,0.00485267418468239,0.00031112953809692503,0.0016888704811959636,0.1555647690484625,0.1555647690484625,0.0,1.9292888467359326e-11,0.9999379221377865,0.9999379221377865,0.0,0.09201414947852592,5.712396306367553e-06,0.0,0.0,0.0,1601756.3127851842,268.04279842693876,0.0,1.0,1279606.9869683485,2618.069245237452,,,,,,,,,,,,,,,,,,,2.0,15379.106737987218,1450.0,0.375,6.173730061729009,3.5
3885.0,-29.496703987095074,4.893139487588017,34.945178997198795,25.48259140402081,6.265044182334571,-25.920529170149624,-39.44422854166476,2.688869365698977,-5.107208480687973,-5.107208480705616,39.8902464494091,41095.03128302208,25750.896018356103,25750.896018356103,66845.92730137818,75893.93976313689,75883.06546378483,25750.896018356103,101633.96148214093,101633.96148214093,101633.96148214093,127614.16077265042,124082.34818219833,3531.8125904520866,0.0,90016.96976967945,55218.107200331964,38665.402854830536,25980.199290509485,64645.60214534002,19817.68827134087,1450.0,0.0,0.8867705150154862,2.8733244939888243,0.001494314320929203,1.0,1.0,-5.107208480687973,353176.41694161843,1549806.413388848,4.388193376017623,1549806.413388848,4.388193376017623,0.7627997017936745,0.09201983210604135,3.9289659710744944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289659710744944,1.279158360441322,1.2794730035802788,3.0715242870468074,6508.1913914409515,15379.120313186853,6482.179290658208,0.000321040045842183,22911.109546988922,2336.2829862378003,19375.667687215515,1975.7682477926219,0.84568875407267,0.84568875407267,35514.58492161366,35405.22815468563,1.0038623870540677,0.8,4286.234157465201,4273.035954225843,1.0038623870540677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817294584166,4.893139487588017,-2.4276554003597024,7.320794887947719,3.5,3.5,1.0,0.6,0.00024596388445321214,1.0000167174600088,0.0002459597726305494,198.5073156337565,0.0,8.114494702074145e-07,2.2996477985678125,0.025463364924273497,8.39619727579758e-05,0.00016200191169523634,0.0006364999982995987,0.09201983275224856,0.09201983275224856,0.09201983275224856,0.09201415240853819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497198.0699577314,592.5533420342886,0.0,0.09201983275224856,0.09201983210604135,0.09201983210604135,0.375,0.375,0.5,7.857035586869691,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,25980.199290509485,19817.68827134087,0.7627997017936745,1.034036733869247,0.6356972465138437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484850353039156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27395488825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53456918486097,261.53456918486097,-11.615430815139007,245.44208051402856,277.627057855833,127080.88884697754,127095.71630052144,-14.827453543868145,0.0,nan,277.627057855833,4.4770578558330385,271.19006238739325,-1.9599376126067227,264.7530669189864,-8.396933081013572,258.3160714506239,-14.833928549376083,251.8790759823008,-21.270924017699173,245.44208051402856,-27.707919485971416,1.0,1.0,26022.012520719443,26022.012520719443,276.92208323093325,3.7720832309332764,276.92208323093325,276.92208323093325,75882.5991959039,75883.06546378483,-0.46626788093999494,0.0,8546.071908451686,8546.071908451686,0.8851724328991282,3948.610800929867,276.92208323093325,3.7720832309332764,1.0,0.002,0.20084779874273823,0.004852647563272688,0.00031113837339774195,0.001688861646238543,0.155569186698871,0.155569186698871,0.0,1.9636284785684577e-11,0.9999379881950098,0.9999379881950098,0.0,0.09201412579015757,5.706315883792077e-06,0.0,0.0,0.0,1601756.3048263027,268.042791519312,0.0,1.0,1279607.0107360166,2618.0691480052396,,,,,,,,,,,,,,,,,,,2.0,15379.120313186853,1450.0,0.375,6.173730061729009,3.5
