time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3886.0,-29.496866320933247,4.8931320805997816,34.945174875016654,25.482550088223093,6.265061424550039,-25.920673546380087,-39.44436841467393,2.688868649953893,-5.107213121809082,-5.107213121785337,39.890239023632795,41094.96775897673,25750.888896141678,25750.888896141678,66845.8566551184,75893.81294980802,75882.98580460211,25750.888896141678,101633.87470074379,101633.87470074379,101633.87470074379,127614.06964393455,124082.33397228156,3531.7356716529844,0.0,90016.93329900313,55218.13431634823,38665.33220294988,25980.194943190763,64645.527146140645,19817.684393849857,1450.0,0.0,0.8867705182873689,2.8733240023862567,0.001494314320929203,1.0,1.0,-5.107213121809082,353176.3529950243,1549806.0939471202,4.388193266067716,1549806.0939471202,4.388193266067716,0.7627996801865392,0.09201980223443244,3.928971404357143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928971404357143,1.2791583722139441,1.2794730100958507,3.0715285063232245,6508.20033158138,15379.133864083551,6482.179482024097,0.00032103809306028295,22911.068581251653,2336.2788088951534,19375.66825922096,1975.7683061209448,0.8456902911580587,0.8456902911580587,35514.62421149355,35405.22815468563,1.0038637752738002,0.8,4286.238899337465,4273.035954225843,1.0038637752738002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815757119658,4.8931320805997816,-2.427660782553503,7.320792863153285,3.5,3.5,1.0,0.6,0.0002459597726305494,1.000016826525296,0.00024595563405185135,198.50744920960125,0.0,8.162268791420917e-07,2.313186975488688,0.025464181151152638,8.396065005005385e-05,0.00016199912258049555,0.0006364899201497146,0.09201980289087411,0.09201980289087411,0.09201980289087411,0.09201413700516237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497198.85671304516,592.5530839724701,0.0,0.09201980289087411,0.09201980223443244,0.09201980223443244,0.375,0.375,0.5,7.856865616463881,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,25980.194943190763,19817.684393849857,0.7627996801865392,1.0340368406928386,0.6356970013729729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485997719883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.287494065175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5344834334432,261.5344834334432,-11.615516566556778,245.44192588728936,277.6270409797352,127081.94808057726,127096.28490075498,-14.336820177696497,0.0,nan,277.6270409797352,4.47704097973525,271.1900179611687,-1.9599820388312992,264.7529949426348,-8.397005057365163,258.31597192414114,-14.83402807585884,251.87894890568975,-21.271051094310224,245.44192588728936,-27.70807411271062,1.0,1.0,26022.012520719443,26022.012520719443,276.9220692687077,3.772069268707696,276.9220692687077,276.9220692687077,75882.57906363139,75882.98580460211,-0.4067409707204206,0.0,8546.071908451686,8546.071908451686,0.8851720892205546,3948.616261378929,276.9220692687077,3.772069268707696,1.0,0.002,0.20085349010030598,0.004852621407298785,0.0003111471870321259,0.0016888528321524806,0.15557359351606295,0.15557359351606295,0.0,1.9184606594307985e-11,0.9999381504075464,0.9999381504075464,0.0,0.09201411084716658,5.6913872658594955e-06,0.0,0.0,0.0,1601756.299478862,268.0427868781909,0.0,1.0,1279607.0267051165,2618.069082676529,,,,,,,,,,,,,,,,,,,2.0,15379.133864083551,1450.0,0.375,6.173730061729009,3.5
3887.0,-29.497025950583552,4.893124636503179,34.945170732912025,25.482423870731168,6.2649907498027275,-25.920824280532404,-39.44451684420926,2.6887890801226604,-5.107222298230454,-5.1072222982952455,39.890230204839625,41094.98051506754,25750.893357105942,25750.893357105942,66845.87387217348,75893.75391041646,75882.87091431128,25750.893357105942,101633.76427141723,101633.76427141723,101633.76427141723,127613.95277762956,124082.29406533047,3531.6587122990927,0.0,90016.93925297039,55218.21129708429,38665.253284317885,25980.18850621233,64645.44179053021,19817.678803075814,1450.0,0.0,0.8867705035038417,2.8733230303901536,0.001494314320929203,1.0,1.0,-5.107222298230454,353176.22655988234,1549805.7145806605,4.388193762860437,1549805.7145806605,4.388193762860437,0.7627996539877704,0.09201977264805812,3.9289797426548145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289797426548145,1.2791587497148202,1.279473382395407,3.0715341184436675,6508.212222991163,15379.147388529424,6482.177627662342,0.00032103539097906467,22911.021473515128,2336.274005242884,19375.662716409584,1975.767740911482,0.8456917880683593,0.8456917880683593,35514.68450848532,35405.22815468563,1.003865905733434,0.8,4286.246176545584,4273.035954225843,1.003865905733434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816720103054,4.893124636503179,-2.4276694948702224,7.320794131373402,3.5,3.5,1.0,0.6,0.00024595563405185135,1.0000165462453006,0.00024595156447693346,198.50758056046794,0.0,8.215387007048797e-07,2.328240677797629,0.02546500268985334,8.395924644847866e-05,0.00016199638760337268,0.0006364805252769088,0.09201977328342896,0.09201977328342896,0.09201977328342896,0.09201410434437661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497199.6371478166,592.5528279114117,0.0,0.09201977328342896,0.09201977264805812,0.09201977264805812,0.375,0.375,0.5,7.856695554934685,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,25980.18850621233,19817.678803075814,0.7627996539877704,1.0340384723299332,0.6356980380492575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484869664145807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30254776748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5343923364273,261.5343923364273,-11.615607663572689,245.44177115960994,277.6270135133804,127082.08705517136,127097.31760752104,-15.230552349670484,0.0,nan,277.6270135133804,4.477013513380427,271.18996504256063,-1.9600349574393476,264.7529165717475,-8.397083428252472,258.31586810098764,-14.834131899012334,251.87881963027755,-21.27118036972243,245.44177115960994,-27.708228840390035,1.0,1.0,26022.012520719443,26022.012520719443,276.92204664856047,3.77204664856049,276.92204664856047,276.92204664856047,75882.33279662524,75882.87091431128,-0.5381176860391861,0.0,8546.071908451686,8546.071908451686,0.8851715617870929,3948.6246413680888,276.92204664856047,3.77204664856049,1.0,0.002,0.20085918533509375,0.004852594432877229,0.0003111560037500676,0.0016888440155792116,0.15557800187503382,0.15557800187503382,0.0,1.93292790627575e-11,0.9999381082561858,0.9999381082561858,0.0,0.09201407738386355,5.695264194575741e-06,0.0,0.0,0.0,1601756.2889059023,268.0427777017695,0.0,1.0,1279607.0582792184,2618.068953508641,,,,,,,,,,,,,,,,,,,2.0,15379.147388529424,1450.0,0.375,6.173730061729009,3.5
3888.0,-29.49718682703901,4.893117201757512,34.94516659674336,25.482373509462946,6.264998618679155,-25.920968282464788,-39.444652875512816,2.6887800744052925,-5.107229296304183,-5.107229296306609,39.89022209171586,41094.91088246874,25750.892232515107,25750.892232515107,66845.80311498385,75893.63464686685,75882.7736966609,25750.892232515107,101633.665929176,101633.665929176,101633.665929176,127613.84901555834,124082.26719005822,3531.5818255001177,0.0,90016.90719892077,55218.229227971744,38665.19774549892,25980.18308638235,64645.380831881266,19817.674048158744,1450.0,0.0,0.8867704972599129,2.8733222891318113,0.001494314320929203,1.0,1.0,-5.107229296304183,353176.1301386094,1549805.3655702516,4.388193972684413,1549805.3655702516,4.388193972684413,0.762799630097537,0.09201974298579568,3.928985494134764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928985494134764,1.2791587998440268,1.2794734273310402,3.0715384943713335,6508.22149505679,15379.160961738065,6482.177600712327,0.00032103335448396256,22910.979776662214,2336.2697533471896,19375.662635854187,1975.7677326971175,0.8456933236696755,0.8456933236696755,35514.726099326566,35405.22815468563,1.0038673752535148,0.8,4286.251196119508,4273.035954225843,1.0038673752535148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588164773388815,4.893117201757512,-2.4276766099027887,7.320793811660301,3.5,3.5,1.0,0.6,0.00024595156447693346,1.0000166755045123,0.0002459474631789014,198.5077129374193,0.0,8.078414708587855e-07,2.2894227284137982,0.025465810531324202,8.395796010796361e-05,0.00016199360436896983,0.0006364705217082884,0.0920197436240494,0.0920197436240494,0.0920197436240494,0.09201407995873748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497200.4202486274,592.5525710120712,0.0,0.0920197436240494,0.09201974298579568,0.09201974298579568,0.375,0.375,0.5,7.856525650335331,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25980.18308638235,19817.674048158744,0.762799630097537,1.034038352853471,0.635697560346058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448487918973783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2637298181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53430389272376,261.53430389272376,-11.615696107276221,245.4416168480206,277.6269909375638,127083.09458276173,127097.88152654258,-14.786943780882117,0.0,nan,277.6269909375638,4.476990937563812,271.18991611957756,-1.9600838804224168,264.75284130163055,-8.397158698369424,258.31576648370907,-14.834233516290908,251.87869166584102,-21.27130833415896,245.4416168480206,-27.708383151979376,1.0,1.0,26022.012520719443,26022.012520719443,276.9220282748374,3.772028274837396,276.9220282748374,276.9220282748374,75882.3008867566,75882.7736966609,-0.4728099042986287,0.0,8546.071908451686,8546.071908451686,0.8851711979809548,3948.630421605438,276.9220282748374,3.772028274837396,1.0,0.002,0.2008648749234662,0.00485256786826023,0.0003111648131244494,0.001688835206004583,0.1555824065622247,0.1555824065622247,0.0,1.9129032559350723e-11,0.9999381695890909,0.9999381695890909,0.0,0.09201405336727513,5.68961852056382e-06,0.0,0.0,0.0,1601756.2808428078,268.0427707036958,0.0,1.0,1279607.0823580918,2618.0688550033233,,,,,,,,,,,,,,,,,,,2.0,15379.160961738065,1450.0,0.375,6.173730061729009,3.5
3889.0,-29.497381438307265,4.8931097487531146,34.94516245177657,25.482278514560335,6.264967397816768,-25.921146554542567,-39.444824180658884,2.688732514537205,-5.107237600908775,-5.1072376008894596,39.89021356561481,41094.86589199952,25750.894425329625,25750.894425329625,66845.76031732914,75893.53852274713,75882.66615651995,25750.894425329625,101633.56058184957,101633.56058184957,101633.56058184957,127613.73764211984,124082.23270013441,3531.5049419854263,0.0,90016.90461286365,55218.287377828565,38665.1302611501,25980.177060270267,64645.30732142037,19817.66879554978,1450.0,0.0,0.8867704858568538,2.873321409481714,0.001494314320929203,1.0,1.0,-5.107237600908775,353176.01571563806,1549804.998794942,4.388194355878281,1549804.998794942,4.388194355878281,0.7627996048516391,0.09201971338451595,3.928993594758687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928993594758687,1.279159028827282,1.2794736511241316,3.0715442773059594,6508.23374840133,15379.174504648056,6482.175505511843,0.000321030560983162,22910.93188162664,2336.2648694127597,19375.656373159727,1975.7670940800099,0.8456948182320765,0.8456948182320765,35514.78467757909,35405.22815468563,1.0038694449868053,0.8,4286.258265894007,4273.035954225843,1.0038694449868053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816950699313,4.8931097487531146,-2.427684686308613,7.320794435061727,3.5,3.5,1.0,0.6,0.0002459474631789014,1.0000201723208089,0.0002459425019478516,198.50787307321787,0.0,8.141392924144554e-07,2.3072707547025666,0.025466624670616618,8.395634023651589e-05,0.00016199112294238555,0.0006364620844483998,0.09201971402429274,0.09201971402429274,0.09201971402429274,0.0920140506059713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497201.20129982533,592.5523147633586,0.0,0.09201971402429274,0.09201971338451595,0.09201971338451595,0.375,0.375,0.5,7.856355755078395,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,25980.177060270267,19817.66879554978,0.7627996048516391,1.0340388666569096,0.6356975872614136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484888789742623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28157784439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.534210999501,261.534210999501,-11.615789000498978,245.44145669458754,277.6269653045503,127083.56530701695,127099.09616776166,-15.530860744711298,0.0,nan,277.6269653045503,4.476965304550333,271.189863582476,-1.9601364175239837,264.75276186045375,-8.397238139546232,258.31566013844673,-14.834339861553246,251.87855841649187,-21.271441583508107,245.44145669458754,-27.708543305412434,1.0,1.0,26022.012520719443,26022.012520719443,276.92200738667907,3.7720073866790926,276.92200738667907,276.92200738667907,75882.1543923696,75882.66615651995,-0.511764150345698,0.0,8546.071908451686,8546.071908451686,0.8851706855810884,3948.6385627324803,276.92200738667907,3.7720073866790926,1.0,0.002,0.20087056443358275,0.004852541075350949,0.00031117362153536466,0.0016888263983142974,0.15558681076768233,0.15558681076768233,0.0,1.984966184476189e-11,0.9999381704328849,0.9999381704328849,0.0,0.09201402384547133,5.689539044619307e-06,0.0,0.0,0.0,1601756.2712743424,268.0427623990912,0.0,1.0,1279607.110932461,2618.068738107198,,,,,,,,,,,,,,,,,,,2.0,15379.174504648056,1450.0,0.375,6.173730061729009,3.5
3890.0,-29.49753917575043,4.893102298811313,34.94515830934925,25.48222148269417,6.264960565427545,-25.921289201623487,-39.44496415844185,2.68871059162227,-5.107244907571555,-5.107244907524073,39.89020534886862,41094.81225500386,25750.89405631362,25750.89405631362,66845.70631131748,75893.42632323214,75882.56646687785,25750.89405631362,101633.46052319146,101633.46052319146,101633.46052319146,127613.63201819782,124082.20390474929,3531.428113448537,0.0,90016.86800721807,55218.298837655,38665.07685507008,25980.171495006358,64645.248350076436,19817.663920932486,1450.0,0.0,0.8867704784164254,2.8733206355369996,0.001494314320929203,1.0,1.0,-5.107244907571555,353175.9150425944,1549804.6453272454,4.388194605910011,1549804.6453272454,4.388194605910011,0.7627995806240784,0.09201968374801821,3.9289980812954672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289980812954672,1.2791591406911524,1.2794737566689816,3.0715475161069947,6508.240611032078,15379.187366374746,6482.176805066152,0.00032102911913740856,22910.89640276377,2336.2612515755914,19375.660257614523,1975.7674901841633,0.84569629738613,0.84569629738613,35514.81712117884,35405.22815468563,1.0038705913101778,0.8,4286.262181492789,4273.035954225843,1.0038705913101778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588168710402375,4.893102298811313,-2.4276920313418118,7.3207943301531255,3.5,3.5,1.0,0.6,0.0002459425019478516,1.0000163501776502,0.0002459384808099993,198.50800286757138,0.0,9.848434235291935e-07,2.7910462622817342,0.025467609514040146,8.39550166198873e-05,0.00016198748532796428,0.0006364485190474493,0.09201968438540382,0.09201968438540382,0.09201968438540382,0.09201402504944575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497201.9832674563,592.5520582297114,0.0,0.09201968438540382,0.09201968374801821,0.09201968374801821,0.375,0.375,0.5,7.856185980772347,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,25980.171495006358,19817.663920932486,0.7627995806240784,1.0340389745171183,0.6356973374510251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448490040282615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76535335197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5341200350657,261.5341200350657,-11.615879964934265,245.44129835229563,277.62694171797193,127084.407953284,127099.61634025708,-15.208386973093766,0.0,nan,277.62694171797193,4.476941717971954,271.18981304475614,-1.9601869552438416,264.7526843715909,-8.397315628409103,258.31555569843874,-14.834444301561234,251.87842702534059,-21.271572974659392,245.44129835229563,-27.708701647704345,1.0,1.0,26022.012520719443,26022.012520719443,276.921988415078,3.771988415077999,276.921988415078,276.921988415078,75882.0836850117,75882.56646687785,-0.4827818661433412,0.0,8546.071908451686,8546.071908451686,0.885170401787954,3948.643071701945,276.921988415078,3.771988415077999,1.0,0.002,0.20087624971714976,0.004852514473988758,0.000311182424041657,0.0016888175951534328,0.15559121202082848,0.15559121202082848,0.0,1.919508996195418e-11,0.9999382163388156,0.9999382163388156,0.0,0.09201399843505523,5.685312962980155e-06,0.0,0.0,0.0,1601756.2628556937,268.0427550924284,0.0,1.0,1279607.1360731153,2618.068635258185,,,,,,,,,,,,,,,,,,,2.0,15379.187366374746,1450.0,0.375,6.173730061729009,3.5
3891.0,-29.49769895739703,4.893094840120944,34.94515416326443,25.482135218940698,6.2649365310196234,-25.921435408555546,-39.44510804777963,2.688672982481766,-5.107252774173162,-5.107252774185366,39.89019695852287,41094.80552941797,25750.895106838747,25750.895106838747,66845.70063625672,75893.33984434576,75882.46241234362,25750.895106838747,101633.35751918238,101633.35751918238,101633.35751918238,127613.52319034265,124082.17187941648,3531.351310926168,0.0,90016.86478259737,55218.375947519875,38664.987594530554,25980.165671160277,64645.15326569083,19817.658834222653,1450.0,0.0,0.8867704687526422,2.8733198022820026,0.001494314320929203,1.0,1.0,-5.107252774173162,353175.8066545998,1549804.2843922088,4.388194930656426,1549804.2843922088,4.388194930656426,0.7627995558250646,0.09201965414512969,3.9290063572971845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290063572971845,1.2791593233647565,1.2794739342435715,3.071553547342449,6508.253390496277,15379.200960320024,6482.174371178607,0.00032102619332540595,22910.847322863883,2336.2562468186266,19375.652982561776,1975.7667483352395,0.8456977915096943,0.8456977915096943,35514.87696760676,35405.22815468563,1.0038727058530117,0.8,4286.269404322623,4273.035954225843,1.0038727058530117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817097815929,4.893094840120944,-2.427699788688934,7.320794628809878,3.5,3.5,1.0,0.6,0.0002459384808099993,1.0000165620915453,0.0002459344076218261,198.50813434415062,0.0,7.982280443100579e-07,2.262178277574704,0.025468407742084455,8.395365603607048e-05,0.00016198482477392884,0.0006364394063224369,0.09201965478397955,0.09201965478397955,0.09201965478397955,0.09201399736289076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497202.764109438,592.5518020559656,0.0,0.09201965478397955,0.09201965414512969,0.09201965414512969,0.375,0.375,0.5,7.856016264977151,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25980.165671160277,19817.658834222653,0.7627995558250646,1.0340404076624532,0.6356981684383792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484909815542344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23648536726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5340288990664,261.5340288990664,-11.615971100933564,245.4411409823645,277.6269168159047,127085.14373354141,127100.3808039913,-15.237070449881884,0.0,nan,277.6269168159047,4.476916815904701,271.1897616491148,-1.960238350885163,264.7526064823773,-8.397393517622675,258.3154513156543,-14.834548684345691,251.87829614898283,-21.27170385101715,245.4411409823645,-27.70885901763549,1.0,1.0,26022.012520719443,26022.012520719443,276.9219683727019,3.771968372701906,276.9219683727019,276.9219683727019,75881.96718641634,75882.46241234362,-0.4952259272831725,0.0,8546.071908451686,8546.071908451686,0.8851698782943981,3948.6513890836704,276.9219683727019,3.771968372701906,1.0,0.002,0.20088193314041144,0.0048524877848834195,0.00031119122330497005,0.001688808796310551,0.15559561165248503,0.15559561165248503,0.0,1.9615521013038872e-11,0.9999382365399103,0.9999382365399103,0.0,0.09201397069289344,5.683452236258969e-06,0.0,0.0,0.0,1601756.2537918896,268.0427472258268,0.0,1.0,1279607.1631403998,2618.0685245274576,,,,,,,,,,,,,,,,,,,2.0,15379.200960320024,1450.0,0.375,6.173730061729009,3.5
3892.0,-29.49785872935982,4.893087384055417,34.945150019422975,25.482067081052833,6.264925727268492,-25.92158028368831,-39.44524802556259,2.6886472819216998,-5.107260107599529,-5.107260107614928,39.89018873104983,41094.76244905693,25750.894791051134,25750.894791051134,66845.65724010806,75893.23508080018,75882.3624974674,25750.894791051134,101633.25728851854,101633.25728851854,101633.25728851854,127613.41738116059,124082.1428197466,3531.274561413983,0.0,90016.84149212351,55218.41433693738,38664.91906131792,25980.160092642054,64645.079153959974,19817.65394860817,1450.0,0.0,0.8867704612147603,2.873319025502736,0.001494314320929203,1.0,1.0,-5.107260107599529,353175.7056128463,1549803.9304630384,4.388195183963034,1549803.9304630384,4.388195183963034,0.7627995315633489,0.09201962453129287,3.929012685633014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929012685633014,1.2791594509212014,1.2794740566208607,3.071558188311465,6508.263224152721,15379.21450805518,6482.17394517735,0.0003210240137134392,22910.80449327199,2336.2518794157018,19375.65170921551,1975.7666184900565,0.8456993168836732,0.8456993168836732,35514.92272981976,35405.22815468563,1.0038743227614704,0.8,4286.274927336925,4273.035954225843,1.0038743227614704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817029647209,4.893087384055417,-2.42770715497831,7.320794539033727,3.5,3.5,1.0,0.6,0.0002459344076218261,1.000016561109386,0.0002459303347426511,198.5082658129142,0.0,8.085609850937201e-07,2.2914618317556026,0.025469216303069548,8.395233245855577e-05,0.00016198207516327032,0.0006364296281616495,0.09201962516437709,0.09201962516437709,0.09201962516437709,0.09201397170548156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497203.54517581454,592.5515458166689,0.0,0.09201962516437709,0.09201962453129287,0.09201962453129287,0.375,0.375,0.5,7.855846666204706,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,25980.160092642054,19817.65394860817,0.7627995315633489,1.0340409218295974,0.6356982308148289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484919350254815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26576892145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53393882636414,261.53393882636414,-11.616061173635842,245.4409845299575,277.626893122914,127085.9667268479,127101.02602395842,-15.05929711052871,0.0,nan,277.626893122914,4.476893122914021,271.18971140422815,-1.9602885957718286,264.7525296856121,-8.397470314387874,258.315347967014,-14.834652032985957,251.87816624845908,-21.271833751540896,245.4409845299575,-27.709015470042488,1.0,1.0,26022.012520719443,26022.012520719443,276.9219493479506,3.771949347950624,276.9219493479506,276.9219493479506,75881.88342979574,75882.3624974674,-0.479067671665689,0.0,8546.071908451686,8546.071908451686,0.8851694779991648,3948.657749061179,276.9219493479506,3.771949347950624,1.0,0.002,0.20088761255294468,0.004852461204363582,0.00031120001669850556,0.0016888000020597919,0.15560000834925278,0.15560000834925278,0.0,1.8758297432724946e-11,0.9999382800915363,0.9999382800915363,0.0,0.09201394508848992,5.679442802936247e-06,0.0,0.0,0.0,1601756.2453424023,268.04273989240045,0.0,1.0,1279607.1883731452,2618.068421301735,,,,,,,,,,,,,,,,,,,2.0,15379.21450805518,1450.0,0.375,6.173730061729009,3.5
3893.0,-29.49801818432336,4.893079926165892,34.945145875594434,25.481989967543655,6.264906499887288,-25.92172571589726,-39.44538803827015,2.688614031793487,-5.107267650600704,-5.107267650592887,39.89018044376769,41094.72642990487,25750.89501015385,25750.89501015385,66845.62144005872,75893.138195743,75882.26101808439,25750.89501015385,101633.15602823824,101633.15602823824,101633.15602823824,127613.31044749042,124082.11259281325,3531.197854677177,0.0,90016.8244806909,55218.458100601754,38664.85153343239,25980.154419252183,64645.00595268457,19817.64898544767,1450.0,0.0,0.8867704528259239,2.8733182265248254,0.001494314320929203,1.0,1.0,-5.107267650600704,353175.6016835417,1549803.5739620493,4.388195465865533,1549803.5739620493,4.388195465865533,0.7627995071023179,0.09201959494064116,3.92901952923948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92901952923948,1.2791596134870085,1.2794742140165165,3.071563148033507,6508.273733208578,15379.22805065828,6482.173051377382,0.0003210216626310176,22910.760257309026,2336.247368602839,19375.64903758759,1975.766346059826,0.8457008331448251,0.8457008331448251,35514.97221810232,35405.22815468563,1.0038760713230954,0.8,4286.280900048351,4273.035954225843,1.0038760713230954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817076944669,4.893079926165892,-2.427714675157165,7.3207946013230565,3.5,3.5,1.0,0.6,0.0002459303347426511,1.0000165282722409,0.00024592627000630924,198.50839702098628,0.0,8.085001819016021e-07,2.29128951550914,0.02547002480325145,8.395100857010152e-05,0.00016197932617254956,0.0006364199358649988,0.09201959557574653,0.09201959557574653,0.09201959557574653,0.09201394524889504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497204.325492113,592.5512898199223,0.0,0.09201959557574653,0.09201959494064116,0.09201959494064116,0.375,0.375,0.5,7.8556771624631265,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25980.154419252183,19817.64898544767,0.7627995071023179,1.0340415389393705,0.6356983934688352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448492888440138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2655966052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53384888667085,261.53384888667085,-11.616151113329124,245.4408288064241,277.62686896705594,127086.6975590598,127101.7346190748,-15.037060015020257,0.0,nan,277.62686896705594,4.476868967055964,271.1896609348439,-1.960339065156063,264.7524529026889,-8.397547097311076,258.3152448705508,-14.83475512944915,251.87803683846127,-21.271963161538707,245.4408288064241,-27.709171193575884,1.0,1.0,26022.012520719443,26022.012520719443,276.9219299305836,3.7719299305836103,276.9219299305836,276.9219299305836,75881.77683046403,75882.26101808439,-0.48418762035726104,0.0,8546.071908451686,8546.071908451686,0.8851690451106653,3948.6646268856775,276.9219299305836,3.7719299305836103,1.0,0.002,0.20089328881832702,0.004852434604584784,0.0003112088050813701,0.0016887912141488298,0.15560440254068506,0.15560440254068506,0.0,1.9230199897746214e-11,0.9999383142837135,0.9999383142837135,0.0,0.09201391864601485,5.676294626307786e-06,0.0,0.0,0.0,1601756.2366514439,268.0427323493993,0.0,1.0,1279607.2143269924,2618.0683151260355,,,,,,,,,,,,,,,,,,,2.0,15379.22805065828,1450.0,0.375,6.173730061729009,3.5
3894.0,-29.498177540413067,4.8930724697884544,34.94514173354375,25.481917394232028,6.264891644043043,-25.921870621965006,-39.44552798112852,2.6885847259069804,-5.1072750362840225,-5.107275036374709,39.89017220740944,41094.688298452034,25750.894828370143,25750.894828370143,66845.58312682218,75893.03765369322,75882.16079754943,25750.894828370143,101633.05562591957,101633.05562591957,101633.05562591957,127613.20444521202,124082.0832466182,3531.1211985938075,0.0,90016.80474183892,55218.50074351169,38664.78222036358,25980.148819292444,64644.931039656025,19817.644082628092,1450.0,0.0,0.8867704450540567,2.8733174442107194,0.001494314320929203,1.0,1.0,-5.1072750362840225,353175.4999218308,1549803.2196504644,4.388195727035104,1549803.2196504644,4.388195727035104,0.7627994828078823,0.09201956535901543,3.9290261618891846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290261618891846,1.2791597577452882,1.2794743531105577,3.0715679867968055,6508.283985967371,15379.241594286199,6482.172334591845,0.0003210193765742771,22910.716557447493,2336.2429124571076,19375.646895067657,1975.7661275835947,0.8457023527170866,0.8457023527170867,35515.020180873384,35405.22815468563,1.003877765984646,0.8,4286.286688646699,4273.035954225843,1.003877765984646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817037703222,4.8930724697884544,-2.427722079854799,7.320794549643253,3.5,3.5,1.0,0.6,0.00024592627000630924,1.000016518044917,0.00024592220785223383,198.5085281478515,0.0,8.068842955312955e-07,2.2867100935356914,0.02547083168754698,8.394968536138863e-05,0.00016197658464492062,0.0006364102386833511,0.09201956599563109,0.09201956599563109,0.09201956599563109,0.09201391938996231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497205.10551377846,592.5510339220547,0.0,0.09201956599563109,0.09201956535901543,0.09201956535901543,0.375,0.375,0.5,7.855507770705573,9.066525308298878e-11,9.066525308298878e-11,9.066525308298878e-11,9.066525308298878e-11,9.066525308298878e-11,9.066525308298878e-11,25980.148819292444,19817.644082628092,0.7627994828078823,1.0340421445544767,0.635698540280641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484938399643426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26101718322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5337594621962,261.5337594621962,-11.616240537803776,245.4406737360635,277.626845188469,127087.46870494171,127102.41962448049,-14.950919538772943,0.0,nan,277.626845188469,4.476845188469042,271.18961089790224,-1.9603891020977358,264.7523766073859,-8.397623392614094,258.3151423168992,-14.834857683100779,251.87790802645713,-21.272091973542842,245.4406737360635,-27.709326263936475,1.0,1.0,26022.012520719443,26022.012520719443,276.92191081771404,3.7719108177140583,276.92191081771404,276.92191081771404,75881.68210496625,75882.16079754943,-0.47869258317223284,0.0,8546.071908451686,8546.071908451686,0.8851686255659995,3948.6712926986306,276.92191081771404,3.7719108177140583,1.0,0.002,0.2008989613071169,0.004852408048499541,0.0003112175877149436,0.001688782431645539,0.15560879385747178,0.15560879385747178,0.0,1.936048240128163e-11,0.9999383553052862,0.9999383553052862,0.0,0.09201389284100117,5.672518014254345e-06,0.0,0.0,0.0,1601756.2281417463,268.04272496371595,0.0,1.0,1279607.2397395335,2618.0682111647748,,,,,,,,,,,,,,,,,,,2.0,15379.241594286199,1450.0,0.375,6.173730061729009,3.5
3895.0,-29.498336691037895,4.8930650145190615,34.94513759281842,25.4818448209204,6.264874767123777,-25.92201554521689,-39.445667958911486,2.68855362162599,-5.107282440057304,-5.107282439992733,39.89016396156936,41094.64575375863,25750.894695367868,25750.894695367868,66845.5404491265,75892.93549218206,75882.0603520752,25750.894695367868,101632.95504744307,101632.95504744307,101632.95504744307,127613.09825699378,124082.05366604426,3531.0445909495147,0.0,90016.78068644003,55218.53624587834,38664.71604506855,25980.14320955071,64644.85925461926,19817.639171584964,1450.0,0.0,0.8867704372244094,2.8733166599805875,0.001494314320929203,1.0,1.0,-5.107282440057304,353175.3979108889,1549802.8649309042,4.38819599014635,1549802.8649309042,4.38819599014635,0.762799458484112,0.0920195357955172,3.9290322888220763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290322888220763,1.2791599103380744,1.2794745005444572,3.071572410195107,6508.293358617579,15379.255134579726,6482.172222593277,0.00032101731369201387,22910.674708002225,2336.238645001323,19375.64656029644,1975.7660934464311,0.8457038828947683,0.8457038828947682,35515.064486633106,35405.22815468563,1.0038793314340602,0.8,4286.292035882521,4273.035954225843,1.0038793314340602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817008992168,4.8930650145190615,-2.4277294973126,7.320794511831661,3.5,3.5,1.0,0.6,0.00024592220785223383,1.0000164967687761,0.00024591815099735896,198.5086591058006,0.0,8.063722266187413e-07,2.285258890237513,0.0254716380597736,8.394836184173542e-05,0.0001619738460104984,0.0006364004709199431,0.09201953642373542,0.09201953642373542,0.09201953642373542,0.09201389346367657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497205.8849702946,592.5507782086696,0.0,0.09201953642373542,0.0920195357955172,0.0920195357955172,0.375,0.375,0.5,7.855338486242658,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,25980.14320955071,19817.639171584964,0.762799458484112,1.034042632622021,0.635698588064018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484947908997214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.259565979926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5336702942149,261.5336702942149,-11.616329705785063,245.44051921723286,277.62682137133874,127088.19395218635,127103.10198891356,-14.908036727225948,0.0,nan,277.62682137133874,4.476821371338758,271.18956094042585,-1.960439059574128,264.75230050957686,-8.397699490423122,258.31504007874827,-14.83495992125171,251.8777796479671,-21.27222035203289,245.44051921723286,-27.709480782767116,1.0,1.0,26022.012520719443,26022.012520719443,276.9218916606875,3.7718916606875155,276.9218916606875,276.9218916606875,75881.58050855505,75882.0603520752,-0.4798435201519169,0.0,8546.071908451686,8546.071908451686,0.8851682380100736,3948.6774502661865,276.9218916606875,3.7718916606875155,1.0,0.002,0.200904630210618,0.004852381501889778,0.00031122636478252846,0.0016887736535613506,0.15561318239126423,0.15561318239126423,0.0,1.834387893320799e-11,0.999938394235041,0.999938394235041,0.0,0.09201386686162334,5.668933893850286e-06,0.0,0.0,0.0,1601756.219611204,268.0427175599427,0.0,1.0,1279607.2652143245,2618.0681069488755,,,,,,,,,,,,,,,,,,,2.0,15379.255134579726,1450.0,0.375,6.173730061729009,3.5
3896.0,-29.498495647074673,4.8930575595898755,34.94513345344944,25.481767707411223,6.264857845394869,-25.922160297820767,-39.44580786684526,2.6885224964702976,-5.107289879068105,-5.107289879079649,39.89015571926929,41094.61763204989,25750.894654574025,25750.894654574025,66845.51228662391,75892.84087974418,75881.95986331777,25750.894654574025,101632.8545178918,101632.8545178918,101632.8545178918,127612.9921067647,124082.02407513968,3530.9680316250096,0.0,90016.76879739299,55218.590791600895,38664.64222865788,25980.137588872898,64644.77981753078,19817.634252323995,1450.0,0.0,0.8867704292023335,2.873315872018121,0.001494314320929203,1.0,1.0,-5.107289879068105,353175.2954144534,1549802.5103646438,4.388196259724059,1549802.5103646438,4.388196259724059,0.7627994341651116,0.09201950625163653,3.9290397264128707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290397264128707,1.279160063016804,1.279474648071099,3.071577858009827,6508.304901883252,15379.268673677527,6482.170614409399,0.00032101470012003096,22910.628312627516,2336.2339139897435,19375.64175332721,1975.765603271985,0.84570538568111,0.84570538568111,35515.11827014972,35405.22815468563,1.003881231760432,0.8,4286.298526983192,4273.035954225843,1.003881231760432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817000186046,4.8930575595898755,-2.427736940644388,7.320794500234264,3.5,3.5,1.0,0.6,0.00024591815099735896,1.0000164766199864,0.00024591409916419776,198.508789903783,0.0,8.053208213982655e-07,2.282279207842685,0.025472443380594997,8.394703900179419e-05,0.00016197111199556477,0.0006363909335618422,0.09201950688909007,0.09201950688909007,0.09201950688909007,0.0920138673979016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497206.66392790276,592.5505226587185,0.0,0.09201950688909007,0.09201950625163653,0.09201950625163653,0.375,0.375,0.5,7.855169308447272,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25980.137588872898,19817.634252323995,0.7627994341651116,1.0340434676288637,0.6356989342069905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484957406102046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25658629753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53358134970887,261.53358134970887,-11.61641865029111,245.44036518285884,277.62679751669583,127088.95798709615,127103.82866148556,-14.870674389407732,0.0,nan,277.62679751669583,4.476797516695854,271.1895110498499,-1.9604889501500793,264.7522245830427,-8.397775416957302,258.31493811626524,-14.835061883734738,251.8776516495407,-21.272348350459282,245.44036518285884,-27.709634817141136,1.0,1.0,26022.012520719443,26022.012520719443,276.9218724631274,3.7718724631274085,276.9218724631274,276.9218724631274,75881.48138981337,75881.95986331777,-0.47847350439406,0.0,8546.071908451686,8546.071908451686,0.8851677675490361,3948.684925044935,276.9218724631274,3.7718724631274085,1.0,0.002,0.20091029554328874,0.004852354971406868,0.00031123513629546887,0.0016887648832786472,0.15561756814773442,0.15561756814773442,0.0,1.957411619943339e-11,0.9999384330377625,0.9999384330377625,0.0,0.09201384089017002,5.665361466505074e-06,0.0,0.0,0.0,1601756.2110400596,268.0427101209319,0.0,1.0,1279607.290810364,2618.0680022369706,,,,,,,,,,,,,,,,,,,2.0,15379.268673677527,1450.0,0.375,6.173730061729009,3.5
3897.0,-29.49865450897715,4.893050108358514,34.94512931683873,25.481699674297147,6.264843291692947,-25.922304728923883,-39.44594777477903,2.6884935119386704,-5.107297157837763,-5.107297157825078,39.890147520128174,41094.568428895305,25750.894210422746,25750.894210422746,66845.46263931805,75892.7334104096,75881.86048946893,25750.894210422746,101632.75469989168,101632.75469989168,101632.75469989168,127612.8867396859,124081.99521264328,3530.8915270426237,0.0,90016.73763545445,55218.61786830772,38664.57751905192,25980.13203979422,64644.70955884614,19817.629391450813,1450.0,0.0,0.8867704218401722,2.8733151010290965,0.001494314320929203,1.0,1.0,-5.107297157837763,353175.19512588746,1549802.1576548517,4.388196507125685,1549802.1576548517,4.388196507125685,0.7627994099912889,0.0920194767185959,3.9290451292643094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290451292643094,1.2791602057584166,1.2794747856646027,3.071581739000996,6508.313125237832,15379.282211368556,6482.171292983444,0.000321012928703485,22910.588876923783,2336.229892667097,19375.64378163044,1975.7658101013537,0.8457069299142352,0.8457069299142352,35515.15733982471,35405.22815468563,1.0038826122049007,0.8,4286.303242279059,4273.035954225843,1.0038826122049007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816904307603,4.893050108358514,-2.4277442656067305,7.320794373965244,3.5,3.5,1.0,0.6,0.00024591409916419776,1.000016466883787,0.0002459100497919858,198.5089206244574,0.0,8.043244977215525e-07,2.27945562654288,0.025473247705092718,8.394571618111937e-05,0.00016196838298307837,0.0006363810862544803,0.09201947735066669,0.09201947735066669,0.09201947735066669,0.09201384194415213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497207.4425088432,592.5502672341336,0.0,0.09201947735066669,0.0920194767185959,0.0920194767185959,0.375,0.375,0.5,7.855000251796286,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25980.13203979422,19817.629391450813,0.7627994099912889,1.0340438234697082,0.6356988639803058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484966891606932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25376271623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5334928118679,261.5334928118679,-11.616507188132061,245.44021158264098,277.6267740412321,127089.67959993493,127104.48228213766,-14.802682202740424,0.0,nan,277.6267740412321,4.476774041232147,271.18946154942864,-1.9605384505713346,264.7521490576827,-8.397850942317291,258.3148365659495,-14.835163434050457,251.87752407427368,-21.272475925726297,245.44021158264098,-27.709788417358993,1.0,1.0,26022.012520719443,26022.012520719443,276.92185355636735,3.7718535563673754,276.92185355636735,276.92185355636735,75881.38472885889,75881.86048946893,-0.47576061004656367,0.0,8546.071908451686,8546.071908451686,0.8851674257943141,3948.690354910631,276.92185355636735,3.7718535563673754,1.0,0.002,0.20091595679662672,0.004852328481830865,0.00031124390159203286,0.0016887561172520284,0.15562195079601643,0.15562195079601643,0.0,1.8844061294015502e-11,0.9999384773427193,0.9999384773427193,0.0,0.09201381543586659,5.661282729303375e-06,0.0,0.0,0.0,1601756.2026535436,268.0427028421622,0.0,1.0,1279607.3158550402,2618.067899780652,,,,,,,,,,,,,,,,,,,2.0,15379.282211368556,1450.0,0.375,6.173730061729009,3.5
3898.0,-29.498813080162247,4.893042656392594,34.94512518086467,25.481622595712565,6.264824294189645,-25.922449342718565,-39.4460876827128,2.6884605570587006,-5.10730464413291,-5.107304644132328,39.890139265307305,41094.53645391642,25750.894298851672,25750.894298851672,66845.4307527681,75892.63723356678,75881.75962402472,25750.894298851672,101632.6539228764,101632.6539228764,101632.6539228764,127612.7803209443,124081.96525383613,3530.815067108169,0.0,90016.72135872336,55218.66571015115,38664.506276191336,25980.126398067892,64644.63267425923,19817.624455037934,1450.0,0.0,0.8867704136225969,2.873314308058534,0.001494314320929203,1.0,1.0,-5.10730464413291,353175.091978011,1549801.8025500742,4.388196783273058,1549801.8025500742,4.388196783273058,0.762799385630077,0.09201944721523794,3.929052051623025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929052051623025,1.2791603669069072,1.2794749416726579,3.0715867636860326,6508.323771942479,15379.295745646874,6482.17030018073,0.00032101054243010614,22910.544369484483,2336.2253541713517,19375.64081407669,1975.7655074950867,0.8457084433089211,0.8457084433089211,35515.207397506936,35405.22815468563,1.0038843808879576,0.8,4286.30928371099,4273.035954225843,1.0038843808879576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816923396658,4.893042656392594,-2.427751742712359,7.320794399104953,3.5,3.5,1.0,0.6,0.0002459100497919858,1.000016436770458,0.0002459060078913798,198.5090511060633,0.0,8.038365070005131e-07,2.278072660839454,0.025474051541599717,8.394439337971154e-05,0.00016196565641227428,0.0006363714946191162,0.09201944784887453,0.09201944784887453,0.09201944784887453,0.09201381569771529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497208.22034245706,592.5500120514029,0.0,0.09201944784887453,0.09201944721523794,0.09201944721523794,0.375,0.375,0.5,7.85483129374785,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25980.126398067892,19817.624455037934,0.762799385630077,1.0340445600425725,0.6356991254167929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44849763715063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25237975053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.533404229209,261.533404229209,-11.61659577079098,245.4400583474657,277.626750111091,127090.39579912696,127105.20597462439,-14.810175497424964,0.0,nan,277.626750111091,4.4767501110910075,271.18941175827763,-1.9605882417223484,264.7520734055276,-8.39792659447238,258.3147350527875,-14.835264947212465,251.87739670010427,-21.272603299895707,245.4400583474657,-27.70994165253427,1.0,1.0,26022.012520719443,26022.012520719443,276.9218342675097,3.771834267509746,276.9218342675097,276.9218342675097,75881.27889327063,75881.75962402472,-0.48073075409047306,0.0,8546.071908451686,8546.071908451686,0.8851669879237902,3948.69731188114,276.9218342675097,3.771834267509746,1.0,0.002,0.2009216147835422,0.004852301973456834,0.00031125266169446385,0.0016887473575977483,0.15562633084723193,0.15562633084723193,0.0,1.9292211925203695e-11,0.9999385128271691,0.9999385128271691,0.0,0.09201378919958321,5.658015654731168e-06,0.0,0.0,0.0,1601756.194027916,268.04269535586707,0.0,1.0,1279607.3416137719,2618.0677944032045,,,,,,,,,,,,,,,,,,,2.0,15379.295745646874,1450.0,0.375,6.173730061729009,3.5
3899.0,-29.49897157057942,4.8930352071553695,34.94512104727142,25.48154544727879,6.264809679196605,-25.92259344559999,-39.44622752079738,2.6884315545389956,-5.107311966076736,-5.107311966083531,39.89013106206006,41094.51609753072,25750.893971090165,25750.893971090165,66845.41006862088,75892.54488146066,75881.66003734927,25750.893971090165,101632.55400843943,101632.55400843943,101632.55400843943,127612.67484090198,124081.93618141631,3530.7386594856684,0.0,90016.71458973328,55218.73091334044,38664.42630710315,25980.12083246255,64644.54713956571,19817.619581093484,1450.0,0.0,0.8867704060554147,2.8733135324967325,0.001494314320929203,1.0,1.0,-5.107311966076736,353174.99109463114,1549801.4496632626,4.388197037564312,1549801.4496632626,4.388197037564312,0.7627993614383453,0.09201941772218664,3.929060082202404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929060082202404,1.2791605097115804,1.2794750793419412,3.0715926987836046,6508.336347702041,15379.309280453832,6482.167978385848,0.0003210076667818941,22910.49581997614,2336.2204034992724,19375.63387407641,1975.7647998120065,0.8457099325271866,0.8457099325271866,35515.26546904788,35405.22815468563,1.0038864327246608,0.8,4286.316292330771,4273.035954225843,1.0038864327246608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816852643146,4.8930352071553695,-2.42775909876934,7.320794305924709,3.5,3.5,1.0,0.6,0.0002459060078913798,1.000016428419639,0.0002459019681106577,198.5091815213588,0.0,8.023538539593538e-07,2.273870822120809,0.025474853895453675,8.39430712579662e-05,0.00016196293663341363,0.000636362109122623,0.09201941835333596,0.09201941835333596,0.09201941835333596,0.09201379007625643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497208.99786715186,592.5497569722664,0.0,0.09201941835333596,0.09201941772218664,0.09201941772218664,0.375,0.375,0.5,7.8546624512853676,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25980.12083246255,19817.619581093484,0.7627993614383453,1.0340456082754137,0.6356996516474754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484985834069235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24817791181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5333160156378,261.5333160156378,-11.616683984362169,245.43990546474936,277.6267265666583,127091.19773691244,127105.94620556654,-14.748468654077534,0.0,nan,277.6267265666583,4.4767265666583285,271.18936234619974,-1.9606376538002337,264.75199812578705,-8.398001874212923,258.31463390538687,-14.835366094613107,251.87726968504552,-21.272730314954458,245.43990546474936,-27.71009453525062,1.0,1.0,26022.012520719443,26022.012520719443,276.9218152926405,3.771815292640497,276.9218152926405,276.9218152926405,75881.18710892453,75881.66003734927,-0.4729284247441683,0.0,8546.071908451686,8546.071908451686,0.8851664799531344,3948.705382613416,276.9218152926405,3.771815292640497,1.0,0.002,0.20092726887329695,0.004852275509326478,0.0003112614158653807,0.001688738603105074,0.15563070793269035,0.15563070793269035,0.0,1.897045454751778e-11,0.9999385551507246,0.9999385551507246,0.0,0.09201376360293428,5.654119252349263e-06,0.0,0.0,0.0,1601756.1855916549,268.04268803392324,0.0,1.0,1279607.3668069937,2618.0676913391935,,,,,,,,,,,,,,,,,,,2.0,15379.309280453832,1450.0,0.375,6.173730061729009,3.5
