time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3900.0,-29.499129971498192,4.893027763525338,34.945116917585864,25.481477414164715,6.264795423626721,-25.922737431985826,-39.446367289032764,2.6884028844395496,-5.107319148262434,-5.107319148276789,39.890122907641576,41094.46945491621,25750.893297890478,25750.893297890478,66845.36275280669,75892.43794446693,75881.56158970323,25750.893297890478,101632.4548875937,101632.4548875937,101632.4548875937,127612.57022104829,124081.907909313,3530.6623117352806,0.0,90016.68420276066,55218.76079467067,38664.35934232221,25980.115333454574,64644.474675776786,19817.61476205801,1450.0,0.0,0.8867703990229938,2.8733127717386657,0.001494314320929203,1.0,1.0,-5.107319148262434,353174.89213688934,1549801.0988797927,4.388197273885187,1549801.0988797927,4.388197273885187,0.7627993374047451,0.09201938823988386,3.9290655702210966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290655702210966,1.279160650970375,1.2794752154676765,3.071596649912969,6508.344719671042,15379.322811593136,6482.168551368642,0.000321005857468199,22910.456085286263,2336.216351688524,19375.635586760327,1975.764974457162,0.8457114740375642,0.8457114740375642,35515.30515455218,35405.22815468563,1.0038878349296136,0.8,4286.32108195071,4273.035954225843,1.0038878349296136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816707320275,4.893027763525338,-2.4277663510135317,7.32079411453887,3.5,3.5,1.0,0.6,0.0002459019681106577,1.0000164191638166,0.00024589793067225185,198.50931186315984,0.0,8.019335646753848e-07,2.2726797222900403,0.02547565582901835,8.394174981585363e-05,0.00016196021829480405,0.0006363523174476076,0.09201938887509195,0.09201938887509195,0.09201938887509195,0.09201376498435493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497209.7749873985,592.5495020278814,0.0,0.09201938887509195,0.09201938823988386,0.09201938823988386,0.375,0.375,0.5,7.854493741391112,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25980.115333454574,19817.61476205801,0.7627993374047451,1.034046035458845,0.6356996427154028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484995291824196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24698681198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5332281448554,261.5332281448554,-11.616771855144577,245.43975288913555,277.6267034007027,127091.91618996488,127106.60734806264,-14.691158097754048,0.0,nan,277.6267034007027,4.476703400702718,271.18931329832424,-1.9606867016757406,264.7519231959661,-8.398076804033849,258.31453309363803,-14.835466906361944,251.8771429913657,-21.272857008634276,245.43975288913555,-27.71024711086443,1.0,1.0,26022.012520719443,26022.012520719443,276.92179659081023,3.771796590810254,276.92179659081023,276.92179659081023,75881.09091314081,75881.56158970323,-0.47067656241415534,0.0,8546.071908451686,8546.071908451686,0.8851661328109032,3948.710898072202,276.92179659081023,3.771796590810254,1.0,0.002,0.20093291849744432,0.004852249091914894,0.00031127016320834283,0.001688729856166638,0.15563508160417142,0.15563508160417142,0.0,1.9374980786412976e-11,0.99993860367086,0.99993860367086,0.0,0.09201373858723622,5.649652647641025e-06,0.0,0.0,0.0,1601756.1773164195,268.04268085173754,0.0,1.0,1279607.3915193414,2618.0675902424273,,,,,,,,,,,,,,,,,,,2.0,15379.322811593136,1450.0,0.375,6.173730061729009,3.5
3901.0,-29.49928809369157,4.893020321092132,34.945112789337166,25.48140037050473,6.264776705733615,-25.92288161375039,-39.44650712711734,2.688370226098467,-5.107326535000311,-5.107326535013503,39.89011468976844,41094.43994405745,25750.893154472007,25750.893154472007,66845.33309852946,75892.34227898103,75881.46151137492,25750.893154472007,101632.35466584693,101632.35466584693,101632.35466584693,127612.46440577472,124081.87839339553,3530.5860123791963,0.0,90016.66865928836,55218.8113258268,38664.285926068405,25980.1097399278,64644.395665996206,19817.60986549786,1450.0,0.0,0.8867703911788191,2.8733119893139576,0.001494314320929203,1.0,1.0,-5.107326535000311,353174.7903607987,1549800.74536291,4.388197537484637,1549800.74536291,4.388197537484637,0.7627993131622904,0.09201935879163795,3.9290725726576414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290725726576414,1.279160810719281,1.279475370091065,3.071601740556996,6508.355506134874,15379.336339242376,6482.167458990369,0.0003210034355377064,22910.41129800275,2336.2117846566107,19375.632321568566,1975.7646415002644,0.8457129847886086,0.8457129847886086,35515.355791248774,35405.22815468563,1.0038896240727921,0.8,4286.3271932635425,4273.035954225843,1.0038896240727921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816676360693,4.893020321092132,-2.427773752673897,7.320794073766029,3.5,3.5,1.0,0.6,0.00024589793067225185,1.0000163902932968,0.0002458939003991044,198.50944197575845,0.0,8.014691196343067e-07,2.2713634850436253,0.025476457298137984,8.394042773259292e-05,0.00016195750293965895,0.0006363427827363334,0.0920193594208275,0.0920193594208275,0.0920193594208275,0.09201373911438053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497210.5512830187,592.5492473502796,0.0,0.0920193594208275,0.09201935879163795,0.09201935879163795,0.375,0.375,0.5,7.854325138270213,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,25980.1097399278,19817.60986549786,0.7627993131622904,1.0340468405630245,0.6356999631705685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485004744250192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24567057473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5331401742024,261.5331401742024,-11.616859825797576,245.43960057236265,277.6266797761713,127092.62978131985,127107.33763580148,-14.707854481640485,0.0,nan,277.6266797761713,4.476679776171295,271.18926393533843,-1.9607360646615462,264.7518480945389,-8.398151905461077,258.3144322537612,-14.83556774623878,251.87701641304218,-21.272983586957793,245.43960057236265,-27.710399427637327,1.0,1.0,26022.012520719443,26022.012520719443,276.9217774936258,3.771777493625848,276.9217774936258,276.9217774936258,75880.9856400592,75881.46151137492,-0.47587131572072394,0.0,8546.071908451686,8546.071908451686,0.8851656898747149,3948.7179355209296,276.9217774936258,3.771777493625848,1.0,0.002,0.20093856458648834,0.004852222651820817,0.00031127890494286165,0.0016887211140634325,0.15563945247143082,0.15563945247143082,0.0,1.900629393453146e-11,0.9999386420613791,0.9999386420613791,0.0,0.09201371267346926,5.646118168675839e-06,0.0,0.0,0.0,1601756.1688054996,268.04267346499967,0.0,1.0,1279607.4169355154,2618.067486266372,,,,,,,,,,,,,,,,,,,2.0,15379.336339242376,1450.0,0.375,6.173730061729009,3.5
3902.0,-29.499446146092794,4.893012883005156,34.94510866428871,25.481327797193103,6.26476235023165,-25.923025296445022,-39.4466431234963,2.6883415009034834,-5.107333770457444,-5.107333770464286,39.8901065256204,41094.39286119867,25750.89263268381,25750.89263268381,66845.28549388247,75892.2429362048,75881.36270336848,25750.89263268381,101632.25533605229,101632.25533605229,101632.25533605229,127612.3595548484,124081.84978564977,3530.5097691986366,0.0,90016.65036361259,55218.84526965921,38664.22788217042,25980.104218796117,64644.33210096654,19817.60502867164,1450.0,0.0,0.8867703839104469,2.8733112229135105,0.001494314320929203,1.0,1.0,-5.107333770457444,353174.6906691101,1549800.3941589715,4.388197781734541,1549800.3941589715,4.388197781734541,0.7627992890934585,0.09201932935441186,3.9290793607538697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290793607538697,1.2791609522140892,1.279475506465032,3.0716067074695004,6508.366030426459,15379.349867195386,6482.166547345997,0.0003210010801074001,22910.36706022175,2336.2072736583596,19375.629596602532,1975.76436363106,0.8457144988411632,0.8457144988411632,35515.40487796968,35405.22815468563,1.0038913584513878,0.8,4286.33311751073,4273.035954225843,1.0038913584513878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816563722854,4.893012883005156,-2.427781042420234,7.32079392542539,3.5,3.5,1.0,0.6,0.0002458939003991044,1.0000163830800286,0.00024588987196565376,198.50957203107723,0.0,8.000472735085256e-07,2.2673339731231614,0.025477257345411494,8.393914198876189e-05,0.00016195475841034252,0.000636333098645956,0.09201932998419153,0.09201932998419153,0.09201932998419153,0.09201371381730764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497211.3272386573,592.5489927865557,0.0,0.09201932998419153,0.09201932935441186,0.09201932935441186,0.375,0.375,0.5,7.854156659309961,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25980.104218796117,19817.60502867164,0.7627992890934585,1.034047120936733,0.6356998599198806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485014180055231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.241641062814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5330525247669,261.5330525247669,-11.616947475233076,245.43944851908535,277.626656530581,127093.38689659159,127108.04104640977,-14.654149818175146,0.0,nan,277.626656530581,4.47665653058101,271.18921492820493,-1.9607850717950441,264.7517733258709,-8.398226674129091,258.31433172355776,-14.83566827644222,251.8768901213016,-21.273109878698364,245.43944851908535,-27.71055148091463,1.0,1.0,26022.012520719443,26022.012520719443,276.9217586963713,3.7717586963713075,276.9217586963713,276.9217586963713,75880.89196585266,75881.36270336848,-0.4707375158177456,0.0,8546.071908451686,8546.071908451686,0.8851652604964099,3948.724757557639,276.9217586963713,3.7717586963713075,1.0,0.002,0.2009442064906879,0.004852196258141036,0.0003112876402917945,0.001688712378691226,0.15564382014589725,0.15564382014589725,0.0,1.8983020450696886e-11,0.9999386875212849,0.9999386875212849,0.0,0.09201368742123944,5.641933172420443e-06,0.0,0.0,0.0,1601756.1604688826,268.04266622954253,0.0,1.0,1279607.441831162,2618.067384419763,,,,,,,,,,,,,,,,,,,2.0,15379.349867195386,1450.0,0.375,6.173730061729009,3.5
3903.0,-29.499603946722182,4.893005448516431,34.945104541981564,25.48125529373067,6.264745943903659,-25.923168957657648,-39.44678289173169,2.6883109551335305,-5.107341037260255,-5.107341037244802,39.890098354648885,41094.35679148947,25750.89220083517,25750.89220083517,66845.24899232463,75892.14197418795,75881.26365887705,25750.89220083517,101632.15585971222,101632.15585971222,101632.15585971222,127612.25454396263,124081.82096366455,3530.4335802980786,0.0,90016.6276986499,55218.8874246485,38664.155860001556,25980.098684250413,64644.25454425197,19817.600180994483,1450.0,0.0,0.8867703765071542,2.8733104531930973,0.001494314320929203,1.0,1.0,-5.107341037260255,353174.5905455691,1549800.0426612028,4.388198030518383,1549800.0426612028,4.388198030518383,0.7627992650008006,0.0920192999404916,3.9290856367417817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290856367417817,1.2791611021478035,1.2794756512823324,3.071611253769806,6508.375663491265,15379.363391275825,6482.166247938399,0.0003209989506633361,22910.324696637752,2336.2029537750154,19375.628701653186,1975.764272371624,0.8457160235924851,0.8457160235924851,35515.4502614696,35405.22815468563,1.003892961984799,0.8,4286.338594818377,4273.035954225843,1.003892961984799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816470500168,4.893005448516431,-2.4277883541374914,7.320793802653922,3.5,3.5,1.0,0.6,0.00024588987196565376,1.0000163570032854,0.00024588585000999733,198.50970187937153,0.0,7.996826002430104e-07,2.2663004890886915,0.025478057028011737,8.393782060382248e-05,0.00016195205136183128,0.0006363234788466386,0.09201930056842202,0.09201930056842202,0.09201930056842202,0.09201368839991822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497212.10258095467,592.5487384232342,0.0,0.09201930056842202,0.0920192999404916,0.0920192999404916,0.375,0.375,0.5,7.853988300263672,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25980.098684250413,19817.600180994483,0.7627992650008006,1.034047796878313,0.6357000646261376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485023611707193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24060757877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53296497459695,261.53296497459695,-11.617035025403027,245.43929670623513,277.6266332430913,127094.10071012464,127108.73826383727,-14.637553712634368,0.0,nan,277.6266332430913,4.476633243091328,271.1891659356406,-1.9608340643594033,264.75169862823486,-8.398301371765115,258.31423132085706,-14.835768679142916,251.87676401352294,-21.273235986477033,245.43929670623513,-27.71070329376485,1.0,1.0,26022.012520719443,26022.012520719443,276.9217398401152,3.771739840115231,276.9217398401152,276.9217398401152,75880.7916281867,75881.26365887705,-0.47203069036186207,0.0,8546.071908451686,8546.071908451686,0.8851648635112025,3948.7310649254905,276.9217398401152,3.771739840115231,1.0,0.002,0.20094984438622837,0.004852169876718372,0.0003112963694103451,0.001688703649531415,0.15564818470517255,0.15564818470517255,0.0,1.8941760052820777e-11,0.9999387310665666,0.9999387310665666,0.0,0.09201366201612896,5.637924362641068e-06,0.0,0.0,0.0,1601756.1520961514,268.0426589627397,0.0,1.0,1279607.4668346492,2618.0672821319663,,,,,,,,,,,,,,,,,,,2.0,15379.363391275825,1450.0,0.375,6.173730061729009,3.5
3904.0,-29.49976158789566,4.892998017036448,34.945100422127545,25.481178215146087,6.264729503024639,-25.923312478806295,-39.446922625042475,2.688280394249583,-5.107348328501644,-5.107348328500428,39.89009018084104,41094.33503180762,25750.891839757453,25750.891839757453,66845.22687156507,75892.04855015644,75881.16447253508,25750.891839757453,101632.05631229252,101632.05631229252,101632.05631229252,127612.14945245013,124081.79200833864,3530.3574441114843,0.0,90016.6172137125,55218.94855817259,38664.07628393323,25980.093140157616,64644.16942409085,19817.595325734117,1450.0,0.0,0.8867703689896884,2.8733096808841267,0.001494314320929203,1.0,1.0,-5.107348328501644,353174.4900853158,1549799.691040859,4.388198283138957,1549799.691040859,4.388198283138957,0.7627992408965585,0.09201927054809493,3.9290932252835336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290932252835336,1.2791612521383229,1.2794757961647372,3.0716168260377064,6508.387470458292,15379.376915131681,6482.164450422525,0.00032099626970810745,22910.27777973292,2336.1981695821632,19375.62332875795,1975.7637244887858,0.8457175209764664,0.8457175209764664,35515.50513640999,35405.22815468563,1.0038949008795854,0.8,4286.345217642334,4273.035954225843,1.0038949008795854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816392554722,4.892998017036448,-2.427795682965671,7.320793700002119,3.5,3.5,1.0,0.6,0.00024588585000999733,1.000016340495623,0.0002458818321789948,198.50983159660402,0.0,7.983972183302649e-07,2.2626577167479707,0.025478855425230068,8.39364995682842e-05,0.00016194935044171313,0.0006363140956596038,0.09201927117554592,0.09201927117554592,0.09201927117554592,0.09201366288778744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497212.87734588096,592.5484842487297,0.0,0.09201927117554592,0.09201927054809493,0.09201927054809493,0.375,0.375,0.5,7.853820057699355,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,25980.093140157616,19817.595325734117,0.7627992408965585,1.0340488162673176,0.6357005650766866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485033028346543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.236964806434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.532877517,261.532877517,-11.617122483000003,245.43914511732893,277.62660991679957,127094.85573602888,127109.4778127171,-14.622076688214701,0.0,nan,277.62660991679957,4.476609916799589,271.18911695683073,-1.9608830431692468,264.75162399690316,-8.398376003096814,258.31413103699816,-14.835868963001815,251.87663807713932,-21.27336192286066,245.43914511732893,-27.710854882671043,1.0,1.0,26022.012520719443,26022.012520719443,276.92172094278567,3.7717209427856915,276.92172094278567,276.92172094278567,75880.69367359232,75881.16447253508,-0.4707989427552093,0.0,8546.071908451686,8546.071908451686,0.8851643835007666,3948.738691409951,276.92172094278567,3.7717209427856915,1.0,0.002,0.20095547838664235,0.004852143508455407,0.00031130509247884023,0.0016886949264682519,0.15565254623942013,0.15565254623942013,0.0,1.894709215910506e-11,0.9999387733767403,0.9999387733767403,0.0,0.09201363651888445,5.634029210479826e-06,0.0,0.0,0.0,1601756.1436952597,268.04265167149833,0.0,1.0,1279607.4919222344,2618.0671795001513,,,,,,,,,,,,,,,,,,,2.0,15379.376915131681,1450.0,0.375,6.173730061729009,3.5
3905.0,-29.49991916337425,4.892990591573746,34.94509630624813,25.48111021695661,6.264715409208358,-25.92345570611445,-39.44706228850407,2.688251952267664,-5.107355473432108,-5.107355473424497,39.89008205583279,41094.292023644346,25750.89111737047,25750.89111737047,66845.18314101482,75891.94223459477,75881.06644287216,25750.89111737047,101631.95756024263,101631.95756024263,101631.95756024263,127612.0452251579,124081.76385725723,3530.2813679006595,0.0,90016.5874017057,55218.98203427656,38664.00596381016,25980.087664915256,64644.093628725415,19817.590527124335,1450.0,0.0,0.8867703620405947,2.873308924073052,0.001494314320929203,1.0,1.0,-5.107355473432108,353174.391640995,1549799.3415211989,4.3881985166596795,1549799.3415211989,4.3881985166596795,0.7627992169513327,0.09201924116933317,3.929098772883397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929098772883397,1.279161392294283,1.2794759312154396,3.0716208263886307,6508.395946721872,15379.390436921947,6482.164946958282,0.00032099443364598594,22910.237844605366,2336.19409733246,19375.624812936556,1975.7638758328844,0.8457190599397858,0.8457190599397858,35515.545252695825,35405.22815468563,1.0038963183077032,0.8,4286.350059253042,4273.035954225843,1.0038963183077032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816236613849,4.892990591573746,-2.42780290305894,7.320793494632685,3.5,3.5,1.0,0.6,0.0002458818321789948,1.0000163337069194,0.0002458778160828089,198.5099612599271,0.0,7.975789556949111e-07,2.260338760439378,0.025479653004185764,8.393517921230173e-05,0.00016194665296669308,0.0006363043954440072,0.0920192417963922,0.0920192417963922,0.0920192417963922,0.092013637930931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497213.65170628217,592.5482302089995,0.0,0.0920192417963922,0.09201924116933317,0.09201924116933317,0.375,0.375,0.5,7.853651947689009,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25980.087664915256,19817.590527124335,0.7627992169513327,1.0340493522104441,0.6357006451303013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485042435482118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23464585013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5327903544857,261.5327903544857,-11.617209645514265,245.43899374433144,277.62658696476507,127095.56977778413,127110.14251968502,-14.572741900893206,0.0,nan,277.62658696476507,4.47658696476509,271.1890683206087,-1.9609316793912512,264.75154967648564,-8.39845032351434,258.3140310323871,-14.835968967612871,251.8765123883363,-21.273487611663683,245.43899374433144,-27.711006255668536,1.0,1.0,26022.012520719443,26022.012520719443,276.921702327134,3.771702327134051,276.921702327134,276.921702327134,75880.59812369438,75881.06644287216,-0.46831917778763454,0.0,8546.071908451686,8546.071908451686,0.8851640325892678,3948.744266747814,276.921702327134,3.771702327134051,1.0,0.002,0.20096110792319902,0.004852117185699936,0.0003113138087263319,0.0016886862101300646,0.15565690436316595,0.15565690436316595,0.0,1.8856396478972304e-11,0.9999388218655755,0.9999388218655755,0.0,0.09201361160382727,5.629565505899986e-06,0.0,0.0,0.0,1601756.135462945,268.04264452656787,0.0,1.0,1279607.516506392,2618.0670789278424,,,,,,,,,,,,,,,,,,,2.0,15379.390436921947,1450.0,0.375,6.173730061729009,3.5
3906.0,-29.500076476358817,4.89298316767147,34.94509219201876,25.48103320822122,6.264696860257864,-25.923599142695764,-39.44719824995843,2.688219526905288,-5.10736282471845,-5.1073628246960086,39.89007387172235,41094.250780359784,25750.890930346253,25750.890930346253,66845.14171070604,75891.84719208925,75880.96684965558,25750.890930346253,101631.85778000184,101631.85778000184,101631.85778000184,127611.93987617003,124081.73453540563,3530.2053407644044,0.0,90016.57244805434,55219.02080452075,38663.94627059288,25980.082096168186,64644.028366761064,19817.585652075148,1450.0,0.0,0.8867703542544744,2.8733081454043576,0.001494314320929203,1.0,1.0,-5.10736282471845,353174.2903534839,1549798.9894590436,4.388198778308256,1549798.9894590436,4.388198778308256,0.7627991928092503,0.0920192118229955,3.929105836023964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929105836023964,1.2791615509190803,1.2794760847417386,3.0716259671820914,6508.406839446337,15379.403954773597,6482.163776491049,0.0003209919844510196,22910.192854246474,2336.1895095926207,19375.62131433167,1975.763519074472,0.8457205680283194,0.8457205680283193,35515.596328274805,35405.22815468563,1.0038981229609383,0.8,4286.356223534328,4273.035954225843,1.0038981229609383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816196241138,4.89298316767147,-2.4278102737915734,7.320793441463043,3.5,3.5,1.0,0.6,0.0002458778160828089,1.0000163065185044,0.0002458738067370296,198.5100907074012,0.0,7.97235098282396e-07,2.2593642685323103,0.025480450239284046,8.393389387294238e-05,0.00016194392220986653,0.0006362948098633974,0.09201921244918992,0.09201921244918992,0.09201921244918992,0.09201361218726362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497214.42525548255,592.5479764318802,0.0,0.09201921244918992,0.0920192118229955,0.0920192118229955,0.375,0.375,0.5,7.853483946042828,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,25980.082096168186,19817.585652075148,0.7627991928092503,1.0340497552450916,0.6357006489015433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448505183870903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23367135822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5327030522502,261.5327030522502,-11.617296947749765,245.4388425528271,277.62656355179575,127096.27973453926,127110.87583598426,-14.596101444990506,0.0,nan,277.62656355179575,4.476563551795778,271.18901935194094,-1.960980648059035,264.75147515210193,-8.398524847898045,258.3139309522954,-14.836069047704598,251.87638675254038,-21.273613247459593,245.4388425528271,-27.711157447172866,1.0,1.0,26022.012520719443,26022.012520719443,276.9216833221791,3.771683322179115,276.9216833221791,276.9216833221791,75880.49349034068,75880.96684965558,-0.47335931489942595,0.0,8546.071908451686,8546.071908451686,0.8851635858126514,3948.751365204084,276.9216833221791,3.771683322179115,1.0,0.002,0.20096673386903488,0.004852090842957682,0.0003113225192780433,0.0016886774996772529,0.15566125963902164,0.15566125963902164,0.0,1.8955296100103824e-11,0.9999388608697188,0.9999388608697188,0.0,0.09201358584841549,5.625974580016017e-06,0.0,0.0,0.0,1601756.1269928683,268.0426371752815,0.0,1.0,1279607.5418005749,2618.06697545087,,,,,,,,,,,,,,,,,,,2.0,15379.403954773597,1450.0,0.375,6.173730061729009,3.5
3907.0,-29.50023375097529,4.892975779014752,34.94508809664721,25.48096510525795,6.264689795504724,-25.923741396331867,-39.44733777372164,2.6881974409001486,-5.10736856943646,-5.1073685694493,39.89006618730514,41094.22707463019,25750.886697294933,25750.886697294933,66845.11377192513,75891.747124965,75880.87965530429,25750.886697294933,101631.76635259922,101631.76635259922,101631.76635259922,127611.8436225363,124081.71417659223,3530.129445944069,0.0,90016.55794279618,55219.0826480775,38663.86143857631,25980.077269937075,64643.93870851338,19817.581386131278,1450.0,0.0,0.886770352841741,2.873307536907934,0.001494314320929203,1.0,1.0,-5.10736856943646,353174.21120160865,1549798.6588915375,4.388198825782437,1549798.6588915375,4.388198825782437,0.7627991703112929,0.09201918241952431,3.9291131637797942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291131637797942,1.27916166158269,1.279476190303691,3.0716314300088965,6508.4184145208155,15379.41747263136,6482.16213576963,0.0003209893621350827,22910.146435232866,2336.1847761705444,19375.61641010555,1975.7630189825834,0.8457220675075363,0.8457220675075363,35515.64931734262,35405.22815468563,1.003899995224153,0.8,4286.3626187534455,4273.035954225843,1.003899995224153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815282457055,4.892975779014752,-2.427816459022187,7.320792238036939,3.5,3.5,1.0,0.6,0.0002458738067370296,1.0000163025623239,0.00024586979842931714,198.5102201234514,0.0,7.958955943288191e-07,2.255568114327873,0.025481246134878375,8.393257487548471e-05,0.00016194123186154486,0.0006362854258659118,0.0920191830536483,0.0920191830536483,0.0920191830536483,0.09201359255444108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497215.1998116835,592.5477223496287,0.0,0.0920191830536483,0.09201918241952431,0.09201918241952431,0.375,0.375,0.5,7.8533162374991115,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25980.077269937075,19817.581386131278,0.7627991703112929,1.0340507572308841,0.6357011638775381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485061226283367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.229875204015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5326166832033,261.5326166832033,-11.61738331679669,245.43869162084812,277.62654174568576,127097.12862043198,127111.56870123539,-14.440080803390753,0.0,nan,277.62654174568576,4.476541745685779,271.18897172064794,-1.9610282793520355,264.75140169564304,-8.398598304356938,258.3138316706612,-14.836168329338761,251.87626164573373,-21.273738354266243,245.43869162084812,-27.71130837915186,1.0,1.0,26022.012520719443,26022.012520719443,276.9216673745686,3.771667374568608,276.9216673745686,276.9216673745686,75880.41297376464,75880.87965530429,-0.46668153964856174,0.0,8546.071908451686,8546.071908451686,0.8851631222977447,3948.758729598693,276.9216673745686,3.771667374568608,1.0,0.002,0.20097234970790656,0.004852064829413392,0.00031133121520840663,0.0016886688037790257,0.1556656076042033,0.1556656076042033,0.0,1.8987432286177164e-11,0.9999389706874956,0.9999389706874956,0.0,0.09201356655208402,5.615867440280675e-06,0.0,0.0,0.0,1601756.1203738637,268.0426314305635,0.0,1.0,1279607.5615669014,2618.0668945880125,,,,,,,,,,,,,,,,,,,2.0,15379.41747263136,1450.0,0.375,6.173730061729009,3.5
3908.0,-29.500390718218725,4.892968387759996,34.94508399982081,25.480888166371756,6.264667398375212,-25.923884906550136,-39.44747754195703,2.68816158703343,-5.107376083037366,-5.107376083018654,39.890057954809734,41094.19257073306,25750.887012255018,25750.887012255018,66845.07958298808,75891.6489647864,75880.77852942576,25750.887012255018,101631.66554168078,101631.66554168078,101631.66554168078,127611.73716861993,124081.68357809584,3530.053590524102,0.0,90016.53475169699,55219.12302632848,38663.790805965014,25980.07162693915,64643.86243290416,19817.576450282653,1450.0,0.0,0.8867703444041455,2.873306741046675,0.001494314320929203,1.0,1.0,-5.107376083037366,353174.10767772945,1549798.3047475368,4.388199109323507,1549798.3047475368,4.388199109323507,0.7627991460090315,0.09201915314382783,3.9291192636350996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291192636350996,1.2791618360907593,1.2794763597271284,3.0716357795999163,6508.42763078225,15379.430986013998,6482.162118317686,0.000320987338104088,22910.104965461516,2336.180547430725,19375.616357940522,1975.7630136632308,0.8457235960791333,0.8457235960791333,35515.693427100574,35405.22815468563,1.003901553755164,0.8,4286.367942333931,4273.035954225843,1.003901553755164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815350447139,4.892968387759996,-2.4278239398178347,7.320792327577831,3.5,3.5,1.0,0.6,0.00024586979842931714,1.0000162707217026,0.0002458657980153414,198.51034928672198,0.0,7.956900463183805e-07,2.25498559126629,0.025482041824924695,8.393125358610141e-05,0.00016193854484321572,0.0006362758560685153,0.09201915376493697,0.09201915376493697,0.09201915376493697,0.09201356619260814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497215.9712862843,592.5474692493132,0.0,0.09201915376493697,0.09201915314382783,0.09201915314382783,0.375,0.375,0.5,7.853148616004052,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,25980.07162693915,19817.576450282653,0.7627991460090315,1.0340514484630097,0.6357013802104721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485070611579693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22929268095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53252971177204,261.53252971177204,-11.617470288227935,245.43854081491332,277.62651860875724,127097.75383718434,127112.2946318027,-14.540794618379586,0.0,nan,277.62651860875724,4.47651860875726,271.18892304992085,-1.961076950079132,264.75132749110986,-8.398672508890115,258.31373193233105,-14.836268067668925,251.8761363736004,-21.27386362639959,245.43854081491332,-27.711459185086653,1.0,1.0,26022.012520719443,26022.012520719443,276.9216480279747,3.77164802797472,276.9216480279747,276.9216480279747,75880.29639751083,75880.77852942576,-0.4821319149341434,0.0,8546.071908451686,8546.071908451686,0.8851627364531941,3948.764859953275,276.9216480279747,3.77164802797472,1.0,0.002,0.20097796295779552,0.004852038512694368,0.0003113399059873553,0.00168866011247836,0.15566995299367764,0.15566995299367764,0.0,1.8465715068138877e-11,0.9999389988000055,0.9999389988000055,0.0,0.09201353986506358,5.61327876425355e-06,0.0,0.0,0.0,1601756.1117167685,268.0426239169626,0.0,1.0,1279607.5874195728,2618.0667888262997,,,,,,,,,,,,,,,,,,,2.0,15379.430986013998,1450.0,0.375,6.173730061729009,3.5
3909.0,-29.500547637089507,4.892960997183377,34.94507990413938,25.480815662909322,6.264652834105109,-25.924027589960648,-39.44761332878841,2.688132787297437,-5.107383442071637,-5.1073834420528526,39.89004979418719,41094.14936293569,25750.886931033292,25750.886931033292,66845.03629396898,75891.55010929584,75880.67905144731,25750.886931033292,101631.5659824806,101631.5659824806,101631.5659824806,127611.63204662617,124081.65426343921,3529.977783186951,0.0,90016.51631708225,55219.16022502763,38663.7289911718,25980.06606414556,64643.795055317365,19817.571581465843,1450.0,0.0,0.886770336493429,2.8733059615577154,0.001494314320929203,1.0,1.0,-5.107383442071637,353174.0062835234,1549797.9536957867,4.388199375159081,1549797.9536957867,4.388199375159081,0.7627991219320099,0.09201912389592419,3.9291260244046553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291260244046553,1.2791619778700687,1.279476496423855,3.0716407244585544,6508.438108344337,15379.444500311854,6482.161232097883,0.00032098499410047784,22910.060852711293,2336.1760491820646,19375.613708970224,1975.762743543435,0.8457251088740437,0.8457251088740437,35515.74231609813,35405.22815468563,1.0039032811517143,0.8,4286.373842718004,4273.035954225843,1.0039032811517143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815332913895,4.892960997183377,-2.427831307303699,7.320792304487076,3.5,3.5,1.0,0.6,0.0002458657980153414,1.000016265728365,0.00024586179889410527,198.5104784103355,0.0,7.941235756116853e-07,2.250546213283516,0.025482835948500305,8.392996995305886e-05,0.00016193582806228258,0.0006362662763230322,0.0920191245174536,0.0920191245174536,0.0920191245174536,0.09201354040974564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497216.7426054706,592.5472162033265,0.0,0.0920191245174536,0.09201912389592419,0.09201912389592419,0.375,0.375,0.5,7.8529810987395114,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,25980.06606414556,19817.571581465843,0.7627991219320099,1.0340518565899164,0.635701374397502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485079978545214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22485330297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53244296395115,261.53244296395115,-11.617557036048822,245.43839019166995,277.62649573635684,127098.49715071717,127113.0005596944,-14.503408977205972,0.0,nan,277.62649573635684,4.476495736356867,271.1888746273597,-1.9611253726402538,264.7512535183728,-8.3987464816272,258.3136324094227,-14.836367590577254,251.87601130052516,-21.273988699474813,245.43839019166995,-27.711609808330024,1.0,1.0,26022.012520719443,26022.012520719443,276.9216290287414,3.7716290287414154,276.9216290287414,276.9216290287414,75880.20328964952,75880.67905144731,-0.4757617977884365,0.0,8546.071908451686,8546.071908451686,0.8851623088025923,3948.7716545266785,276.9216290287414,3.7716290287414154,1.0,0.002,0.20098357268908457,0.004852012241477128,0.00031134859141494905,0.0016886514273868661,0.1556742957074745,0.1556742957074745,0.0,1.880181513952417e-11,0.9999390370212474,0.9999390370212474,0.0,0.09201351413602929,5.609759894897951e-06,0.0,0.0,0.0,1601756.1032377626,268.04261655792834,0.0,1.0,1279607.6127404151,2618.066685240283,,,,,,,,,,,,,,,,,,,2.0,15379.444500311854,1450.0,0.375,6.173730061729009,3.5
3910.0,-29.500704322387918,4.892953607074535,34.94507580946893,25.480743159446888,6.264636275424144,-25.924170262606,-39.447752957325406,2.688102215953305,-5.107390810330173,-5.10739081032217,39.89004163200924,41094.11724107202,25750.886874796513,25750.886874796513,66845.00411586853,75891.44967436601,75880.57951057292,25750.886874796513,101631.46638536944,101631.46638536944,101631.46638536944,127611.52688292762,124081.62486069267,3529.9020222349477,0.0,90016.49363125363,55219.20578516361,38663.65316232224,25980.06049755818,64643.71365988042,19817.566709606377,1450.0,0.0,0.886770328541473,2.8733051810919443,0.001494314320929203,1.0,1.0,-5.107390810330173,353173.9047622571,1549797.602575858,4.388199642380489,1549797.602575858,4.388199642380489,0.7627990978492523,0.09201909466269423,3.9291322866778096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291322866778096,1.2791621278623448,1.2794766413372203,3.0716452598889306,6508.447718377068,15379.458010346536,6482.16094164191,0.0003209828700658937,22910.018564777078,2336.1717370128513,19375.61284077788,1975.7626550124542,0.8457266320406586,0.8457266320406586,35515.78760031509,35405.22815468563,1.0039048811809645,0.8,4286.379308043249,4273.035954225843,1.0039048811809645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815320774125,4.892953607074535,-2.427838681424829,7.320792288499364,3.5,3.5,1.0,0.6,0.00024586179889410527,1.0000162415375942,0.0002458578057853098,198.51060734189653,0.0,7.938674698091116e-07,2.2498204094390224,0.025483629815970115,8.392865002216047e-05,0.00016193314887194478,0.0006362567635161626,0.09201909528506216,0.09201909528506216,0.09201909528506216,0.09201351459132347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497217.5134195265,592.5469633225622,0.0,0.09201909528506216,0.09201909466269423,0.09201909466269423,0.375,0.375,0.5,7.852813684316842,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25980.06049755818,19817.566709606377,0.7627990978492523,1.0340526608290188,0.6357016779278277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485089342635653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.224127499125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5323562390092,261.5323562390092,-11.617643760990802,245.4382397401099,277.6264727380297,127099.19964142189,127113.69922536581,-14.499583943930158,0.0,nan,277.6264727380297,4.476472738029713,271.18882613839423,-1.9611738616057437,264.7511795387492,-8.39882046125075,258.3135329391588,-14.836467060841187,251.8758863396128,-21.274113660387172,245.4382397401099,-27.71176025989007,1.0,1.0,26022.012520719443,26022.012520719443,276.9216100129134,3.7716100129134134,276.9216100129134,276.9216100129134,75880.10331523074,75880.57951057292,-0.476195342183928,0.0,8546.071908451686,8546.071908451686,0.8851619126841341,3948.7779481111984,276.9216100129134,3.7716100129134134,1.0,0.002,0.2009891789795859,0.004851985983436638,0.00031135727150612195,0.0016886427474506486,0.15567863575306098,0.15567863575306098,0.0,1.8956770615058405e-11,0.9999390743960748,0.9999390743960748,0.0,0.09201348834377925,5.606318914977794e-06,0.0,0.0,0.0,1601756.0947481284,268.0426091896698,0.0,1.0,1279607.638092985,2618.0665815244574,,,,,,,,,,,,,,,,,,,2.0,15379.458010346536,1450.0,0.375,6.173730061729009,3.5
3911.0,-29.500860866935394,4.892946217375802,34.94507171576187,25.4806661507115,6.264619732727446,-25.92431280696861,-39.447888744156785,2.6880716730540835,-5.107398180890414,-5.1073981808841555,39.890033470478485,41094.08416404485,25750.886825519385,25750.886825519385,66844.97098956423,75891.35681466857,75880.4799663665,25750.886825519385,101631.36679188588,101631.36679188588,101631.36679188588,127611.42172231425,124081.59541516607,3529.826307148171,0.0,90016.48323351247,55219.25512939183,38663.586782356266,25980.054930428363,64643.64171278463,19817.561837372163,1450.0,0.0,0.8867703205752934,2.87330440038246,0.001494314320929203,1.0,1.0,-5.107398180890414,353173.80320929043,1549797.2514855773,4.388199910079879,1549797.2514855773,4.388199910079879,0.7627990737679864,0.09201906544660451,3.9291398735069825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291398735069825,1.2791622777103837,1.2794767861140028,3.071650831151685,6508.45952321431,15379.471519829822,6482.159138424356,0.0003209801892011447,22909.971681198407,2336.166956218322,19375.607450839943,1975.7621053917437,0.8457281274922299,0.8457281274922299,35515.84246274104,35405.22815468563,1.003906819638182,0.8,4286.385929356848,4273.035954225843,1.003906819638182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815310136727,4.892946217375802,-2.427846057114429,7.3207922744902305,3.5,3.5,1.0,0.6,0.0002458578057853098,1.0000162269684152,0.00024585381632319755,198.51073615778452,0.0,7.926744521762517e-07,2.246439397467497,0.025484422490422293,8.392736642592215e-05,0.00016193043935938762,0.0006362473460214743,0.09201906606741954,0.09201906606741954,0.09201906606741954,0.0920134887636213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497218.28374600847,592.5467106013803,0.0,0.09201906606741954,0.09201906544660451,0.09201906544660451,0.375,0.375,0.5,7.852646371318763,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25980.054930428363,19817.561837372163,0.7627990737679864,1.0340532992642995,0.6357018737686252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448509869279923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22074648715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5322695470298,261.5322695470298,-11.617730452970193,245.43808945347956,277.62644964070586,127099.94538300228,127114.43945496755,-14.494071965252068,0.0,nan,277.62644964070586,4.47644964070588,271.1887776032054,-1.9612223967945965,264.75110556569757,-8.398894434302406,258.3134335282466,-14.836566471753372,251.87576149084367,-21.274238509156305,245.43808945347956,-27.711910546520414,1.0,1.0,26022.012520719443,26022.012520719443,276.9215909944028,3.7715909944028,276.9215909944028,276.9215909944028,75880.0059999095,75880.4799663665,-0.4739664570079185,0.0,8546.071908451686,8546.071908451686,0.8851614327810909,3948.7855728745176,276.9215909944028,3.7715909944028,1.0,0.002,0.20099478187597936,0.004851959739210385,0.0003113659463376497,0.0016886340724607356,0.15568297316882485,0.15568297316882485,0.0,1.8798385157531294e-11,0.9999391112616132,0.9999391112616132,0.0,0.09201346252180194,5.602924802579152e-06,0.0,0.0,0.0,1601756.0862558414,268.04260181910956,0.0,1.0,1279607.6634534814,2618.0664777762245,,,,,,,,,,,,,,,,,,,2.0,15379.471519829822,1450.0,0.375,6.173730061729009,3.5
3912.0,-29.501017289465622,4.892938831470843,34.945067624789196,25.480598222371214,6.264605574952924,-25.924455003013748,-39.448028267919995,2.6880432888237955,-5.107405389903306,-5.107405389869552,39.8900253619694,41094.04548142957,25750.886369951513,25750.886369951513,66844.93185138109,75891.25112437538,75880.38170845759,25750.886369951513,101631.2680784091,101631.2680784091,101631.2680784091,127611.31751738064,124081.5668711875,3529.75064619314,0.0,90016.45360196505,55219.292470315995,38663.51236849895,25980.049438971524,64643.561807470476,19817.55702736002,1450.0,0.0,0.8867703132400229,2.8733036367847267,0.001494314320929203,1.0,1.0,-5.107405389903306,353173.70388218336,1549796.9026749914,4.388200156577893,1549796.9026749914,4.388200156577893,0.7627990498598736,0.09201903624012854,3.929145430539871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929145430539871,1.279162417540417,1.2794769208749806,3.071654839652701,6508.468016746957,15379.485026909975,6482.159615879943,0.00032097834831374154,22909.931737903793,2336.1628831358103,19375.608877986644,1975.7622509202067,0.8457296643066938,0.8457296643066937,35515.88264714436,35405.22815468563,1.0039082394764656,0.8,4286.390779188613,4273.035954225843,1.0039082394764656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815211793796,4.892938831470843,-2.427853313504712,7.320792144975555,3.5,3.5,1.0,0.6,0.00024585381632319755,1.0000162143410924,0.0002458498300301959,198.51086487341442,0.0,7.919510607716404e-07,2.2443893062268288,0.025485214441483064,8.392604752327662e-05,0.00016192776879992094,0.000636237752857726,0.09201903686022397,0.09201903686022397,0.09201903686022397,0.09201346354936375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497219.0537506469,592.5464579880996,0.0,0.09201903686022397,0.09201903624012854,0.09201903624012854,0.375,0.375,0.5,7.852479178027429,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,25980.049438971524,19817.55702736002,0.7627990498598736,1.0340539720021462,0.6357020611553087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485108034575012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21869639592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5321831099305,261.5321831099305,-11.617816890069491,245.4379393445459,277.6264268754422,127100.65205525831,127115.1035142315,-14.451458973156928,0.0,nan,277.6264268754422,4.4764268754422005,271.18872936920775,-1.961270630792228,264.75103186295934,-8.39896813704064,258.3133343567838,-14.836665643216179,251.87563685064427,-21.274363149355707,245.4379393445459,-27.71206065545408,1.0,1.0,26022.012520719443,26022.012520719443,276.9215722879821,3.77157228798211,276.9215722879821,276.9215722879821,75879.91113884078,75880.38170845759,-0.4705696168093709,0.0,8546.071908451686,8546.071908451686,0.8851610812722239,3948.7911576925703,276.9215722879821,3.77157228798211,1.0,0.002,0.2010003807353101,0.0048519335418540635,0.0003113746150191753,0.0016886254037218296,0.15568730750958765,0.15568730750958765,0.0,1.874100484175467e-11,0.9999391551132351,0.9999391551132351,0.0,0.09201343735228829,5.598887840249862e-06,0.0,0.0,0.0,1601756.0779496867,268.04259461009667,0.0,1.0,1279607.6882581231,2618.0663763019593,,,,,,,,,,,,,,,,,,,2.0,15379.485026909975,1450.0,0.375,6.173730061729009,3.5
3913.0,-29.501173475317156,4.892931445315898,34.94506353445262,25.48052124856042,6.264587012485942,-25.924597426542462,-39.44816405475137,2.688010964031709,-5.107412787797159,-5.107412787752907,39.89001719840778,41094.00859180505,25750.886400152172,25750.886400152172,66844.89499195723,75891.15673457018,75880.28201650556,25750.886400152172,101631.16841665773,101631.16841665773,101631.16841665773,127611.21227825538,124081.5372488912,3529.6750293641767,0.0,90016.43893093092,55219.33523152433,38663.448554896204,25980.04386159765,64643.49241649386,19817.55214705944,1450.0,0.0,0.8867703051419075,2.873302853180273,0.001494314320929203,1.0,1.0,-5.107412787797159,353173.60195264826,1549796.5514979926,4.388200428710925,1549796.5514979926,4.388200428710925,0.7627990257688793,0.09201900706090323,3.9291525154792657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291525154792657,1.279162575637802,1.2794770739118542,3.0716599987457847,6508.4789482461265,15379.498531216388,6482.158411950983,0.0003209758888550583,22909.8866934543,2336.158289880265,19375.605279362415,1975.7618839626596,0.8457311700672145,0.8457311700672145,35515.933880235156,35405.22815468563,1.0039100496993651,0.8,4286.396962479907,4273.035954225843,1.0039100496993651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815218313178,4.892931445315898,-2.427860708245487,7.320792153561385,3.5,3.5,1.0,0.6,0.0002458498300301959,1.000016189828096,0.0002458458498281491,198.51099339443425,0.0,7.913224713936151e-07,2.242607883929505,0.025486005763954458,8.392476396382824e-05,0.00016192506606636767,0.0006362282806538148,0.09201900768068762,0.09201900768068762,0.09201900768068762,0.09201343761526518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497219.823015698,592.5462056141791,0.0,0.09201900768068762,0.09201900706090323,0.09201900706090323,0.375,0.375,0.5,7.852312082366863,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,25980.04386159765,19817.55214705944,0.7627990257688793,1.0340545118026712,0.635702172881363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485117369080893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.216914973615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53209650245657,261.53209650245657,-11.61790349754341,245.43778938183763,277.62640362320485,127101.35611288638,127115.83605683666,-14.479943950270709,0.0,nan,277.62640362320485,4.476403623204874,271.18868077486707,-1.961319225132911,264.75095792653246,-8.399042073467513,258.31323507826596,-14.836764921734016,251.87551223003157,-21.274487769968403,245.43778938183763,-27.712210618162345,1.0,1.0,26022.012520719443,26022.012520719443,276.92155322486195,3.771553224861975,276.92155322486195,276.92155322486195,75879.8071291995,75880.28201650556,-0.4748873060598271,0.0,8546.071908451686,8546.071908451686,0.8851606331158557,3948.798278056662,276.92155322486195,3.771553224861975,1.0,0.002,0.20100597636011805,0.004851907325911639,0.000311383278567959,0.0016886167402675584,0.1556916392839795,0.1556916392839795,0.0,1.8835517347215447e-11,0.9999391902476074,0.9999391902476074,0.0,0.09201341140786844,5.595653034790411e-06,0.0,0.0,0.0,1601756.0694259042,268.0425872122028,0.0,1.0,1279607.713712667,2618.0662721689837,,,,,,,,,,,,,,,,,,,2.0,15379.498531216388,1450.0,0.375,6.173730061729009,3.5
