time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3914.0,-29.50132955268023,4.892924062470921,34.94505944667741,25.480448745097988,6.264572848289427,-25.924739312581522,-39.44830354358999,2.6879826084908935,-5.107420016262836,-5.1074200162244985,39.89000909164466,41093.98501374321,25750.886002640702,25750.886002640702,66844.87101638391,75891.05872182743,75880.18370164627,25750.886002640702,101631.06970428697,101631.06970428697,101631.06970428697,127611.10806830635,124081.50860296855,3529.5994653377934,0.0,90016.42159648231,55219.392300222535,38663.36588473308,25980.03836401937,64643.40424875245,19817.547332432066,1450.0,0.0,0.8867702977012258,2.8733020875223927,0.001494314320929203,1.0,1.0,-5.107420016262836,353173.502357564,1549796.2027624117,4.388200678751231,1549796.2027624117,4.388200678751231,0.7627990018628323,0.09201897789260632,3.9291593959137017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291593959137017,1.2791627153158158,1.2794772085326185,3.071665042194121,6508.489634707955,15379.51203505018,6482.157376601756,0.0003209734915331557,22909.8421637205,2336.1537491111135,19375.602184634292,1975.7615683882154,0.8457326788273143,0.8457326788273143,35515.98363447823,35405.22815468563,1.003911807670645,0.8,4286.402967289949,4273.035954225843,1.003911807670645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588151325028194,4.892924062470921,-2.4278679780808066,7.320792040551727,3.5,3.5,1.0,0.6,0.0002458458498281491,1.0000161786030135,0.00024584187245009064,198.5111218263275,0.0,7.901138622211027e-07,2.239182685534605,0.02548679587781668,8.392344542911066e-05,0.00016192240439903845,0.00063621893665342,0.09201897851280018,0.09201897851280018,0.09201897851280018,0.09201341232409747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497220.59199254744,592.5459533373285,0.0,0.09201897851280018,0.09201897789260632,0.09201897789260632,0.375,0.375,0.5,7.8521451032505585,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,25980.03836401937,19817.547332432066,0.7627990018628323,1.0340555512695473,0.6357026751810689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448512668947443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21348977522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5320101652885,261.5320101652885,-11.617989834711466,245.437639597496,277.626380733211,127102.10564103056,127116.54039200266,-14.4347509720876,0.0,nan,277.626380733211,4.476380733211045,271.1886325060011,-1.9613674939988641,264.75088427879774,-8.399115721202236,258.3131360516652,-14.83686394833478,251.87538782456005,-21.274612175439927,245.437639597496,-27.712360402503975,1.0,1.0,26022.012520719443,26022.012520719443,276.92153449229113,3.7715344922911527,276.92153449229113,276.92153449229113,75879.71474836157,75880.18370164627,-0.46895328469690867,0.0,8546.071908451686,8546.071908451686,0.8851601978952791,3948.80519289327,276.92153449229113,3.7715344922911527,1.0,0.002,0.2010115680525383,0.004851881157521357,0.00031139193613398267,0.001688608082811201,0.15569596806699132,0.15569596806699132,0.0,1.8945183529600618e-11,0.9999392329641009,0.9999392329641009,0.0,0.09201338617207333,5.59172053299653e-06,0.0,0.0,0.0,1601756.061097335,268.04257998373714,0.0,1.0,1279607.738584239,2618.066170420926,,,,,,,,,,,,,,,,,,,2.0,15379.51203505018,1450.0,0.375,6.173730061729009,3.5
3915.0,-29.501485496756423,4.892916682578126,34.94505536117619,25.480376311484747,6.264556675559692,-25.92488127952507,-39.448439225647576,2.6879524586258987,-5.107427258492862,-5.10742725850338,39.89000098173044,41093.94144955181,25750.885648284875,25750.885648284875,66844.82709783668,75890.95905792492,75880.08526548474,25750.885648284875,101630.97091376962,101630.97091376962,101630.97091376962,127611.00377427378,124081.47982145,3529.523952823777,0.0,90016.3999519471,55219.42671687415,38663.303594525496,25980.032860504158,64643.336455029654,19817.542512993004,1450.0,0.0,0.8867702902017776,2.873301320406669,0.001494314320929203,1.0,1.0,-5.107427258492862,353173.4025728482,1549795.853892096,4.388200930766364,1549795.853892096,4.388200930766364,0.7627989779458821,0.09201894874236904,3.929165771984716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929165771984716,1.2791628633089986,1.2794773514742075,3.071669671382239,6508.499443402089,15379.525535851162,6482.156944673539,0.0003209713168085673,22909.799477988847,2336.1493963778507,19375.600893571947,1975.761436736495,0.845734198249423,0.845734198249423,35516.029741520324,35405.22815468563,1.003913436775584,0.8,4286.40853192147,4273.035954225843,1.003913436775584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815056008421,4.892916682578126,-2.4278752572327837,7.32079193981091,3.5,3.5,1.0,0.6,0.00024584187245009064,1.0000161648073178,0.0002458378985278295,198.51125014868808,0.0,7.895537803144737e-07,2.2375954134112184,0.025487585431596994,8.392216289681161e-05,0.00016191970955327904,0.0006362093805864506,0.09201894936142732,0.09201894936142732,0.09201894936142732,0.09201338698014706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497221.36040207336,592.5457012459955,0.0,0.09201894936142732,0.09201894874236904,0.09201894874236904,0.375,0.375,0.5,7.851978238223433,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25980.032860504158,19817.542512993004,0.7627989779458821,1.0340559563217864,0.6357026679484524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485136003405326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2119025031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53192387880756,261.53192387880756,-11.618076121192416,245.43748996384934,277.6263577938939,127102.81288315788,127117.23916025485,-14.426277096987885,0.0,nan,277.6263577938939,4.4763577938938965,271.188584227822,-1.9614157721779861,264.75081066175005,-8.399189338249926,258.31303709575093,-14.836962904249049,251.8752635297792,-21.274736470220773,245.43748996384934,-27.712510036150633,1.0,1.0,26022.012520719443,26022.012520719443,276.9215157317191,3.7715157317191483,276.9215157317191,276.9215157317191,75879.61570361341,75880.08526548474,-0.4695618713303702,0.0,8546.071908451686,8546.071908451686,0.8851597945780034,3948.8116008446395,276.9215157317191,3.7715157317191483,1.0,0.002,0.20101715592862868,0.004851855003056576,0.0003114005877789,0.0016885994310535015,0.15570029388945,0.15570029388945,0.0,1.8832401350171724e-11,0.9999392744162021,0.9999392744162021,0.0,0.0920133608379862,5.587904382847797e-06,0.0,0.0,0.0,1601756.0527529058,268.0425727415071,0.0,1.0,1279607.763503173,2618.0660684791183,,,,,,,,,,,,,,,,,,,2.0,15379.525535851162,1450.0,0.375,6.173730061729009,3.5
3916.0,-29.50164123662145,4.892909305353177,34.94505127778328,25.48030384294691,6.264540495154834,-25.92502306344763,-39.44857871448619,2.6879223222784114,-5.107434511405415,-5.1074345113898625,39.88999287158264,41093.91398307399,25750.885328113323,25750.885328113323,66844.79931118731,75890.8595077816,75879.9867714586,25750.885328113323,101630.87209957192,101630.87209957192,101630.87209957192,127610.8994527628,124081.45096180646,3529.448490956335,0.0,90016.37834727658,55219.47713717562,38663.22356677884,25980.027353190882,64643.25091996972,19817.537690599554,1450.0,0.0,0.8867702826487405,2.8733005521595767,0.001494314320929203,1.0,1.0,-5.107434511405415,353173.30264096666,1549795.5050119415,4.388201184582324,1549795.5050119415,4.388201184582324,0.762798954026719,0.09201891961313219,3.929172150708095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929172150708095,1.2791630112324237,1.2794774943504412,3.071674302810312,6508.50925684242,15379.539034119747,6482.156508241166,0.000320969140805919,22909.756787076458,2336.1450431162993,19375.59958904638,1975.7613037119077,0.8457357172807822,0.8457357172807822,35516.075867727384,35405.22815468563,1.00391506655821,0.8,4286.414098865999,4273.035954225843,1.00391506655821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814986893344,4.892909305353177,-2.427882543435259,7.320791848788436,3.5,3.5,1.0,0.6,0.0002458378985278295,1.000016143659647,0.000245833929868536,198.5113783031536,0.0,7.888682760518843e-07,2.2356526943310397,0.025488374299873048,8.392084439986651e-05,0.000161917054127963,0.0006361999798042873,0.09201892022911261,0.09201892022911261,0.09201892022911261,0.09201336159440608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497222.1282693198,592.5454493321204,0.0,0.09201892022911261,0.09201891961313219,0.09201891961313219,0.375,0.375,0.5,7.851811485037433,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,25980.027353190882,19817.537690599554,0.762798954026719,1.0340568947242947,0.6357030842082723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485145309393714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20995978402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5318376516632,261.5318376516632,-11.618162348336796,245.43734048870323,277.6263348147458,127103.52018289182,127117.93653967527,-14.41635678344583,0.0,nan,277.6263348147458,4.476334814745826,271.18853594948575,-1.9614640505142233,264.7507370842031,-8.399262915796896,258.31293821900647,-14.837061780993508,251.8751393538346,-21.274860646165365,245.43734048870323,-27.71265951129675,1.0,1.0,26022.012520719443,26022.012520719443,276.9214969537686,3.771496953768633,276.9214969537686,276.9214969537686,75879.51663381621,75879.9867714586,-0.4701376423909096,0.0,8546.071908451686,8546.071908451686,0.8851593910928454,3948.8180114616353,276.9214969537686,3.771496953768633,1.0,0.002,0.20102274006310802,0.004851828862908141,0.00031140923362044803,0.0016885907849386172,0.15570461681022402,0.15570461681022402,0.0,1.8559065308870748e-11,0.9999393150556894,0.9999393150556894,0.0,0.09201333545011994,5.584163012240062e-06,0.0,0.0,0.0,1601756.0443961667,268.04256548859456,0.0,1.0,1279607.7884588626,2618.0659663869487,,,,,,,,,,,,,,,,,,,2.0,15379.539034119747,1450.0,0.375,6.173730061729009,3.5
3917.0,-29.501796856102228,4.892901930487216,34.945047196416276,25.48023140933367,6.264524300409246,-25.925164740444355,-39.44871436161918,2.6878921850627404,-5.107441776249914,-5.10744177631193,39.889984763271855,41093.87162701567,25750.885045007803,25750.885045007803,66844.75667202348,75890.7600145442,75879.888252991,25750.885045007803,101630.7732979988,101630.7732979988,101630.7732979988,127610.79514040038,124081.42206129948,3529.3730791009016,0.0,90016.35674364989,55219.512635944106,38663.160119673084,25980.021842401577,64643.18196207466,19817.532865643516,1450.0,0.0,0.8867702750282985,2.8732997826487794,0.001494314320929203,1.0,1.0,-5.107441776249914,353173.2025447076,1549795.1562103918,4.388201440663398,1549795.1562103918,4.388201440663398,0.7627989301109686,0.09201889050379919,3.929178528605688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929178528605688,1.279163159149087,1.279477637226643,3.071678933607984,6508.519068947006,15379.552531281226,6482.156072163891,0.0003209669651012734,22909.714101383215,2336.1406903869533,19375.59828558222,1975.761170795554,0.8457372361714623,0.8457372361714623,35516.121987948,35405.22815468563,1.0039166961298451,0.8,4286.4196650880285,4273.035954225843,1.0039166961298451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814925779669,4.892901930487216,-2.4278898378163514,7.320791768303568,3.5,3.5,1.0,0.6,0.000245833929868536,1.0000161312013038,0.0002458299643358948,198.5115063587028,0.0,7.878240263689133e-07,2.2326932907295003,0.025489162123899418,8.391956223441996e-05,0.00016191436763411606,0.0006361904567807365,0.09201889111950252,0.09201889111950252,0.09201889111950252,0.09201333616120308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497222.89561094897,592.5451975903467,0.0,0.09201889111950252,0.09201889050379919,0.09201889050379919,0.375,0.375,0.5,7.851644842326668,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,25980.021842401577,19817.532865643516,0.7627989301109686,1.0340573381929197,0.6357031071138318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485154603207135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20700038042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5317514827056,261.5317514827056,-11.618248517294376,245.43719116390355,277.6263118016281,127104.22688276527,127118.63351113752,-14.406628372269896,0.0,nan,277.6263118016281,4.476311801628128,271.18848767402864,-1.9615123259713414,264.75066354641854,-8.39933645358144,258.3128394188822,-14.837160581117757,251.87501529137265,-21.27498470862733,245.43719116390355,-27.71280883609643,1.0,1.0,26022.012520719443,26022.012520719443,276.9214781609225,3.771478160922527,276.9214781609225,276.9214781609225,75879.41772612803,75879.888252991,-0.47052686297683977,0.0,8546.071908451686,8546.071908451686,0.8851589876598147,3948.8244212487166,276.9214781609225,3.771478160922527,1.0,0.002,0.2010283205004162,0.0048518027381332695,0.0003114178737266628,0.0016885821449122503,0.15570893686333137,0.15570893686333137,0.0,1.8638912895746484e-11,0.9999393552153195,0.9999393552153195,0.0,0.09201331003799805,5.580465801140105e-06,0.0,0.0,0.0,1601756.0360256806,268.04255822375006,0.0,1.0,1279607.813455605,2618.0658641268383,,,,,,,,,,,,,,,,,,,2.0,15379.552531281226,1450.0,0.375,6.173730061729009,3.5
3918.0,-29.501952276419566,4.892894557827541,34.945043116915436,25.480154435522877,6.2645081007955605,-25.92530623869601,-39.448850008752174,2.6878620633719947,-5.107449046146769,-5.1074490461378375,39.88997665440365,41093.843808695296,25750.884780210847,25750.884780210847,66844.72858890615,75890.6681220618,75879.78968967011,25750.884780210847,101630.67446988096,101630.67446988096,101630.67446988096,127610.69079952834,124081.39308328246,3529.297716245878,0.0,90016.34740592031,55219.567315093605,38663.08898980745,25980.01632964738,64643.10531945483,19817.528039129505,1450.0,0.0,0.8867702673841596,2.873299012602983,0.001494314320929203,1.0,1.0,-5.107449046146769,353173.102378857,1549794.8073846484,4.388201697540793,1549794.8073846484,4.388201697540793,0.7627989061929309,0.09201886141388944,3.9291862264858475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291862264858475,1.2791633069873602,1.2794777800284338,3.0716845965037307,6508.531067943564,15379.566025663074,6482.154127635196,0.00032096423451329726,22909.666841224876,2336.1358711919847,19375.592473255823,1975.760578103208,0.8457387271293858,0.8457387271293858,35516.17765328267,35405.22815468563,1.003918662960917,0.8,4286.426383304203,4273.035954225843,1.003918662960917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814868618246,4.892894557827541,-2.427897135196154,7.320791693023695,3.5,3.5,1.0,0.6,0.0002458299643358948,1.000016110576727,0.0002458260039371969,198.51163425050967,0.0,7.872038581175183e-07,2.2309357339050466,0.025489949327757534,8.391828008708039e-05,0.00016191168424881442,0.0006361811596575671,0.0920188620250173,0.0920188620250173,0.0920188620250173,0.0920133107084091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497223.6624259296,592.5449460208962,0.0,0.0920188620250173,0.09201886141388944,0.09201886141388944,0.375,0.375,0.5,7.851478307903325,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25980.01632964738,19817.528039129505,0.7627989061929309,1.0340581297660638,0.6357034304836806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485163889847947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20524282359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5316653790175,261.5316653790175,-11.618334620982466,245.43704199647067,277.62628876168316,127104.97615376815,127119.37186934064,-14.395715572499741,0.0,nan,277.62628876168316,4.476288761683179,271.18843940858955,-1.9615605914104322,264.7505900554817,-8.399409944518254,258.3127407024428,-14.837259297557182,251.87489134943695,-21.275108650563027,245.43704199647067,-27.71295800352931,1.0,1.0,26022.012520719443,26022.012520719443,276.92145935792416,3.7714593579241864,276.92145935792416,276.92145935792416,75879.32131739878,75879.78968967011,-0.46837227133801207,0.0,8546.071908451686,8546.071908451686,0.885158500731326,3948.8321576182766,276.92145935792416,3.7714593579241864,1.0,0.002,0.20103389731516236,0.004851776627024819,0.00031142650821756006,0.0016885735099520175,0.15571325410878004,0.15571325410878004,0.0,1.8169577387788793e-11,0.9999393945599493,0.9999393945599493,0.0,0.09201328457030049,5.576843588954017e-06,0.0,0.0,0.0,1601756.0276493703,268.0425509538532,0.0,1.0,1279607.8384697337,2618.0657617956153,,,,,,,,,,,,,,,,,,,2.0,15379.566025663074,1450.0,0.375,6.173730061729009,3.5
3919.0,-29.50210760476472,4.892887190604377,34.945039041159966,25.48008650718259,6.264494298465986,-25.925447414446243,-39.448985586035974,2.6878341084410877,-5.107456159889125,-5.10745615988269,39.88996860348187,41093.794981773564,25750.884127504192,25750.884127504192,66844.67910927776,75890.5633845351,75879.69246820241,25750.884127504192,101630.5765957066,101630.5765957066,101630.5765957066,127610.58748823774,124081.36507691893,3529.222411318807,0.0,90016.31884694139,55219.59463993462,38663.026896674186,25980.010892531143,64643.03778920533,19817.523275150445,1450.0,0.0,0.8867702603253976,2.8732982590976484,0.001494314320929203,1.0,1.0,-5.107456159889125,353173.0043645548,1549794.4610529148,4.3882019347469,1549794.4610529148,4.3882019347469,0.7627988824611186,0.09201883233412056,3.929191897430854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929191897430854,1.2791634447670328,1.2794779127757174,3.071688698973458,6508.539760584635,15379.579518847515,6482.1544610765695,0.0003209623426879148,22909.626507628596,2336.1317583097793,19375.5934699344,1975.7606797361384,0.8457402596014644,0.8457402596014644,35516.21866131835,35405.22815468563,1.0039201119040824,0.8,4286.43133253967,4273.035954225843,1.0039201119040824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814727719186,4.892887190604377,-2.427904316859502,7.320791507463879,3.5,3.5,1.0,0.6,0.0002458260039371969,1.0000161010634447,0.0002458220459408391,198.51176206677906,0.0,7.861852178035705e-07,2.2280489072553187,0.025490735512975336,8.391699861805277e-05,0.00016190900531914414,0.0006361715518210702,0.09201883295252128,0.09201883295252128,0.09201883295252128,0.09201328584604028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497224.4289023492,592.5446945650731,0.0,0.09201883295252128,0.09201883233412056,0.09201883233412056,0.375,0.375,0.5,7.851311901578076,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25980.010892531143,19817.523275150445,0.7627988824611186,1.0340584445807106,0.6357033392486355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485173164614942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.202355996946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53157955502763,261.53157955502763,-11.618420444972344,245.43689299547242,277.62626611470654,127105.68597174503,127120.03492408247,-14.348952337461407,0.0,nan,277.62626611470654,4.476266114706561,271.1883914907992,-1.9616085092008007,264.7505168668996,-8.399483133100375,258.31264224304795,-14.83735775695203,251.87476761924026,-21.275232380759718,245.43689299547242,-27.713107004527558,1.0,1.0,26022.012520719443,26022.012520719443,276.9214408680209,3.7714408680209317,276.9214408680209,276.9214408680209,75879.22727809499,75879.69246820241,-0.4651901074248599,0.0,8546.071908451686,8546.071908451686,0.8851581420162777,3948.837856918008,276.9214408680209,3.7714408680209317,1.0,0.002,0.2010394698094409,0.004851750566479251,0.00031143513611597254,0.0016885648828642462,0.15571756805798626,0.15571756805798626,0.0,1.8980218438602314e-11,0.9999394415054537,0.9999394415054537,0.0,0.09201325981216449,5.5725219560661076e-06,0.0,0.0,0.0,1601756.0194529805,268.04254384011085,0.0,1.0,1279607.8629465634,2618.0656616624433,,,,,,,,,,,,,,,,,,,2.0,15379.579518847515,1450.0,0.375,6.173730061729009,3.5
3920.0,-29.50226271955069,4.89287982483953,34.94503496685634,25.480009603220992,6.264476080870628,-25.92558883950857,-39.449125005025394,2.68780220112777,-5.107463457724748,-5.107463457733553,39.88996049389858,41093.77846410087,25750.883952625685,25750.883952625685,66844.66241672655,75890.4699313026,75879.5937492953,25750.883952625685,101630.47770192099,101630.47770192099,101630.47770192099,127610.48307173034,124081.33591810288,3529.1471536274566,0.0,90016.30522428046,55219.65789152057,38662.94148084432,25980.005369809354,64642.94685065367,19817.518440874574,1450.0,0.0,0.8867702525414598,2.8732974860928584,0.001494314320929203,1.0,1.0,-5.107463457724748,353172.9038138082,1549794.1121972345,4.388202196322178,1549794.1121972345,4.388202196322178,0.7627988585369564,0.0920188032855795,3.9291990926555784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291990926555784,1.2791636008704774,1.27947806385435,3.0716939490630737,6508.550884894536,15379.593008693786,6482.153117099279,0.00032095983386601953,22909.581088048726,2336.127126801581,19375.589452696342,1975.7602700918605,0.8457417609789484,0.8457417609789484,35516.270691788646,35405.22815468563,1.003921950305209,0.8,4286.437612066222,4273.035954225843,1.003921950305209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814689968357,4.89287982483953,-2.4279116329076444,7.320791457747174,3.5,3.5,1.0,0.6,0.0002458220459408391,1.0000160789464965,0.0002458180934448667,198.51188970745932,0.0,7.857088312406518e-07,2.226698827736007,0.025491521221806576,8.39156808562982e-05,0.0001619063650845409,0.0006361623427853409,0.0920188039003472,0.0920188039003472,0.0920188039003472,0.0920132602839837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497225.19458921236,592.5444433647968,0.0,0.0920188039003472,0.0920188032855795,0.0920188032855795,0.375,0.375,0.5,7.851145599585557,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25980.005369809354,19817.518440874574,0.7627988585369564,1.0340596410488458,0.6357039780231697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485182433904769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20100591742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5314935779119,261.5314935779119,-11.618506422088103,245.43674412739637,277.6262430285511,127106.39247015583,127120.76702397698,-14.374553821158521,0.0,nan,277.6262430285511,4.476243028551096,271.18834324826014,-1.961656751739838,264.7504434679764,-8.399556532023553,258.31254368773995,-14.83745631226003,251.87464390754718,-21.275356092452796,245.43674412739637,-27.71325587260361,1.0,1.0,26022.012520719443,26022.012520719443,276.92142201879204,3.771422018792066,276.92142201879204,276.92142201879204,75879.12429231609,75879.5937492953,-0.4694569792045513,0.0,8546.071908451686,8546.071908451686,0.885157686882949,3948.8450881188564,276.92142201879204,3.771422018792066,1.0,0.002,0.20104503884719455,0.004851724485779406,0.00031144375854080423,0.0016885562602168953,0.15572187927040212,0.15572187927040212,0.0,1.8757699386806603e-11,0.9999394790471873,0.9999394790471873,0.0,0.09201323421992796,5.56906565153007e-06,0.0,0.0,0.0,1601756.01104448,268.04253654227523,0.0,1.0,1279607.8880568168,2618.065558937983,,,,,,,,,,,,,,,,,,,2.0,15379.593008693786,1450.0,0.375,6.173730061729009,3.5
3921.0,-29.502417748899497,4.892872464056166,34.94503089584879,25.479941709805303,6.2644622551259035,-25.925729748494305,-39.4492605473846,2.687774255027516,-5.107470586263446,-5.1074705862678345,39.88995244040607,41093.730738485065,25750.883354584297,25750.883354584297,66844.61409306937,75890.36535184395,75879.49638438753,25750.883354584297,101630.37973897182,101630.37973897182,101630.37973897182,127610.3796655657,124081.30771407101,3529.0719514947023,0.0,90016.27669848458,55219.686194699854,38662.87833753858,25979.999926593886,64642.878264132465,19817.513671999117,1450.0,0.0,0.8867702454167078,2.8732967310205106,0.001494314320929203,1.0,1.0,-5.107470586263446,353172.805595674,1549793.7657541325,4.388202435745851,1549793.7657541325,4.388202435745851,0.7627988347957357,0.09201877424865376,3.929204764135069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929204764135069,1.2791637385930115,1.2794781965545883,3.0716980520858987,6508.559578707553,15379.606497640749,6482.153447665924,0.0003209579416156355,22909.540760037165,2336.1230144888586,19375.590440782165,1975.7603708485738,0.8457432928808623,0.8457432928808624,35516.31170366245,35405.22815468563,1.0039233993849366,0.8,4286.442561764909,4273.035954225843,1.0039233993849366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814560869827,4.892872464056166,-2.427918823672135,7.320791287728301,3.5,3.5,1.0,0.6,0.0002458180934448667,1.0000160701105167,0.0002458141431844192,198.51201727797877,0.0,7.846174445397647e-07,2.2236058378256933,0.025492305839251116,8.39143997540521e-05,0.00016190369369081461,0.0006361527645810137,0.09201877485962492,0.09201877485962492,0.09201877485962492,0.09201323536458705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497225.95995470916,592.5441922724223,0.0,0.09201877485962492,0.09201877424865376,0.09201877424865376,0.375,0.375,0.5,7.850979420278353,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25979.999926593886,19817.513671999117,0.7627988347957357,1.0340599906449177,0.6357039142127153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485191690461634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19791292751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5314078825374,261.5314078825374,-11.618592117462583,245.43659542275802,277.62622034243867,127107.10133310678,127121.42878279903,-14.327449692226345,0.0,nan,277.62622034243867,4.476220342438694,271.18829535845,-1.96170464155,264.75037037445117,-8.399629625548812,258.3124453905122,-14.837554609487768,251.87452040661407,-21.27547959338591,245.43659542275802,-27.71340457724196,1.0,1.0,26022.012520719443,26022.012520719443,276.92140349731505,3.7714034973150774,276.92140349731505,276.92140349731505,75879.0304918561,75879.49638438753,-0.46589253142883535,0.0,8546.071908451686,8546.071908451686,0.8851573281338991,3948.850787955744,276.92140349731505,3.7714034973150774,1.0,0.002,0.2010506037478555,0.004851698452829969,0.00031145237466570383,0.00168854764364525,0.1557261873328519,0.1557261873328519,0.0,1.831095388163395e-11,0.9999395239813332,0.9999395239813332,0.0,0.09201320931954461,5.5649291091545415e-06,0.0,0.0,0.0,1601756.0028310393,268.04252941373653,0.0,1.0,1279607.912584563,2618.065458596541,,,,,,,,,,,,,,,,,,,2.0,15379.606497640749,1450.0,0.375,6.173730061729009,3.5
3922.0,-29.50257249463055,4.892865104189951,34.94502682609582,25.479864805843704,6.26444402195803,-25.925870842971886,-39.4493961246684,2.6877423706058203,-5.107477903481083,-5.107477903482079,39.88994433462343,41093.70030240525,25750.883244755474,25750.883244755474,66844.58354716073,75890.2721022372,75879.39762308425,25750.883244755474,101630.28086783973,101630.28086783973,101630.28086783973,127610.27526637791,124081.2784711149,3528.9967952630177,0.0,90016.26314395103,55219.73537242816,38662.808635025416,25979.99439853818,64642.8030335636,19817.50883385961,1450.0,0.0,0.8867702375202144,2.8732959559630533,0.001494314320929203,1.0,1.0,-5.107477903481083,353172.7047779224,1549793.417062509,4.388202701103503,1549793.417062509,4.388202701103503,0.7627988108794468,0.09201874524020572,3.929211963764529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929211963764529,1.2791638945744632,1.2794783475210914,3.071703305909562,6508.5707109294535,15379.61998312881,6482.152096083576,0.0003209554306535889,22909.495332419676,2336.1183821610516,19375.586400812077,1975.759958886274,0.8457447935744488,0.8457447935744488,35516.36376595039,35405.22815468563,1.003925238911486,0.8,4286.448845131513,4273.035954225843,1.003925238911486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814537161201,4.892865104189951,-2.4279261523148037,7.320791256504755,3.5,3.5,1.0,0.6,0.0002458141431844192,1.000016040731196,0.0002458102002090724,198.5121446152583,0.0,7.841741702116954e-07,2.2223495983799446,0.02549309001342133,8.391311833979388e-05,0.00016190102484462532,0.0006361434437652401,0.09201874585112824,0.09201874585112824,0.09201874585112824,0.09201320972511855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497226.72457547457,592.5439414212309,0.0,0.09201874585112824,0.09201874524020572,0.09201874524020572,0.375,0.375,0.5,7.850813342432699,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25979.99439853818,19817.50883385961,0.7627988108794468,1.0340607215385436,0.6357041832030199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485200941931249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.196656688066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53132204278825,261.53132204278825,-11.61867795721173,245.4364468607621,277.62619722493395,127107.80734191209,127122.15893019222,-14.351588280113344,0.0,nan,277.62619722493395,4.476197224933969,271.18824715205506,-1.961752847944922,264.75029707915076,-8.399702920849222,258.3123470063112,-14.837652993688778,251.8743969335164,-21.27560306648357,245.4364468607621,-27.713553139237888,1.0,1.0,26022.012520719443,26022.012520719443,276.92138462376187,3.7713846237618895,276.92138462376187,276.92138462376187,75878.92765102824,75879.39762308425,-0.4699720560165588,0.0,8546.071908451686,8546.071908451686,0.8851568727217043,3948.858023583352,276.92138462376187,3.7713846237618895,1.0,0.002,0.2010561652844716,0.004851672403246155,0.0003114609854573214,0.0016885390330243482,0.15573049272866069,0.15573049272866069,0.0,1.8481669319947436e-11,0.9999395605229883,0.9999395605229883,0.0,0.09201318367536812,5.561564837593757e-06,0.0,0.0,0.0,1601755.9944002049,268.0425220965189,0.0,1.0,1279607.9377615028,2618.0653555992753,,,,,,,,,,,,,,,,,,,2.0,15379.61998312881,1450.0,0.375,6.173730061729009,3.5
3923.0,-29.502727167009677,4.892857748908046,34.945022759511346,25.479792372230463,6.264430203097664,-25.92601142998361,-39.44953159717841,2.687714466379806,-5.1074850450035,-5.1074850450004545,39.889936286549315,41093.66776218363,25750.882694314387,25750.882694314387,66844.55045649802,75890.17522029666,75879.30026104457,25750.882694314387,101630.18295535896,101630.18295535896,101630.18295535896,127610.17190814725,124081.25021450098,3528.9216936462753,0.0,90016.24694919641,55219.78349795866,38662.737168041946,25979.988952788295,64642.72612083024,19817.50406339876,1450.0,0.0,0.8867702303098042,2.8732951995158187,0.001494314320929203,1.0,1.0,-5.1074850450035,353172.60638094804,1549793.0708511323,4.388202943405681,1549793.0708511323,4.388202943405681,0.7627987871515954,0.09201871624297284,3.9292189623504563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292189623504563,1.279164032083297,1.2794784800197538,3.0717084469230853,6508.581604120205,15379.633469131035,6482.150909414902,0.00032095298032845437,22909.450405214564,2336.113800861106,19375.58285378,1975.7595971896624,0.845746297317102,0.845746297317102,35516.414374424894,35405.22815468563,1.0039270270708203,0.8,4286.454953038238,4273.035954225843,1.0039270270708203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588144183380965,4.892857748908046,-2.427933351110258,7.320791100018305,3.5,3.5,1.0,0.6,0.0002458102002090724,1.0000160331478503,0.00024580625916097675,198.51227189232097,0.0,7.827284922544238e-07,2.218252547049037,0.025493872741913583,8.391183793387503e-05,0.0001618983622751974,0.0006361341150251894,0.09201871685284169,0.09201871685284169,0.09201871685284169,0.09201318475280584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497227.48889295006,592.5436906720994,0.0,0.09201871685284169,0.09201871624297284,0.09201871624297284,0.375,0.375,0.5,7.850647385160022,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25979.988952788295,19817.50406339876,0.7627987871515954,1.0340614399762802,0.6357044361862355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448521017648704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19255963674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5312364928784,261.5312364928784,-11.618763507121571,245.43629846827469,277.62617451759934,127108.55857483046,127122.86170427914,-14.303129448691429,0.0,nan,277.62617451759934,4.476174517599361,271.18819930769234,-1.9618006923076337,264.75022409775823,-8.399775902241743,258.3122488878865,-14.837751112113494,251.87427367805947,-21.27572632194051,245.43629846827469,-27.71370153172529,1.0,1.0,26022.012520719443,26022.012520719443,276.9213660896364,3.7713660896364445,276.9213660896364,276.9213660896364,75878.8364562896,75879.30026104457,-0.46380475496698637,0.0,8546.071908451686,8546.071908451686,0.8851564300263766,3948.865057162209,276.9213660896364,3.7713660896364445,1.0,0.002,0.2010617227535656,0.00485164640207384,0.00031146959006091347,0.0016885304283110263,0.15573479503045673,0.15573479503045673,0.0,1.8371939820155392e-11,0.9999396047054016,0.9999396047054016,0.0,0.09201315874549677,5.557497476065301e-06,0.0,0.0,0.0,1601755.9861718032,268.0425149549965,0.0,1.0,1279607.9623339165,2618.0652550751092,,,,,,,,,,,,,,,,,,,2.0,15379.633469131035,1450.0,0.375,6.173730061729009,3.5
3924.0,-29.50288165970792,4.892850397822771,34.94501869584836,25.479719938617222,6.264414376890771,-25.926152056051052,-39.44967087646944,2.687684773520523,-5.10749220044454,-5.107492200480391,39.8899282377026,41093.64606180563,25750.88219063064,25750.88219063064,66844.52825243627,75890.07671464933,75879.2028080751,25750.88219063064,101630.08499870574,101630.08499870574,101630.08499870574,127610.06850065515,124081.22185496373,3528.846645691421,0.0,90016.22645888967,55219.83976113961,38662.65188638895,25979.98350194941,64642.635388338356,19817.49928894652,1450.0,0.0,0.8867702230310255,2.8732944415944646,0.001494314320929203,1.0,1.0,-5.10749220044454,353172.5077922256,1549792.7246096889,4.388203188005351,1549792.7246096889,4.388203188005351,0.7627987634195192,0.09201868726446366,3.9292254579548325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292254579548325,1.279164177882769,1.2794786208135567,3.0717131748157294,6508.591621957386,15379.646951444553,6482.1503242427625,0.00032095075197717575,22909.40731757939,2336.1094071450893,19375.581104661316,1975.7594188291941,0.8457478116334152,0.8457478116334152,35516.461345701515,35405.22815468563,1.0039286867168855,0.8,4286.460621973712,4273.035954225843,1.0039286867168855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814309608446,4.892850397822771,-2.42794055900186,7.320790956824631,3.5,3.5,1.0,0.6,0.00024580625916097675,1.0000160145424328,0.000245802322749249,198.51239902167038,0.0,7.823464111083042e-07,2.217169729080934,0.025494655088324693,8.39105215673441e-05,0.00016189573759363266,0.0006361248536872766,0.09201868787547356,0.09201868787547356,0.09201868787547356,0.09201315972619284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497228.2526317609,592.5434401123232,0.0,0.09201868787547356,0.09201868726446366,0.09201868726446366,0.375,0.375,0.5,7.850481546703649,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,25979.98350194941,19817.49928894652,0.7627987634195192,1.0340625478969123,0.6357049927642492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485219406676706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19147681877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53115101395787,261.53115101395787,-11.61884898604211,245.43615022726158,277.6261518007732,127109.26746989964,127123.55873002247,-14.291260122827564,0.0,nan,277.6261518007732,4.476151800773209,271.1881514860202,-1.96184851397976,264.7501511712567,-8.399848828743302,258.31215085655214,-14.83784914344784,251.8741505418835,-21.275849458116483,245.43615022726158,-27.7138497727384,1.0,1.0,26022.012520719443,26022.012520719443,276.9213475309094,3.771347530909395,276.9213475309094,276.9213475309094,75878.7383610392,75879.2028080751,-0.464447035905323,0.0,8546.071908451686,8546.071908451686,0.8851560191470149,3948.8715852446066,276.9213475309094,3.771347530909395,1.0,0.002,0.20106727624693577,0.004851620416698578,0.0003114781884963828,0.0016885218299573402,0.1557390942481914,0.1557390942481914,0.0,1.845372292474945e-11,0.9999396478970057,0.9999396478970057,0.0,0.09201313374317248,5.55352129118202e-06,0.0,0.0,0.0,1601755.977927365,268.04250779955544,0.0,1.0,1279607.9869542154,2618.0651543550384,,,,,,,,,,,,,,,,,,,2.0,15379.646951444553,1450.0,0.375,6.173730061729009,3.5
3925.0,-29.503036058586673,4.892843050651858,34.945014634908134,25.479647574853175,6.264398538849967,-25.92629259884105,-39.44980638390405,2.687655079419141,-5.107499365187266,-5.107499365210854,39.889920188964076,41093.60937127412,25750.881720846482,25750.881720846482,66844.4910921206,75889.97825604911,75879.10529636513,25750.881720846482,101629.98701721162,101629.98701721162,101629.98701721162,127609.96506511077,124081.19341456341,3528.7716505473572,0.0,90016.20597012098,55219.881013284255,38662.58328537414,25979.978047899145,64642.56133327328,19817.494512017634,1450.0,0.0,0.8867702157046005,2.873293682687951,0.001494314320929203,1.0,1.0,-5.107499365187266,353172.40907535603,1549792.378371339,4.388203434206157,1549792.378371339,4.388203434206157,0.7627987396863933,0.09201865830946124,3.9292319524527324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292319524527324,1.2791643236785004,1.2794787616095478,3.071717901851278,6508.601637978485,15379.66043220193,6482.149739543926,0.00032094852403516427,22909.364236929414,2336.105014141365,19375.579356957365,1975.7592406129888,0.8457493257593041,0.8457493257593041,35516.50830896142,35405.22815468563,1.003930346080243,0.8,4286.466289941652,4273.035954225843,1.003930346080243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881420819666,4.892843050651858,-2.4279477726165095,7.320790823268368,3.5,3.5,1.0,0.6,0.000245802322749249,1.0000160048373417,0.00024579838878601763,198.51252607395992,0.0,7.814265356175003e-07,2.214562801939996,0.02549543651486031,8.390924086797482e-05,0.00016189308188127414,0.0006361154702089488,0.09201865891745992,0.09201865891745992,0.09201865891745992,0.09201313466308808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497229.0158074933,592.5431897368352,0.0,0.09201865891745992,0.09201865830946124,0.09201865830946124,0.375,0.375,0.5,7.850315824726515,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,25979.978047899145,19817.494512017634,0.7627987396863933,1.0340631576693717,0.6357051534423361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485228626154976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18886989163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53106560057626,261.53106560057626,-11.618934399423722,245.43600212627848,277.6261290750003,127109.97549932454,127124.2558020935,-14.280302768963743,0.0,nan,277.6261290750003,4.476129075000301,271.1881036851869,-1.9618963148130888,264.75007829539703,-8.399921704602946,258.31205290565094,-14.837947094349033,251.87402751594365,-21.275972484056325,245.43600212627848,-27.713997873721496,1.0,1.0,26022.012520719443,26022.012520719443,276.92132895605846,3.7713289560584826,276.92132895605846,276.92132895605846,75878.64055035498,75879.10529636513,-0.4647460101550678,0.0,8546.071908451686,8546.071908451686,0.8851556083375318,3948.8781122149962,276.92132895605846,3.7713289560584826,1.0,0.002,0.20107282584338426,0.00485159444627526,0.00031148678088878135,0.0016885132373818256,0.15574339044439067,0.15574339044439067,0.0,1.8270606815667945e-11,0.9999396902251388,0.9999396902251388,0.0,0.09201310868489557,5.549624565669235e-06,0.0,0.0,0.0,1601755.9696722082,268.0425006348127,0.0,1.0,1279608.011606524,2618.0650535040313,,,,,,,,,,,,,,,,,,,2.0,15379.66043220193,1450.0,0.375,6.173730061729009,3.5
3926.0,-29.50319028428996,4.892835707154844,34.945010576602044,25.479575211089127,6.26438270306975,-25.926432985553337,-39.44994182148946,2.6876254046304773,-5.107506537495965,-5.107506537479451,39.88991214311211,41093.57335948108,25750.881279933306,25750.881279933306,66844.45463941438,75889.87990628807,75879.00778024955,25750.881279933306,101629.88906018286,101629.88906018286,101629.88906018286,127609.86165247031,124081.16494487727,3528.696707593041,0.0,90016.18553742758,55219.92286864778,38662.514076422,25979.97259228745,64642.48666870945,19817.489734080602,1450.0,0.0,0.8867702083291222,2.8732929229801925,0.001494314320929203,1.0,1.0,-5.107506537495965,353172.3102542631,1549792.0322577595,4.388203682055372,1549792.0322577595,4.388203682055372,0.762798715960298,0.09201862937468183,3.929238450939024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929238450939024,1.2791644693796689,1.2794789023140838,3.0717226322307947,6508.611661085051,15379.673909689069,6482.149148380074,0.0003209462942042981,22909.32114743893,2336.1006202361596,19375.57758992905,1975.7590604262466,0.8457508393737401,0.84575083937374,35516.55530104679,35405.22815468563,1.003932006462646,0.8,4286.471961388521,4273.035954225843,1.003932006462646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814113017224,4.892835707154844,-2.427954990765073,7.320790697919916,3.5,3.5,1.0,0.6,0.00024579838878601763,1.0000159869061598,0.0002457944592930623,198.51265298388847,0.0,7.809409785363238e-07,2.2131867331719417,0.025496217455838847,8.390796084681334e-05,0.0001618904279392043,0.0006361060942976948,0.09201862998208439,0.09201862998208439,0.09201862998208439,0.09201310956923513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497229.7784392513,592.5429395395186,0.0,0.09201862998208439,0.09201862937468183,0.09201862937468183,0.375,0.375,0.5,7.850150218067901,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,25979.97259228745,19817.489734080602,0.762798715960298,1.0340637881396788,0.6357053306145887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485237840045662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18749382286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5309802567671,261.5309802567671,-11.619019743232855,245.4358541698008,277.6261063438579,127110.68338906248,127124.95206030911,-14.268671246617156,0.0,nan,277.6261063438579,4.476106343857907,271.18805590898654,-1.9619440910134358,264.7500054741184,-8.399994525881596,258.31195503930684,-14.83804496069314,251.87390460453216,-21.27609539546782,245.4358541698008,-27.714145830199186,1.0,1.0,26022.012520719443,26022.012520719443,276.9213103731539,3.7713103731539377,276.9213103731539,276.9213103731539,75878.54282264214,75879.00778024955,-0.4649576074152719,0.0,8546.071908451686,8546.071908451686,0.8851551972756514,3948.884643193719,276.9213103731539,3.7713103731539377,1.0,0.002,0.20107837158015948,0.004851568492295341,0.00031149536729693046,0.00168850465099547,0.15574768364846522,0.15574768364846522,0.0,1.829240058037751e-11,0.9999397321527119,0.9999397321527119,0.0,0.09201308360997902,5.545764702811368e-06,0.0,0.0,0.0,1601755.9614083327,268.042493462504,0.0,1.0,1279608.0362848667,2618.0649525465346,,,,,,,,,,,,,,,,,,,2.0,15379.673909689069,1450.0,0.375,6.173730061729009,3.5
3927.0,-29.503344345723935,4.892828367161091,34.94500652082856,25.479502812400483,6.264366868476851,-25.926573224304484,-39.450077259074874,2.687595747346468,-5.1075137141851314,-5.107513714189263,39.889904099598304,41093.53799148995,25750.880859477158,25750.880859477158,66844.41885096711,75889.7816529709,75878.91025903757,25750.880859477158,101629.79111851472,101629.79111851472,101629.79111851472,127609.75825452132,124081.13643826127,3528.6218162600517,0.0,90016.16515177453,55219.965320981995,38662.44425643615,25979.96713600659,64642.411392442744,19817.48495578772,1450.0,0.0,0.8867702009229131,2.873292162808646,0.001494314320929203,1.0,1.0,-5.1075137141851314,353172.211372844,1549791.6862441273,4.388203930937284,1549791.6862441273,4.388203930937284,0.762798692240143,0.09201860046066572,3.9292449535267044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292449535267044,1.2791646149905027,1.2794790429339804,3.0717273660324613,6508.621691442742,15379.68738549886,6482.148551383468,0.0003209440624795403,22909.27804614988,2336.0962251278347,19375.575805466244,1975.7588784616812,0.8457523526684199,0.84575235266842,35516.60232277472,35405.22815468563,1.0039336678929662,0.8,4286.477636412932,4273.035954225843,1.0039336678929662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814022253823,4.892828367161091,-2.4279622112261614,7.320790578387252,3.5,3.5,1.0,0.6,0.0002457944592930623,1.000015969898125,0.00024579053404327354,198.51277975878438,0.0,7.8005407143957e-07,2.210673238459741,0.025496997509910288,8.390668084370043e-05,0.00016188777844936187,0.0006360967365098043,0.09201860106660864,0.09201860106660864,0.09201860106660864,0.09201308445734172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497230.5405307297,592.5426895191356,0.0,0.09201860106660864,0.09201860046066572,0.09201860046066572,0.375,0.375,0.5,7.849984725415656,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25979.96713600659,19817.48495578772,0.762798692240143,1.0340644386725617,0.6357055237622856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485247043613092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.184980328144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.530894984921,261.530894984921,-11.619105015078958,245.4357063599367,277.6260836100277,127111.39103350382,127125.64767326255,-14.256639758720317,0.0,nan,277.6260836100277,4.476083610027729,271.1880081599497,-1.9619918400503025,264.7499327098811,-8.400067290118898,258.3118572598579,-14.838142740142075,251.87378180987304,-21.27621819012694,245.4357063599367,-27.71429364006329,1.0,1.0,26022.012520719443,26022.012520719443,276.92129178521174,3.7712917852117585,276.92129178521174,276.92129178521174,75878.44504685319,75878.91025903757,-0.4652121843828354,0.0,8546.071908451686,8546.071908451686,0.8851547859542259,3948.891178294338,276.92129178521174,3.7712917852117585,1.0,0.002,0.20108391350138816,0.004851542554292037,0.0003115039477912438,0.0016884960704374964,0.1557519738956219,0.1557519738956219,0.0,1.8228740131936982e-11,0.9999397735973516,0.9999397735973516,0.0,0.09201305851138324,5.541949282482219e-06,0.0,0.0,0.0,1601755.9531394101,268.04248628581485,0.0,1.0,1279608.0609782743,2618.0648515273997,,,,,,,,,,,,,,,,,,,2.0,15379.68738549886,1450.0,0.375,6.173730061729009,3.5
