time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3928.0,-29.503498245448114,4.892821030494365,34.94500246753772,25.479430448636435,6.264351037566015,-25.92671331713981,-39.45021269666029,2.6875661095475873,-5.107520895788753,-5.1075208957838525,39.88989605970718,41093.50326314115,25750.880460166405,25750.880460166405,66844.38372330756,75889.68349759965,75878.8127550419,25750.880460166405,101629.6932152083,101629.6932152083,101629.6932152083,127609.65489456376,124081.10791838643,3528.5469761773234,0.0,90016.14481844388,55220.0083681006,38662.37383371475,25979.961679355463,64642.33551307021,19817.480177459343,1450.0,0.0,0.8867701934785043,2.8732914021166818,0.001494314320929203,1.0,1.0,-5.107520895788753,353172.11242372944,1549791.340386747,4.388204181102883,1549791.340386747,4.388204181102883,0.7627986685294832,0.09201857156638558,3.9292514607037323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292514607037323,1.2791647605022844,1.2794791834602275,3.071732103658679,6508.6317299041975,15379.700859458657,6482.147947885398,0.0003209418286405573,22909.234931561725,2336.091828663379,19375.574001570127,1975.7586945154694,0.8457538656114908,0.8457538656114908,35516.649377673704,35405.22815468563,1.003935330495878,0.8,4286.483315440739,4273.035954225843,1.003935330495878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588139360550555,4.892821030494365,-2.4279694343717066,7.3207904648660715,3.5,3.5,1.0,0.6,0.00024579053404327354,1.0000159531553465,0.0002457866129712547,198.5129064007534,0.0,7.792122468182222e-07,2.208287507482842,0.025497776722157105,8.390540085863562e-05,0.00016188513318463792,0.0006360873960319568,0.09201857217323292,0.09201857217323292,0.09201857217323292,0.0920130593248194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497231.3020918767,592.5424396724931,0.0,0.09201857217323292,0.09201857156638558,0.09201857156638558,0.375,0.375,0.5,7.849819346000926,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25979.961679355463,19817.480177459343,0.7627986685294832,1.0340651090768853,0.6357057327365956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485256237388717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18259459717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53080978698773,261.53080978698773,-11.619190213012246,245.43555869799883,277.62606087610277,127112.09842957677,127126.34271152249,-14.24428194570661,0.0,nan,277.62606087610277,4.4760608761027925,271.18796044041363,-1.9620395595863442,264.749860004748,-8.400139995252005,258.3117595691255,-14.838240430874464,251.8736591335376,-21.27634086646239,245.43555869799883,-27.71444130200115,1.0,1.0,26022.012520719443,26022.012520719443,276.92127319439936,3.7712731943993845,276.92127319439936,276.92127319439936,75878.34746633758,75878.8127550419,-0.4652887043193914,0.0,8546.071908451686,8546.071908451686,0.8851543743423891,3948.897718007251,276.92127319439936,3.7712731943993845,1.0,0.002,0.201089451631987,0.004851516632976858,0.00031151252240997493,0.0016884874959888349,0.15575626120498745,0.15575626120498745,0.0,1.8398809819436535e-11,0.999939814772293,0.999939814772293,0.0,0.09201303340770259,5.538158682996739e-06,0.0,0.0,0.0,1601755.9448648235,268.0424791042112,0.0,1.0,1279608.085688597,2618.06475043909,,,,,,,,,,,,,,,,,,,2.0,15379.700859458657,1450.0,0.375,6.173730061729009,3.5
3929.0,-29.50365198645771,4.892813697050978,34.94499841664927,25.479353544674836,6.264335213567321,-25.926853266465482,-39.450348099321104,2.687536493870528,-5.107528079030601,-5.107528078980378,39.88988802246509,41093.48294164416,25750.88007328074,25750.88007328074,66844.3630149249,75889.59293180557,75878.71526129103,25750.88007328074,101629.59533457177,101629.59533457177,101629.59533457177,127609.55155768187,124081.07937084184,3528.472186840032,0.0,90016.13676794067,55220.070516209256,38662.29583525712,25979.9562231101,64642.25205836722,19817.475399628645,1450.0,0.0,0.886770186016148,2.8732906412513786,0.001494314320929203,1.0,1.0,-5.107528079030601,353172.0134520699,1549790.9946433892,4.3882044318716,1549790.9946433892,4.3882044318716,0.762798644826056,0.09201854269185722,3.9292592899236483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292592899236483,1.2791649059029206,1.2794793238806448,3.071737875071012,6508.64395883438,15379.714331522659,6482.145833730244,0.0003209390390174303,22909.187235055142,2336.0869649732726,19375.56768221889,1975.7580501209784,0.8457553506119508,0.8457553506119508,35516.705992549294,35405.22815468563,1.0039373308846449,0.8,4286.490148256442,4273.035954225843,1.0039373308846449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813852538476,4.892813697050978,-2.427976657826276,7.3207903548772535,3.5,3.5,1.0,0.6,0.0002457866129712547,1.000015936722994,0.00024578269600051183,198.51303291225983,0.0,7.783834026652516e-07,2.205938563153323,0.02549855510555977,8.390412122167472e-05,0.00016188249174958,0.0006360782845830255,0.09201854329857652,0.09201854329857652,0.09201854329857652,0.09201303418488431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497232.06312337064,592.5421899993202,0.0,0.09201854329857652,0.09201854269185722,0.09201854269185722,0.375,0.375,0.5,7.849654078708905,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,25979.9562231101,19817.475399628645,0.762798644826056,1.0340661237261555,0.6357062390793524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485265421525249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18024565284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53072466458565,261.53072466458565,-11.61927533541433,245.43541118456264,277.6260381447371,127112.84819396578,127127.07984754584,-14.231653580050363,0.0,nan,277.6260381447371,4.476038144737117,271.18791275263294,-1.9620872473670374,264.74978736055385,-8.400212639446124,258.3116619685135,-14.8383380314865,251.87353657651414,-21.276463423485836,245.43541118456264,-27.714588815437338,1.0,1.0,26022.012520719443,26022.012520719443,276.92125460318385,3.771254603183877,276.92125460318385,276.92125460318385,75878.25237830097,75878.71526129103,-0.46288299006118905,0.0,8546.071908451686,8546.071908451686,0.8851538791045093,3948.9055863732665,276.92125460318385,3.771254603183877,1.0,0.002,0.20109498600978776,0.00485149072761022,0.0003115210912138449,0.0016884789271881023,0.15576054560692246,0.15576054560692246,0.0,1.840194706684284e-11,0.9999398555417003,0.9999398555417003,0.0,0.0920130082864535,5.534405403731016e-06,0.0,0.0,0.0,1601755.9365883495,268.0424719209694,0.0,1.0,1279608.1104045503,2618.064649327739,,,,,,,,,,,,,,,,,,,2.0,15379.714331522659,1450.0,0.375,6.173730061729009,3.5
3930.0,-29.503805669503183,4.892806370248651,34.94499436995748,25.479285686183744,6.264321796004982,-25.926992922946006,-39.45048343213273,2.687509049739719,-5.107535096177855,-5.10753509615489,39.88988004179325,41093.441500374836,25750.879275989115,25750.879275989115,66844.32077636395,75889.48950801246,75878.6191029479,25750.879275989115,101629.49837893702,101629.49837893702,101629.49837893702,127609.44922437488,124081.05176747483,3528.39745690005,0.0,90016.10950463588,55220.1052183478,38662.22698476453,25979.95084543787,64642.1778302024,19817.470686509056,1450.0,0.0,0.8867701791949081,2.873289897979368,0.001494314320929203,1.0,1.0,-5.107535096177855,353171.9167689065,1549790.651333498,4.388204661095926,1549790.651333498,4.388204661095926,0.7627986213064387,0.09201851382917096,3.9292650934538815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292650934538815,1.279165041224858,1.2794794542251313,3.0717420870816117,6508.652883579414,15379.727801636252,6482.145995923065,0.00032093708760932396,22909.146459627238,2336.08280703678,19375.56816702409,1975.7580995573503,0.8457568771132364,0.8457568771132363,35516.747959186025,35405.22815468563,1.0039388137037266,0.8,4286.4952131848995,4273.035954225843,1.0039388137037266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588136804280195,4.892806370248651,-2.4279837579643173,7.320790128212968,3.5,3.5,1.0,0.6,0.00024578269600051183,1.0000159307344298,0.0002457787805640302,198.51315937620947,0.0,7.775697419964551e-07,2.203632648817954,0.025499332675301765,8.390284226285618e-05,0.00016187985373765566,0.0006360688586247902,0.09201851443887198,0.09201851443887198,0.09201851443887198,0.0920130096748732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497232.8237942401,592.5419404469359,0.0,0.09201851443887198,0.09201851382917096,0.09201851382917096,0.375,0.375,0.5,7.849488942691407,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,25979.95084543787,19817.470686509056,0.7627986213064387,1.0340666577160502,0.6357063279692748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485274596201394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1779397385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53063982802445,261.53063982802445,-11.61936017197553,245.43526382452532,277.62601583164593,127113.55835141118,127127.74221613929,-14.183864728103845,0.0,nan,277.62601583164593,4.476015831645952,271.18786543016614,-1.962134569833836,264.749715028683,-8.400284971316978,258.3115646272589,-14.83843537274106,251.87341422586752,-21.276585774132457,245.43526382452532,-27.714736175474656,1.0,1.0,26022.012520719443,26022.012520719443,276.9212363342501,3.7712363342501476,276.9212363342501,276.9212363342501,75878.15964648427,75878.6191029479,-0.45945646362088155,0.0,8546.071908451686,8546.071908451686,0.8851535120016744,3948.911418921151,276.9212363342501,3.7712363342501476,1.0,0.002,0.20110051596168846,0.004851464872287234,0.00031152965326835185,0.0016884703654611011,0.15576482663417593,0.15576482663417593,0.0,1.8729452884447273e-11,0.9999399036240705,0.9999399036240705,0.0,0.0920129838499714,5.529979199553522e-06,0.0,0.0,0.0,1601755.9285032474,268.0424649038221,0.0,1.0,1279608.1345490052,2618.0645505543507,,,,,,,,,,,,,,,,,,,2.0,15379.727801636252,1450.0,0.375,6.173730061729009,3.5
3931.0,-29.50395909789536,4.89279904614934,34.94499032523795,25.479208852071338,6.264303978096418,-25.927132790294227,-39.45061879986895,2.687477670795649,-5.107542294344739,-5.10754229435004,39.889872005355684,41093.41724874867,25750.8789517859,25750.8789517859,66844.29620053458,75889.39741068496,75878.52149676382,25750.8789517859,101629.40044854971,101629.40044854971,101629.40044854971,127609.34583285122,124081.02305681352,3528.3227760377054,0.0,90016.09722583581,55220.16071228003,38662.15168172865,25979.945384301504,64642.097066030154,19817.46590494989,1450.0,0.0,0.8867701716535975,2.873289135533486,0.001494314320929203,1.0,1.0,-5.107542294344739,353171.8175916508,1549790.3056248897,4.388204914517867,1549790.3056248897,4.388204914517867,0.7627985976030836,0.09201848499727054,3.929272425797975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929272425797975,1.2791651947909208,1.2794796028201891,3.071747450445768,6508.664247904475,15379.74126778636,6482.144474778869,0.0003209345171675113,22909.100584328895,2336.0781290582304,19375.563620222292,1975.7576359125994,0.8457583722634777,0.8457583722634777,35516.80098100305,35405.22815468563,1.003940687139256,0.8,4286.5016123565,4273.035954225843,1.003940687139256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588136104426304,4.89279904614934,-2.427990989894982,7.320790036044322,3.5,3.5,1.0,0.6,0.0002457787805640302,1.000015904356898,0.0002457748716727546,198.5132856307488,0.0,7.772656663106823e-07,2.2027708983244736,0.025500109940968078,8.390156299201024e-05,0.00016187721757201994,0.0006360596873706374,0.09201848560283771,0.09201848560283771,0.09201848560283771,0.09201298447613065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497233.58366963983,592.5416911521811,0.0,0.09201848560283771,0.09201848499727054,0.09201848499727054,0.375,0.375,0.5,7.849323915130077,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25979.945384301504,19817.46590494989,0.7627985976030836,1.0340675695012638,0.6357067470563781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485283767429522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17707798801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.530554848441,261.530554848441,-11.619445151558978,245.4351165939687,277.62599310303887,127114.26557735013,127128.47335278659,-14.207775436418919,0.0,nan,277.62599310303887,4.475993103038888,271.1878178011567,-1.9621821988432657,264.7496424992948,-8.400357500705184,258.3114671974842,-14.838532802515772,251.8732918957027,-21.276708104297285,245.4351165939687,-27.714883406031277,1.0,1.0,26022.012520719443,26022.012520719443,276.92121771487984,3.7712177148798673,276.92121771487984,276.92121771487984,75878.05799876094,75878.52149676382,-0.4634980028786231,0.0,8546.071908451686,8546.071908451686,0.8851530481934516,3948.9187879269653,276.92121771487984,3.7712177148798673,1.0,0.002,0.20110604231754595,0.004851438998990832,0.00031153820963510044,0.0016884618087416661,0.1557691048175502,0.1557691048175502,0.0,1.8376766688227297e-11,0.9999399426803796,0.9999399426803796,0.0,0.09201295861370608,5.5263835644700595e-06,0.0,0.0,0.0,1601755.920209576,268.04245770565524,0.0,1.0,1279608.1593163074,2618.064449232935,,,,,,,,,,,,,,,,,,,2.0,15379.74126778636,1450.0,0.375,6.173730061729009,3.5
3932.0,-29.504112481153477,4.892791728311126,34.9449862844482,25.47914102850484,6.264290570787301,-25.92727217595255,-39.45075413268057,2.6874502658762256,-5.107549320316025,-5.1075493202989515,39.88986402931893,41093.376999498294,25750.878200170944,25750.878200170944,66844.25519966923,75889.29417361261,75878.42531478273,25750.878200170944,101629.30351495367,101629.30351495367,101629.30351495367,127609.24352020916,124080.9953669051,3528.2481533040586,0.0,90016.07006831987,55220.196529130815,38662.081710210055,25979.94000525549,64642.02171546554,19817.46119108895,1450.0,0.0,0.8867701647706957,2.873288391327038,0.001494314320929203,1.0,1.0,-5.107549320316025,353171.7207869417,1549789.9625133546,4.388205145814316,1549789.9625133546,4.388205145814316,0.762798574095247,0.09201845617879167,3.9292782384745646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292782384745646,1.279165329914467,1.279479732976569,3.0717516700810683,6508.673188805335,15379.754733915252,6482.144623882787,0.00032093256153854695,22909.059782762077,2336.0739684563105,19375.56406590388,1975.7576813594735,0.8457598980331364,0.8457598980331364,35516.84301375103,35405.22815468563,1.0039421722952586,0.8,4286.506685263885,4273.035954225843,1.0039421722952586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813448192349,4.892791728311126,-2.4279980940544594,7.320789822365585,3.5,3.5,1.0,0.6,0.0002457748716727546,1.0000158996982176,0.0002457709639885965,198.51341184828857,0.0,7.759668502932709e-07,2.1990900537311298,0.02550088590781837,8.3900284069235e-05,0.00016187458760351955,0.000636050294432554,0.09201845678398059,0.09201845678398059,0.09201845678398059,0.09201295992979812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497234.3432177744,592.5414419674789,0.0,0.09201845678398059,0.09201845617879167,0.09201845617879167,0.375,0.375,0.5,7.849159015793476,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,25979.94000525549,19817.46119108895,0.762798574095247,1.034068140595869,0.6357068654253855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485292923471933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.173397143415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53047015691556,261.53047015691556,-11.619529843084422,245.4349695172495,277.6259707967071,127114.9751902843,127129.13480590897,-14.159615624656652,0.0,nan,277.6259707967071,4.475970796707145,271.1877705407396,-1.9622294592603566,264.7495702848128,-8.400429715187158,258.31137002892285,-14.838629971077125,251.87316977306105,-21.276830226938927,245.4349695172495,-27.71503048275048,1.0,1.0,26022.012520719443,26022.012520719443,276.92119943440576,3.771199434405787,276.92119943440576,276.92119943440576,75877.9655553426,75878.42531478273,-0.45975944012752734,0.0,8546.071908451686,8546.071908451686,0.8851526805118612,3948.9246296669376,276.92119943440576,3.771199434405787,1.0,0.002,0.2011115643485842,0.004851413176541356,0.00031154675941301517,0.0016884532589959331,0.1557733797065076,0.1557733797065076,0.0,1.840894841079188e-11,0.9999399896651071,0.9999399896651071,0.0,0.09201293412042005,5.52205837161605e-06,0.0,0.0,0.0,1601755.912114306,268.04245067968395,0.0,1.0,1279608.1834911276,2618.064350335338,,,,,,,,,,,,,,,,,,,2.0,15379.754733915252,1450.0,0.375,6.173730061729009,3.5
3933.0,-29.504265614605725,4.8927844127733975,34.94498224547668,25.479064194392436,6.264272755801417,-25.927411777563186,-39.450889465492196,2.687418919055456,-5.107556528633609,-5.107556528696853,39.88985600023854,41093.353900771916,25750.877924285895,25750.877924285895,66844.23182505781,75889.20225590288,75878.32773071222,25750.877924285895,101629.2056549981,101629.2056549981,101629.2056549981,127609.140198312,124080.96661955459,3528.1735787574094,0.0,90016.05787969456,55220.253087896104,38662.00532422051,25979.934543313888,64641.9398675344,19817.456409415936,1450.0,0.0,0.8867701571508986,2.8732876278062736,0.001494314320929203,1.0,1.0,-5.107556528633609,353171.62146986864,1549789.617122594,4.388205401873765,1549789.617122594,4.388205401873765,0.7627985504111323,0.09201842738865926,3.929285577856394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929285577856394,1.279165483315689,1.2794798814166601,3.0717570393405262,6508.684565621832,15379.76819583405,6482.143092029338,0.0003209299877971248,22909.013889696067,2336.069288665963,19375.55948709141,1975.7572144505423,0.8457613924537397,0.8457613924537397,35516.89608642398,35405.22815468563,1.0039440475289505,0.8,4286.513090573257,4273.035954225843,1.0039440475289505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813388637348,4.8927844127733975,-2.4280053311600476,7.320789743933445,3.5,3.5,1.0,0.6,0.0002457709639885965,1.000015873823034,0.0002457670627257352,198.51353786040588,0.0,7.757277146460654e-07,2.1984123433069493,0.025501661635533017,8.389900516447887e-05,0.0001618719588241176,0.0006360411532669694,0.09201842799353917,0.09201842799353917,0.09201842799353917,0.09201293468849092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497235.1019925482,592.5411930333038,0.0,0.09201842799353917,0.09201842738865926,0.09201842738865926,0.375,0.375,0.5,7.848994223076148,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,25979.934543313888,19817.456409415936,0.7627985504111323,1.034069088304534,0.6357073130073334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485302076831934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.172719432994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53038532307863,261.53038532307863,-11.619614676921344,245.43482256947306,277.62594807681114,127115.68166867505,127129.86507668237,-14.183408007329195,0.0,nan,277.62594807681114,4.475948076811164,271.1877229752581,-1.9622770247418657,264.74949787376823,-8.400502126231743,258.31127277229933,-14.838727227700645,251.87304767086164,-21.27695232913834,245.43482256947306,-27.71517743052692,1.0,1.0,26022.012520719443,26022.012520719443,276.9211808074203,3.7711808074203077,276.9211808074203,276.9211808074203,75877.86403069748,75878.32773071222,-0.46370001473405864,0.0,8546.071908451686,8546.071908451686,0.8851522162582108,3948.932005745676,276.9211808074203,3.7711808074203077,1.0,0.002,0.20111708284343313,0.0048513873375409505,0.00031155530359502936,0.0016884447148352696,0.15577765179751468,0.15577765179751468,0.0,1.8430298953653335e-11,0.999940028076114,0.999940028076114,0.0,0.0920129088665358,5.518522123458385e-06,0.0,0.0,0.0,1601755.9038089355,268.04244347136637,0.0,1.0,1279608.2082933602,2618.0642488710537,,,,,,,,,,,,,,,,,,,2.0,15379.76819583405,1450.0,0.375,6.173730061729009,3.5
3934.0,-29.50441870830621,4.892777103262282,34.94497821019839,25.47899637082594,6.264259357282442,-25.92755090175325,-39.4510209565982,2.687391551011838,-5.107563557248682,-5.10756355724021,39.8898480288725,41093.299478790635,25750.877200793915,25750.877200793915,66844.17667958455,75889.09920031496,75878.23154709693,25750.877200793915,101629.10874789084,101629.10874789084,101629.10874789084,127609.03791297368,124080.93885185983,3528.0990611138623,0.0,90016.03082334425,55220.274653216344,38661.951300142115,25979.92916508284,64641.88046522495,19817.451696509423,1450.0,0.0,0.8867701502374945,2.8732868833201652,0.001494314320929203,1.0,1.0,-5.107563557248682,353171.5246287823,1549789.2742133422,4.388205634195231,1549789.2742133422,4.388205634195231,0.7627985269160849,0.09201839861256376,3.929291398894802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929291398894802,1.279165618252602,1.2794800113961176,3.0717612659589704,6508.693521319135,15379.781657644518,6482.143228824339,0.0003209280282844091,22908.973065388633,2336.065125745146,19375.559895980823,1975.7572561456586,0.8457629174680831,0.8457629174680831,35516.93817960993,35405.22815468563,1.0039455348214226,0.8,4286.518170774865,4273.035954225843,1.0039455348214226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813232457939,4.892777103262282,-2.4280124349875876,7.320789538249869,3.5,3.5,1.0,0.6,0.0002457670627257352,1.0000158697221961,0.0002457631625326197,198.51366383995202,0.0,7.744534927236355e-07,2.194801198378783,0.02550243608902574,8.389776258137531e-05,0.00016186930014435986,0.0006360316488023544,0.09201839921183622,0.09201839921183622,0.09201839921183622,0.09201291013003847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497235.86044036027,592.5409442089484,0.0,0.09201839921183622,0.09201839861256376,0.09201839861256376,0.375,0.375,0.5,7.848829555826127,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25979.92916508284,19817.451696509423,0.7627985269160849,1.0340691854647446,0.6357070552874368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485311215295416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.169108288064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53030077792044,261.53030077792044,-11.619699222079532,245.43467577421154,277.6259257817521,127116.39060952536,127130.52575344981,-14.135143924447132,0.0,nan,277.6259257817521,4.475925781752096,271.18767578016156,-1.9623242198384219,264.7494257786369,-8.400574221363058,258.31117577711996,-14.838824222880021,251.87292577564068,-21.277074224359296,245.43467577421154,-27.715324225788436,1.0,1.0,26022.012520719443,26022.012520719443,276.9211625241606,3.7711625241606157,276.9211625241606,276.9211625241606,75877.7717121022,75878.23154709693,-0.45983499473368283,0.0,8546.071908451686,8546.071908451686,0.8851518480474901,3948.9378558892763,276.9211625241606,3.7711625241606157,1.0,0.002,0.20112259710717717,0.0048513615474955266,0.00031156384133823557,0.0016884361765226576,0.15578192066911778,0.15578192066911778,0.0,1.7860893319898707e-11,0.9999400740300523,0.9999400740300523,0.0,0.09201288432077387,5.514291789896526e-06,0.0,0.0,0.0,1601755.8957106173,268.0424364427513,0.0,1.0,1279608.2324772724,2618.064149936276,,,,,,,,,,,,,,,,,,,2.0,15379.781657644518,1450.0,0.375,6.173730061729009,3.5
3935.0,-29.504571482483883,4.892769795800956,34.94497417662162,25.478919536713533,6.264241561891385,-25.927690178038134,-39.45115621956063,2.687360257764557,-5.107570769251424,-5.107570769265162,39.88984000744647,41093.277832572414,25750.876955045253,25750.876955045253,66844.15478761766,75889.00751197097,75878.13401121658,25750.876955045253,101629.01096626183,101629.01096626183,101629.01096626183,127608.93467092431,124080.9100799698,3528.024590954502,0.0,90016.01877711936,55220.33255781497,38661.87357700488,25979.92370466248,64641.79728166736,19817.44691654405,1450.0,0.0,0.8867701425713002,2.8732861194093697,0.001494314320929203,1.0,1.0,-5.107570769251424,353171.4252609778,1549788.9291505143,4.388205891813841,1549788.9291505143,4.388205891813841,0.7627985032530145,0.09201836986480391,3.9292987512544983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292987512544983,1.2791657713900475,1.2794801595819478,3.0717666459950665,6508.704920970036,15379.795115146899,6482.141679045326,0.0003209254486149871,22908.92713321433,2336.0604419668625,19375.55526358764,1975.7567837730155,0.8457644110053563,0.8457644110053563,35516.99134609303,35405.22815468563,1.0039474133709976,0.8,4286.524587406128,4273.035954225843,1.0039474133709976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813179408448,4.892769795800956,-2.428019672584332,7.320789468385288,3.5,3.5,1.0,0.6,0.0002457631625326197,1.000015836619929,0.0002457592705364582,198.51378955670512,0.0,7.74241625034026e-07,2.1942007653464297,0.025503210330650776,8.389648437220212e-05,0.0001618666781604176,0.0006360225363654426,0.09201837046337451,0.09201837046337451,0.09201837046337451,0.09201288487142761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497236.61813717976,592.5406956279398,0.0,0.09201837046337451,0.09201836986480391,0.09201836986480391,0.375,0.375,0.5,7.848664993566232,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25979.92370466248,19817.44691654405,0.7627985032530145,1.0340701774790364,0.6357075384756762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485320351397635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.168507855036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5302160982879,261.5302160982879,-11.619783901712083,245.43452911895258,277.62590307774065,127117.09695844851,127131.2545858283,-14.15762737976944,0.0,nan,277.62590307774065,4.475903077740668,271.18762828590894,-1.9623717140910344,264.7493534941309,-8.400646505869076,258.31107870236104,-14.838921297638933,251.8728039106331,-21.277196089366868,245.43452911895258,-27.715470881047395,1.0,1.0,26022.012520719443,26022.012520719443,276.9211438991869,3.7711438991869386,276.9211438991869,276.9211438991869,75877.67035938163,75878.13401121658,-0.4636518349434482,0.0,8546.071908451686,8546.071908451686,0.8851513829726672,3948.945245010771,276.9211438991869,3.7711438991869386,1.0,0.002,0.2011281078875498,0.004851335742534897,0.0003115723735666856,0.001688427644429145,0.1557861867833428,0.1557861867833428,0.0,1.799583052020104e-11,0.9999401118690293,0.9999401118690293,0.0,0.09201285905661774,5.510808186172465e-06,0.0,0.0,0.0,1601755.8874010006,268.04242923074855,0.0,1.0,1279608.2572921782,2618.064048420139,,,,,,,,,,,,,,,,,,,2.0,15379.795115146899,1450.0,0.375,6.173730061729009,3.5
3936.0,-29.504724229006104,4.892762494106288,34.944970146704044,25.478851713147037,6.264228188244137,-25.927828987276364,-39.451291447598464,2.6873329468043097,-5.107577802088542,-5.107577802092351,39.88983204588522,41093.240151060236,25750.87626271149,25750.87626271149,66844.11641377173,75888.90467677379,75878.03791249274,25750.87626271149,101628.91417520423,101628.91417520423,101628.91417520423,127608.83250379485,124080.88232649653,3527.9501772983235,0.0,90015.99186678126,55220.37079261147,38661.801193521984,25979.918328590622,64641.7195221126,19817.442205986725,1450.0,0.0,0.8867701356007183,2.8732853744763376,0.001494314320929203,1.0,1.0,-5.107577802088542,353171.32836175995,1549788.5866646722,4.388206126056742,1549788.5866646722,4.388206126056742,0.7627984797849746,0.09201834112762237,3.929304586827616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929304586827616,1.279165906043249,1.2794802892894757,3.0717708846554928,6508.713902182854,15379.808573947263,6482.141796755762,0.00032092348252938773,22908.886261590895,2336.0562742211555,19375.55561543201,1975.7568196511563,0.8457659352876148,0.8457659352876148,35517.0335443543,35405.22815468563,1.0039489043771306,0.8,4286.5296802892135,4273.035954225843,1.0039489043771306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813029955129,4.892762494106288,-2.4280267774534825,7.32078927155977,3.5,3.5,1.0,0.6,0.0002457592705364582,1.0000158337729153,0.00024575537930158966,198.51391525084037,0.0,7.726149069589723e-07,2.189590646321727,0.025503982945557734,8.38952065110527e-05,0.0001618640640254055,0.0006360132092175848,0.0920183417272714,0.0920183417272714,0.0920183417272714,0.09201286029273095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497237.3755205633,592.5404471524309,0.0,0.0920183417272714,0.09201834112762237,0.09201834112762237,0.375,0.375,0.5,7.84850055613593,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25979.918328590622,19817.442205986725,0.7627984797849746,1.0340708277555293,0.6357077202595621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448532946844278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16389773601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5301317131146,261.5301317131146,-11.619868286885378,245.4343826232191,277.6258808031285,127117.8057108971,127131.91410671138,-14.108395814291969,0.0,nan,277.6258808031285,4.475880803128518,271.18758116707477,-1.9624188329252092,264.7492815310688,-8.400718468931188,258.31098189507264,-14.839018104927334,251.8726822591235,-21.27731774087647,245.4343826232191,-27.71561737678087,1.0,1.0,26022.012520719443,26022.012520719443,276.9211256215768,3.7711256215768003,276.9211256215768,276.9211256215768,75877.57822185292,75878.03791249274,-0.4596906398219289,0.0,8546.071908451686,8546.071908451686,0.8851510138423478,3948.951109761754,276.9211256215768,3.7711256215768003,1.0,0.002,0.20113361445679373,0.004851309987704515,0.0003115808993869329,0.001688419118626267,0.15579044969346645,0.15579044969346645,0.0,1.8013199872685126e-11,0.9999401576148118,0.9999401576148118,0.0,0.09201283453060824,5.506597014137563e-06,0.0,0.0,0.0,1601755.8792978167,268.04242219791143,0.0,1.0,1279608.2814906163,2618.0639494259462,,,,,,,,,,,,,,,,,,,2.0,15379.808573947263,1450.0,0.375,6.173730061729009,3.5
3937.0,-29.504876737361144,4.892755194363633,34.944966118418776,25.478774913959228,6.264210429145042,-25.92796802070355,-39.4514266756363,2.6873017127809233,-5.107585010924197,-5.107585010930693,39.88982403318365,41093.21962956597,25750.87602863289,25750.87602863289,66844.09565819886,75888.81317696912,75877.9404627319,25750.87602863289,101628.81649136479,101628.81649136479,101628.81649136479,127608.72936384397,124080.85355311427,3527.8758107297,0.0,90015.9799731362,55220.42980899122,38661.722404605534,25979.912872479184,64641.635277084715,19817.437429959784,1450.0,0.0,0.8867701279190773,2.8732846109013375,0.001494314320929203,1.0,1.0,-5.107585010924197,353171.2290376365,1549788.2419767517,4.388206384194436,1549788.2419767517,4.388206384194436,0.762798456146965,0.09201831242103131,3.9293119542060957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293119542060957,1.2791660588876979,1.2794804371936948,3.0717762771339,6508.72532819752,15379.822028209184,6482.140227168692,0.0003209208960637763,22908.840281001212,2336.0515855058775,19375.550923831222,1975.7563412410175,0.8457674280395493,0.8457674280395494,35517.08681940565,35405.22815468563,1.0039507867640491,0.8,4286.536110023514,4273.035954225843,1.0039507867640491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588129794248395,4.892755194363633,-2.4280340106492706,7.320789205012904,3.5,3.5,1.0,0.6,0.00024575537930158966,1.000015809103915,0.0002457514941906807,198.5140407491285,0.0,7.724642689182072e-07,2.1891637381141993,0.025504755409826652,8.389392866789401e-05,0.00016186145063369563,0.0006360041329001201,0.0920183130186281,0.0920183130186281,0.0920183130186281,0.09201283504327153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497238.1321528648,592.5401989202444,0.0,0.0920183130186281,0.09201831242103131,0.09201831242103131,0.375,0.375,0.5,7.848336222630606,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25979.912872479184,19817.437429959784,0.762798456146965,1.0340718543346459,0.6357082312880998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448533858384848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1634708278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5300471918409,261.5300471918409,-11.619952808159098,245.43423625927744,277.62585812452613,127118.5115977544,127132.64274830195,-14.131150547527776,0.0,nan,277.62585812452613,4.475858124526155,271.1875337514006,-1.9624662485993554,264.74920937832843,-8.400790621671547,258.3108850052636,-14.839114994736406,251.8725606322489,-21.27743936775107,245.43423625927744,-27.715763740722537,1.0,1.0,26022.012520719443,26022.012520719443,276.92110700986683,3.771107009866853,276.92110700986683,276.92110700986683,75877.47715214262,75877.9404627319,-0.4633105892862659,0.0,8546.071908451686,8546.071908451686,0.8851505478172521,3948.958513977126,276.92110700986683,3.771107009866853,1.0,0.002,0.20113911757874137,0.004851284217201506,0.00031158941975307065,0.0016884105983188363,0.15579470987653532,0.15579470987653532,0.0,1.8071906818240002e-11,0.999940195062678,0.999940195062678,0.0,0.09201280927162449,5.5031494068205875e-06,0.0,0.0,0.0,1601755.8709918472,268.0424149890758,0.0,1.0,1279608.3062946275,2618.06384795441,,,,,,,,,,,,,,,,,,,2.0,15379.822028209184,1450.0,0.375,6.173730061729009,3.5
3938.0,-29.505029217938223,4.892747900392012,34.94496209373594,25.478707125317328,6.264197099510315,-25.928106586195916,-39.45155809689311,2.6872744680552367,-5.1075920358412645,-5.107592035835697,39.889816080567535,41093.16777080338,25750.87533578635,25750.87533578635,66844.04310658973,75888.71054364525,75877.84446711607,25750.87533578635,101628.71980290241,101628.71980290241,101628.71980290241,127608.62730533566,124080.8258051205,3527.8015002151446,0.0,90015.9532363194,55220.453838242945,38661.66599786273,25979.907502433234,64641.57350029596,19817.432724684848,1450.0,0.0,0.8867701209565967,2.873283866807571,0.001494314320929203,1.0,1.0,-5.1075920358412645,353171.1322475895,1549787.8998737354,4.388206618165103,1549787.8998737354,4.388206618165103,0.7627984327053043,0.09201828372413016,3.9293178061592173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293178061592173,1.279166193219645,1.2794805665886952,3.0717805293690374,6508.734338173521,15379.835482150838,6482.140322688667,0.0003209189225383603,22908.79935830569,2336.047412552267,19375.55120934682,1975.7563703555059,0.8457689513231572,0.8457689513231573,35517.129136085736,35405.22815468563,1.0039522819553215,0.8,4286.541217198495,4273.035954225843,1.0039522819553215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588128298608295,4.892747900392012,-2.428041107649594,7.320789008041606,3.5,3.5,1.0,0.6,0.0002457514941906807,1.0000158062441102,0.00024574760984397,198.51416622469728,0.0,7.712490652901189e-07,2.185719851032197,0.02550552665889194,8.389268681431374e-05,0.00016185880737636698,0.0006359946939076536,0.09201828431998804,0.09201828431998804,0.09201828431998804,0.09201281049229253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497238.8884773291,592.5399507917315,0.0,0.09201828431998804,0.09201828372413016,0.09201828372413016,0.375,0.375,0.5,7.848172013019375,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25979.907502433234,19817.432724684848,0.7627984327053043,1.0340720296092991,0.6357080365720867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485347685052052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16002694072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.529962964416,261.529962964416,-11.620037035584005,245.43409004822334,277.62583588072795,127119.22004304665,127133.3020649297,-14.082021883057408,0.0,nan,277.62583588072795,4.475835880727971,271.187486714156,-1.9625132858439542,264.7491375476285,-8.400862452371484,258.3107883811136,-14.839211618886395,251.8724392146464,-21.277560785353586,245.43409004822334,-27.715909951776638,1.0,1.0,26022.012520719443,26022.012520719443,276.9210887522438,3.771088752243827,276.9210887522438,276.9210887522438,75877.3852932643,75877.84446711607,-0.45917385176289827,0.0,8546.071908451686,8546.071908451686,0.8851501776506081,3948.9643951900134,276.9210887522438,3.771088752243827,1.0,0.002,0.2011446165206445,0.004851258496921229,0.0003115979337622338,0.0016884020840384987,0.1557989668811169,0.1557989668811169,0.0,1.7800732242390094e-11,0.9999402404665959,0.9999402404665959,0.0,0.09201278475443017,5.498969699999301e-06,0.0,0.0,0.0,1601755.8628977872,268.0424079641587,0.0,1.0,1279608.3304658076,2618.0637490717304,,,,,,,,,,,,,,,,,,,2.0,15379.835482150838,1450.0,0.375,6.173730061729009,3.5
3939.0,-29.5052140963861,4.892740600892272,34.94495806687858,25.478625890705757,6.264176544646153,-25.928275032141034,-39.451720321644075,2.687237480872808,-5.107599593318753,-5.107599593289378,39.88980796850758,41093.11640880899,25750.876000017746,25750.876000017746,66843.99240882674,75888.60681795097,75877.74440967421,25750.876000017746,101628.62040969195,101628.62040969195,101628.62040969195,127608.52229824041,124080.79508021446,3527.727218025946,0.0,90015.93972609051,55220.50190737833,38661.59757634686,25979.90188854846,64641.499464895314,19817.427819704484,1450.0,0.0,0.8867701118588189,2.8732830663039817,0.001494314320929203,1.0,1.0,-5.107599593318753,353171.0281198809,1549787.550913494,4.388206923891367,1549787.550913494,4.388206923891367,0.7627984087360893,0.0920182550728999,3.929324875470758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929324875470758,1.2791663727296716,1.2794807411738547,3.0717856247938977,6508.745134767366,15379.848931565366,6482.139184561909,0.00032091649561632747,22908.754704408613,2336.042859121985,19375.547807409777,1975.75602345447,0.8457704514021926,0.8457704514021926,35517.18025571883,35405.22815468563,1.0039540881852584,0.8,4286.547386796647,4273.035954225843,1.0039540881852584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812973247723,4.892740600892272,-2.428048595985552,7.320789196877824,3.5,3.5,1.0,0.6,0.00024574760984397,1.0000191646888574,0.00024574290025774766,198.51431836051222,0.0,7.710978486039948e-07,2.185291302943721,0.025506297756740546,8.389115390926343e-05,0.0001618564559347066,0.0006359865985597792,0.0920182556665551,0.0920182556665551,0.0920182556665551,0.09201278391330786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497239.643725927,592.5397030075407,0.0,0.0920182556665551,0.0920182550728999,0.0920182550728999,0.375,0.375,0.5,7.848007865823064,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,25979.90188854846,19817.427819704484,0.7627984087360893,1.0340724296645925,0.6357079700962897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485356784608818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15959839263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52987537531527,261.52987537531527,-11.620124624684706,245.43393830059136,277.62581245016486,127119.75175642631,127134.39581864009,-14.644062213785197,0.0,nan,277.62581245016486,4.475812450164881,271.1874376201742,-1.9625623798257834,264.74906279023077,-8.40093720976921,258.31068796030536,-14.839312039694619,251.87231313042537,-21.27768686957461,245.43393830059136,-27.716061699408613,1.0,1.0,26022.012520719443,26022.012520719443,276.9210694867864,3.7710694867864163,276.9210694867864,276.9210694867864,75877.26686408768,75877.74440967421,-0.4775455865310505,0.0,8546.071908451686,8546.071908451686,0.885149730479556,3948.9714998481118,276.9210694867864,3.7710694867864163,1.0,0.002,0.20115011346924513,0.004851232692286275,0.00031160644433959536,0.0016883935735429068,0.15580322216979767,0.15580322216979767,0.0,1.7882501902877213e-11,0.9999402621098457,0.9999402621098457,0.0,0.09201275809648617,5.496976413739235e-06,0.0,0.0,0.0,1601755.8541901137,268.0424004066812,0.0,1.0,1279608.3564694184,2618.063642692721,,,,,,,,,,,,,,,,,,,2.0,15379.848931565366,1450.0,0.375,6.173730061729009,3.5
3940.0,-29.50536388845858,4.892733305732214,34.94495404321715,25.478560057841264,6.2641650271392075,-25.928410996892605,-39.45185544490812,2.6872121358670626,-5.107606685905978,-5.107606685913077,39.889800006981716,41093.09391014926,25750.87547848662,25750.87547848662,66843.96938863589,75888.5100722136,75877.64808973663,25750.87547848662,101628.52356822325,101628.52356822325,101628.52356822325,127608.42005991611,124080.76707149578,3527.65298842034,0.0,90015.91950154137,55220.5459482915,38661.52617027763,25979.896491692863,64641.4226619705,19817.42309306909,1450.0,0.0,0.8867701045839168,2.8732823150427267,0.001494314320929203,1.0,1.0,-5.107606685905978,353170.9303975059,1549787.208426993,4.388207168360813,1549787.208426993,4.388207168360813,0.7627983852593778,0.09201822641489125,3.9293310032865123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293310032865123,1.2791664999469714,1.279480862397761,3.0717901097702334,6508.754637894039,15379.861726859861,6482.138631363267,0.0003209143816549043,22908.71383099352,2336.0386911935802,19375.54615386202,1975.755854839524,0.8457718882344486,0.8457718882344486,35517.22456718905,35405.22815468563,1.0039556538602465,0.8,4286.552734721666,4273.035954225843,1.0039556538602465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812860665379,4.892733305732214,-2.428055742878055,7.320789048610269,3.5,3.5,1.0,0.6,0.00024574290025774766,1.0000155275923184,0.0002457390845214265,198.51444162402387,0.0,9.349202986924633e-07,2.649564126494441,0.02550723267703924,8.38898771131728e-05,0.00016185302314457485,0.0006359741018176274,0.09201822701200318,0.09201822701200318,0.09201822701200318,0.09201275910038371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497240.399144308,592.5394551750788,0.0,0.09201822701200318,0.09201822641489125,0.09201822641489125,0.375,0.375,0.5,7.847843834555191,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25979.896491692863,19817.42309306909,0.7627983852593778,1.0340733021638953,0.63570837735174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448536781758228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62387121618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52978904700245,261.52978904700245,-11.620210952997525,245.43378816556248,277.6257899285679,127120.54684641611,127134.98011787415,-14.43327145805127,0.0,nan,277.6257899285679,4.475789928567906,271.18738957589414,-1.9626104241058329,264.7489892232561,-8.401010776743874,258.3105888706512,-14.839411129348775,251.87218851808305,-21.277811481916928,245.43378816556248,-27.7162118344375,1.0,1.0,26022.012520719443,26022.012520719443,276.92105112349486,3.7710511234948854,276.92105112349486,276.92105112349486,75877.18604100372,75877.64808973663,-0.4620487329084426,0.0,8546.071908451686,8546.071908451686,0.8851493428629462,3948.9776583029447,276.92105112349486,3.7710511234948854,1.0,0.002,0.20115560645154962,0.0048512069883505995,0.0003116149490724261,0.0016883850691537877,0.15580747453621305,0.15580747453621305,0.0,1.822621394087509e-11,0.9999403052016662,0.9999403052016662,0.0,0.09201273340542239,5.493009468869685e-06,0.0,0.0,0.0,1601755.8460180832,268.042393314094,0.0,1.0,1279608.380873438,2618.063542857527,,,,,,,,,,,,,,,,,,,2.0,15379.861726859861,1450.0,0.375,6.173730061729009,3.5
3941.0,-29.505515887188075,4.8927260112570385,34.94495002063624,25.47848765915262,6.264147182940746,-25.928549580166095,-39.45198679631574,2.6871808762221447,-5.107613948494986,-5.107613948497702,39.88979199086647,41093.04614326214,25750.875396368458,25750.875396368458,66843.9215396306,75888.41111343633,75877.55037975036,25750.875396368458,101628.42577611882,101628.42577611882,101628.42577611882,127608.31679176347,124080.73798997185,3527.5788017916143,0.0,90015.8952077487,55220.57347354408,38661.4685935607,25979.89101564465,64641.35960920535,19817.418301380727,1450.0,0.0,0.8867700966407509,2.8732815457747067,0.001494314320929203,1.0,1.0,-5.107613948494986,353170.830332851,1549786.8635930752,4.388207435286929,1549786.8635930752,4.388207435286929,0.7627983616038656,0.09201819777829144,3.9293370609262155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293370609262155,1.2791666527551542,1.2794810103622802,3.0717944784308973,6508.763894561761,15379.875218888796,6482.1385745658,0.0003209123463825802,22908.672331238067,2336.034459396233,19375.545984090586,1975.755837527656,0.8457734129651092,0.8457734129651092,35517.268371188526,35405.22815468563,1.0039572016050469,0.8,4286.558021400342,4273.035954225843,1.0039572016050469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881284293862,4.8927260112570385,-2.4280630140076256,7.320789025264665,3.5,3.5,1.0,0.6,0.0002457390845214265,1.0000157563577716,0.0002457352126294992,198.51456670352508,0.0,7.574787651774696e-07,2.146694820512949,0.025507990155804416,8.38886359750263e-05,0.00016185044854640022,0.000635964965800902,0.09201819837552752,0.09201819837552752,0.09201819837552752,0.09201273364147892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497241.15383541334,592.5392075779737,0.0,0.09201819837552752,0.09201819777829144,0.09201819777829144,0.375,0.375,0.5,7.847679898835128,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25979.89101564465,19817.418301380727,0.7627983616038656,1.0340735706015625,0.6357082584848698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485376756721209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1210019102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5297029744779,261.5297029744779,-11.620297025522063,245.43363891126327,277.6257670378153,127121.24101206865,127135.6315176976,-14.39050562896118,0.0,nan,277.6257670378153,4.475767037815331,271.1873414124422,-1.962658587557769,264.7489157870883,-8.401084212911655,258.3104901617675,-14.839509838232459,251.8720645364911,-21.277935463508868,245.43363891126327,-27.716361088736704,1.0,1.0,26022.012520719443,26022.012520719443,276.9210324275889,3.7710324275889207,276.9210324275889,276.9210324275889,75877.08245502593,75877.55037975036,-0.46792472443485167,0.0,8546.071908451686,8546.071908451686,0.8851489596852435,3948.9837462308465,276.9210324275889,3.7710324275889207,1.0,0.002,0.20116109626671058,0.004851181267492354,0.0003116234487889947,0.0016883765694515988,0.15581172439449734,0.15581172439449734,0.0,1.8240593497448332e-11,0.9999403396035492,0.9999403396035492,0.0,0.0920127079361313,5.489842160138969e-06,0.0,0.0,0.0,1601755.8376501752,268.042386051505,0.0,1.0,1279608.405862399,2618.0634406293957,,,,,,,,,,,,,,,,,,,2.0,15379.875218888796,1450.0,0.375,6.173730061729009,3.5
