time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3942.0,-29.505667522545746,4.892718718056288,34.944945999401526,25.47841085996481,6.26413141214934,-25.928687629080358,-39.45212191957978,2.687151518959908,-5.10762118225216,-5.107621182291852,39.88978398455988,41093.03415061097,25750.875243396455,25750.875243396455,66843.90939400742,75888.32185477743,75877.45289920951,25750.875243396455,101628.32814260597,101628.32814260597,101628.32814260597,127608.21369583995,124080.70903677423,3527.5046590657116,0.0,90015.88786952417,55220.64329732277,38661.382858001554,25979.885553233988,64641.26841123554,19817.413520923434,1450.0,0.0,0.8867700888088985,2.8732807795607664,0.001494314320929203,1.0,1.0,-5.10762118225216,353170.73066546675,1549786.5191813288,4.3882076984724145,1549786.5191813288,4.3882076984724145,0.7627983379802284,0.09201816915934649,3.9293449490386814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293449490386814,1.2791667968567162,1.2794811495462022,3.0718002989869824,6508.776227621657,15379.888661717965,6482.136374102295,0.000320909529446589,22908.624474811422,2336.0295793988184,19375.539406757915,1975.7551668263795,0.8457748926855814,0.8457748926855814,35517.32541168097,35405.22815468563,1.0039592170410339,0.8,4286.564905583491,4273.035954225843,1.0039592170410339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812809916725,4.892718718056288,-2.428070263719535,7.320788981775823,3.5,3.5,1.0,0.6,0.0002457352126294992,1.0000157187094534,0.0002457313500498042,198.51469148414583,0.0,7.686269482712113e-07,2.178288771400613,0.02550875878275269,8.388735921435652e-05,0.00016184785341514268,0.0006359560453295439,0.09201816975073757,0.09201816975073757,0.09201816975073757,0.09201270829192716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497241.9081057073,592.5389601190487,0.0,0.09201816975073757,0.09201816915934649,0.09201816915934649,0.375,0.375,0.5,7.8475160599318325,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,25979.885553233988,19817.413520923434,0.7627983379802284,1.0340748416129322,0.6357089698361865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485385827557513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15259586109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52961733275805,261.52961733275805,-11.620382667241927,245.4334904591703,277.62574420646934,127122.0151102627,127136.33358859902,-14.318478336335314,0.0,nan,277.62574420646934,4.475744206469358,271.18729345694265,-1.9627065430573225,264.7488427074446,-8.401157292555354,258.31039195797285,-14.839608042027123,251.8719412085487,-21.278058791451286,245.4334904591703,-27.71650954082969,1.0,1.0,26022.012520719443,26022.012520719443,276.9210137873215,3.7710137873215217,276.9210137873215,276.9210137873215,75876.98871386341,75877.45289920951,-0.46418534610711504,0.0,8546.071908451686,8546.071908451686,0.8851484607203263,3948.991673783875,276.9210137873215,3.7710137873215217,1.0,0.002,0.2011665828376237,0.004851155564203417,0.0003116319434981745,0.001688368074064964,0.15581597174908723,0.15581597174908723,0.0,1.7563138443588144e-11,0.9999403748315383,0.9999403748315383,0.0,0.09201268256050883,5.486598837662932e-06,0.0,0.0,0.0,1601755.829315489,268.0423788177478,0.0,1.0,1279608.43075215,2618.0633388071133,,,,,,,,,,,,,,,,,,,2.0,15379.888661717965,1450.0,0.375,6.173730061729009,3.5
3943.0,-29.505819155689803,4.8927114299534615,34.944941981649784,25.478343106247507,6.264118088393815,-25.928825431284057,-39.45225697299463,2.687124364283882,-5.107628232703405,-5.107628232696556,39.889776042596274,41093.000932213086,25750.874631323793,25750.874631323793,66843.87556353689,75888.21971890425,75877.35694283806,25750.874631323793,101628.23157416185,101628.23157416185,101628.23157416185,127608.1117524028,124080.68118203754,3527.4305703652462,0.0,90015.86137476111,55220.685718924295,38661.306284263126,25979.880178240943,64641.18646250407,19817.40881255915,1450.0,0.0,0.8867700816776678,2.873280032763106,0.001494314320929203,1.0,1.0,-5.107628232703405,353170.63352370885,1549786.17753744,4.38820793811386,1549786.17753744,4.38820793811386,0.7627983145648579,0.09201814054835299,3.929350822012442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929350822012442,1.2791669307248914,1.2794812785061338,3.0718045687639197,6508.785274766628,15379.90210676006,6482.136439611077,0.0003209075462109796,22908.583491829555,2336.0254002977117,19375.539602568046,1975.7551867934562,0.8457764143068215,0.8457764143068215,35517.36788029428,35405.22815468563,1.0039607176031415,0.8,4286.570031095204,4273.035954225843,1.0039607176031415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588126777892795,4.8927114299534615,-2.428077377814497,7.320788807767959,3.5,3.5,1.0,0.6,0.0002457313500498042,1.0000157184994711,0.0002457274875824206,198.51481626308254,0.0,7.667788164861514e-07,2.1730511659217533,0.025509525561569175,8.388608313163045e-05,0.00016184526691817374,0.000635946832603749,0.09201814114224965,0.09201814114224965,0.09201814114224965,0.09201268363685207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497242.66211051255,592.5387127501392,0.0,0.09201814114224965,0.09201814054835299,0.09201814054835299,0.375,0.375,0.5,7.847352340443221,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25979.880178240943,19817.40881255915,0.7627983145648579,1.0340756292013686,0.6357092618658786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485394876719644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14735825561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52953226618314,261.52953226618314,-11.620467733816838,245.43334268606395,277.62572184642363,127122.74476712165,127136.96708777107,-14.222320649395545,0.0,nan,277.62572184642363,4.475721846423653,271.1872460142876,-1.962753985712368,264.74877018217074,-8.401229817829233,258.31029435009646,-14.839705649903522,251.87181851805633,-21.278181481943648,245.43334268606395,-27.716657313936025,1.0,1.0,26022.012520719443,26022.012520719443,276.92099550879084,3.770995508790861,276.92099550879084,276.92099550879084,75876.89733944011,75877.35694283806,-0.4596033979469212,0.0,8546.071908451686,8546.071908451686,0.8851480892235049,3948.997576122504,276.92099550879084,3.770995508790861,1.0,0.002,0.20117206537459317,0.004851129914370834,0.00031164043207632867,0.0016883595858693038,0.15582021603816434,0.15582021603816434,0.0,1.794563239329583e-11,0.9999404186574227,0.9999404186574227,0.0,0.09201265798399764,5.482564355340376e-06,0.0,0.0,0.0,1601755.8211920045,268.0423717672966,0.0,1.0,1279608.4550111874,2618.0632395650514,,,,,,,,,,,,,,,,,,,2.0,15379.90210676006,1450.0,0.375,6.173730061729009,3.5
3944.0,-29.505970571299287,4.892704143459922,34.94493796543148,25.478266341984295,6.264100422321476,-25.928963471932974,-39.45238828947765,2.687093323249469,-5.107635444156131,-5.1076354442368075,39.88976805137078,41092.96958066584,25750.87443831908,25750.87443831908,66843.84401898492,75888.12894927168,75877.25970790285,25750.87443831908,101628.13414622193,101628.13414622193,101628.13414622193,127608.00887535908,124080.65234873103,3527.3565266280484,0.0,90015.8499890422,55220.73368886932,38661.24033352542,25979.874729137162,64641.11506266258,19817.40404344207,1450.0,0.0,0.8867700739047873,2.873279268912013,0.001494314320929203,1.0,1.0,-5.107635444156131,353170.53416367987,1549785.8337744477,4.388208199317631,1549785.8337744477,4.388208199317631,0.7627982909869959,0.09201811196317211,3.9293582368024955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293582368024955,1.2791670826154624,1.2794814254930327,3.071810000589049,6508.796784152276,15379.91554679199,6482.134805471751,0.0003209049381501926,22908.53736519894,2336.020696690403,19375.534718016246,1975.75468870779,0.8457779040686472,0.8457779040686471,35517.42149806237,35405.22815468563,1.0039626121038567,0.8,4286.576502191784,4273.035954225843,1.0039626121038567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812636125566,4.892704143459922,-2.428084609438181,7.320788752898103,3.5,3.5,1.0,0.6,0.0002457274875824206,1.0000156959687982,0.00024572363071198,198.51494086314722,0.0,7.667570029740623e-07,2.1729893464284924,0.025510292318572148,8.38848423753534e-05,0.00016184264520706723,0.0006359377310102936,0.09201811255570234,0.09201811255570234,0.09201811255570234,0.09201265836908697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497243.41539460164,592.5384656147048,0.0,0.09201811255570234,0.09201811196317211,0.09201811196317211,0.375,0.375,0.5,7.847188720489763,8.066081136348657e-11,8.066081136348657e-11,8.066081136348657e-11,8.066081136348657e-11,8.066081136348657e-11,8.066081136348657e-11,25979.874729137162,19817.40404344207,0.7627982909869959,1.0340762834023984,0.6357094790340582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485403925760447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14729643612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52944729519294,261.52944729519294,-11.62055270480704,245.43319546658634,277.6256991239216,127123.46801515027,127137.67435428656,-14.20633913628253,0.0,nan,277.6256991239216,4.475699123921629,271.1871983923861,-1.9628016076138692,264.7486976608795,-8.401302339120491,258.3101969294084,-14.839803070591586,251.87169619797572,-21.278303802024254,245.43319546658634,-27.716804533413637,1.0,1.0,26022.012520719443,26022.012520719443,276.92097691951636,3.770976919516386,276.92097691951636,276.92097691951636,75876.79696730673,75877.25970790285,-0.46274059612187557,0.0,8546.071908451686,8546.071908451686,0.8851476201984737,3949.005027986508,276.92097691951636,3.770976919516386,1.0,0.002,0.2011775446097909,0.004851104249472921,0.00031164891543546743,0.0016883511024466473,0.1558244577177337,0.1558244577177337,0.0,1.78821146258612e-11,0.9999404545231074,0.9999404545231074,0.0,0.09201263270081252,5.479262359601459e-06,0.0,0.0,0.0,1601755.8128830148,268.04236455584385,0.0,1.0,1279608.4798241942,2618.063138056742,,,,,,,,,,,,,,,,,,,2.0,15379.91554679199,1450.0,0.375,6.173730061729009,3.5
3945.0,-29.506121904820848,4.892696862607011,34.94493395280093,25.47819858826699,6.26408720477935,-25.92910099386206,-39.45252330796791,2.687066294093188,-5.107642462118406,-5.107642462102749,39.889760122464956,41092.937797705024,25750.87376112763,25750.87376112763,66843.81155883265,75888.02709065964,75877.16398994398,25750.87376112763,101628.0377510716,101628.0377510716,101628.0377510716,127607.90712132027,124080.62458388775,3527.2825374325193,0.0,90015.82381322347,55220.777564710916,38661.16249834728,25979.869370248663,64641.03186859594,19817.399348443203,1450.0,0.0,0.886770066891735,2.8732785255560027,0.001494314320929203,1.0,1.0,-5.107642462118406,353170.4374696061,1549785.4926924424,4.388208434987759,1549785.4926924424,4.388208434987759,0.762798267613211,0.09201808338829498,3.9293641424407157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293641424407157,1.2791672158898713,1.2794815538663533,3.071814297325621,6508.805888421478,15379.928986127425,6482.134828839822,0.00032090294025942205,22908.49627321899,2336.016506474585,19375.534787864974,1975.7546958303778,0.845779424226801,0.8457794242268011,35517.46420284981,35405.22815468563,1.0039641210118302,0.8,4286.581656207212,4273.035954225843,1.0039641210118302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812489941001,4.892696862607011,-2.4280916977704248,7.320788560377435,3.5,3.5,1.0,0.6,0.00024572363071198,1.0000156874787907,0.0002457197759882057,198.5150653957986,0.0,7.656464074411e-07,2.1698419186880775,0.02551105796497959,8.388356665799555e-05,0.00016184006405398443,0.0006359285445040351,0.09201808397708573,0.09201808397708573,0.09201808397708573,0.09201263383648894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497244.1683985743,592.5382185739775,0.0,0.09201808397708573,0.09201808338829498,0.09201808338829498,0.375,0.375,0.5,7.847025220943847,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25979.869370248663,19817.399348443203,0.762798267613211,1.0340771121153292,0.6357098055185733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485412961830146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.144149008374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.529362814282,261.529362814282,-11.620637185717953,245.43304875470074,277.625676873988,127124.19093438752,127138.31533616294,-14.124401775424861,0.0,nan,277.625676873988,4.47567687398805,271.18715125005326,-1.9628487499467155,264.7486256261655,-8.401374373834471,258.3101000023042,-14.839899997695795,251.8715743784805,-21.27842562151949,245.43304875470074,-27.716951245299242,1.0,1.0,26022.012520719443,26022.012520719443,276.9209587014218,3.7709587014218187,276.9209587014218,276.9209587014218,75876.70583421065,75877.16398994398,-0.4581557333294768,0.0,8546.071908451686,8546.071908451686,0.8851472466352438,3949.0109631529194,276.9209587014218,3.7709587014218187,1.0,0.002,0.2011830197802113,0.004851078635773513,0.00031165739262239674,0.0016883426247953821,0.15582869631119836,0.15582869631119836,0.0,1.7417779024642144e-11,0.9999404986698861,0.9999404986698861,0.0,0.09201260818993884,5.475198356135136e-06,0.0,0.0,0.0,1601755.8047969625,268.04235753788157,0.0,1.0,1279608.50397144,2618.0630392720236,,,,,,,,,,,,,,,,,,,2.0,15379.928986127425,1450.0,0.375,6.173730061729009,3.5
3946.0,-29.506273033107107,4.8926895836342315,34.94492994194108,25.47812636420133,6.26406961587728,-25.929238768208982,-39.452654554601736,2.6870353512723697,-5.107649653544286,-5.107649653524725,39.88975214832792,41092.89399253391,25750.87353568431,25750.87353568431,66843.76752821822,75887.92906470287,75877.06702723316,25750.87353568431,101627.94056291747,101627.94056291747,101627.94056291747,127607.80449731446,124080.59590298255,3527.2085943319125,0.0,90015.80044720182,55220.80836062831,38661.10231841501,25979.86393439698,64640.966252811995,19817.39459076333,1450.0,0.0,0.8867700591589549,2.8732777638264704,0.001494314320929203,1.0,1.0,-5.107649653544286,353170.3383855474,1549785.149664449,4.3882086948439785,1549785.149664449,4.3882086948439785,0.7627982440864663,0.09201805484046865,3.9293702663096344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293702663096344,1.2791673673091306,1.2794817003917283,3.0718187210915935,6508.8152618507365,15379.942422060165,6482.134665034598,0.0003209008739864141,22908.454624140675,2336.0122594505438,19375.534298240196,1975.7546459025455,0.8457809405363587,0.8457809405363587,35517.50848569117,35405.22815468563,1.0039656856783903,0.8,4286.587000677031,4273.035954225843,1.0039656856783903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812441274804,4.8926895836342315,-2.428098912651287,7.320788496285518,3.5,3.5,1.0,0.6,0.0002457197759882057,1.0000156662229625,0.000245715926547715,198.51518975969813,0.0,7.652207421340747e-07,2.168635583207968,0.025511823185721722,8.388232659607621e-05,0.00016183744939212948,0.0006359192616168238,0.09201805543347694,0.09201805543347694,0.09201805543347694,0.0920126086408255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497244.9206899556,592.5379717642621,0.0,0.09201805543347694,0.09201805484046865,0.09201805484046865,0.375,0.375,0.5,7.846861823296247,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,25979.86393439698,19817.39459076333,0.7627982440864663,1.0340774806303332,0.6357097731463179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485421993011791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.142942672894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5292783556146,261.5292783556146,-11.620721644385355,245.43290245382852,277.6256542575259,127124.86554040141,127138.98622411248,-14.120683711079696,0.0,nan,277.6256542575259,4.475654257525946,271.1871038967085,-1.9628961032914845,264.7485535359409,-8.401446464059063,258.31000317519505,-14.839996824804928,251.87145281448872,-21.278547185511258,245.43290245382852,-27.71709754617146,1.0,1.0,26022.012520719443,26022.012520719443,276.9209401641193,3.770940164119338,276.9209401641193,276.9209401641193,75876.60322122162,75877.06702723316,-0.46380601153941825,0.0,8546.071908451686,8546.071908451686,0.8851468592676569,3949.0171176411827,276.9209401641193,3.770940164119338,1.0,0.002,0.20118849156759477,0.004851053009684503,0.00031166586445637343,0.0016883341536239834,0.15583293222818673,0.15583293222818673,0.0,1.8080356656291485e-11,0.9999405354271228,0.9999405354271228,0.0,0.09201258302614057,5.4718143280791605e-06,0.0,0.0,0.0,1601755.7965110466,268.0423503464557,0.0,1.0,1279608.528715537,2618.062938045624,,,,,,,,,,,,,,,,,,,2.0,15379.942422060165,1450.0,0.375,6.173730061729009,3.5
3947.0,-29.506423987281842,4.892682307080947,34.944925933065704,25.478054105211072,6.2640540938431215,-25.929376179165864,-39.45278957309199,2.687006286030757,-5.107656817261329,-5.10765681727524,39.88974418388329,41092.871518431275,25750.873245217175,25750.873245217175,66843.74476364846,75887.83292713066,75876.97027925956,25750.873245217175,101627.84352447675,101627.84352447675,101627.84352447675,127607.70203622514,124080.5673383213,3527.1346979038426,0.0,90015.78160760377,55220.86313447347,38661.02052570033,25979.858511748385,64640.879037448714,19817.38984397033,1450.0,0.0,0.8867700515322051,2.8732770050321466,0.001494314320929203,1.0,1.0,-5.107656817261329,353170.2396832944,1549784.8070534708,4.388208951137109,1549784.8070534708,4.388208951137109,0.7627982205911046,0.09201802631073167,3.9293769158739775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293769158739775,1.2791675100104694,1.2794818382037978,3.071823576758776,6508.825550426832,15379.955857060002,6482.133869909135,0.00032089857549407337,22908.411062312745,2336.007817380323,19375.53192155698,1975.7544035483045,0.84578244509643,0.8457824450964301,35517.556569918816,35405.22815468563,1.0039673846616808,0.8,4286.592803933902,4273.035954225843,1.0039673846616808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812378571987,4.892682307080947,-2.4281061066268506,7.320788413707797,3.5,3.5,1.0,0.6,0.000245715926547715,1.0000156481934346,0.00024571208159753297,198.51531398045714,0.0,7.641724094808605e-07,2.1656646084687585,0.0255125873581312,8.388105091408277e-05,0.00016183487563363222,0.0006359102244981305,0.09201802690272548,0.09201802690272548,0.09201802690272548,0.0920125835501602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497245.6725300299,592.5377251027119,0.0,0.09201802690272548,0.09201802631073167,0.09201802631073167,0.375,0.375,0.5,7.846698528646704,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25979.858511748385,19817.38984397033,0.7627982205911046,1.0340785236680266,0.6357102831882089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485431011956251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.139971698154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5291941188689,261.5291941188689,-11.620805881131105,245.43275653810176,277.62563169975766,127125.58057597258,127139.6641567505,-14.083580777920929,0.0,nan,277.62563169975766,4.475631699757685,271.18705666735997,-1.962943332640009,264.74848163499144,-8.401518365008542,258.30990660264985,-14.840093397350131,251.87133157035257,-21.27866842964741,245.43275653810176,-27.71724346189822,1.0,1.0,26022.012520719443,26022.012520719443,276.9209216796153,3.7709216796152987,276.9209216796153,276.9209216796153,75876.50760175895,75876.97027925956,-0.46267750061815605,0.0,8546.071908451686,8546.071908451686,0.8851464386468998,3949.0238004533476,276.9209216796153,3.7709216796152987,1.0,0.002,0.2011939599040897,0.004851027401595941,0.00031167433096213,0.0016883256869881522,0.155837165481065,0.155837165481065,0.0,1.7950282319573185e-11,0.9999405729081786,0.9999405729081786,0.0,0.09201255794703288,5.468363698790436e-06,0.0,0.0,0.0,1601755.7882570545,268.04234318273865,0.0,1.0,1279608.553364292,2618.0628372092797,,,,,,,,,,,,,,,,,,,2.0,15379.955857060002,1450.0,0.375,6.173730061729009,3.5
3948.0,-29.506574844152098,4.892675033296837,34.944921926335624,25.47798188114541,6.264038616082083,-25.92951349813198,-39.452920749876625,2.6869772703511265,-5.107663961972662,-5.107663961979919,39.88973622805072,41092.83421240657,25750.872912837644,25750.872912837644,66843.70712524421,75887.73688697001,75876.87369963384,25750.872912837644,101627.74661247148,101627.74661247148,101627.74661247148,127607.59971134801,124080.53886259005,3527.060848757953,0.0,90015.7628920479,55220.90312477647,38660.955296968255,25979.853098876527,64640.80839584478,19817.38510533857,1450.0,0.0,0.8867700439710705,2.873276248251008,0.001494314320929203,1.0,1.0,-5.107663961972662,353170.1412429138,1549784.4648128655,4.388209205225277,1549784.4648128655,4.388209205225277,0.762798197122814,0.09201799779851644,3.9293835785721423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293835785721423,1.2791676524727678,1.2794819757825113,3.071828443266388,6508.835861972497,15379.969290510264,6482.133058171064,0.00032089627112255576,22908.36745562972,2336.003370736156,19375.52949521756,1975.7541561305402,0.8457839491506862,0.8457839491506862,35517.60474910324,35405.22815468563,1.0039690870007016,0.8,4286.59861865105,4273.035954225843,1.0039690870007016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588123068215864,4.892675033296837,-2.428113285917845,7.320788319214682,3.5,3.5,1.0,0.6,0.00024571208159753297,1.0000156381258805,0.0002457082391811588,198.51543812128003,0.0,7.63281492624144e-07,2.163139750096824,0.025513350639623827,8.387981154647419e-05,0.00016183227005105876,0.0006359010644216826,0.09201799838795524,0.09201799838795524,0.09201799838795524,0.09201255853077302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497246.4239065972,592.5374785932652,0.0,0.09201799838795524,0.09201799779851644,0.09201799779851644,0.375,0.375,0.5,7.846535338433201,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25979.853098876527,19817.38510533857,0.762798197122814,1.0340790714730763,0.6357104007852736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485440020520866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.137446839784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52911007656166,261.52911007656166,-11.620889923438313,245.43261095470206,277.6256091985424,127126.29355262677,127140.34462448068,-14.05107185391929,0.0,nan,277.6256091985424,4.475609198542429,271.18700954970933,-1.962990450290647,264.74840990089956,-8.401590099100417,258.3098102521257,-14.840189747874263,251.87121060339086,-21.278789396609113,245.43261095470206,-27.71738904529792,1.0,1.0,26022.012520719443,26022.012520719443,276.92090323385594,3.770903233855961,276.92090323385594,276.92090323385594,75876.41215075133,75876.87369963384,-0.46154888250748627,0.0,8546.071908451686,8546.071908451686,0.8851460171952406,3949.030496465003,276.92090323385594,3.770903233855961,1.0,0.002,0.20119942474120306,0.004851001812228728,0.0003116827920589285,0.0016883172256805976,0.15584139602946426,0.15584139602946426,0.0,1.7739525993987204e-11,0.9999406109189858,0.9999406109189858,0.0,0.09201253293419041,5.464864326022055e-06,0.0,0.0,0.0,1601755.7800249609,268.0423360380273,0.0,1.0,1279608.5779476562,2618.0627366404497,,,,,,,,,,,,,,,,,,,2.0,15379.969290510264,1450.0,0.375,6.173730061729009,3.5
3949.0,-29.50672552592622,4.892667762623867,34.944917921957895,25.47790965707975,6.264023208394781,-25.929650652484753,-39.45305192666126,2.6869483352569494,-5.107671087651283,-5.107671087635489,39.88972828248357,41092.79776835229,25750.872539417836,25750.872539417836,66843.67030777012,75887.64101505463,75876.77731359022,25750.872539417836,101627.64985300806,101627.64985300806,101627.64985300806,127607.49754941856,124080.51050162976,3526.9870477887966,0.0,90015.74437980425,55220.943990107095,38660.88932188573,25979.847696410514,64640.73701829624,19817.38037546896,1450.0,0.0,0.8867700364696206,2.8732754934860423,0.001494314320929203,1.0,1.0,-5.107671087651283,353170.0430647918,1549784.1230147127,4.388209457307772,1549784.1230147127,4.388209457307772,0.7627981736862536,0.09201796930289188,3.9293902625017476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293902625017476,1.2791677945561792,1.2794821129854852,3.071833327280641,6508.8462106126335,15379.982720878055,6482.132219364499,0.00032089395725258465,22908.3237770568,2335.9989167612594,19375.52698796861,1975.7539004622995,0.8457854523329914,0.8457854523329914,35517.65308179966,35405.22815468563,1.003970794764418,0.8,4286.6044518954695,4273.035954225843,1.003970794764418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812226211868,4.892667762623867,-2.428120450430245,7.3207882130541115,3.5,3.5,1.0,0.6,0.0002457082391811588,1.0000156199941717,0.00024570440127984287,198.5155621181513,0.0,7.627789699633298e-07,2.1617156008760765,0.02551411341859379,8.387857219579152e-05,0.00016182966698536727,0.0006358919176362027,0.09201796989197901,0.09201796989197901,0.09201796989197901,0.09201253358214428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497247.1748177129,592.5372322366469,0.0,0.09201796989197901,0.09201796930289188,0.09201796930289188,0.375,0.375,0.5,7.8463722547143355,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,25979.847696410514,19817.38037546896,0.7627981736862536,1.0340796437523656,0.6357105389550428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485449023289259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13602269057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5290262156328,261.5290262156328,-11.620973784367152,245.43246567409201,277.6255867572949,127127.00575239664,127141.02649970255,-14.020747305952979,0.0,nan,277.6255867572949,4.475586757294934,271.186962540588,-1.9630374594119644,264.74833832390317,-8.401661676096808,258.30971410726306,-14.840285892736915,251.87108989065572,-21.278910109344253,245.43246567409201,-27.717534325907963,1.0,1.0,26022.012520719443,26022.012520719443,276.92088482979733,3.770884829797353,276.92088482979733,276.92088482979733,75876.31684824225,75876.77731359022,-0.4604653479764238,0.0,8546.071908451686,8546.071908451686,0.8851455944004601,3949.0372138142566,276.92088482979733,3.770884829797353,1.0,0.002,0.20120488600908248,0.004850976242792924,0.00031169124763857795,0.0016883087701207325,0.15584562381928896,0.15584562381928896,0.0,1.775931051523072e-11,0.9999406496884524,0.9999406496884524,0.0,0.09201250800774578,5.461295146102202e-06,0.0,0.0,0.0,1601755.7718147945,268.0423289123487,0.0,1.0,1279608.6024655325,2618.062636339537,,,,,,,,,,,,,,,,,,,2.0,15379.982720878055,1450.0,0.375,6.173730061729009,3.5
3950.0,-29.506876042208443,4.8926604954031125,34.94491392009342,25.477837433014088,6.26400786278722,-25.929787651707347,-39.45318687530232,2.6869194725836487,-5.107678193930724,-5.107678193934895,39.889720346264944,41092.77745031923,25750.872125045364,25750.872125045364,66843.64957536459,75887.54529245735,75876.68110388667,25750.872125045364,101627.55322893204,101627.55322893204,101627.55322893204,127607.39553305622,124080.48223730158,3526.913295754636,0.0,90015.72604662698,55221.0010138601,38660.8055919632,25979.84230412418,64640.64789608738,19817.375654123047,1450.0,0.0,0.8867700290331708,2.8732747407760972,0.001494314320929203,1.0,1.0,-5.107678193930724,353169.9451539856,1549783.7816181218,4.388209707205976,1549783.7816181218,4.388209707205976,0.7627981502788849,0.09201794082471561,3.9293969659817636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293969659817636,1.2791679362944932,1.2794822498490512,3.0718382274062317,6508.856593390761,15379.996149725042,6482.131356258741,0.0003208916346704394,22908.28003022506,2335.9944558259,19375.52440808774,1975.7536373876644,0.8457869548706308,0.8457869548706308,35517.701555852094,35405.22815468563,1.0039725075233221,0.8,4286.610302200063,4273.035954225843,1.0039725075233221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812136761743,4.8926604954031125,-2.4281275998478797,7.320788095250992,3.5,3.5,1.0,0.6,0.00024570440127984287,1.0000156028579974,0.000245700567648776,198.515685978974,0.0,7.618831370846117e-07,2.1591768104977898,0.025514875301730876,8.387729722649102e-05,0.00016182710405335184,0.0006358829316808559,0.09201794141334195,0.09201794141334195,0.09201794141334195,0.09201250870606954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497247.92525096424,592.5369860368726,0.0,0.09201794141334195,0.09201794082471561,0.09201794082471561,0.375,0.375,0.5,7.846209279135136,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25979.84230412418,19817.375654123047,0.7627981502788849,1.0340807487390693,0.6357111011074276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485458015618986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13348390019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52894252379366,261.52894252379366,-11.621057476206317,245.4323206703668,277.6255643773392,127127.71719144491,127141.70966893231,-13.992477487394343,0.0,nan,277.6255643773392,4.475564377339197,271.1869156358868,-1.9630843641131719,264.7482668944394,-8.401733105560595,258.30961815304596,-14.840381846954017,251.8709694116837,-21.27903058831629,245.4323206703668,-27.71767932963317,1.0,1.0,26022.012520719443,26022.012520719443,276.9208664657289,3.7708664657289432,276.9208664657289,276.9208664657289,75876.2216768612,75876.68110388667,-0.45942702547472436,0.0,8546.071908451686,8546.071908451686,0.8851451703688918,3949.0439508116724,276.9208664657289,3.7708664657289432,1.0,0.002,0.20121034365326482,0.004850950692892239,0.0003116996976169464,0.0016883003201478117,0.1558498488084732,0.1558498488084732,0.0,1.7764757980626156e-11,0.9999406890528127,0.9999406890528127,0.0,0.09201248315348708,5.457671228534402e-06,0.0,0.0,0.0,1601755.7636269818,268.04232180606925,0.0,1.0,1279608.6269166477,2618.062536311718,,,,,,,,,,,,,,,,,,,2.0,15379.996149725042,1450.0,0.375,6.173730061729009,3.5
3951.0,-29.507026471427448,4.892653232000581,34.944909920897004,25.477765208948426,6.263992583593317,-25.92992456592306,-39.45331798223776,2.6868906783703603,-5.107685279412294,-5.107685279360362,39.889712419540665,41092.742316154705,25750.871666754425,25750.871666754425,66843.61398290913,75887.44968169567,75876.58507387123,25750.871666754425,101627.45674062565,101627.45674062565,101627.45674062565,127607.29366319999,124080.45406980813,3526.8395933918678,0.0,90015.70788353641,55221.043302000384,38660.73842392892,25979.83692257433,64640.57534650325,19817.370941742014,1450.0,0.0,0.88677002166818,2.8732739902692024,0.001494314320929203,1.0,1.0,-5.107685279412294,353169.84752974694,1549783.4406309181,4.388209954702836,1549783.4406309181,4.388209954702836,0.7627981269013416,0.09201791236422749,3.9294036878291045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294036878291045,1.2791680777065808,1.2794823863917724,3.0718431426729538,6508.86700825113,15380.009576864657,6482.130470182827,0.0003208893038933053,22908.23621974758,2335.9899884004817,19375.521759547533,1975.7533673117257,0.8457884567667089,0.845788456766709,35517.750162705306,35405.22815468563,1.0039742249751318,0.8,4286.616168532304,4273.035954225843,1.0039742249751318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812037830987,4.892653232000581,-2.428134732961587,7.320787964962168,3.5,3.5,1.0,0.6,0.000245700567648776,1.000015593851941,0.00024569673629024785,198.5158097682871,0.0,7.610359010345992e-07,2.1567757435320543,0.02551563633763191,8.387605857005524e-05,0.00016182450907872072,0.0006358738227550596,0.0920179129517883,0.0920179129517883,0.0920179129517883,0.09201248390795942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497248.67519916926,592.5367399963064,0.0,0.0920179129517883,0.09201791236422749,0.09201791236422749,0.375,0.375,0.5,7.846046413325427,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,25979.83692257433,19817.370941742014,0.7627981269013416,1.0340813587223903,0.6357112710689639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485466998083174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13108283322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5288589842506,261.5288589842506,-11.621141015749402,245.43217590882304,277.6255420597943,127128.42774940164,127142.39476429515,-13.967014893525736,0.0,nan,277.6255420597943,4.47554205979435,271.1868688295447,-1.9631311704552559,264.74819559929705,-8.401804400702929,258.30952236910383,-14.840477630896146,251.8708491389407,-21.279150861059264,245.43217590882304,-27.717824091176936,1.0,1.0,26022.012520719443,26022.012520719443,276.92084814356025,3.770848143560272,276.92084814356025,276.92084814356025,75876.12661349979,75876.58507387123,-0.45846037144656293,0.0,8546.071908451686,8546.071908451686,0.8851447451753711,3949.05070626825,276.92084814356025,3.770848143560272,1.0,0.002,0.20121579761915853,0.0048509251627857535,0.00031170814191036817,0.0016882918757650666,0.15585407095518408,0.15585407095518408,0.0,1.7675434900443765e-11,0.9999407290061966,0.9999407290061966,0.0,0.09201245837111395,5.453993113544563e-06,0.0,0.0,0.0,1601755.7554631294,268.0423147205877,0.0,1.0,1279608.6512962086,2618.0624365766444,,,,,,,,,,,,,,,,,,,2.0,15380.009576864657,1450.0,0.375,6.173730061729009,3.5
3952.0,-29.507176735178074,4.892645972637232,34.944905924528925,25.47769301980736,6.263977351049988,-25.930061326556814,-39.453449089173205,2.6868619427277545,-5.107692350466664,-5.107692350448886,39.88970450277777,41092.70794483637,25750.87118194675,25750.87118194675,66843.57912678312,75887.35421476238,75876.48921278222,25750.87118194675,101627.36039472898,101627.36039472898,101627.36039472898,127607.19194442363,124080.42600291276,3526.765941510871,0.0,90015.68987131845,55221.08633786707,38660.670592723756,25979.831549694638,64640.502142418394,19817.366236758913,1450.0,0.0,0.886770014340687,2.873273241290615,0.001494314320929203,1.0,1.0,-5.107692350466664,353169.75010430766,1549783.1000710127,4.388210200939602,1549783.1000710127,4.388210200939602,0.7627981035539795,0.09201788392239921,3.929410424662802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929410424662802,1.2791682188424094,1.2794825226610729,3.0718480703177136,6508.877449339075,15380.02300073123,6482.129564438274,0.00032088696637020477,22908.192360446297,2335.985515996421,19375.519052216452,1975.753091240786,0.845789957904779,0.845789957904779,35517.79887791079,35405.22815468563,1.0039759462559996,0.8,4286.622047941515,4273.035954225843,1.0039759462559996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811933176094,4.892645972637232,-2.428141854497594,7.320787827134826,3.5,3.5,1.0,0.6,0.00024569673629024785,1.000015576718107,0.00024569290920106035,198.5159334215702,0.0,7.605852407239439e-07,2.155498572211657,0.025516396922872633,8.387481993052676e-05,0.0001618219163597211,0.0006358647250828001,0.09201788451153782,0.09201788451153782,0.09201788451153782,0.09201245916268237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497249.4246562314,592.5364941169639,0.0,0.09201788451153782,0.09201788392239921,0.09201788392239921,0.375,0.375,0.5,7.845883659011798,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,25979.831549694638,19817.366236758913,0.7627981035539795,1.0340819905685577,0.6357114592689792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485475975362234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1298056619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5287755885982,261.5287755885982,-11.621224411401784,245.4320313744348,277.62551980288004,127129.13766881099,127143.08062666605,-13.94295785506305,0.0,nan,277.62551980288004,4.475519802880058,271.1868221171311,-1.9631778828688766,264.74812443139336,-8.401875568606613,258.309426745704,-14.840573254295975,251.87072906004593,-21.279270939954046,245.4320313744348,-27.717968625565163,1.0,1.0,26022.012520719443,26022.012520719443,276.92082985549507,3.7708298554950943,276.92082985549507,276.92082985549507,75876.03176053178,75876.48921278222,-0.4574522504408378,0.0,8546.071908451686,8546.071908451686,0.8851443190337618,3949.0574767861162,276.92082985549507,3.7708298554950943,1.0,0.002,0.2012212478487623,0.004850899652946477,0.00031171658042488076,0.0016882834375336081,0.15585829021244038,0.15585829021244038,0.0,1.7958488862657163e-11,0.9999407695968547,0.9999407695968547,0.0,0.09201243366603791,5.450256361297501e-06,0.0,0.0,0.0,1601755.7473158988,268.0423076495333,0.0,1.0,1279608.6756261324,2618.0623370446556,,,,,,,,,,,,,,,,,,,2.0,15380.02300073123,1450.0,0.375,6.173730061729009,3.5
3953.0,-29.507326842798186,4.892638717594805,34.94490193105798,25.477620830666297,6.263962171066187,-25.930197941413564,-39.45358396796507,2.686833269982085,-5.107699404070331,-5.107699404077799,39.88969659365748,41092.68963724652,25750.870663306952,25750.870663306952,66843.56030055348,75887.2588846076,75876.39348768226,25750.870663306952,101627.26415098921,101627.26415098921,101627.26415098921,127607.0903366961,124080.39799624927,3526.692340446826,0.0,90015.67201578656,55221.14545996403,38660.58506202504,25979.826185706886,64640.41124773193,19817.361539185105,1450.0,0.0,0.8867700070743092,2.873272494160591,0.001494314320929203,1.0,1.0,-5.107699404070331,353169.6529193281,1549782.7598409285,4.388210445122628,1549782.7598409285,4.388210445122628,0.7627980802307239,0.09201785549873516,3.929417178307057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929417178307057,1.2791683596778118,1.2794826586353336,3.071853011824629,6508.887919799264,15380.036422898376,6482.128637594287,0.0003208846213397647,22908.148443166512,2335.981037680198,19375.516281817752,1975.7528087387388,0.8457914584361557,0.8457914584361557,35517.84771465956,35405.22815468563,1.0039776718320146,0.8,4286.627942019713,4273.035954225843,1.0039776718320146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811821217896,4.892638717594805,-2.4281489620944496,7.320787679689254,3.5,3.5,1.0,0.6,0.00024569290920106035,1.0000155605521917,0.0002456890861432125,198.51605694650704,0.0,7.597381823433699e-07,2.1530980087611105,0.025517156661054977,8.387354567383427e-05,0.00016181936352722607,0.0006358557868265966,0.09201785608762128,0.09201785608762128,0.09201785608762128,0.09201243448294472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497250.1736068469,592.536248403745,0.0,0.09201785608762128,0.09201785549873516,0.09201785549873516,0.375,0.375,0.5,7.845721017031799,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25979.826185706886,19817.361539185105,0.7627980802307239,1.0340831534065906,0.6357120699582238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485484942777094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12740509845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5286923296444,261.5286923296444,-11.621307670355577,245.43188705334396,277.62549760606515,127129.84716464167,127143.767267507,-13.920102865304834,0.0,nan,277.62549760606515,4.475497606065176,271.18677549545225,-1.9632245045477248,264.74805338486715,-8.401946615132829,258.30933127432604,-14.840668725673936,251.8706091638119,-21.27939083618807,245.43188705334396,-27.71811294665602,1.0,1.0,26022.012520719443,26022.012520719443,276.920811600802,3.7708116008020056,276.920811600802,276.920811600802,75875.93702376592,75876.39348768226,-0.4564639163436368,0.0,8546.071908451686,8546.071908451686,0.8851438918286724,3949.0642641985924,276.920811600802,3.7708116008020056,1.0,0.002,0.201226694315434,0.004850874162032981,0.0003117250131211659,0.0016882750047984042,0.15586250656058295,0.15586250656058295,0.0,1.7919569907792754e-11,0.9999408104728938,0.9999408104728938,0.0,0.09201240900538286,5.446493352292321e-06,0.0,0.0,0.0,1601755.7391887764,268.04230059592965,0.0,1.0,1279608.6998960027,2618.0622377583154,,,,,,,,,,,,,,,,,,,2.0,15380.036422898376,1450.0,0.375,6.173730061729009,3.5
3954.0,-29.507476872434847,4.892631467167029,34.944897940576475,25.477553146798186,6.263947048447509,-25.930334480339024,-39.453715074900515,2.686804656663595,-5.1077064394118565,-5.107706439418393,39.88968869299646,41092.64268669914,25750.870109457457,25750.870109457457,66843.5127961566,75887.1561557684,75876.29791262861,25750.870109457457,101627.16802208606,101627.16802208606,101627.16802208606,127606.98885325476,124080.37006252479,3526.6187907299704,0.0,90015.64207707175,55221.171276855915,38660.52311135093,25979.820831168712,64640.34394251964,19817.35684950888,1450.0,0.0,0.8867699998704179,2.8732717489650845,0.001494314320929203,1.0,1.0,-5.1077064394118565,353169.5559859856,1549782.4199734386,4.388210687205826,1549782.4199734386,4.388210687205826,0.7627980569339973,0.09201782709482206,3.9294226312810623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294226312810623,1.279168500229367,1.2794827943308331,3.071856937202941,6508.896237204874,15380.049843184548,6482.1291940826495,0.0003208828225128787,22908.10903375009,2335.977019038111,19375.517945198706,1975.7529783563916,0.845792986084234,0.845792986084234,35517.887146028566,35405.22815468563,1.0039790650829468,0.8,4286.632700968215,4273.035954225843,1.0039790650829468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811701659022,4.892631467167029,-2.4281560550667898,7.320787522233819,3.5,3.5,1.0,0.6,0.0002456890861432125,1.0000155524872452,0.0002456852651262603,198.51618040740507,0.0,7.589383694306134e-07,2.1508313389663587,0.025517915599424408,8.387230706860555e-05,0.00016181677907460698,0.0006358465138167685,0.09201782768089942,0.09201782768089942,0.09201782768089942,0.09201240987164126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497250.92204994493,592.5360028570416,0.0,0.09201782768089942,0.09201782709482206,0.09201782709482206,0.375,0.375,0.5,7.845558488424344,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25979.820831168712,19817.35684950888,0.7627980569339973,1.034083495217725,0.635712005543165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448549390088499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12513842865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5286091948405,261.5286091948405,-11.621390805159479,245.4317429207646,277.62547546903994,127130.51345619721,127144.41280232844,-13.899346131243451,0.0,nan,277.62547546903994,4.475475469039964,271.18672895930735,-1.9632710406926321,264.7479824496212,-8.402017550378787,258.3092359399666,-14.840764060033393,251.87048943034296,-21.27951056965702,245.4317429207646,-27.71825707923537,1.0,1.0,26022.012520719443,26022.012520719443,276.9207933819545,3.7707933819545474,276.9207933819545,276.9207933819545,75875.8398464503,75876.29791262861,-0.45806617831112817,0.0,8546.071908451686,8546.071908451686,0.8851435468980315,3949.0697444374678,276.9207933819545,3.7707933819545474,1.0,0.002,0.20123213698400724,0.004850848690674749,0.0003117334399452708,0.0016882665777280667,0.1558667199726354,0.1558667199726354,0.0,1.767333761976131e-11,0.9999408517255536,0.9999408517255536,0.0,0.09201238439913109,5.442695690967657e-06,0.0,0.0,0.0,1601755.7310826927,268.0422935605881,0.0,1.0,1279608.724103042,2618.0621387290385,,,,,,,,,,,,,,,,,,,2.0,15380.049843184548,1450.0,0.375,6.173730061729009,3.5
3955.0,-29.507626647823788,4.892624218057605,34.944893951375846,25.477476452384167,6.263929581967445,-25.93047102484792,-39.45384611198676,2.6867739592792415,-5.107713627167925,-5.107713627170626,39.889680749020854,41092.618223447585,25750.869951462697,25750.869951462697,66843.48817491028,75887.06654317949,75876.20118996165,25750.869951462697,101627.07114142434,101627.07114142434,101627.07114142434,127606.88654913951,124080.34126510084,3526.5452840386765,0.0,90015.63159012748,55221.22586631896,38660.45080423169,25979.81540771517,64640.26621194686,19817.352103511537,1450.0,0.0,0.8867699920468999,2.873270987625763,0.001494314320929203,1.0,1.0,-5.107713627167925,353169.45695269405,1549782.0782446675,4.388210950111283,1549782.0782446675,4.388210950111283,0.7627980334928177,0.09201779871802813,3.929430131611235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929430131611235,1.2791686504414264,1.2794829396918206,3.071862439917703,6508.907896797147,15380.063260029401,6482.12744487965,0.0003208801756270891,22908.062638899046,2335.97228807993,19375.512716713885,1975.7524451993174,0.845794470799695,0.845794470799695,35517.94138215531,35405.22815468563,1.0039809814394147,0.8,4286.639246694134,4273.035954225843,1.0039809814394147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811667552867,4.892624218057605,-2.428163259259436,7.320787477317042,3.5,3.5,1.0,0.6,0.0002456852651262603,1.0000155261500434,0.0002456814506391948,198.51630365921446,0.0,7.585336906276485e-07,2.149684479238756,0.025518674133115034,8.387106914015647e-05,0.00016181419598610382,0.0006358375774302422,0.09201779930020888,0.09201779930020888,0.09201779930020888,0.09201238467906245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497251.66982329654,592.5357575274184,0.0,0.09201779930020888,0.09201779871802813,0.09201779871802813,0.375,0.375,0.5,7.845396054785501,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25979.81540771517,19817.352103511537,0.7627980334928177,1.0340843578171437,0.6357123915410611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485502854349535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12399156893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5285259716499,261.5285259716499,-11.621474028350065,245.43159896502684,277.62545297839455,127131.21899079921,127145.1331144776,-13.914123678374198,0.0,nan,277.62545297839455,4.475452978394571,271.186682175648,-1.963317824351975,264.74791137293613,-8.402088627063847,258.30914057026996,-14.840859429730017,251.87036976762366,-21.27963023237632,245.43159896502684,-27.71840103497314,1.0,1.0,26022.012520719443,26022.012520719443,276.92077487640995,3.7707748764099733,276.92077487640995,276.92077487640995,75875.74060666251,75876.20118996165,-0.46058329913648777,0.0,8546.071908451686,8546.071908451686,0.8851430724607078,3949.0772822692916,276.92077487640995,3.7707748764099733,1.0,0.002,0.20123757650134577,0.00485082320617919,0.00031174186178907704,0.001688258155566776,0.15587093089453852,0.15587093089453852,0.0,1.7355852865996724e-11,0.9999408859528294,0.9999408859528294,0.0,0.09201235917353418,5.4395444939548235e-06,0.0,0.0,0.0,1601755.7228009985,268.04228637283205,0.0,1.0,1279608.7488344987,2618.062037554402,,,,,,,,,,,,,,,,,,,2.0,15380.063260029401,1450.0,0.375,6.173730061729009,3.5
