time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3956.0,-29.507776377764205,4.892616974411886,34.944889965745716,25.477408768516057,6.263916587565447,-25.93060708121853,-39.45397714907301,2.6867472913270367,-5.107720616077415,-5.107720616068607,39.88967287364994,41092.57792708588,25750.869295487268,25750.869295487268,66843.44722257314,75886.9658349465,75876.10610495726,25750.869295487268,101626.97540044453,101626.97540044453,101626.97540044453,127606.78547909339,124080.31364812201,3526.471830971372,0.0,90015.60634921522,55221.26102388654,38660.38369480964,25979.81007864887,64640.19377345851,19817.347435294683,1450.0,0.0,0.8867699849877466,2.873270247348707,0.001494314320929203,1.0,1.0,-5.107720616077415,353169.3606591352,1549781.7394668255,4.388211187330636,1549781.7394668255,4.388211187330636,0.7627980102741891,0.09201777035003349,3.929436128154845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929436128154845,1.2791687819539554,1.2794830663570351,3.071866811940606,6508.91716058905,15380.076676966695,6482.127347292139,0.0003208781365802459,22908.021256343483,2335.968068233646,19375.512425018285,1975.7524154546443,0.8457959859650904,0.8457959859650904,35517.98474413805,35405.22815468563,1.003982513573983,0.8,4286.644480026072,4273.035954225843,1.003982513573983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811525948181,4.892616974411886,-2.428170316416051,7.320787290827937,3.5,3.5,1.0,0.6,0.0002456814506391948,1.0000155214576698,0.000245677637364146,198.51642687375787,0.0,7.572378726015927e-07,2.1460121309529137,0.025519431370987635,8.386983122859497e-05,0.0001618116194105998,0.0006358284232672527,0.09201777093398895,0.09201777093398895,0.09201777093398895,0.09201236024028431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497252.4173569129,592.5355122795914,0.0,0.09201777093398895,0.09201777035003349,0.09201777035003349,0.375,0.375,0.5,7.845233739513716,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25979.81007864887,19817.347435294683,0.7627980102741891,1.0340848831121434,0.6357124805519787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485511792651617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12031922064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5284430868281,261.5284430868281,-11.6215569131719,245.4314552024868,277.6254309712924,127131.92727906564,127145.78483107549,-13.85755200983489,0.0,nan,277.6254309712924,4.47543097129244,271.18663581745824,-1.9633641825417385,264.7478406636577,-8.402159336342265,258.30904550990186,-14.840954490098113,251.87025035617137,-21.27974964382861,245.4314552024868,-27.718544797513175,1.0,1.0,26022.012520719443,26022.012520719443,276.9207567613472,3.7707567613472293,276.9207567613472,276.9207567613472,75875.6506142304,75876.10610495726,-0.4554907268611714,0.0,8546.071908451686,8546.071908451686,0.885142693146086,3949.083308795619,276.9207567613472,3.7707567613472293,1.0,0.002,0.2012430120183896,0.0048507977763453825,0.0003117502775640643,0.0016882497400496819,0.15587513878203216,0.15587513878203216,0.0,1.7613745965233685e-11,0.9999409294098932,0.9999409294098932,0.0,0.0920123348060386,5.435543994887669e-06,0.0,0.0,0.0,1601755.7147484128,268.04227938392256,0.0,1.0,1279608.7728817728,2618.061939178717,,,,,,,,,,,,,,,,,,,2.0,15380.076676966695,1450.0,0.375,6.173730061729009,3.5
3957.0,-29.507925858710028,4.892609732894955,34.944885981859414,25.477332074102037,6.263899265437966,-25.930743346298748,-39.45411195801569,2.6867167533164693,-5.107727758432247,-5.107727758418684,39.889664952738165,41092.57030030291,25750.869040132617,25750.869040132617,66843.43934043552,75886.87652370548,75876.00982112247,25750.869040132617,101626.87886125509,101626.87886125509,101626.87886125509,127606.68354071258,124080.28511765762,3526.3984230549495,0.0,90015.59625871648,55221.332546440965,38660.293013639464,25979.8046794575,64640.09769309696,19817.342709666995,1450.0,0.0,0.8867699773120331,2.8732694908186054,0.001494314320929203,1.0,1.0,-5.107727758432247,353169.2622514191,1549781.3987289562,4.3882114452691985,1549781.3987289562,4.3882114452691985,0.7627979869046811,0.09201774200781784,3.9294436712717427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294436712717427,1.279168931411079,1.2794832109728025,3.0718723499147904,6508.928894891808,15380.090089821962,6482.1255445885745,0.0003208754706135801,22907.974713271164,2335.9633221611016,19375.50703661669,1975.7518659905975,0.8457974691840381,0.8457974691840381,35518.03928962512,35405.22815468563,1.0039844408625853,0.8,4286.651063088506,4273.035954225843,1.0039844408625853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811470825058,4.892609732894955,-2.428177485337488,7.320787218232443,3.5,3.5,1.0,0.6,0.000245677637364146,1.0000154956648906,0.00024567383048479646,198.51654988353434,0.0,7.569977373652046e-07,2.14533158769299,0.025520188368725,8.386855770180946e-05,0.00016180907966233658,0.0006358196640334737,0.09201774259142247,0.09201774259142247,0.09201774259142247,0.09201233521705106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497253.16418612696,592.5352672600819,0.0,0.09201774259142247,0.09201774200781784,0.09201774200781784,0.375,0.375,0.5,7.845071524137012,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25979.8046794575,19817.342709666995,0.7627979869046811,1.0340862982262147,0.635713307479906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485520728251928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11963867738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5283601080551,261.5283601080551,-11.62163989194488,245.43131160167664,277.6254086145587,127132.63320326598,127146.50646239029,-13.873259124310158,0.0,nan,277.6254086145587,4.475408614558717,271.18658921190564,-1.9634107880943361,264.74776980929215,-8.402230190707826,258.3089504067204,-14.841049593279593,251.87013100417704,-21.279868995822937,245.43131160167664,-27.718688398323337,1.0,1.0,26022.012520719443,26022.012520719443,276.9207383525538,3.770738352553849,276.9207383525538,276.9207383525538,75875.5516291116,75876.00982112247,-0.4581920108757913,0.0,8546.071908451686,8546.071908451686,0.8851422160019963,3949.090889628101,276.9207383525538,3.770738352553849,1.0,0.002,0.20124844421939717,0.004850772333693446,0.0003117586881027868,0.0016882413296168538,0.1558793440513934,0.1558793440513934,0.0,1.7719640425101213e-11,0.9999409654334869,0.9999409654334869,0.0,0.09201230978030689,5.432227510948333e-06,0.0,0.0,0.0,1601755.7065190289,268.04227224156773,0.0,1.0,1279608.7974570154,2618.061838643148,,,,,,,,,,,,,,,,,,,2.0,15380.090089821962,1450.0,0.375,6.173730061729009,3.5
3958.0,-29.508075376185133,4.892602497640735,34.9448820018587,25.477264425158523,6.2638864008845525,-25.93087919847564,-39.45424292525274,2.6866902234663357,-5.107734701753714,-5.1077347016780745,39.88965709709046,41092.531155764766,25750.868288245932,25750.868288245932,66843.39944401069,75886.77605993814,75875.91511315851,25750.868288245932,101626.78340140445,101626.78340140445,101626.78340140445,127606.5827748988,124080.25770455101,3526.325070347789,0.0,90015.57136259042,55221.36897939701,38660.22487021489,25979.799373494345,64640.02424370924,19817.338060692044,1450.0,0.0,0.8867699704137038,2.8732687553706717,0.001494314320929203,1.0,1.0,-5.107734701753714,353169.16658602224,1549781.0607988602,4.38821167708415,1549781.0607988602,4.38821167708415,0.7627979637483461,0.09201771367580071,3.9294497046308283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294497046308283,1.2791690622675853,1.2794833369915632,3.0718767522919026,6508.938223000639,15380.103502674421,6482.125400652018,0.00032087341512359577,22907.9332041094,2335.9590894045773,19375.50660638069,1975.751822118735,0.8457989829874729,0.8457989829874729,35518.082917796455,35405.22815468563,1.0039859824036164,0.8,4286.656328546588,4273.035954225843,1.0039859824036164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811308516114,4.892602497640735,-2.4281845068357204,7.320787004476456,3.5,3.5,1.0,0.6,0.00024567383048479646,1.0000154994706068,0.0002456700227295002,198.5166729235049,0.0,7.557285542994272e-07,2.1417347228845767,0.0255209440972793,8.386732048435587e-05,0.0001618065100004406,0.0006358105429285764,0.09201771425855307,0.09201771425855307,0.09201771425855307,0.09201231094960671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497253.91074245836,592.5350223330606,0.0,0.09201771425855307,0.09201771367580071,0.09201771367580071,0.375,0.375,0.5,7.844909430624821,-7.565859050373547e-11,-7.565859050373547e-11,-7.565859050373547e-11,-7.565859050373547e-11,-7.565859050373547e-11,-7.565859050373547e-11,25979.799373494345,19817.338060692044,0.7627979637483461,1.0340868560320178,0.6357134242529912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485529649003186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11604181257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5282774543285,261.5282774543285,-11.621722545671503,245.4311681674079,277.6253867413756,127133.34127876678,127147.16019313314,-13.818914366369572,0.0,nan,277.6253867413756,4.475386741375644,271.1865430264992,-1.9634569735007972,264.74769931167623,-8.402300688323749,258.3088555968862,-14.841144403113788,251.87001188212574,-21.27998811787424,245.4311681674079,-27.718831832592087,1.0,1.0,26022.012520719443,26022.012520719443,276.9207203272482,3.7707203272482275,276.9207203272482,276.9207203272482,75875.46195518579,75875.91511315851,-0.45315797271905467,0.0,8546.071908451686,8546.071908451686,0.8851418343583755,3949.0969531539827,276.9207203272482,3.7707203272482275,1.0,0.002,0.20125387230502764,0.0048507469441326145,0.0003117670923945425,0.0016882329252700507,0.15588354619727124,0.15588354619727124,0.0,1.766459331239978e-11,0.9999410101351988,0.9999410101351988,0.0,0.09201228556331165,5.428112489054688e-06,0.0,0.0,0.0,1601755.6985189666,268.04226529824626,0.0,1.0,1279608.821347428,2618.0617409091915,,,,,,,,,,,,,,,,,,,2.0,15380.103502674421,1450.0,0.375,6.173730061729009,3.5
3959.0,-29.508224644398155,4.89259526516787,34.944878023915784,25.47719230586665,6.263869197460355,-25.931015260207428,-39.454373927414395,2.686659813562034,-5.10774180454149,-5.107741804584454,39.88964919649841,41092.495563388744,25750.867954612233,25750.867954612233,66843.36351800097,75886.67949117387,75875.81919623158,25750.867954612233,101626.6871508438,101626.6871508438,101626.6871508438,127606.48114639439,124080.22938200572,3526.251764388669,0.0,90015.5493646675,55221.40788644419,38660.1571980259,25979.793995550594,64639.9511935765,19817.333352910882,1450.0,0.0,0.8867699628658385,2.8732680030318836,0.001494314320929203,1.0,1.0,-5.10774180454149,353169.068723504,1549780.720936026,4.388211930726439,1549780.720936026,4.388211930726439,0.7627979404419019,0.09201768536953114,3.9294559647212433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294559647212433,1.2791692111193411,1.279483481008873,3.071881288702032,6508.947835109348,15380.11690981238,6482.125058203571,0.00032087128743054114,22907.891110838096,2335.954797085457,19375.50558277937,1975.7517177404486,0.8458004924605436,0.8458004924605436,35518.128185483634,35405.22815468563,1.0039875818751702,0.8,4286.6617918768625,4273.035954225843,1.0039875818751702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811236494978,4.89259526516787,-2.4281916444589196,7.32078690962679,3.5,3.5,1.0,0.6,0.0002456700227295002,1.0000154736499778,0.00024566622137637927,198.51679575848766,0.0,7.559029127158666e-07,2.142228854636766,0.025521700000192014,8.386608295385377e-05,0.00016180393977564643,0.0006358014562668106,0.09201768595394581,0.09201768595394581,0.09201768595394581,0.09201228607386074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497254.65657996124,592.5347776391158,0.0,0.09201768595394581,0.09201768536953114,0.09201768536953114,0.375,0.375,0.5,7.844747440585357,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,25979.793995550594,19817.333352910882,0.7627979404419019,1.0340874688754937,0.6357135920528395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485538571944916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.116535944326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52819469476515,261.52819469476515,-11.62180530523483,245.43102487301138,277.62536451664704,127134.00436510386,127147.8409739792,-13.836608875329416,0.0,nan,277.62536451664704,4.475364516647062,271.18649658783164,-1.9635034121683361,264.74762865908474,-8.402371340915238,258.308760730355,-14.841239269644973,251.8698928016611,-21.280107198338868,245.43102487301138,-27.718975126988596,1.0,1.0,26022.012520719443,26022.012520719443,276.9207020008314,3.7707020008314203,276.9207020008314,276.9207020008314,75875.36085576437,75875.81919623158,-0.4583404672011966,0.0,8546.071908451686,8546.071908451686,0.8851414383726317,3949.1032445448495,276.9207020008314,3.7707020008314203,1.0,0.002,0.20125929695474676,0.004850721542494053,0.00031177549126044067,0.0016882245266398933,0.15588774563022034,0.15588774563022034,0.0,1.7900333992848516e-11,0.9999410474615743,0.9999410474615743,0.0,0.09201226069339856,5.424676132590698e-06,0.0,0.0,0.0,1601755.6903351692,268.0422581954585,0.0,1.0,1279608.8457865291,2618.0616409305844,,,,,,,,,,,,,,,,,,,2.0,15380.11690981238,1450.0,0.375,6.173730061729009,3.5
3960.0,-29.508373781921478,4.892588036101345,34.94487404830567,25.477120151650183,6.263854066413709,-25.93115099709258,-39.45450485972685,2.6866312818554747,-5.107748874868946,-5.107748874874888,39.88964130794117,41092.46582429711,25750.867545763795,25750.867545763795,66843.33337006091,75886.58479019855,75875.72354038554,25750.867545763795,101626.59108614933,101626.59108614933,101626.59108614933,127606.3797194624,124080.20121323952,3526.178506222892,0.0,90015.5318937338,55221.455339612614,38660.085060134654,25979.78863331307,64639.87369344772,19817.32865811635,1450.0,0.0,0.8867699554397979,2.8732672541315543,0.001494314320929203,1.0,1.0,-5.107748874868946,353168.9713082534,1549780.3815900257,4.388212180274875,1549780.3815900257,4.388212180274875,0.7627979171741686,0.09201765708320456,3.929462750980679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929462750980679,1.279169351247982,1.2794836163091137,3.07188625739588,6508.958363175385,15380.130316959972,6482.124084240374,0.00032086892732746783,22907.8471023217,2335.9503094656893,19375.502671538197,1975.7514208764662,0.8458019902522617,0.8458019902522617,35518.17725796452,35405.22815468563,1.00398931578446,0.8,4286.66771440543,4273.035954225843,1.00398931578446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811148237322,4.892588036101345,-2.428198757292769,7.320786793394114,3.5,3.5,1.0,0.6,0.00024566622137637927,1.0000154601209883,0.00024566242340559114,198.516918486057,0.0,7.546324411179327e-07,2.138628338128221,0.025522454632633133,8.386484610005746e-05,0.0001618013752763218,0.0006357924772057527,0.0920176576635222,0.0920176576635222,0.0920176576635222,0.09201226132086755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497255.40196630644,592.5345330934039,0.0,0.0920176576635222,0.09201765708320456,0.09201765708320456,0.375,0.375,0.5,7.844585555860768,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25979.78863331307,19817.32865811635,0.7627979171741686,1.0340882422986006,0.6357138941696677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448554748002157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11293542782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5281120488915,261.5281120488915,-11.621887951108476,245.43088173446947,277.6253423634372,127134.70972968343,127148.52733129176,-13.817601608335604,0.0,nan,277.6253423634372,4.475342363437221,271.18645023756636,-1.9635497624336153,264.7475581117422,-8.402441888257783,258.3086659859474,-14.841334014052563,251.8697738601861,-21.28022613981389,245.43088173446947,-27.71911826553051,1.0,1.0,26022.012520719443,26022.012520719443,276.92068373758036,3.7706837375803843,276.92068373758036,276.92068373758036,75875.26671981832,75875.72354038554,-0.45682056722580455,0.0,8546.071908451686,8546.071908451686,0.8851410091036365,3949.1100647355825,276.92068373758036,3.7706837375803843,1.0,0.002,0.20126471807480129,0.004850696160550397,0.00031178388467916585,0.0016882161328395683,0.15589194233958292,0.15589194233958292,0.0,1.7518734293092697e-11,0.9999410857972689,0.9999410857972689,0.0,0.09201223593630031,5.421146904238468e-06,0.0,0.0,0.0,1601755.6821887721,268.04225112513103,0.0,1.0,1279608.8701139363,2618.06154140891,,,,,,,,,,,,,,,,,,,2.0,15380.130316959972,1450.0,0.375,6.173730061729009,3.5
3961.0,-29.5085228736232,4.8925808412907195,34.94487009076027,25.477056973055028,6.263846111957705,-25.931285975056998,-39.45463572219012,2.686609213435536,-5.107754472061345,-5.107754472047233,39.88963387789429,41092.42722144319,25750.863431845224,25750.863431845224,66843.29065328842,75886.48134737129,75875.63924225098,25750.863431845224,101626.5026740962,101626.5026740962,101626.5026740962,127606.28662615016,124080.18125378854,3526.1053723616224,0.0,90015.50554057985,55221.49381196776,38660.013031791204,25979.78395205395,64639.79698384515,19817.324521962928,1450.0,0.0,0.8867699538565135,2.873266661268096,0.001494314320929203,1.0,1.0,-5.107754472061345,353168.89418992447,1549780.0619689596,4.388212233480367,1549780.0619689596,4.388212233480367,0.7627978954149917,0.09201762874235885,3.929468714587267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929468714587267,1.2791694613967401,1.2794837216264316,3.0718906549696974,6508.96768110661,15380.14372175011,6482.123943409627,0.00032086687418834313,22907.805629401646,2335.9460804047912,19375.50225058567,1975.7513779512544,0.8458035031394563,0.8458035031394563,35518.22038170273,35405.22815468563,1.0039908395035222,0.8,4286.672918983779,4273.035954225843,1.0039908395035222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810260170294,4.8925808412907195,-2.428204782545876,7.320785623836596,3.5,3.5,1.0,0.6,0.00024566242340559114,1.000015455389765,0.000245658626655767,198.517041176052,0.0,7.539614573589932e-07,2.1367267701553865,0.02552320859409049,8.38636099229393e-05,0.00016179881348265184,0.0006357833756374209,0.09201762933018655,0.09201762933018655,0.09201762933018655,0.09201224217098256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497256.1482443459,592.5342882782882,0.0,0.09201762933018655,0.09201762874235885,0.09201762874235885,0.375,0.375,0.5,7.844423946761931,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25979.78395205395,19817.324521962928,0.7627978954149917,1.034088808632768,0.6357140513871516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485556380309303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.111033859845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5280301526181,261.5280301526181,-11.621969847381877,245.43073879660201,277.62532150875586,127135.4669814926,127149.15925740884,-13.692275916265183,0.0,nan,277.62532150875586,4.475321508755883,271.1864049662526,-1.9635950337473673,264.7474884237901,-8.40251157620986,258.30857188135235,-14.841428118647627,251.86965533895554,-21.28034466104444,245.43073879660201,-27.719261203397963,1.0,1.0,26022.012520719443,26022.012520719443,276.9206682764453,3.770668276445349,276.9206682764453,276.9206682764453,75875.18273877594,75875.63924225098,-0.4565034750412451,0.0,8546.071908451686,8546.071908451686,0.8851406318719504,3949.1160581602035,276.9206682764453,3.770668276445349,1.0,0.002,0.20127012969643557,0.00485067108261489,0.0003117922643346544,0.0016882077531600824,0.1558961321673272,0.1558961321673272,0.0,1.7494736562206903e-11,0.999941189006636,0.999941189006636,0.0,0.09201221709420551,5.411648153339943e-06,0.0,0.0,0.0,1601755.6757397123,268.04224552793863,0.0,1.0,1279608.8893726238,2618.0614626230276,,,,,,,,,,,,,,,,,,,2.0,15380.14372175011,1450.0,0.375,6.173730061729009,3.5
3962.0,-29.50867158220397,4.892573640446263,34.94486612986574,25.476975878141843,6.2638225589941525,-25.93142216807323,-39.45476672435177,2.6865731451783232,-5.107761955340152,-5.107761955344324,39.88962586638111,41092.40497903876,25750.864159160756,25750.864159160756,66843.26913819951,75886.39460152757,75875.54017065601,25750.864159160756,101626.40432981677,101626.40432981677,101626.40432981677,127606.18273079667,124080.15046647182,3526.032264324858,0.0,90015.49439099149,55221.54705741851,38659.94148174775,25979.77840097991,64639.71988272766,19817.319672546524,1450.0,0.0,0.8867699447723938,2.8732658686275725,0.001494314320929203,1.0,1.0,-5.107761955340152,353168.7910850509,1549779.7173337995,4.388212538747735,1549779.7173337995,4.388212538747735,0.7627978717400857,0.09201760053362859,3.9294760188798636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294760188798636,1.2791696364661076,1.2794838918818694,3.0718959447283423,6508.978889470424,15380.157122486955,6482.1224973220005,0.00032086434130067606,22907.7602098845,2335.941448902989,19375.49792813298,1975.750937183746,0.8458049914357241,0.8458049914357241,35518.27320012574,35405.22815468563,1.0039927057718114,0.8,4286.6792936078755,4273.035954225843,1.0039927057718114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810417175088,4.892573640446263,-2.428212190160918,7.32078583060718,3.5,3.5,1.0,0.6,0.000245658626655767,1.0000154156924972,0.00024565483971629746,198.51716355090295,0.0,7.537195411759883e-07,2.136041179692751,0.025523962313631667,8.386237244304547e-05,0.00016179625421272153,0.0006357745008734794,0.09201760111075735,0.09201760111075735,0.09201760111075735,0.09201221584522895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497256.8914251096,592.5340444486189,0.0,0.09201760111075735,0.09201760053362859,0.09201760053362859,0.375,0.375,0.5,7.844262394454278,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25979.77840097991,19817.319672546524,0.7627978717400857,1.0340897092293968,0.6357144655575625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485565277872896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11034826938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52794748643356,261.52794748643356,-11.622052513566416,245.4305959472915,277.62529902569776,127136.08378881992,127149.90478599536,-13.820997175431735,0.0,nan,277.62529902569776,4.47529902569778,271.18635840993807,-1.9636415900619113,264.747417794232,-8.402582205767999,258.30847717854607,-14.841522821453907,251.86953656289606,-21.28046343710392,245.4305959472915,-27.719404052708484,1.0,1.0,26022.012520719443,26022.012520719443,276.92064920050126,3.770649200501282,276.92064920050126,276.92064920050126,75875.06738389138,75875.54017065601,-0.47278676462883595,0.0,8546.071908451686,8546.071908451686,0.8851401698341994,3949.123398974263,276.92064920050126,3.770649200501282,1.0,0.002,0.2012755397616157,0.004850645677548482,0.00031180064036089126,0.0016881993770036527,0.1559003201804456,0.1559003201804456,0.0,1.7364543830611368e-11,0.9999412059020032,0.9999412059020032,0.0,0.09201219044180539,5.410091823205109e-06,0.0,0.0,0.0,1601755.6671175123,268.0422380446598,0.0,1.0,1279608.9151209032,2618.061357288676,,,,,,,,,,,,,,,,,,,2.0,15380.157122486955,1450.0,0.375,6.173730061729009,3.5
3963.0,-29.50882036512755,4.8925664419397625,34.94486217079487,25.47690822919833,6.263811378061984,-25.931557190816587,-39.45489755189044,2.6865482040230453,-5.1077690448152,-5.107769044817268,39.88961799718632,41092.373031775955,25750.863878399352,25750.863878399352,66843.2369101753,75886.29603335964,75875.4445576657,25750.863878399352,101626.30843606505,101626.30843606505,101626.30843606505,127606.08147528644,124080.12227255685,3525.95920272959,0.0,90015.47335168697,55221.59265945962,38659.86743580818,25979.773039221385,64639.64047502956,19817.314979462608,1450.0,0.0,0.88676993717857,2.8732651176995443,0.001494314320929203,1.0,1.0,-5.1077690448152,353168.69340604503,1549779.3788215187,4.388212793934446,1549779.3788215187,4.388212793934446,0.7627978485241045,0.09201757233601134,3.9294824930240457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294824930240457,1.2791697599143113,1.2794840105160101,3.0719007094783675,6508.988985403974,15380.170525929265,6482.121819385775,0.00032086209070540097,22907.717113256047,2335.9370542699135,19375.495901736234,1975.7507305487843,0.8458064942020863,0.8458064942020863,35518.320015606034,35405.22815468563,1.0039943599347338,0.8,4286.684943740383,4273.035954225843,1.0039943599347338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810356567435,4.8925664419397625,-2.428219308848966,7.320785750788728,3.5,3.5,1.0,0.6,0.00024565483971629746,1.0000154234179712,0.00024565105093746377,198.5172859870642,0.0,7.517724820295259e-07,2.1305232140716766,0.025524714086113696,8.38611366295288e-05,0.00016179370308676866,0.000635765523760988,0.092017572913493,0.092017572913493,0.092017572913493,0.09201219100989332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497257.6348092541,592.5338005592731,0.0,0.092017572913493,0.09201757233601134,0.09201757233601134,0.375,0.375,0.5,7.84410094289471,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25979.773039221385,19817.314979462608,0.7627978485241045,1.0340904809951255,0.6357147522757344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485574152582794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10483030376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5278653082961,261.5278653082961,-11.622134691703877,245.43045327006686,277.62527734664275,127136.82313332726,127150.5625338182,-13.739400490939424,0.0,nan,277.62527734664275,4.47527734664277,271.18631253125494,-1.9636874687450359,264.7473477159121,-8.402652284087878,258.30838290059233,-14.841617099407642,251.8694180853077,-21.280581914692277,245.43045327006686,-27.719546729933114,1.0,1.0,26022.012520719443,26022.012520719443,276.9206309230824,3.7706309230824218,276.9206309230824,276.9206309230824,75874.98470969881,75875.4445576657,-0.459847966892994,0.0,8546.071908451686,8546.071908451686,0.8851397603079054,3949.129905489166,276.9206309230824,3.7706309230824218,1.0,0.002,0.20128094638292995,0.004850620358240084,0.00031180901130619645,0.001688191006181244,0.1559045056530982,0.1559045056530982,0.0,1.7487440315266944e-11,0.9999412433089621,0.9999412433089621,0.0,0.09201216568794353,5.406648067808518e-06,0.0,0.0,0.0,1601755.6589490518,268.0422309551848,0.0,1.0,1279608.9395141902,2618.0612574975103,,,,,,,,,,,,,,,,,,,2.0,15380.170525929265,1450.0,0.375,6.173730061729009,3.5
3964.0,-29.508968906795847,4.892559242794508,34.944858211927574,25.476836144831054,6.263793910572025,-25.931692625068838,-39.4550284492783,2.6865176291166635,-5.10777627377837,-5.107776273760447,39.88961008493958,41092.33958196811,25750.863955129007,25750.863955129007,66843.20353709711,75886.1996694792,75875.3478439897,25750.863955129007,101626.21179911871,101626.21179911871,101626.21179911871,127605.9794122279,124080.09323294331,3525.8861792845923,0.0,90015.45098563704,55221.633138344536,38659.79760810278,25979.76761310919,64639.565221211975,19817.31023360587,1450.0,0.0,0.886769929030247,2.8732643519967946,0.001494314320929203,1.0,1.0,-5.10777627377837,353168.5938051774,1549779.0384564798,4.388213067754838,1549779.0384564798,4.388213067754838,0.7627978251663117,0.09201754415635634,3.9294887021968545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294887021968545,1.279169909492391,1.279484155284092,3.0719052043337864,6508.998509463238,15380.18392292529,6482.121532651104,0.00032085998504174674,22907.675223830574,2335.932782737283,19375.495044667114,1975.7506431520565,0.8458080034464179,0.8458080034464179,35518.36491502522,35405.22815468563,1.0039959463966894,0.8,4286.690362624612,4273.035954225843,1.0039959463966894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810373130981,4.892559242794508,-2.42822652980791,7.320785772602418,3.5,3.5,1.0,0.6,0.00024565105093746377,1.0000153984270286,0.0002456472683559272,198.51740822482415,0.0,7.521380912697264e-07,2.1315593506584047,0.025525466224204967,8.385990017305452e-05,0.00016179115076440925,0.0006357564990441742,0.09201754473445796,0.09201754473445796,0.09201754473445796,0.09201216564388345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497258.3775741089,592.5335568704921,0.0,0.09201754473445796,0.09201754415635634,0.09201754415635634,0.375,0.375,0.5,7.843939576143705,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,25979.76761310919,19817.31023360587,0.7627978251663117,1.0340911685953296,0.635714974897191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448558303173973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.105866440346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5277829798959,261.5277829798959,-11.622217020104074,245.43031071816208,277.6252552417454,127137.4773450863,127151.24186793507,-13.764522848779473,0.0,nan,277.6252552417454,4.475255241745401,271.18626633695965,-1.9637336630403297,264.7472774322128,-8.40272256778718,258.3082885274899,-14.841711472510099,251.8692996228061,-21.28070037719388,245.43031071816208,-27.7196892818379,1.0,1.0,26022.012520719443,26022.012520719443,276.9206123773989,3.7706123773989475,276.9206123773989,276.9206123773989,75874.88378892126,75875.3478439897,-0.46405506844166666,0.0,8546.071908451686,8546.071908451686,0.8851393675424478,3949.1361457078388,276.9206123773989,3.7706123773989475,1.0,0.002,0.20128635019016983,0.004850595026833947,0.00031181737780182974,0.0016881826398248865,0.15590868890091486,0.15590868890091486,0.0,1.7626716058982694e-11,0.9999412738769375,0.9999412738769375,0.0,0.0920121403227343,5.40383362203135e-06,0.0,0.0,0.0,1601755.6506198703,268.0422237262216,0.0,1.0,1279608.9643874331,2618.0611557429,,,,,,,,,,,,,,,,,,,2.0,15380.18392292529,1450.0,0.375,6.173730061729009,3.5
3965.0,-29.50911732836056,4.892552044071817,34.94485425381825,25.476764025539183,6.263778566870783,-25.9318277388407,-39.455159346666164,2.6864889776346867,-5.107783452697902,-5.107783452752593,39.88960218908099,41092.312075201575,25750.863904322854,25750.863904322854,66843.17597952443,75886.1052137183,75875.25153470837,25750.863904322854,101626.11543903121,101626.11543903121,101626.11543903121,127605.87764947003,124080.06445328648,3525.813196183553,0.0,90015.43325666132,55221.68232373307,38659.723258809165,25979.762210438814,64639.48546924798,19817.305507021338,1450.0,0.0,0.8867699210773998,2.8732635915950016,0.001494314320929203,1.0,1.0,-5.107783452697902,353168.49489384814,1549778.6987973102,4.388213335006361,1549778.6987973102,4.388213335006361,0.7627978018620445,0.09201751598980304,3.929495450135249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929495450135249,1.2791700501380334,1.2794842911254694,3.071910141822991,6509.008971410381,15380.19731979503,6482.120599190656,0.0003208576413982381,22907.63137378441,2335.9283112769817,19375.492254491368,1975.750358633312,0.8458095007004854,0.8458095007004854,35518.413710319524,35405.22815468563,1.0039976705148401,0.8,4286.696251699696,4273.035954225843,1.0039976705148401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810362163513,4.892552044071817,-2.428233714086777,7.320785758158594,3.5,3.5,1.0,0.6,0.0002456472683559272,1.0000153859951786,0.0002456434888863915,198.5175303638804,0.0,7.509082830384562e-07,2.1280740741309847,0.025526217132488007,8.385866373343057e-05,0.00016178860462249663,0.0006357475857478312,0.09201751656504376,0.09201751656504376,0.09201751656504376,0.09201214046791233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497259.1199874084,592.5333132975413,0.0,0.09201751656504376,0.09201751598980304,0.09201751598980304,0.375,0.375,0.5,7.84377829849755,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,25979.762210438814,19817.305507021338,0.7627978018620445,1.0340920181260547,0.6357153336987978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485591896509231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.102381163815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52770073254493,261.52770073254493,-11.622299267455048,245.43016830884585,277.62523315636145,127138.1754489253,127151.92642125308,-13.75097232776279,0.0,nan,277.62523315636145,4.475233156361469,271.186220186788,-1.9637798132119997,264.74720721725214,-8.402792782747838,258.30819424774717,-14.84180575225281,251.86918127827494,-21.28081872172504,245.43016830884585,-27.719831691154127,1.0,1.0,26022.012520719443,26022.012520719443,276.9205939289859,3.7705939289859316,276.9205939289859,276.9205939289859,75874.78988719377,75875.25153470837,-0.4616475146031007,0.0,8546.071908451686,8546.071908451686,0.8851389406968906,3949.142927385925,276.9205939289859,3.7705939289859316,1.0,0.002,0.2012917510067936,0.004850569716236372,0.00031182573969669794,0.00168817427759164,0.15591286984834896,0.15591286984834896,0.0,1.7288337861992575e-11,0.9999413063531893,0.9999413063531893,0.0,0.09201211514621914,5.40084358389968e-06,0.0,0.0,0.0,1601755.6423483505,268.0422165473021,0.0,1.0,1279608.9890884748,2618.061054692739,,,,,,,,,,,,,,,,,,,2.0,15380.19731979503,1450.0,0.375,6.173730061729009,3.5
3966.0,-29.509265625002243,4.89254484666096,34.94485029693851,25.47669190624731,6.263763335635135,-25.93196272894005,-39.45529017420483,2.686460439869097,-5.107790588956618,-5.10779058899669,39.88959430835063,41092.2853405352,25750.863746818446,25750.863746818446,66843.14908735364,75886.01093394285,75875.15557873526,25750.863746818446,101626.0193255537,101626.0193255537,101626.0193255537,127605.77615372516,124080.03589831165,3525.7402554135233,0.0,90015.41580945326,55221.73238563641,38659.64824868539,25979.756828171467,64639.405076856856,19817.300797271284,1450.0,0.0,0.8867699132870394,2.8732628357120253,0.001494314320929203,1.0,1.0,-5.107790588956618,353168.39657031675,1549778.3597890716,4.388213596797602,1549778.3597890716,4.388213596797602,0.762797778606694,0.09201748783624739,3.929502228793987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929502228793987,1.279170190249956,1.2794844264369751,3.0719151046086712,6509.019486957719,15380.210714119457,6482.1196275275115,0.0003208552840804177,22907.587416505958,2335.9238288820297,19375.489350125205,1975.7500624703855,0.845810996934766,0.845810996934766,35518.46272774011,35405.22815468563,1.0039994024821293,0.8,4286.702167583069,4273.035954225843,1.0039994024821293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588103281632115,4.89254484666096,-2.4282408667202615,7.3207857133812215,3.5,3.5,1.0,0.6,0.0002456434888863915,1.0000153730636943,0.0002456397126514431,198.51765240026654,0.0,7.502909583079532e-07,2.1263245758447393,0.025526967423446314,8.385742797043012e-05,0.0001617860609159614,0.0006357386869570701,0.09201748840775327,0.09201748840775327,0.09201748840775327,0.09201211545351003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497259.8620212935,592.5330698494793,0.0,0.09201748840775327,0.09201748783624739,0.09201748783624739,0.375,0.375,0.5,7.843617114447817,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,25979.756828171467,19817.300797271284,0.762797778606694,1.0340928881984064,0.6357157107444923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448560075412144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10063166553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5276185730878,261.5276185730878,-11.62238142691217,245.43002603879327,277.62521110749856,127138.8750762914,127152.61135375782,-13.736277466449122,0.0,nan,277.62521110749856,4.4752111074985805,271.18617409368574,-1.9638259063142414,264.7471370799138,-8.402862920086193,258.3081000661748,-14.841899933825175,251.8690630524607,-21.28093694753929,245.43002603879327,-27.719973961206705,1.0,1.0,26022.012520719443,26022.012520719443,276.9205755646625,3.770575564662522,276.9205755646625,276.9205755646625,75874.6961175311,75875.15557873526,-0.45946120415464975,0.0,8546.071908451686,8546.071908451686,0.8851385119079753,3949.1497399379573,276.9205755646625,3.770575564662522,1.0,0.002,0.20129714868236215,0.004850544427233045,0.0003118340967529861,0.001688165920214555,0.15591704837649303,0.15591704837649303,0.0,1.696754108743148e-11,0.9999413404666768,0.9999413404666768,0.0,0.09201209013335335,5.3977028940456505e-06,0.0,0.0,0.0,1601755.6341259826,268.04220941104336,0.0,1.0,1279609.013642731,2618.06095424307,,,,,,,,,,,,,,,,,,,2.0,15380.210714119457,1450.0,0.375,6.173730061729009,3.5
3967.0,-29.509413800952895,4.892537651341494,34.94484634178869,25.476619821880035,6.263748225394037,-25.932097598319057,-39.455420966818906,2.6864320230386594,-5.107797686818799,-5.107797686810594,39.889586444517796,41092.259383154465,25750.863495741625,25750.863495741625,66843.12287889609,75885.91683469493,75875.0599888709,25750.863495741625,101625.92348461252,101625.92348461252,101625.92348461252,127605.6749500937,124080.00759089175,3525.6673592019465,0.0,90015.39866114502,55221.783344284086,38659.57257428993,25979.751465481182,64639.32403977111,19817.29610383869,1450.0,0.0,0.8867699056309891,2.873262083896245,0.001494314320929203,1.0,1.0,-5.107797686818799,353168.29877583735,1549778.0215083745,4.388213854075414,1549778.0215083745,4.388213854075414,0.7627977554046106,0.09201745969478234,3.9295090402340054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295090402340054,1.27917032979443,1.27948456118503,3.0719200943829743,6509.030059690711,15380.224105999123,6482.118615235689,0.0003208529121808094,22907.543344342208,2335.9193347720384,19375.486324317204,1975.749753923838,0.8458124921152942,0.8458124921152942,35518.51198218963,35405.22815468563,1.004001142825132,0.8,4286.708112073323,4273.035954225843,1.004001142825132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588102739635366,4.892537651341494,-2.428247990660389,7.3207856420018835,3.5,3.5,1.0,0.6,0.0002456397126514431,1.0000153605708553,0.00024563593954318914,198.51777433746489,0.0,7.49649296875392e-07,2.124506107344861,0.02552771707274319,8.385619255414378e-05,0.0001617835200972993,0.0006357298047832175,0.09201746026820097,0.09201746026820097,0.09201746026820097,0.09201209058329042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497260.6036599169,592.5328265315881,0.0,0.09201746026820097,0.09201745969478234,0.09201745969478234,0.375,0.375,0.5,7.843456029042659,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25979.751465481182,19817.29610383869,0.7627977554046106,1.034093779164043,0.6357161061565454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485609604288703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09881319703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5275365075117,261.5275365075117,-11.622463492488293,245.4298839046292,277.6251891105109,127139.576267927,127153.29684881026,-13.720580883274236,0.0,nan,277.6251891105109,4.475189110510939,271.18612806926325,-1.9638719307367296,264.7470670280554,-8.402932971944551,258.3080059868803,-14.841994013119688,251.86894494573102,-21.28105505426896,245.4298839046292,-27.72011609537077,1.0,1.0,26022.012520719443,26022.012520719443,276.9205572816087,3.770557281608717,276.9205572816087,276.9205572816087,75874.60264048433,75875.0599888709,-0.4573483865679009,0.0,8546.071908451686,8546.071908451686,0.8851380810453345,3949.156585435175,276.9205572816087,3.770557281608717,1.0,0.002,0.20130254304701595,0.0048505191613998425,0.00031184244870481023,0.0016881575685074805,0.1559212243524051,0.1559212243524051,0.0,1.7212290620571835e-11,0.999941376437553,0.999941376437553,0.0,0.09201206530348771,5.3943912946326e-06,0.0,0.0,0.0,1601755.625947854,268.0422023131812,0.0,1.0,1279609.0380648773,2618.060854333882,,,,,,,,,,,,,,,,,,,2.0,15380.224105999123,1450.0,0.375,6.173730061729009,3.5
3968.0,-29.5095618593697,4.892530458836684,34.94484238869225,25.476552242785715,6.263733208053383,-25.932232352619064,-39.45555175943298,2.686403701591155,-5.107804748099852,-5.107804748087796,39.8895785934813,41092.22035330132,25750.863157830532,25750.863157830532,66843.08351113186,75885.81538697195,75874.96468384635,25750.863157830532,101625.82784167689,101625.82784167689,101625.82784167689,127605.57396187606,124079.97945277266,3525.594509103392,0.0,90015.36951384442,55221.816580936036,38659.50325878709,25979.74612019917,64639.24937898626,19817.291424761745,1450.0,0.0,0.8867698981150736,2.873261335955258,0.001494314320929203,1.0,1.0,-5.107804748099852,353168.20148538536,1549777.6837762848,4.3882141066440745,1549777.6837762848,4.3882141066440745,0.7627977322439601,0.09201743156824607,3.92951456099068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92951456099068,1.2791704688901737,1.279484695488243,3.0719240762335467,6509.038496754265,15380.23749535341,6482.11907417421,0.00032085108207559375,22907.503742943354,2335.9152965531916,19375.487696115157,1975.7498938082992,0.8458140141997692,0.8458140141997692,35518.55190351975,35405.22815468563,1.0040025533947359,0.8,4286.712930154941,4273.035954225843,1.0040025533947359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810201019045,4.892530458836684,-2.428255087099502,7.320785545936186,3.5,3.5,1.0,0.6,0.00024563593954318914,1.0000153484052672,0.0002456321694811053,198.5178961780732,0.0,7.490290529082919e-07,2.1227483359420996,0.025528466101796096,8.385495715468002e-05,0.00016178098238850912,0.0006357207259870233,0.09201743214136798,0.09201743214136798,0.09201743214136798,0.09201206585169644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497261.3448673063,592.532583355443,0.0,0.09201743214136798,0.09201743156824607,0.09201743156824607,0.375,0.375,0.5,7.84329504560002,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25979.74612019917,19817.291424761745,0.7627977322439601,1.0340943645435037,0.6357162366223285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448561844726356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09705542563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52745453788606,261.52745453788606,-11.62254546211392,245.42974190279423,277.6251671730902,127140.23578322241,127153.94032323544,-13.704540013042664,0.0,nan,277.6251671730902,4.475167173090199,271.18608211897254,-1.9639178810274416,264.74699706486757,-8.403002935132406,258.3079120108125,-14.842087989187462,251.86882695677943,-21.281173043220548,245.42974190279423,-27.720258097205743,1.0,1.0,26022.012520719443,26022.012520719443,276.92053906842153,3.770539068421556,276.92053906842153,276.92053906842153,75874.50674388483,75874.96468384635,-0.45793996151769534,0.0,8546.071908451686,8546.071908451686,0.8851377318257267,3949.162133795633,276.92053906842153,3.770539068421556,1.0,0.002,0.20130793399214233,0.004850493916620637,0.0003118507953827447,0.0016881492218470049,0.15592539769137234,0.15592539769137234,0.0,1.7229749744995804e-11,0.9999414135797435,0.9999414135797435,0.0,0.0920120405963293,5.390971916778038e-06,0.0,0.0,0.0,1601755.6178118747,268.0421952519001,0.0,1.0,1279609.0623611533,2618.060754939599,,,,,,,,,,,,,,,,,,,2.0,15380.23749535341,1450.0,0.375,6.173730061729009,3.5
3969.0,-29.509709705816032,4.892523266256351,34.94483843619649,25.476475653145485,6.263715899272256,-25.932367145303807,-39.45568258697165,2.686373339057443,-5.107811944227194,-5.107811944240449,39.88957070464234,41092.20377565182,25750.86316702926,25750.86316702926,66843.06694268108,75885.72708227896,75874.86838083265,25750.86316702926,101625.73154786191,101625.73154786191,101625.73154786191,127605.47226201027,124079.9505640353,3525.521697974969,0.0,90015.35992636628,55221.8786597521,38659.423629571305,25979.740714148356,64639.16434371966,19817.286696048344,1450.0,0.0,0.8867698900489938,2.873260573731445,0.001494314320929203,1.0,1.0,-5.107811944227194,353168.1023370541,1549777.3444207462,4.388214377700738,1549777.3444207462,4.388214377700738,0.7627977089569647,0.0920174034650782,3.929522141227726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929522141227726,1.279170617445068,1.279484839256826,3.0719296453793605,6509.050297105965,15380.250882123097,6482.1172129806455,0.00032084839855115523,22907.457113409266,2335.910541664,19375.48213288304,1975.7493265165008,0.8458154930492602,0.8458154930492602,35518.60671720971,35405.22815468563,1.0040044901676455,0.8,4286.719545586621,4273.035954225843,1.0040044901676455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810203004764,4.892523266256351,-2.428262282294966,7.320785548551317,3.5,3.5,1.0,0.6,0.0002456321694811053,1.000015326449818,0.0002456284048696842,198.51801784437708,0.0,7.484247933490237e-07,2.121035864351133,0.025529214526589444,8.385372144216626e-05,0.00016177844803893902,0.00063571199354247,0.09201740403865179,0.09201740403865179,0.09201740403865179,0.09201204060563034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497262.08547467407,592.5323403738196,0.0,0.09201740403865179,0.0920174034650782,0.0920174034650782,0.375,0.375,0.5,7.843134148248512,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25979.740714148356,19817.286696048344,0.7627977089569647,1.034095468611601,0.6357168164666154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485627283234401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09534295404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5273724577145,261.5273724577145,-11.6226275422855,245.42960002500885,277.6251448905354,127140.93577956078,127154.65880124697,-13.723021686151828,0.0,nan,277.6251448905354,4.475144890535432,271.1860359173658,-1.9639640826341633,264.7469269442216,-8.40307305577835,258.3078179711159,-14.842182028884054,251.86870899803918,-21.281291001960795,245.42960002500885,-27.720399974991125,1.0,1.0,26022.012520719443,26022.012520719443,276.9205206035814,3.770520603581417,276.9205206035814,276.9205206035814,75874.40882861809,75874.86838083265,-0.4595522145536961,0.0,8546.071908451686,8546.071908451686,0.8851372523320109,3949.1697519338645,276.9205206035814,3.770520603581417,1.0,0.002,0.20131332207925098,0.004850468661136942,0.00031185913754592197,0.0016881408798482926,0.155929568772961,0.155929568772961,0.0,1.7394214540944475e-11,0.9999414446271319,0.9999414446271319,0.0,0.09201201535170794,5.3881133702558185e-06,0.0,0.0,0.0,1601755.609520523,268.0421880557728,0.0,1.0,1279609.0871214047,2618.060653647264,,,,,,,,,,,,,,,,,,,2.0,15380.250882123097,1450.0,0.375,6.173730061729009,3.5
