time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3970.0,-29.50985754296653,4.892516078231494,34.94483448668023,25.476408074051164,6.26370310137207,-25.932501478540843,-39.4558095029555,2.6863470372170175,-5.1078189198250925,-5.107818919822837,39.889562885624045,41092.15600110353,25750.8626199899,25750.8626199899,66843.01862109343,75885.6276941691,75874.77380041522,25750.8626199899,101625.63642040512,101625.63642040512,101625.63642040512,127605.37183085826,124079.92289405417,3525.448936804093,0.0,90015.33565771536,55221.9060013858,38659.36628481062,25979.735410453137,64639.10169526376,19817.282051365644,1450.0,0.0,0.8867698828534705,2.8732598348664737,0.001494314320929203,1.0,1.0,-5.1078189198250925,353168.00622719084,1549777.008066808,4.388214619502781,1549777.008066808,4.388214619502781,0.7627976858991419,0.09201737536834997,3.9295282263132254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295282263132254,1.2791707471576235,1.2794849641854131,3.0719340909294703,6509.059716693197,15380.264268203977,6482.116992877124,0.00032084631905128107,22907.415464011017,2335.9062946073345,19375.48147497889,1975.7492594289477,0.845817002158929,0.845817002158929,35518.6507192471,35405.22815468563,1.0040060449249277,0.8,4286.7248561663755,4273.035954225843,1.0040060449249277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810084915987,4.892516078231494,-2.4282693148004606,7.320785393031954,3.5,3.5,1.0,0.6,0.0002456284048696842,1.000015325504678,0.0002456246405481064,198.51813950316193,0.0,7.473431972711216e-07,2.1179706210663585,0.025529961869786715,8.385252269175999e-05,0.0001617758821779242,0.0006357028953548759,0.09201737593973236,0.09201737593973236,0.09201737593973236,0.0920120161979277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497262.82588716026,592.5320974593624,0.0,0.09201737593973236,0.09201737536834997,0.09201737536834997,0.375,0.375,0.5,7.842973361216864,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25979.735410453137,19817.282051365644,0.7627976858991419,1.0340957233010428,0.6357166935089762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448563610656532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.092277710755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52729069802484,261.52729069802484,-11.622709301975135,245.42945829132927,277.62512310483453,127141.63943009554,127155.30887045515,-13.669440359579994,0.0,nan,277.62512310483453,4.475123104834552,271.1859901420762,-1.9640098579237701,264.7468571793272,-8.40314282067277,258.30772421662755,-14.842275783372429,251.86859125395438,-21.2814087460456,245.42945829132927,-27.72054170867071,1.0,1.0,26022.012520719443,26022.012520719443,276.92050256087737,3.7705025608773894,276.92050256087737,276.92050256087737,75874.32017159757,75874.77380041522,-0.4536288176459493,0.0,8546.071908451686,8546.071908451686,0.8851368674151445,3949.1758674447915,276.92050256087737,3.7705025608773894,1.0,0.002,0.20131870643414093,0.004850443460255296,0.00031186747406961935,0.0016881325431246015,0.15593373703480967,0.15593373703480967,0.0,1.7194220873484323e-11,0.9999414851685661,0.9999414851685661,0.0,0.0920119909871413,5.384381208671773e-06,0.0,0.0,0.0,1601755.6014832652,268.0421810801749,0.0,1.0,1279609.1111228613,2618.060555459078,,,,,,,,,,,,,,,,,,,2.0,15380.264268203977,1450.0,0.375,6.173730061729009,3.5
3971.0,-29.51000509229753,4.892508891666275,34.944830538527874,25.476336024608486,6.263686005250325,-25.93263598253653,-39.45594026064498,2.686316895782083,-5.107826038407097,-5.107826038413699,39.8895550259736,41092.127359641854,25750.86244495593,25750.86244495593,66842.98980459778,75885.53225346387,75874.67813751604,25750.86244495593,101625.54058247196,101625.54058247196,101625.54058247196,127605.27062454709,124079.89440647225,3525.3762180748386,0.0,90015.31438251138,55221.95144315105,38659.292154844814,25979.730042075127,64639.02219691994,19817.277353822672,1450.0,0.0,0.8867698750769026,2.8732590808566214,0.001494314320929203,1.0,1.0,-5.107826038407097,353167.90814731614,1549776.6699638464,4.3882148808305415,1549776.6699638464,4.3882148808305415,0.7627976627058042,0.09201734729405998,3.9295345498279666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295345498279666,1.2791708946754479,1.2794851069240127,3.07193868011277,6509.069440621922,15380.277649542868,6482.116560670131,0.00032084416220784967,22907.373186590816,2335.9019835102526,19375.48018308326,1975.7491276922558,0.845818506786496,0.845818506786496,35518.69644538263,35405.22815468563,1.004007660601584,0.8,4286.730374826509,4273.035954225843,1.004007660601584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588100471315975,4.892508891666275,-2.4282764516047783,7.320785343271053,3.5,3.5,1.0,0.6,0.0002456246405481064,1.000015295686177,0.00024562088360815225,198.5182609252234,0.0,7.472861161076477e-07,2.1178088530490737,0.025530709155902824,8.385128767213421e-05,0.00016177335287597221,0.0006356939793676443,0.09201734786572656,0.09201734786572656,0.09201734786572656,0.09201199124494275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497263.5656475287,592.5318547563454,0.0,0.09201734786572656,0.09201734729405998,0.09201734729405998,0.375,0.375,0.5,7.842812668199862,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,25979.730042075127,19817.277353822672,0.7627976627058042,1.034096549309851,0.6357170322666159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485644929351713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09211594274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5272088359677,261.5272088359677,-11.622791164032265,245.42931668619957,277.6251009858459,127142.29914866456,127155.98570445714,-13.686555792565784,0.0,nan,277.6251009858459,4.475100985845927,271.1859441258681,-1.9640558741318728,264.746787265883,-8.403212734117005,258.30763040595673,-14.842369594043248,251.8684735460528,-21.28152645394718,245.42931668619957,-27.720683313800407,1.0,1.0,26022.012520719443,26022.012520719443,276.9204842485006,3.7704842485006225,276.9204842485006,276.9204842485006,75874.22014126812,75874.67813751604,-0.45799624791834503,0.0,8546.071908451686,8546.071908451686,0.8851364674161455,3949.1822225771066,276.9204842485006,3.7704842485006225,1.0,0.002,0.20132408766658114,0.004850418248986923,0.00031187580566366385,0.0016881242116797226,0.15593790283183193,0.15593790283183193,0.0,1.7343386275736616e-11,0.9999415190843887,0.9999415190843887,0.0,0.0920119660353381,5.381258721882955e-06,0.0,0.0,0.0,1601755.5932812607,268.0421739615929,0.0,1.0,1279609.1356162939,2618.0604552582727,,,,,,,,,,,,,,,,,,,2.0,15380.277649542868,1450.0,0.375,6.173730061729009,3.5
3972.0,-29.510152548326342,4.892501707554596,34.94482659224216,25.47626394024121,6.263671029529698,-25.93277019054317,-39.45607098340986,2.6862886720355945,-5.107833108151226,-5.107833108144665,39.889547183541104,41092.104546998744,25750.862150425593,25750.862150425593,66842.96669742433,75885.4387004475,75874.58287359207,25750.862150425593,101625.44502401765,101625.44502401765,101625.44502401765,127605.16972106641,124079.86617723294,3525.3035438334764,0.0,90015.29772875522,55222.00550270797,38659.21358449694,25979.72469704876,64638.9382815457,19817.272675539705,1450.0,0.0,0.8867698674864686,2.8732583320198772,0.001494314320929203,1.0,1.0,-5.107833108151226,353167.81074034894,1549776.3326046567,4.388215135903372,1549776.3326046567,4.388215135903372,0.7627976395681707,0.09201731923477884,3.929541410839216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929541410839216,1.279171033284986,1.2794852407615795,3.0719437108796344,6509.080100213232,15380.291031719838,6482.115483680436,0.0003208417679676991,22907.328952039476,2335.897472841335,19375.476963888992,1975.7487994257972,0.8458199995492692,0.8458199995492692,35518.74605820679,35405.22815468563,1.0040094136101825,0.8,4286.736362568786,4273.035954225843,1.0040094136101825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809983551662,4.892501707554596,-2.428283551983597,7.320785259538193,3.5,3.5,1.0,0.6,0.00024562088360815225,1.000015286032373,0.0002456171290967655,198.5183822706342,0.0,7.458211861037366e-07,2.1136572414179895,0.02553145497708893,8.385005299918146e-05,0.00016177083060897078,0.0006356851779438069,0.09201731980446276,0.09201731980446276,0.09201731980446276,0.09201196647693297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497264.30501619726,592.5316121823516,0.0,0.09201731980446276,0.09201731923477884,0.09201731923477884,0.375,0.375,0.5,7.8426520734126495,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25979.72469704876,19817.272675539705,0.7627976395681707,1.0340975343109537,0.6357175046411687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485653734971509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.087964331105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52712709139314,261.52712709139314,-11.622872908606837,245.42917522163444,277.6250789612638,127143.00184480213,127156.6687575919,-13.666912789762232,0.0,nan,277.6250789612638,4.475078961263819,271.18589821328106,-1.9641017867189134,264.7467174653092,-8.403282534690788,258.30753671738444,-14.84246328261554,251.8683559694859,-21.281644030514087,245.42917522163444,-27.72082477836554,1.0,1.0,26022.012520719443,26022.012520719443,276.9204660316689,3.7704660316689456,276.9204660316689,276.9204660316689,75874.12711817738,75874.58287359207,-0.45575541468861047,0.0,8546.071908451686,8546.071908451686,0.8851360334172542,3949.189117893412,276.9204660316689,3.7704660316689456,1.0,0.002,0.2013294656030138,0.004850393059786708,0.00031188413218308654,0.0016881158848716666,0.15594206609154326,0.15594206609154326,0.0,1.7054753009143608e-11,0.9999415548825753,0.9999415548825753,0.0,0.09201194127175105,5.377963027782677e-06,0.0,0.0,0.0,1601755.5851355263,268.04216689184875,0.0,1.0,1279609.1599416847,2618.060355744912,,,,,,,,,,,,,,,,,,,2.0,15380.291031719838,1450.0,0.375,6.173730061729009,3.5
3973.0,-29.51029990032103,4.89249452660499,34.94482264826312,25.476196430996083,6.263656147895758,-25.932904295494755,-39.45620170617474,2.686260543348305,-5.107840141700876,-5.107840141691522,39.8895393575424,41092.06861062533,25750.861770863517,25750.861770863517,66842.93038148884,75885.33779316509,75874.48795210439,25750.861770863517,101625.3497229679,101625.3497229679,101625.3497229679,127605.0690935967,124079.83817744828,3525.2309161484086,0.0,90015.26907521748,55222.041789928946,38659.14142809837,25979.719370628794,64638.86079872717,19817.26801279125,1450.0,0.0,0.8867698600210763,2.873257587017064,0.001494314320929203,1.0,1.0,-5.107840141700876,353167.7138320913,1549775.995949863,4.3882153867742355,1549775.995949863,4.3882153867742355,0.7627976164821678,0.09201729119143807,3.929546980928323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929546980928323,1.279171171448729,1.2794853741563477,3.0719477335295973,6509.088623725798,15380.304410847652,6482.1158780215255,0.0003208399156192612,22907.289189338593,2335.893418174259,19375.478142600896,1975.748919620961,0.8458215191878113,0.8458215191878113,35518.78633619992,35405.22815468563,1.0040108367843683,0.8,4286.741223695851,4273.035954225843,1.0040108367843683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809901616018,4.89249452660499,-2.428290625026429,7.320785151631419,3.5,3.5,1.0,0.6,0.0002456171290967655,1.0000152752659934,0.00024561337728709593,198.51850353056253,0.0,7.453395267120729e-07,2.1122922187020143,0.02553220031661564,8.384881834303208e-05,0.00016176831075373341,0.0006356761771322079,0.09201729176178179,0.09201729176178179,0.09201729176178179,0.09201194184467415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497265.04396719916,592.5313697458423,0.0,0.09201729176178179,0.09201729119143807,0.09201729119143807,0.375,0.375,0.5,7.842491581432226,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25979.719370628794,19817.26801279125,0.7627976164821678,1.0340982120589148,0.6357177107216978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485662535033297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.086599308386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52704546095634,261.52704546095634,-11.622954539043633,245.42903389090196,277.62505703112475,127143.66245607218,127157.31028603301,-13.647829960833372,0.0,nan,277.62505703112475,4.475057031124777,271.1858524030167,-1.9641475969832527,264.74664777493285,-8.403352225067124,258.3074431468871,-14.842556853112853,251.86823851887453,-21.281761481125443,245.42903389090196,-27.720966109098015,1.0,1.0,26022.012520719443,26022.012520719443,276.9204478910909,3.770447891090896,276.9204478910909,276.9204478910909,75874.03189448436,75874.48795210439,-0.45605762003106065,0.0,8546.071908451686,8546.071908451686,0.8851356810766099,3949.194715832965,276.9204478910909,3.770447891090896,1.0,0.002,0.20133484008970837,0.004850367893846851,0.00031189245338157493,0.0016881075639022093,0.15594622669078748,0.15594622669078748,0.0,1.7283784212868136e-11,0.9999415923580113,0.9999415923580113,0.0,0.09201191667843739,5.3745130006815436e-06,0.0,0.0,0.0,1601755.577031494,268.0421598582991,0.0,1.0,1279609.1841425414,2618.0602567410347,,,,,,,,,,,,,,,,,,,2.0,15380.304410847652,1450.0,0.375,6.173730061729009,3.5
3974.0,-29.510447054652435,4.892487346015543,34.944818705127766,25.476119841355853,6.263638982120945,-25.93303845096907,-39.45633239401502,2.6862303787212674,-5.10784730553695,-5.107847305539847,39.88953149395087,41092.05508651201,25750.861727755128,25750.861727755128,66842.91681426714,75885.25003141939,75874.3920441626,25750.861727755128,101625.25377191772,101625.25377191772,101625.25377191772,127604.96775700444,124079.80942918714,3525.158327817307,0.0,90015.25999715501,55222.10689281068,38659.059004827024,25979.713985086728,64638.77298991375,19817.26330169524,1450.0,0.0,0.8867698520281011,2.8732568282143065,0.001494314320929203,1.0,1.0,-5.10784730553695,353167.61512877035,1549775.6576792642,4.3882156553742675,1549775.6576792642,4.3882156553742675,0.7627975932710824,0.0920172631704329,3.9295546117551545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295546117551545,1.2791713190484744,1.2794855169928907,3.071953344512287,6509.100512724818,15380.317787144413,6482.113950495856,0.00032083720927905495,22907.242395328172,2335.888646513149,19375.472381097683,1975.7483321111372,0.8458229954841365,0.8458229954841366,35518.84151562014,35405.22815468563,1.0040127864831172,0.8,4286.747883267299,4273.035954225843,1.0040127864831172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809892310259,4.892487346015543,-2.42829779336047,7.320785139376014,3.5,3.5,1.0,0.6,0.00024561337728709593,1.0000152547934038,0.0002456096305629237,198.51862462795802,0.0,7.448036411363969e-07,2.1107735189805488,0.025532945120256778,8.384758403353735e-05,0.00016176579325355856,0.0006356675189037519,0.09201726374118789,0.09201726374118789,0.09201726374118789,0.09201191671574996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497265.7823146059,592.5311275050341,0.0,0.09201726374118789,0.0920172631704329,0.0920172631704329,0.375,0.375,0.5,7.8423311764907035,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25979.713985086728,19817.26330169524,0.7627975932710824,1.0340994069410527,0.6357183650890778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485671328896588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08508060867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5269637342269,261.5269637342269,-11.623036265773067,245.42889268304918,277.625034785517,127144.36333716045,127158.02726657514,-13.663929414690209,0.0,nan,277.625034785517,4.475034785517039,271.18580636496836,-1.96419363503162,264.74657794442544,-8.403422055574538,258.30734952393055,-14.842650476069423,251.86812110347086,-21.281878896529122,245.42889268304918,-27.721107316950793,1.0,1.0,26022.012520719443,26022.012520719443,276.9204295047835,3.7704295047835217,276.9204295047835,276.9204295047835,75873.93440397878,75874.3920441626,-0.45764018381305505,0.0,8546.071908451686,8546.071908451686,0.8851351983821446,3949.20238481393,276.9204295047835,3.7704295047835217,1.0,0.002,0.20134021168657162,0.004850342717363878,0.00031190077001895923,0.0016880992473667974,0.1559503850094796,0.1559503850094796,0.0,1.738575646295648e-11,0.9999416237488901,0.9999416237488901,0.0,0.09201189154757163,5.3716228612863736e-06,0.0,0.0,0.0,1601755.5687773458,268.042152694463,0.0,1.0,1279609.2087916785,2618.0601559032625,,,,,,,,,,,,,,,,,,,2.0,15380.317787144413,1450.0,0.375,6.173730061729009,3.5
3975.0,-29.510625639552654,4.8924801632694175,34.944814761596014,25.476043321564816,6.263623604302746,-25.933200715035817,-39.45648606223983,2.6861986801991087,-5.107854588871817,-5.107854588886348,39.889523596260695,41091.997229295695,25750.861986801094,25750.861986801094,66842.85921609678,75885.1470004918,75874.29525920791,25750.861986801094,101625.15724600901,101625.15724600901,101625.15724600901,127604.86579145324,124079.78001917839,3525.085772274843,0.0,90015.24722356023,55222.14822919367,38658.998882629516,25979.708545444224,64638.70742807374,19817.258546379227,1450.0,0.0,0.8867698435499543,2.8732560567542547,0.001494314320929203,1.0,1.0,-5.107854588871817,353167.5147790186,1549775.3179417488,4.388215940278264,1549775.3179417488,4.388215940278264,0.7627975699463481,0.09201723517217388,3.929561812273946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929561812273946,1.279171473751131,1.279485666940594,3.0719586020399805,6509.111652795114,15380.331162489296,6482.112538842267,0.00032083469292261044,22907.197169516086,2335.884034763766,19375.468161570636,1975.7479018391232,0.8458244811964458,0.8458244811964458,35518.893583411875,35405.22815468563,1.0040146262368934,0.8,4286.754167298153,4273.035954225843,1.0040146262368934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809948230224,4.8924801632694175,-2.4283050497515046,7.3207852130209226,3.5,3.5,1.0,0.6,0.0002456096305629237,1.0000185131065926,0.0002456050836498304,198.51877159061735,0.0,7.437945295324133e-07,2.107913696694859,0.02553368891478631,8.384613270232866e-05,0.00016176349786059502,0.0006356596638128523,0.09201723574044644,0.09201723574044644,0.09201723574044644,0.0920118911311528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497266.5201471983,592.5308854310215,0.0,0.09201723574044644,0.09201723517217388,0.09201723517217388,0.375,0.375,0.5,7.842170843752039,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,25979.708545444224,19817.258546379227,0.7627975699463481,1.034099564730246,0.635718114800184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485680110973629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08222078638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5268792339321,261.5268792339321,-11.62312076606787,245.42874616307412,277.625012304902,127144.94455710829,127159.07220067807,-14.127643569766356,0.0,nan,277.625012304902,4.475012304902009,271.1857590764837,-1.9642409235162859,264.74650584806534,-8.403494151934638,258.3072526197012,-14.84274738029876,251.86799939136628,-21.282000608633695,245.42874616307412,-27.721253836925854,1.0,1.0,26022.012520719443,26022.012520719443,276.9204108963562,3.770410896356225,276.9204108963562,276.9204108963562,75873.83195800256,75874.29525920791,-0.46330120535276365,0.0,8546.071908451686,8546.071908451686,0.8851347429070408,3949.2096213353157,276.9204108963562,3.770410896356225,1.0,0.002,0.20134558088899018,0.004850317529745226,0.0003119090828696157,0.0016880909343877568,0.15595454143480786,0.15595454143480786,0.0,1.725737261426552e-11,0.9999416497491915,0.9999416497491915,0.0,0.09201186594342288,5.369228750998303e-06,0.0,0.0,0.0,1601755.560385511,268.04214541112816,0.0,1.0,1279609.2338519827,2618.060053383446,,,,,,,,,,,,,,,,,,,2.0,15380.331162489296,1450.0,0.375,6.173730061729009,3.5
3976.0,-29.510770300430192,4.892472984897875,34.94481082112143,25.475977698247902,6.263610853298419,-25.933332185057193,-39.45661294329909,2.6861727381870226,-5.107861563185793,-5.107861563174715,39.8895157973983,41091.960873571945,25750.861461286913,25750.861461286913,66842.82233485885,75885.05217328774,75874.20092102476,25750.861461286913,101625.06238231168,101625.06238231168,101625.06238231168,127604.76563193163,124079.75236648189,3525.01326544974,0.0,90015.22571705468,55222.17554773086,38658.94463258202,25979.70324961996,64638.64788220198,19817.25390918302,1450.0,0.0,0.886769836287896,2.8732553180262315,0.001494314320929203,1.0,1.0,-5.107861563185793,353167.418686975,1549774.982455359,4.3882161843161995,1549774.982455359,4.3882161843161995,0.7627975469455338,0.09201720717103136,3.9295677462635856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295677462635856,1.2791716034035172,1.2794857908082409,3.0719629296085897,6509.120822393704,15380.343903269973,6482.112188353713,0.00032083266179802345,22907.157104657454,2335.8799492851745,19375.46711393689,1975.7477950102116,0.8458259148184519,0.8458259148184519,35518.93649276916,35405.22815468563,1.004016142388738,0.8,4286.759346002994,4273.035954225843,1.004016142388738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809834788062,4.892472984897875,-2.4283120787231387,7.320785063621013,3.5,3.5,1.0,0.6,0.0002456050836498304,1.0000149963466831,0.00024560140052608227,198.518890636361,0.0,9.026476018057847e-07,2.5581033035175937,0.025534591562388118,8.384493438203773e-05,0.00016176014926779268,0.0006356474651935013,0.09201720774089026,0.09201720774089026,0.09201720774089026,0.09201186672093441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497267.2579377797,592.5306433755459,0.0,0.09201720774089026,0.09201720717103136,0.09201720717103136,0.375,0.375,0.5,7.842010618841933,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25979.70324961996,19817.25390918302,0.7627975469455338,1.0340999467791123,0.6357181379854709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485690768820674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53241039321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52679578715316,261.52679578715316,-11.623204212846815,245.42860118029867,277.624990394119,127145.69348364208,127159.64498889333,-13.951505251272279,0.0,nan,277.624990394119,4.474990394119004,271.1857125513011,-1.964287448698883,264.7464347084883,-8.403565291511654,258.3071568657223,-14.8428431342777,251.86787902298965,-21.282120977010322,245.42860118029867,-27.721398819701307,1.0,1.0,26022.012520719443,26022.012520719443,276.92039288329073,3.7703928832907536,276.92039288329073,276.92039288329073,75873.74793259747,75874.20092102476,-0.45298842729243916,0.0,8546.071908451686,8546.071908451686,0.8851343675472415,3949.2155849949036,276.92039288329073,3.7703928832907536,1.0,0.002,0.20135094642478207,0.004850292413656908,0.0003119173902395868,0.0016880826270688938,0.15595869511979338,0.15595869511979338,0.0,1.730848060363388e-11,0.9999416895819841,0.9999416895819841,0.0,0.09201184160921656,5.36556181479391e-06,0.0,0.0,0.0,1601755.5523497292,268.0421384368142,0.0,1.0,1279609.2578490137,2618.059955213397,,,,,,,,,,,,,,,,,,,2.0,15380.343903269973,1450.0,0.375,6.173730061729009,3.5
3977.0,-29.51094866502729,4.892465800788276,34.944806878369675,25.47590114353227,6.263591126070767,-25.93349468579045,-39.45677041830493,2.68613714726102,-5.1078690149615795,-5.107869014963411,39.88950785078622,41091.9080604187,25750.862150560595,25750.862150560595,66842.77021097929,75884.94531185394,75874.10286153544,25750.862150560595,101624.96501209604,101624.96501209604,101624.96501209604,127604.6627455051,124079.72196347838,3524.9407820267165,0.0,90015.20344195212,55222.216903357126,38658.873931772214,25979.69773340907,64638.57166518128,19817.249091236776,1450.0,0.0,0.8867698271289379,2.8732545287250293,0.001494314320929203,1.0,1.0,-5.1078690149615795,353167.3160164893,1549774.6406137312,4.388216492098529,1549774.6406137312,4.388216492098529,0.7627975234581894,0.09201717920849438,3.9295738711039396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295738711039396,1.2791717760262455,1.2794859587617753,3.0719673031804873,6509.130089467741,15380.357317709075,6482.112086382207,0.0003208306215489161,22907.115731778842,2335.8757304256646,19375.466809137237,1975.7477639292968,0.845827429171182,0.8458274291711819,35518.980782176186,35405.22815468563,1.0040177073035028,0.8,4286.764691265219,4273.035954225843,1.0040177073035028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809983580804,4.892465800788276,-2.428319458788296,7.320785259576573,3.5,3.5,1.0,0.6,0.00024560140052608227,1.0000184903173677,0.0002455968593622082,198.51903741807124,0.0,7.311696405599818e-07,2.0721347613469883,0.025535322732028676,8.384344714113365e-05,0.00016175795338494863,0.0006356398270647432,0.09201717977394294,0.09201717977394294,0.09201717977394294,0.09201184049435958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497267.994760782,592.5304016295177,0.0,0.09201717977394294,0.09201717920849438,0.09201717920849438,0.375,0.375,0.5,7.841850445698045,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25979.69773340907,19817.249091236776,0.7627975234581894,1.0341003597235323,0.6357180705240364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485699402111967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04644185103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52670950417235,261.52670950417235,-11.623290495827632,245.42845157026093,277.6249674381973,127146.21842227683,127160.64411400871,-14.42569173187098,0.0,nan,277.6249674381973,4.474967438197325,271.1856642645495,-1.9643357354505042,264.7463610909226,-8.403638909077358,258.307057917329,-14.842942082670959,251.86775474377458,-21.282245256225394,245.42845157026093,-27.721548429739045,1.0,1.0,26022.012520719443,26022.012520719443,276.92037395728437,3.7703739572843915,276.92037395728437,276.92037395728437,75873.63153646827,75874.10286153544,-0.4713250671775313,0.0,8546.071908451686,8546.071908451686,0.8851339801149128,3949.2217404594594,276.92037395728437,3.7703739572843915,1.0,0.002,0.20135631031527645,0.004850267219608012,0.0003119256947521107,0.001688074322324966,0.15596284737605537,0.15596284737605537,0.0,1.7077076731875085e-11,0.9999417074386879,0.9999417074386879,0.0,0.09201181529143361,5.363917060774682e-06,0.0,0.0,0.0,1601755.5437638157,268.0421309850384,0.0,1.0,1279609.283488883,2618.059850322633,,,,,,,,,,,,,,,,,,,2.0,15380.357317709075,1450.0,0.375,6.173730061729009,3.5
3978.0,-29.511092900191187,4.892458617937232,34.944802937233426,25.475835555139952,6.263578037966697,-25.933625806366102,-39.45689722951499,2.6861109444262232,-5.107876138966844,-5.107876138972401,39.88950001187439,41091.87249822453,25750.861999042303,25750.861999042303,66842.73449726684,75884.85044713273,75874.00747804253,25750.861999042303,101624.86947708484,101624.86947708484,101624.86947708484,127604.56184788237,124079.69350859975,3524.8683392826206,0.0,90015.18132437694,55222.244383776786,38658.818822889065,25979.692370797544,64638.51119368661,19817.244399592346,1450.0,0.0,0.8867698192494605,2.873253774141839,0.001494314320929203,1.0,1.0,-5.107876138966844,353167.2178620434,1549774.3034045114,4.388216756884539,1549774.3034045114,4.388216756884539,0.7627975003225176,0.09201715124341565,3.9295797292421355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295797292421355,1.279171906876418,1.2794860838348547,3.0719715685733675,6509.13912732342,15380.370052128299,6482.111823670858,0.00032082862367638175,22907.07595382914,2335.8716742036413,19375.466023875433,1975.7476838548776,0.8458288636632664,0.8458288636632664,35519.02314301709,35405.22815468563,1.00401920407508,0.8,4286.769803769944,4273.035954225843,1.00401920407508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588099508727185,4.892458617937232,-2.428326598563778,7.32078521650101,3.5,3.5,1.0,0.6,0.0002455968593622082,1.0000149522539772,0.00024559318719049824,198.51915611376089,0.0,9.015074810408433e-07,2.55487220126975,0.025536224239509717,8.384224951598257e-05,0.0001617546098462256,0.0006356276359631985,0.0920171518096026,0.0920171518096026,0.0920171518096026,0.09201181551233936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497268.73167309724,592.5301598594538,0.0,0.0920171518096026,0.09201715124341565,0.09201715124341565,0.375,0.375,0.5,7.841690362152326,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25979.692370797544,19817.244399592346,0.7627975003225176,1.034100774644629,0.6357181150892298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485710046838451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.529179290956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5266246068864,261.5266246068864,-11.623375393113577,245.428304129722,277.6249450841704,127146.98995484239,127161.18397081485,-14.194015972424477,0.0,nan,277.6249450841704,4.474945084170429,271.18561689320677,-1.964383106793207,264.74628870228764,-8.403711297712334,258.3069605113933,-14.843039488606678,251.86763232053806,-21.282367679461913,245.428304129722,-27.721695870277983,1.0,1.0,26022.012520719443,26022.012520719443,276.9203556721836,3.770355672183598,276.9203556721836,276.9203556721836,75873.54752981516,75874.00747804253,-0.45994822737702634,0.0,8546.071908451686,8546.071908451686,0.8851336095529784,3949.227627888346,276.9203556721836,3.770355672183598,1.0,0.002,0.20136167114584774,0.004850242098159553,0.00031193399473592565,0.00168806602244696,0.15596699736796282,0.15596699736796282,0.0,1.718288575661142e-11,0.9999417406796304,0.9999417406796304,0.0,0.09201179038672186,5.36085669379036e-06,0.0,0.0,0.0,1601755.535555557,268.04212386103313,0.0,1.0,1279609.3080009695,2618.059750045558,,,,,,,,,,,,,,,,,,,2.0,15380.370052128299,1450.0,0.375,6.173730061729009,3.5
3979.0,-29.511239311076913,4.89245143381942,34.944798996230766,25.475758860725932,6.263560732607566,-25.933759306710794,-39.45702781258149,2.6860807285286588,-5.10788338213672,-5.1078833821510825,39.88949213347501,41091.8615948053,25750.86215112404,25750.86215112404,66842.72374592934,75884.76280745167,75873.9111104171,25750.86215112404,101624.77326154115,101624.77326154115,101624.77326154115,127604.4602137671,124079.66428354566,3524.7959302214376,0.0,90015.17201817992,55222.31243193033,38658.73287361065,25979.686952225948,64638.419825836594,19817.239661916166,1450.0,0.0,0.8867698109059836,2.873253006936721,0.001494314320929203,1.0,1.0,-5.10788338213672,353167.11806576746,1549773.964497284,4.388217037263028,1549773.964497284,4.388217037263028,0.7627974770580606,0.0920171232938151,3.9295873588374453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295873588374453,1.279172054550359,1.279486226847482,3.0719771784091483,6509.151013892279,15380.383464328348,6482.109914341556,0.00032082591870468145,22907.029109746167,2335.8668974365523,19375.46031676238,1975.7471018913063,0.8458303442116278,0.8458303442116278,35519.07831344007,35405.22815468563,1.0040211534591712,0.8,4286.7764622555205,4273.035954225843,1.0040211534591712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809983702434,4.89245143381942,-2.4283338259173366,7.320785259736756,3.5,3.5,1.0,0.6,0.00024559318719049824,1.0000151778216606,0.00024558945967747756,198.5192766000482,0.0,7.28996428962335e-07,2.0659758796792573,0.02553695323593868,8.384101628534698e-05,0.00016175217090515126,0.0006356192860533964,0.09201712385703288,0.09201712385703288,0.09201712385703288,0.0920117900779756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497269.46803123195,592.5299182688108,0.0,0.09201712385703288,0.0920171232938151,0.0920171232938151,0.375,0.375,0.5,7.841530353537088,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25979.686952225948,19817.239661916166,0.7627974770580606,1.034102070038718,0.6357188450077254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485718654745172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04028296937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5265402621791,261.5265402621791,-11.623459737820895,245.42815805007567,277.62492247439843,127147.74190858657,127161.84353944242,-14.101630855851925,0.0,nan,277.62492247439843,4.474922474398454,271.1855695894737,-1.9644304105262904,264.7462167045611,-8.40378329543887,258.30686381969866,-14.843136180301315,251.8675109348671,-21.282489065132864,245.42815805007567,-27.72184194992431,1.0,1.0,26022.012520719443,26022.012520719443,276.920337152757,3.7703371527570084,276.920337152757,276.920337152757,75873.45011801597,75873.9111104171,-0.46099240113107953,0.0,8546.071908451686,8546.071908451686,0.8851331269357545,3949.2352956316327,276.920337152757,3.7703371527570084,1.0,0.002,0.20136702949069488,0.0048502169654192845,0.000311942290791819,0.001688057726050101,0.1559711453959095,0.1559711453959095,0.0,1.6841920219556883e-11,0.9999417676696252,0.9999417676696252,0.0,0.09201176492229132,5.358371523786907e-06,0.0,0.0,0.0,1601755.5272099958,268.04211661786326,0.0,1.0,1279609.332923077,2618.059648091127,,,,,,,,,,,,,,,,,,,2.0,15380.383464328348,1450.0,0.375,6.173730061729009,3.5
3980.0,-29.511385573133552,4.892444253439013,34.94479505805554,25.4756913864054,6.2635480011208555,-25.933892215709196,-39.45715829087419,2.6860546439780992,-5.107890388238502,-5.107890388216745,39.889484333050916,41091.83543885996,25750.861702263577,25750.861702263577,66842.69714112354,75884.66441852762,75873.81665109932,25750.861702263577,101624.67835336289,101624.67835336289,101624.67835336289,127604.35999813757,124079.63643057577,3524.7235675618035,0.0,90015.14833786014,55222.36094173865,38658.65266235721,25979.68164477469,64638.3343071319,19817.235015616578,1450.0,0.0,0.8867698034876652,2.8732522648423284,0.001494314320929203,1.0,1.0,-5.107890388238502,353167.0215358382,1549773.6289436545,4.3882172865520195,1549773.6289436545,4.3882172865520195,0.7627974540481881,0.09201709534692412,3.9295934946460895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295934946460895,1.2791721831792509,1.2794863507395866,3.0719816662050055,6509.160522993178,15380.396828133597,6482.109621613877,0.0003208238158281327,22906.987315736882,2335.8626356336654,19375.459441779756,1975.7470126679098,0.8458318492396859,0.8458318492396859,35519.122682115725,35405.22815468563,1.0040227211763666,0.8,4286.7818170846285,4273.035954225843,1.0040227211763666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809886807425,4.892444253439013,-2.428340878689935,7.3207851321289485,3.5,3.5,1.0,0.6,0.00024558945967747756,1.0000151624111737,0.00024558573600556985,198.51939696398722,0.0,7.399831883836874e-07,2.09711235587937,0.025537693219127064,8.383978406094469e-05,0.00016174967561653287,0.0006356104730638428,0.09201709591109632,0.09201709591109632,0.09201709591109632,0.09201176554374214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497270.2042718489,592.5296767204023,0.0,0.09201709591109632,0.09201709534692412,0.09201709534692412,0.375,0.375,0.5,7.841370447437894,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,25979.68164477469,19817.235015616578,0.7627974540481881,1.034103026595913,0.6357192814346095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485727392508214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.071419445565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52645679891145,261.52645679891145,-11.623543201088523,245.42801315117487,277.6249004467682,127148.48874741457,127162.4430094035,-13.954261988937485,0.0,nan,277.6249004467682,4.474900446768231,271.18552298757834,-1.9644770124216393,264.74614552841933,-8.403854471580644,258.3067680693065,-14.843231930693491,251.86739061022146,-21.282609389778514,245.42801315117487,-27.72198684882511,1.0,1.0,26022.012520719443,26022.012520719443,276.9203190937399,3.7703190937399427,276.9203190937399,276.9203190937399,75873.36258327586,75873.81665109932,-0.4540678234625375,0.0,8546.071908451686,8546.071908451686,0.8851327388092989,3949.24146211932,276.9203190937399,3.7703190937399427,1.0,0.002,0.20137238435942176,0.0048501918912996775,0.00031195058161568375,0.0016880494352983343,0.15597529080784187,0.15597529080784187,0.0,1.6914017929303693e-11,0.9999418054318016,0.9999418054318016,0.0,0.09201174045179353,5.354895130589314e-06,0.0,0.0,0.0,1601755.5191375846,268.0421096117615,0.0,1.0,1279609.3570294792,2618.0595494736763,,,,,,,,,,,,,,,,,,,2.0,15380.396828133597,1450.0,0.375,6.173730061729009,3.5
3981.0,-29.511562964294384,4.892437066902095,34.944791117605924,25.475614936463558,6.2635282840643,-25.93405383933605,-39.45731188924981,2.6860191595210443,-5.107897861922481,-5.1078978619251405,39.88947639111469,41091.771064809436,25750.862441730125,25750.862441730125,66842.63350653957,75884.55831647155,75873.71860556038,25750.862441730125,101624.5810472905,101624.5810472905,101624.5810472905,127604.25716996206,124079.6059430875,3524.6512268745505,0.0,90015.12647311733,55222.389654860955,38658.5964647293,25979.676122671564,64638.27258740086,19817.23019343567,1450.0,0.0,0.8867697942001334,2.873251473221214,0.001494314320929203,1.0,1.0,-5.107897861922481,353166.91856358794,1549773.2873035038,4.388217598655029,1549773.2873035038,4.388217598655029,0.7627974305708091,0.09201706743686046,3.929599628289885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929599628289885,1.279172355391749,1.2794865182309143,3.071986047639716,6509.169806727573,15380.410190040027,6482.109483353152,0.00032082177007519827,22906.94599650368,2335.8584222444647,19375.459028509198,1975.746970526041,0.8458333568982308,0.8458333568982309,35519.16703512328,35405.22815468563,1.0040242883404364,0.8,4286.787170022764,4273.035954225843,1.0040242883404364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810046435249,4.892437066902095,-2.428348275451886,7.320785342353981,3.5,3.5,1.0,0.6,0.00024558573600556985,1.0000183894967634,0.0002455812198905215,198.51954294527903,0.0,7.392211016104563e-07,2.094952601964033,0.025538432440228673,8.383833351416222e-05,0.00016174740249140762,0.0006356025327070898,0.09201706800173111,0.09201706800173111,0.09201706800173111,0.0920117392295365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497270.9395904912,592.5294354668143,0.0,0.09201706800173111,0.09201706743686046,0.09201706743686046,0.375,0.375,0.5,7.841210589939167,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25979.676122671564,19817.23019343567,0.7627974305708091,1.0341030295349876,0.6357188925376535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485736121399209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06925969165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5263705918584,261.5263705918584,-11.623629408141596,245.42786377799783,277.6248774058383,127149.01827952023,127163.43127678083,-14.412997260609185,0.0,nan,277.6248774058383,4.474877405838299,271.18547468020296,-1.9645253197970192,264.7460719545906,-8.403928045409373,258.3066692290288,-14.843330770971193,251.86726650349192,-21.282733496508058,245.42786377799783,-27.72213622200215,1.0,1.0,26022.012520719443,26022.012520719443,276.9203001474462,3.770300147446221,276.9203001474462,276.9203001474462,75873.24674430185,75873.71860556038,-0.47186125852749683,0.0,8546.071908451686,8546.071908451686,0.8851323508196837,3949.2476264313345,276.9203001474462,3.770300147446221,1.0,0.002,0.2013777376854869,0.004850166742034792,0.0003119588697474467,0.001688041147485945,0.15597943487372334,0.15597943487372334,0.0,1.7233391796933617e-11,0.9999418221838166,0.9999418221838166,0.0,0.09201171408482538,5.353352035081491e-06,0.0,0.0,0.0,1601755.5105264252,268.0421021380775,0.0,1.0,1279609.3827447284,2618.059444274566,,,,,,,,,,,,,,,,,,,2.0,15380.410190040027,1450.0,0.375,6.173730061729009,3.5
3982.0,-29.511706597131987,4.892429881466477,34.94478717878479,25.47554934807124,6.263515229401885,-25.93418441447134,-39.457438595686085,2.68599304704491,-5.107904995814351,-5.107904995821864,39.88946855718099,41091.73794502022,25750.862309017473,25750.862309017473,66842.6002540377,75884.46380783373,75873.62327131083,25750.862309017473,101624.4855803283,101624.4855803283,101624.4855803283,127604.15633879027,124079.57741325113,3524.578925539143,0.0,90015.10457562805,55222.41954782766,38658.53891977821,25979.67075846197,64638.20967824018,19817.225500900262,1450.0,0.0,0.88676978625221,2.873250717591452,0.001494314320929203,1.0,1.0,-5.107904995814351,353166.8202730108,1549772.950309017,4.388217865741142,1549772.950309017,4.388217865741142,0.7627974074477251,0.09201703952349276,3.9296055107613768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296055107613768,1.2791724857715012,1.2794866428654967,3.071990333181168,6509.178887275659,15380.422923451335,6482.109190556894,0.0003208197612908261,22906.906133228436,2335.854357321658,19375.458153321586,1975.7468812817413,0.8458347906361662,0.8458347906361662,35519.209571865125,35405.22815468563,1.0040257913292423,0.8,4286.79230375687,4273.035954225843,1.0040257913292423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588100177867155,4.892429881466477,-2.428355423158249,7.320785304624726,3.5,3.5,1.0,0.6,0.0002455812198905215,1.0000148898875971,0.0002455775632682081,198.51966114582268,0.0,8.965370952830702e-07,2.540786128032221,0.025539328977323954,8.383713694596386e-05,0.00016174408294455765,0.000635590439671979,0.0920170400887185,0.0920170400887185,0.0920170400887185,0.09201171420690109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497271.67501404224,592.5291941840966,0.0,0.0920170400887185,0.09201703952349276,0.09201703952349276,0.375,0.375,0.5,7.841050819118477,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25979.67075846197,19817.225500900262,0.7627974074477251,1.0341035215358014,0.6357189988641246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485746708082508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51509321772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5262858144975,261.5262858144975,-11.623714185502479,245.42771663559236,277.62485499352067,127149.7922608794,127163.96622752975,-14.173966650338045,0.0,nan,277.62485499352067,4.474854993520694,271.1854273218744,-1.9645726781255917,264.7459996502362,-8.404000349763805,258.30657197865696,-14.843428021343016,251.86714430710455,-21.282855692895424,245.42771663559236,-27.722283364407616,1.0,1.0,26022.012520719443,26022.012520719443,276.9202818582198,3.770281858219846,276.9202818582198,276.9202818582198,75873.16308793153,75873.62327131083,-0.4601833792985417,0.0,8546.071908451686,8546.071908451686,0.885131978718124,3949.2535383151835,276.9202818582198,3.770281858219846,1.0,0.002,0.20138308804891866,0.004850141665194626,0.0003119671535090036,0.001688032863730634,0.1559835767545018,0.1559835767545018,0.0,1.723963766880887e-11,0.9999418543617712,0.9999418543617712,0.0,0.09201168913400173,5.350389491019359e-06,0.0,0.0,0.0,1601755.5023067724,268.0420950041856,0.0,1.0,1279609.4072908282,2618.059343858362,,,,,,,,,,,,,,,,,,,2.0,15380.422923451335,1450.0,0.375,6.173730061729009,3.5
3983.0,-29.511852391550992,4.892422694716167,34.944783240213766,25.475472688581817,6.263497969435601,-25.93431735546021,-39.45756907397879,2.6859629336290274,-5.107912243848318,-5.107912243862748,39.88946068677324,41091.72955545459,25750.862466840703,25750.862466840703,66842.5920222953,75884.37657609273,75873.52701642852,25750.862466840703,101624.38948326922,101624.38948326922,101624.38948326922,127604.05482441655,124079.54816731643,3524.5066571001207,0.0,90015.09554219632,55222.48997052529,38658.45063519003,25979.665341147334,64638.11597633736,19817.220764750706,1450.0,0.0,0.8867697778549554,2.8732499498717923,0.001494314320929203,1.0,1.0,-5.107912243848318,353166.7204098092,1549772.6117461228,4.388218147926822,1549772.6117461228,4.388218147926822,0.7627973842050855,0.09201701162500978,3.9296131651506734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296131651506734,1.279172632938349,1.2794867853907932,3.071995963612884,6509.190817484831,15380.436327241345,6482.107246952139,0.00032081704498704375,22906.85921466391,2335.8495729595643,19375.452343756908,1975.746288871012,0.845836269485327,0.845836269485327,35519.26492150343,35405.22815468563,1.0040277470482706,0.8,4286.798983871838,4273.035954225843,1.0040277470482706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881005185584,4.892422694716167,-2.4283626547765698,7.320785349492737,3.5,3.5,1.0,0.6,0.0002455775632682081,1.000015113990361,0.00024557385166738106,198.51978112533428,0.0,7.259114225997433e-07,2.0572329716476725,0.025540054888746555,8.383590477426071e-05,0.00016174165849394738,0.0006355821505711199,0.09201701218922105,0.09201701218922105,0.09201701218922105,0.0920116887504817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497272.4099065958,592.5289530733606,0.0,0.09201701218922105,0.09201701162500978,0.09201701162500978,0.375,0.375,0.5,7.840891121462067,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25979.665341147334,19817.220764750706,0.7627973842050855,1.034104893260889,0.6357197906340185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485755280083918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03154006133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5262016280755,261.5262016280755,-11.623798371924465,245.4275709067656,277.62483234950287,127150.54620111933,127164.62136831801,-14.075167198691359,0.0,nan,277.62483234950287,4.47483234950289,271.1853800608905,-1.9646199391094683,264.7459277722998,-8.40407222770017,258.30647548375504,-14.84352451624494,251.8670231952389,-21.28297680476109,245.4275709067656,-27.722429093234382,1.0,1.0,26022.012520719443,26022.012520719443,276.9202633471234,3.770263347123432,276.9202633471234,276.9202633471234,75873.06611079567,75873.52701642852,-0.4609056328481529,0.0,8546.071908451686,8546.071908451686,0.8851314945320119,3949.2612309764268,276.9202633471234,3.770263347123432,1.0,0.002,0.20138843598389403,0.004850116578640904,0.00031197543343459126,0.0016880245836930546,0.15598771671729564,0.15598771671729564,0.0,1.7127645655923285e-11,0.9999418807362751,0.9999418807362751,0.0,0.09201166366404397,5.347960965810985e-06,0.0,0.0,0.0,1601755.4939556045,268.04208775615166,0.0,1.0,1279609.4322296646,2618.059241835515,,,,,,,,,,,,,,,,,,,2.0,15380.436327241345,1450.0,0.375,6.173730061729009,3.5
