time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3984.0,-29.511998050479313,4.892415511729884,34.94477930460773,25.475405214261286,6.263485284469797,-25.934449716983348,-39.45769571056587,2.6859369512481934,-5.107919251271767,-5.107919251279549,39.889452895181755,41091.69054378937,25750.862014749287,25750.862014749287,66842.55255853866,75884.27858618487,75873.43269139127,25750.862014749287,101624.29470614056,101624.29470614056,101624.29470614056,127603.95474262958,124079.52030818781,3524.434434441764,0.0,90015.07213163096,55222.52549913433,38658.38514721848,25979.66003648902,64638.0451837075,19817.216121224363,1450.0,0.0,0.8867697703978956,2.873249207638022,0.001494314320929203,1.0,1.0,-5.107919251271767,353166.6238617542,1549772.2765725346,4.388218398517713,1549772.2765725346,4.388218398517713,0.7627973612199173,0.09201698372918903,3.9296193258331455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296193258331455,1.27917276106083,1.279486908796714,3.07200047206624,6509.200370356493,15380.449682939912,6482.106920058177,0.00032081493075755626,22906.81734484453,2335.845303426199,19375.45136664898,1975.7461892337324,0.8458377728763647,0.8458377728763647,35519.3094699858,35405.22815468563,1.004029321120802,0.8,4286.804360401711,4273.035954225843,1.004029321120802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880995426337,4.892415511729884,-2.4283697092365086,7.320785220966393,3.5,3.5,1.0,0.6,0.00024557385166738106,1.000015099962402,0.00024557014356744615,198.5199009934726,0.0,7.368261838067008e-07,2.08816540490819,0.02554079171493036,8.38347088977106e-05,0.00016173914276967045,0.0006355732611713833,0.09201698429557967,0.09201698429557967,0.09201698429557967,0.09201166420776673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497273.14469251205,592.5287120013342,0.0,0.09201698429557967,0.09201698372918903,0.09201698372918903,0.375,0.375,0.5,7.840731524916293,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25979.66003648902,19817.216121224363,0.7627973612199173,1.03410541529475,0.6357198833442883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448576398109829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.062472494596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52611835337274,261.52611835337274,-11.62388164662724,245.42742639950188,277.62481030736467,127151.29440389281,127165.21713971152,-13.922735818699982,0.0,nan,277.62481030736467,4.474810307364692,271.1853335257195,-1.9646664742804774,264.74585674410963,-8.404143255890347,258.306379962542,-14.843620037457981,251.8669031809987,-21.283096819001287,245.42742639950188,-27.722573600498094,1.0,1.0,26022.012520719443,26022.012520719443,276.9202453024677,3.7702453024677425,276.9202453024677,276.9202453024677,75872.97886912175,75873.43269139127,-0.45382226951187477,0.0,8546.071908451686,8546.071908451686,0.8851311048317188,3949.267422462311,276.9202453024677,3.7702453024677425,1.0,0.002,0.20139378048917647,0.00485009155101991,0.00031198370820237765,0.001688016309189078,0.15599185410118882,0.15599185410118882,0.0,1.7391455463255934e-11,0.9999419179954444,0.9999419179954444,0.0,0.09201163919832088,5.344530868150682e-06,0.0,0.0,0.0,1601755.4858816678,268.0420807487282,0.0,1.0,1279609.4563406094,2618.0591431994944,,,,,,,,,,,,,,,,,,,2.0,15380.449682939912,1450.0,0.375,6.173730061729009,3.5
3985.0,-29.512143474147358,4.8924083299564725,34.94477537050188,25.475333269592397,6.263468357534596,-25.934582290970887,-39.45782241700215,2.685907174648112,-5.107926376507351,-5.107926376548665,39.88944506728224,41091.65528518706,25750.861869250726,25750.861869250726,66842.51715443778,75884.18455387365,75873.33742096988,25750.861869250726,101624.19929022061,101624.19929022061,101624.19929022061,127603.853967732,124079.49171684387,3524.362250888122,0.0,90015.05181702228,55222.563890908445,38658.31991790426,25979.654677511382,64637.97459541564,19817.2114331556,1450.0,0.0,0.886769762472204,2.8732484529256177,0.001494314320929203,1.0,1.0,-5.107926376507351,353166.52569050796,1549771.9398376988,4.388218664856753,1549771.9398376988,4.388218664856753,0.7627973381151159,0.09201695585271649,3.9296257386456492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296257386456492,1.2791729067716078,1.2794870497997284,3.072005135383368,6509.210251365905,15380.463036492998,6482.106365840737,0.0003208127332044309,22906.77479327741,2335.840964373911,19375.449710055967,1975.746020308257,0.8458392717835684,0.8458392717835684,35519.35584162964,35405.22815468563,1.0040309596133,0.8,4286.80995696786,4273.035954225843,1.0040309596133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809922854756,4.8924083299564725,-2.428376849645724,7.320785179602197,3.5,3.5,1.0,0.6,0.00024557014356744615,1.0000150755915207,0.00024556644150808277,198.52002066813313,0.0,7.361316319519791e-07,2.0861970449519087,0.025541527846562315,8.383351237732879e-05,0.00016173663119011737,0.000635564428806524,0.09201695641932155,0.09201695641932155,0.09201695641932155,0.09201163921681646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497273.87888263573,592.5284711225212,0.0,0.09201695641932155,0.09201695585271649,0.09201695585271649,0.375,0.375,0.5,7.840572015085029,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,25979.654677511382,19817.2114331556,0.7627973381151159,1.0341059968667163,0.635720032107897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448577267403652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06050413464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52603546038034,261.52603546038034,-11.623964539619635,245.42728289377234,277.62478802711166,127151.99054655782,127165.84946430002,-13.858917742215796,0.0,nan,277.62478802711166,4.4747880271116856,271.18528700036285,-1.964712999637129,264.74578597366656,-8.40421402633342,258.3062849470028,-14.843715052997197,251.86678392036575,-21.28321607963423,245.42728289377234,-27.722717106227634,1.0,1.0,26022.012520719443,26022.012520719443,276.92022702933764,3.7702270293376614,276.92022702933764,276.92022702933764,75872.88029993919,75873.33742096988,-0.45712103068945,0.0,8546.071908451686,8546.071908451686,0.8851306991825753,3949.2738673388776,276.92022702933764,3.7702270293376614,1.0,0.002,0.20139912211343702,0.004850066514665945,0.00031199197843074426,0.0016880080389725047,0.15599598921537214,0.15599598921537214,0.0,1.7403248980807362e-11,0.999941949288127,0.999941949288127,0.0,0.09201161420292485,5.3416497916399805e-06,0.0,0.0,0.0,1601755.4776719864,268.0420736234926,0.0,1.0,1279609.4808569236,2618.059042905166,,,,,,,,,,,,,,,,,,,2.0,15380.463036492998,1450.0,0.375,6.173730061729009,3.5
3986.0,-29.51228876868977,4.892401150742197,34.94477143850921,25.47526128999891,6.26345357691056,-25.934714534124502,-39.45795282544566,2.6858793426277465,-5.107933436411486,-5.1079334364616615,39.889437260056994,41091.64138298085,25750.861562049933,25750.861562049933,66842.50294503078,75884.09245729363,75873.24264736772,25750.861562049933,101624.10420941765,101624.10420941765,101624.10420941765,127603.75355827817,124079.46344906276,3524.2901092154084,0.0,90015.0361935793,55222.62642460169,38658.233076641794,25979.649348860527,64637.88242550232,19817.206769983484,1450.0,0.0,0.8867697548043891,2.8732477051333603,0.001494314320929203,1.0,1.0,-5.107933436411486,353166.42841942003,1549771.603992425,4.388218922529969,1549771.603992425,4.388218922529969,0.7627973150781834,0.09201692799111694,3.9296326960359487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296326960359487,1.2791730434521218,1.2794871817779878,3.072010246112594,6509.221080387864,15380.476389903833,6482.105157781698,0.00032081029509081245,22906.73026117244,2335.8364233629673,19375.446099086654,1975.7456520918615,0.8458407585096763,0.8458407585096763,35519.40615114905,35405.22815468563,1.0040327372470297,0.8,4286.816028793873,4273.035954225843,1.0040327372470297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809856539662,4.892401150742197,-2.428383941525019,7.320785092267216,3.5,3.5,1.0,0.6,0.00024556644150808277,1.0000150622232915,0.00024556274278721884,198.52014023665754,0.0,7.34932901333381e-07,2.082799842378802,0.02554226277946365,8.383228091445512e-05,0.00016173416059362766,0.0006355558455346482,0.09201692855153365,0.09201692855153365,0.09201692855153365,0.09201161447423176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497274.61272639665,592.528230358053,0.0,0.09201692855153365,0.09201692799111694,0.09201692799111694,0.375,0.375,0.5,7.840412597583151,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,25979.649348860527,19817.206769983484,0.7627973150781834,1.0341072516116128,0.6357207235298986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485781352944314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.057106932065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5259530865526,261.5259530865526,-11.624046913447387,245.4271402492921,277.6247659239363,127152.72297327229,127166.49509155555,-13.772118283297395,0.0,nan,277.6247659239363,4.4747659239363315,271.1852407889343,-1.9647592110656547,264.74571565396724,-8.404284346032739,258.3061905190403,-14.843809480959692,251.8666653841454,-21.283334615854585,245.4271402492921,-27.72285975070787,1.0,1.0,26022.012520719443,26022.012520719443,276.9202088796979,3.7702088796979183,276.9202088796979,276.9202088796979,75872.78873821747,75873.24264736772,-0.4539091502520023,0.0,8546.071908451686,8546.071908451686,0.8851302590854725,3949.280859516128,276.9202088796979,3.7702088796979183,1.0,0.002,0.20140446063696213,0.0048500415017422305,0.0003120002438976614,0.0016879997728407026,0.1560001219488307,0.1560001219488307,0.0,1.673836416693497e-11,0.9999419829575651,0.9999419829575651,0.0,0.09201158944110095,5.3385500159907106e-06,0.0,0.0,0.0,1601755.4695375802,268.0420665635885,0.0,1.0,1279609.5051484413,2618.058943530454,,,,,,,,,,,,,,,,,,,2.0,15380.476389903833,1450.0,0.375,6.173730061729009,3.5
3987.0,-29.51243400627981,4.892393975227806,34.94476750928202,25.475193850602977,6.263438960299754,-25.934846709623592,-39.458079427108146,2.6858516639190833,-5.107940439463562,-5.107940439515883,39.88942947588316,41091.59903261416,25750.861117964996,25750.861117964996,66842.46015057917,75883.99303413605,75873.14837643025,25750.861117964996,101624.00949439526,101624.00949439526,101624.00949439526,127603.65354284647,124079.43553029253,3524.2180125539426,0.0,90015.0087042937,55222.65599137678,38658.16968101879,25979.64404845121,64637.81372947,19817.20213025897,1450.0,0.0,0.8867697473427365,2.8732469633630378,0.001494314320929203,1.0,1.0,-5.107940439463562,353166.33193165215,1549771.269137752,4.388219173275207,1549771.269137752,4.388219173275207,0.7627972921145694,0.09201690014191405,3.929638379290529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929638379290529,1.279173179414825,1.2794873130425297,3.072014362502656,6509.229802524453,15380.489741054029,6482.10540147533,0.000320808391496504,22906.69013685308,2335.8323318210687,19375.446827503227,1975.7457263696806,0.8458422719191252,0.8458422719191252,35519.44724726447,35405.22815468563,1.0040341893353275,0.8,4286.82098865963,4273.035954225843,1.0040341893353275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809760675541,4.892393975227806,-2.4283909907892505,7.320784966017056,3.5,3.5,1.0,0.6,0.00024556274278721884,1.0000150563370522,0.0002455590455674625,198.52025975843986,0.0,7.342705846035637e-07,2.0809228367665,0.02554299705004825,8.383108541547506e-05,0.00016173165737174376,0.0006355469279542702,0.09201690070119509,0.09201690070119509,0.09201690070119509,0.09201158994588272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497275.3462004832,592.5279897156818,0.0,0.09201690070119509,0.09201690014191405,0.09201690014191405,0.375,0.375,0.5,7.840253279607996,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,25979.64404845121,19817.20213025897,0.7627972921145694,1.0341076885789535,0.6357207439687811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485790024155765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05522992645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52587115758445,261.52587115758445,-11.62412884241553,245.42699832079694,277.6247439944906,127153.40834043322,127167.10608249424,-13.697742061021795,0.0,nan,277.6247439944906,4.474743994490609,271.18519485968176,-1.9648051403182194,264.7456457249065,-8.404354275093453,258.3060965901697,-14.843903409830261,251.8665474554611,-21.283452544538875,245.42699832079694,-27.723001679203037,1.0,1.0,26022.012520719443,26022.012520719443,276.9201908457352,3.7701908457352147,276.9201908457352,276.9201908457352,75872.69495030913,75873.14837643025,-0.45342612112290226,0.0,8546.071908451686,8546.071908451686,0.8851298995850811,3949.2865711869817,276.9201908457352,3.7701908457352147,1.0,0.002,0.20140979581667334,0.004850016515511345,0.0003120085042210942,0.0016879915124569265,0.1560042521105471,0.1560042521105471,0.0,1.667802050978051e-11,0.9999420192768311,0.9999420192768311,0.0,0.09201156493550006,5.335206413985979e-06,0.0,0.0,0.0,1601755.4614686766,268.0420595605364,0.0,1.0,1279609.529244348,2618.058844955984,,,,,,,,,,,,,,,,,,,2.0,15380.489741054029,1450.0,0.375,6.173730061729009,3.5
3988.0,-29.512579011763073,4.892386800866006,34.94476358150869,25.475117365736537,6.2634220843879485,-25.934978902144174,-39.45820602877063,2.685821975043562,-5.107947560194191,-5.107947560207872,39.88942165940275,41091.57929093447,25750.86097976523,25750.86097976523,66842.4402706997,75883.90680766756,75873.05323320856,25750.86097976523,101623.91421297379,101623.91421297379,101623.91421297379,127603.5529082306,124079.40695354858,3524.14595468203,0.0,90015.0008621263,55222.71456752228,38658.09588289335,25979.638695256817,64637.734578150164,19817.197447456092,1450.0,0.0,0.8867697393985061,2.8732462091282396,0.001494314320929203,1.0,1.0,-5.107947560194191,353166.233822535,1549770.9328954204,4.388219440237244,1549770.9328954204,4.388219440237244,0.7627972690426283,0.09201687231387486,3.929646129910429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929646129910429,1.279173324696507,1.279487453630258,3.0720200726846505,6509.241901714895,15380.503088502019,6482.103314621282,0.0003208056309284943,22906.642961303507,2335.827521253793,19375.44058975683,1975.745090296567,0.8458437415944368,0.8458437415944369,35519.5032926618,35405.22815468563,1.0040361696415587,0.8,4286.827752745341,4273.035954225843,1.0040361696415587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809730842513,4.892386800866006,-2.42839812586185,7.320784926727855,3.5,3.5,1.0,0.6,0.0002455590455674625,1.0000150322929082,0.0002455553543074514,198.52037908933806,0.0,7.339730264076293e-07,2.0800795568392214,0.02554373102307466,8.38298899322537e-05,0.00016172915563520882,0.0006355383505355798,0.09201687287424991,0.09201687287424991,0.09201687287424991,0.09201156496830476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497276.0791027208,592.5277492588814,0.0,0.09201687287424991,0.09201687231387486,0.09201687231387486,0.375,0.375,0.5,7.840094047414294,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25979.638695256817,19817.197447456092,0.7627972690426283,1.034108647324017,0.6357212170122198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485798691978171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05438664652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5257894082998,261.5257894082998,-11.624210591700205,245.4268569976667,277.62472181905076,127154.12958503074,127167.79728531992,-13.667700289179981,0.0,nan,277.62472181905076,4.474721819050785,271.1851488547075,-1.9648511452924708,264.74557589039176,-8.404424109608215,258.30600292611354,-14.843997073886442,251.86642996186848,-21.2835700381315,245.4268569976667,-27.723143002333273,1.0,1.0,26022.012520719443,26022.012520719443,276.9201725920662,3.770172592066217,276.9201725920662,276.9201725920662,75872.59901665812,75873.05323320856,-0.4542165504390141,0.0,8546.071908451686,8546.071908451686,0.885129409311132,3949.294360559981,276.9201725920662,3.770172592066217,1.0,0.002,0.201415128145542,0.004849991521635433,0.00031201676005194063,0.0016879832567307915,0.1560083800259703,0.1560083800259703,0.0,1.6782731888237423e-11,0.9999420502459866,0.9999420502459866,0.0,0.09201153995875919,5.332355115672299e-06,0.0,0.0,0.0,1601755.4532641838,268.0420524398058,0.0,1.0,1279609.5537451592,2618.058744725088,,,,,,,,,,,,,,,,,,,2.0,15380.503088502019,1450.0,0.375,6.173730061729009,3.5
3989.0,-29.51272399448118,4.89237963263809,34.94475965771895,25.475049926340603,6.263409770333428,-25.935110618000536,-39.45833636736495,2.685796394123027,-5.107954442419555,-5.107954442426398,39.889413918805886,41091.559182943754,25750.860243291056,25750.860243291056,66842.41942623482,75883.80954034264,75872.95994679566,25750.860243291056,101623.82019008671,101623.82019008671,101623.82019008671,127603.45364299651,124079.37969533792,3524.0739476585836,0.0,90014.97844487043,55222.769302607885,38658.0101580695,25979.6334529098,64637.6436109793,19817.192855673668,1450.0,0.0,0.8867697323943657,2.873245480156366,0.001494314320929203,1.0,1.0,-5.107954442419555,353166.1389995623,1549770.5999163915,4.388219675608007,1549770.5999163915,4.388219675608007,0.7627972462195798,0.09201684449319356,3.9296523990516166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296523990516166,1.2791734509155495,1.2794875751582888,3.072024670492517,6509.251643918043,15380.516435758629,6482.102852970183,0.0003208034683884079,22906.60071272326,2335.8232130975675,19375.4392098508,1975.744949585312,0.8458452414150167,0.8458452414150167,35519.5486253433,35405.22815468563,1.0040377714256117,0.8,4286.833223919742,4273.035954225843,1.0040377714256117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880957186065,4.89237963263809,-2.4284050847154433,7.320784717353534,3.5,3.5,1.0,0.6,0.0002455553543074514,1.0000150299507027,0.0002455516636780513,198.52049840162766,0.0,7.32790336728635e-07,2.0767278142889514,0.02554446381341139,8.382865917812757e-05,0.00016172669512932382,0.0006355296955056367,0.09201684505113983,0.09201684505113983,0.09201684505113983,0.09201154089728004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497276.81183071306,592.5275088627952,0.0,0.09201684505113983,0.09201684449319356,0.09201684449319356,0.375,0.375,0.5,7.839934927355762,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25979.6334529098,19817.192855673668,0.7627972462195798,1.0341097801851338,0.6357218006004782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485807345958228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.051034903976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52570822281604,261.52570822281604,-11.624291777183942,245.42671621523286,277.62470023051503,127154.85113514574,127168.42457360525,-13.573438459469322,0.0,nan,277.62470023051503,4.4747002305150545,271.1851034273952,-1.9648965726048004,264.7455066242956,-8.404493375704362,258.3059098212425,-14.844090178757483,251.86631301821538,-21.283686981784598,245.42671621523286,-27.72328378476712,1.0,1.0,26022.012520719443,26022.012520719443,276.9201547941412,3.770154794141206,276.9201547941412,276.9201547941412,75872.51253789073,75872.95994679566,-0.44740890493267216,0.0,8546.071908451686,8546.071908451686,0.8851290127496252,3949.3006610468747,276.9201547941412,3.770154794141206,1.0,0.002,0.2014204566780041,0.004849966585992823,0.0003120250101555663,0.0016879750064262762,0.15601250507778314,0.15601250507778314,0.0,1.658184223610193e-11,0.9999420914834164,0.9999420914834164,0.0,0.09201151593422825,5.328558965305068e-06,0.0,0.0,0.0,1601755.445334497,268.0420455575804,0.0,1.0,1279609.5774253185,2618.058647851404,,,,,,,,,,,,,,,,,,,2.0,15380.516435758629,1450.0,0.375,6.173730061729009,3.5
3990.0,-29.512868826205516,4.892372467658141,34.944755736401504,25.47497801659631,6.263393177391458,-25.93524262584147,-39.45846293410284,2.685766977322713,-5.107961456053317,-5.107961456077651,39.8894061425948,41091.527071017255,25750.859853619662,25750.859853619662,66842.38692463691,75883.71616342674,75872.86567688127,25750.859853619662,101623.72553050093,101623.72553050093,101623.72553050093,127603.35368226099,124079.3516975727,3524.0019846882874,0.0,90014.95902991798,55222.811109320035,38657.94213399772,25979.628151760055,64637.57028575777,19817.188215927803,1450.0,0.0,0.8867697248498955,2.8732447372656837,0.001494314320929203,1.0,1.0,-5.107961456053317,353166.04236606427,1549770.2654049585,4.3882199291363015,1549770.2654049585,4.3882199291363015,0.7627972232768558,0.09201681669506946,3.9296589077738373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296589077738373,1.2791735949220064,1.2794877144789079,3.0720294128752994,6509.261692458088,15380.529778637785,6482.102177970579,0.00032080122800346995,22906.557831736012,2335.818840453775,19375.43719223181,1975.7447438454326,0.8458467367536124,0.8458467367536124,35519.59569043988,35405.22815468563,1.0040394344233248,0.8,4286.838904178289,4273.035954225843,1.0040394344233248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809487742718,4.892372467658141,-2.428412138914613,7.3207846065727535,3.5,3.5,1.0,0.6,0.0002455516636780513,1.000015014315274,0.00024554797694331063,198.52061758978374,0.0,7.326655879176018e-07,2.0763742761584836,0.025545196478999308,8.382746405666418e-05,0.00016172419962138713,0.0006355209416447782,0.09201681725497413,0.09201681725497413,0.09201681725497413,0.0920115163244611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497277.54391389474,592.5272686760114,0.0,0.09201681725497413,0.09201681669506946,0.09201681669506946,0.375,0.375,0.5,7.8397759048327345,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,25979.628151760055,19817.188215927803,0.7627972232768558,1.0341104504567826,0.635722024967132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485815998589509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05068136584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5256271233612,261.5256271233612,-11.624372876638802,245.42657586237047,277.6246783844655,127155.52475458664,127169.08381015055,-13.55905556392831,0.0,nan,277.6246783844655,4.474678384465506,271.185057879986,-1.9649421200139727,264.74543737552364,-8.404562624476341,258.30581687110435,-14.844183128895622,251.8661963667171,-21.283803633282872,245.42657586237047,-27.723424137629507,1.0,1.0,26022.012520719443,26022.012520719443,276.9201367497011,3.7701367497011233,276.9201367497011,276.9201367497011,75872.41462026029,75872.86567688127,-0.45105662097921595,0.0,8546.071908451686,8546.071908451686,0.8851286010330435,3949.3072023127065,276.9201367497011,3.7701367497011233,1.0,0.002,0.20142578196739339,0.004849941643153877,0.0003120332551501209,0.0016879667617899607,0.15601662757506043,0.15601662757506043,0.0,1.6940081715849375e-11,0.9999421267159664,0.9999421267159664,0.0,0.092011491379701,5.325315368462936e-06,0.0,0.0,0.0,1601755.4372534,268.04203854394666,0.0,1.0,1279609.601557628,2618.0585491280176,,,,,,,,,,,,,,,,,,,2.0,15380.529778637785,1450.0,0.375,6.173730061729009,3.5
3991.0,-29.513013538447755,4.892365307134636,34.94475181818203,25.474910612124972,6.263378742983847,-25.93537431030532,-39.458589465916134,2.6857395151169787,-5.107968408844499,-5.107968408854087,39.889398389365866,41091.48722299078,25750.85931867096,25750.85931867096,66842.34654166174,75883.61722423162,75872.77191652781,25750.85931867096,101623.63123519877,101623.63123519877,101623.63123519877,127603.25411543102,124079.32404672971,3523.9300687013088,0.0,90014.93209206086,55222.84322808103,38657.87651553314,25979.62288023225,64637.49939576539,19817.183600692762,1450.0,0.0,0.8867697175320235,2.8732440008196596,0.001494314320929203,1.0,1.0,-5.107968408844499,353165.94657087256,1549769.931882888,4.388220175049872,1549769.931882888,4.388220175049872,0.7627972004078453,0.09201678891272072,3.929664647199955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929664647199955,1.2791737298561572,1.2794878447299738,3.072033575644056,6509.270512865565,15380.543119709091,6482.102349003416,0.0003207992991828028,22906.517520827165,2335.814729885044,19375.437703460404,1975.7447959762412,0.8458482475934538,0.8458482475934538,35519.637192681206,35405.22815468563,1.004040900863616,0.8,4286.843913059142,4273.035954225843,1.004040900863616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809372263938,4.892365307134636,-2.4284191473560415,7.320784454490678,3.5,3.5,1.0,0.6,0.00024554797694331063,1.0000150019465428,0.0002455442933009486,198.52073667973823,0.0,7.318928576097426e-07,2.0741843584660105,0.02554592837185692,8.382626928072254e-05,0.0001617217076625881,0.0006355120772864785,0.092016789474614,0.092016789474614,0.092016789474614,0.09201149198153535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497278.27560703194,592.5270286179959,0.0,0.092016789474614,0.09201678891272072,0.09201678891272072,0.375,0.375,0.5,7.83961698597539,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25979.62288023225,19817.183600692762,0.7627972004078453,1.0341109598376697,0.635722105698953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448582464221925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04849144816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5255463013811,261.5255463013811,-11.62445369861888,245.42643590123583,277.62465670164005,127156.19673333387,127169.70939709882,-13.51266376494528,0.0,nan,277.62465670164005,4.474656701640072,271.18501254150186,-1.9649874584981148,264.74536838137595,-8.404631618624023,258.3057242212882,-14.84427577871179,251.86608006124501,-21.283919938754963,245.42643590123583,-27.723564098764143,1.0,1.0,26022.012520719443,26022.012520719443,276.920118825761,3.770118825761017,276.920118825761,276.920118825761,75872.32134775509,75872.77191652781,-0.45056877272145357,0.0,8546.071908451686,8546.071908451686,0.8851282379790637,3949.3129704359544,276.920118825761,3.770118825761017,1.0,0.002,0.20143110377561346,0.004849916726196897,0.00031204149479099614,0.0016879585223712374,0.15602074739549807,0.15602074739549807,0.0,1.7162233439949048e-11,0.9999421645344333,0.9999421645344333,0.0,0.092011467078894,5.3218338267201806e-06,0.0,0.0,0.0,1601755.4292424042,268.0420315911555,0.0,1.0,1279609.6254805932,2618.0584512610567,,,,,,,,,,,,,,,,,,,2.0,15380.543119709091,1450.0,0.375,6.173730061729009,3.5
3992.0,-29.513158035190628,4.892358148583267,34.9447479016608,25.474838667456083,6.263362044262592,-25.935506027237754,-39.45871599772943,2.6857100365971944,-5.107975475536534,-5.107975475536706,39.889390601955505,41091.45614517101,25750.859082108927,25750.859082108927,66842.31522727993,75883.52395345963,75872.67725656019,25750.859082108927,101623.53633866912,101623.53633866912,101623.53633866912,127603.15389517893,124079.29570214206,3523.8581930368664,0.0,90014.91254059116,55222.88580785336,38657.80748081978,25979.617556509816,64637.425037329594,19817.178942706767,1450.0,0.0,0.8867697097578784,2.8732432523093254,0.001494314320929203,1.0,1.0,-5.107975475536534,353165.8492063843,1549769.5968893885,4.3882204362962876,1549769.5968893885,4.3882204362962876,0.7627971774257738,0.09201676115444193,3.9296711366964665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296711366964665,1.27917387413453,1.2794879843315115,3.072038302341989,6509.280528171296,15380.556458346298,6482.101694842374,0.0003207970671026495,22906.47471743996,2335.8103651542538,19375.435748129275,1975.7445965879558,0.845849742796856,0.845849742796856,35519.684118725905,35405.22815468563,1.004042558949104,0.8,4286.849576535602,4273.035954225843,1.004042558949104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809321197554,4.892358148583267,-2.4284262386545232,7.32078438723779,3.5,3.5,1.0,0.6,0.0002455442933009486,1.0000149796238171,0.0002455406151949012,198.52085559247396,0.0,7.312793953701261e-07,2.0724458064789375,0.02554665965125229,8.382507452052154e-05,0.0001617192187804271,0.0006355033462905455,0.09201676171304615,0.09201676171304615,0.09201676171304615,0.09201146720492485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497279.0067036062,592.526788753551,0.0,0.09201676171304615,0.09201676115444193,0.09201676115444193,0.375,0.375,0.5,7.839458156123491,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25979.617556509816,19817.178942706767,0.7627971774257738,1.0341116650095044,0.6357223562269034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485833278728053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04675289617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5254655201762,261.5254655201762,-11.624534479823751,245.42629627724574,277.6246347632196,127156.86438381566,127170.3702309373,-13.505847121665775,0.0,nan,277.6246347632196,4.474634763219626,271.1849670659725,-1.9650329340274766,264.74529936872864,-8.40470063127134,258.305631671522,-14.84436832847797,251.86596397436887,-21.28403602563111,245.42629627724574,-27.723703722754237,1.0,1.0,26022.012520719443,26022.012520719443,276.92010068264835,3.7701006826483763,276.92010068264835,276.92010068264835,75872.2233849209,75872.67725656019,-0.453871639285353,0.0,8546.071908451686,8546.071908451686,0.8851278274784165,3949.3194923799488,276.92010068264835,3.7701006826483763,1.0,0.002,0.20143642262628664,0.004849891800834304,0.00031204972977642224,0.0016879502871102548,0.15602486488821113,0.15602486488821113,0.0,1.6886676952598823e-11,0.9999421966570176,0.9999421966570176,0.0,0.09201144227803679,5.31887640514376e-06,0.0,0.0,0.0,1601755.4211001717,268.04202452446344,0.0,1.0,1279609.649795465,2618.058351790851,,,,,,,,,,,,,,,,,,,2.0,15380.556458346298,1450.0,0.375,6.173730061729009,3.5
3993.0,-29.51330242184175,4.892350993295646,34.94474398752153,25.47476675771179,6.263347486689012,-25.935637430997225,-39.45884626647455,2.6856824961203176,-5.107982478622375,-5.107982478693352,39.88938283765594,41091.44633346556,25750.85869037167,25750.85869037167,66842.30502383722,75883.43260649608,75872.58312573562,25750.85869037167,101623.44181610728,101623.44181610728,101623.44181610728,127603.05407952897,124079.26771888864,3523.786360640322,0.0,90014.89766660989,55222.9524372976,38657.7169214581,25979.612263421688,64637.32918487979,19817.17431002337,1450.0,0.0,0.8867697022239085,2.873242510536345,0.001494314320929203,1.0,1.0,-5.107982478622375,353165.75271827646,1549769.262891197,4.388220689471728,1549769.262891197,4.388220689471728,0.7627971545181681,0.09201673340988965,3.9296781687614963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296781687614963,1.2791740094139754,1.279488114938993,3.072043474805894,6509.291488001633,15380.569796476933,6482.100389031887,0.00032079459533483834,22906.42994181368,2335.8057993110474,19375.431844974344,1975.7441985769192,0.8458512257995381,0.8458512257995381,35519.73496810747,35405.22815468563,1.0040443556624474,0.8,4286.855713517257,4273.035954225843,1.0040443556624474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809236633667,4.892350993295646,-2.4284332825740536,7.3207842758697,3.5,3.5,1.0,0.6,0.0002455406151949012,1.0000149682284607,0.0002455369399418886,198.52097441473506,0.0,7.301807594966827e-07,2.069332272413599,0.025547389832011786,8.382384449127063e-05,0.00016171677070363056,0.0006354948633566658,0.09201673396502784,0.09201673396502784,0.09201673396502784,0.09201144266898943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497279.7374502945,592.5265490047291,0.0,0.09201673396502784,0.09201673340988965,0.09201673340988965,0.375,0.375,0.5,7.83929942177064,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,25979.612263421688,19817.17431002337,0.7627971545181681,1.034113040664948,0.6357231471605703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485841902385523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0436393621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52538497698686,261.52538497698686,-11.62461502301312,245.42615696757971,277.62461298650555,127157.57330123847,127171.03935419161,-13.466052953140181,0.0,nan,277.62461298650555,4.474612986505576,271.1849217826716,-1.9650782173283687,264.74523057883636,-8.404769421163621,258.30553937503646,-14.844460624963517,251.86584817129145,-21.28415182870853,245.42615696757971,-27.723843032420262,1.0,1.0,26022.012520719443,26022.012520719443,276.92008266497817,3.7700826649781902,276.92008266497817,276.92008266497817,75872.13263877692,75872.58312573562,-0.4504869586962741,0.0,8546.071908451686,8546.071908451686,0.8851273826568411,3949.326559605304,276.92008266497817,3.7700826649781902,1.0,0.002,0.20144173826890374,0.004849866900649726,0.00031205795983304185,0.001687942056649923,0.15602897991652093,0.15602897991652093,0.0,1.6482964732694727e-11,0.9999422314958784,0.9999422314958784,0.0,0.09201141774084641,5.315669043249695e-06,0.0,0.0,0.0,1601755.4130312249,268.0420175213776,0.0,1.0,1279609.6738914826,2618.058253215961,,,,,,,,,,,,,,,,,,,2.0,15380.569796476933,1450.0,0.375,6.173730061729009,3.5
3994.0,-29.513446770265606,4.892343842468937,34.94474007636414,25.4746948479675,6.263333094368332,-25.935768783799798,-39.45897276336325,2.6856551081706117,-5.107989421587831,-5.107989421585987,39.889375095434936,41091.42176279932,25750.858154941427,25750.858154941427,66842.27991774074,75883.34143557651,75872.48948523287,25750.858154941427,101623.3476401743,101623.3476401743,101623.3476401743,127602.95463953933,124079.24006503003,3523.7145745093003,0.0,90014.88316863254,55223.004528185425,38657.64293383013,25979.606999365027,64637.249933195155,19817.169701331906,1450.0,0.0,0.8867696949161863,2.873241775131571,0.001494314320929203,1.0,1.0,-5.107989421587831,353165.65705853194,1549768.9298429003,4.388220935044228,1549768.9298429003,4.388220935044228,0.7627971316816402,0.09201670567927661,3.9296852423819075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296852423819075,1.2791741439802449,1.2794882448367724,3.072048681467561,6509.302520292923,15380.583131996516,6482.099031964514,0.0003207921051041159,22906.385019801648,2335.8012185406483,19375.42778860915,1975.743784942784,0.8458527075249924,0.8458527075249924,35519.78611796073,35405.22815468563,1.0040461629933135,0.8,4286.861886762662,4273.035954225843,1.0040461629933135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588091210509365,4.892343842468937,-2.428440281181789,7.320784123650726,3.5,3.5,1.0,0.6,0.0002455369399418886,1.0000149642831584,0.0002455332657125757,198.52109320566183,0.0,7.296148092759919e-07,2.067728369488161,0.02554811944682106,8.382265009277368e-05,0.00016171428984911496,0.0006354862583023373,0.09201670623161111,0.09201670623161111,0.09201670623161111,0.09201141836046257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497280.46780951147,592.5263093837895,0.0,0.09201670623161111,0.09201670567927661,0.09201670567927661,0.375,0.375,0.5,7.839140789645901,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25979.606999365027,19817.169701331906,0.7627971316816402,1.0341139201748923,0.6357235464885764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448585051948242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04203545918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5253046470328,261.5253046470328,-11.624695352967194,245.42601792319724,277.62459137098176,127158.28194533456,127171.71234654797,-13.43040121342758,0.0,nan,277.62459137098176,4.474591370981784,271.1848766813664,-1.965123318633573,264.7451619917707,-8.404838008229262,258.3054473021981,-14.844552697801873,251.8657326126825,-21.28426738731747,245.42601792319724,-27.72398207680274,1.0,1.0,26022.012520719443,26022.012520719443,276.92006476494595,3.770064764945971,276.92006476494595,276.92006476494595,75872.04205778096,75872.48948523287,-0.4474274519161554,0.0,8546.071908451686,8546.071908451686,0.8851269352064995,3949.333668593817,276.92006476494595,3.770064764945971,1.0,0.002,0.20144705047791456,0.004849842026852707,0.0003120661846092013,0.0016879338316281229,0.15603309230460063,0.15603309230460063,0.0,1.623732398536859e-11,0.9999422687906009,0.9999422687906009,0.0,0.09201139344357283,5.312235703787004e-06,0.0,0.0,0.0,1601755.4050315493,268.04201057841215,0.0,1.0,1279609.6977806312,2618.058155487349,,,,,,,,,,,,,,,,,,,2.0,15380.583131996516,1450.0,0.375,6.173730061729009,3.5
3995.0,-29.513591002812348,4.892336697059334,34.9447361687876,25.47462744349616,6.2633188481666,-25.935900017709336,-39.45909922532735,2.6856278633356556,-5.107996314487934,-5.1079963144824685,39.889367376462566,41091.38425142389,25750.85750472014,25750.85750472014,66842.24175614404,75883.24295936651,75872.39632020866,25750.85750472014,101623.2538249288,101623.2538249288,101623.2538249288,127602.85558619932,124079.2127484122,3523.642837787126,0.0,90014.85678305961,55223.03907402041,38657.575232265786,25979.60176127051,64637.1769935363,19817.165114337535,1450.0,0.0,0.8867696877792739,2.8732410450298334,0.001494314320929203,1.0,1.0,-5.107996314487934,353165.56208859524,1549768.5977944238,4.388221174876752,1549768.5977944238,4.388221174876752,0.7627971089179773,0.09201667796341848,3.929691038405617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929691038405617,1.279174277880749,1.2794883740699314,3.0720528909603058,6509.311439702924,15380.59646346903,6482.0991300509795,0.0003207901508821462,22906.344520046823,2335.797088714987,19375.42808179616,1975.7438148395386,0.8458542158413564,0.8458542158413564,35519.82802940746,35405.22815468563,1.0040476438944563,0.8,4286.866945030271,4273.035954225843,1.0040476438944563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808980688389,4.892336697059334,-2.428447241738147,7.320783938797481,3.5,3.5,1.0,0.6,0.0002455332657125757,1.00001495228798,0.00024552959448337136,198.52121190135256,0.0,7.294120198939344e-07,2.06715366437941,0.025548848858840956,8.382145603976297e-05,0.00016171180967281272,0.0006354774492756069,0.09201667852076073,0.09201667852076073,0.09201667852076073,0.0920113942394814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497281.1977532103,592.526069899977,0.0,0.09201667852076073,0.09201667796341848,0.09201667796341848,0.375,0.375,0.5,7.838982266715826,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25979.60176127051,19817.165114337535,0.7627971089179773,1.034114496721109,0.6357236835317394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485859134307648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.041460754066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52522451536953,261.52522451536953,-11.624775484630447,245.42587911720483,277.624569913645,127158.94810520393,127172.34535483288,-13.39724962895929,0.0,nan,277.624569913645,4.474569913645041,271.1848317543069,-1.9651682456930644,264.7450935949668,-8.40490640503316,258.3053554356729,-14.844644564327098,251.8656172764206,-21.28438272357937,245.42587911720483,-27.724120882795148,1.0,1.0,26022.012520719443,26022.012520719443,276.920046970547,3.770046970547014,276.920046970547,276.920046970547,75871.94911624695,75872.39632020866,-0.44720396171032917,0.0,8546.071908451686,8546.071908451686,0.8851265685719709,3949.339493597645,276.920046970547,3.770046970547014,1.0,0.002,0.20145235901954475,0.004849817180912747,0.0003120744037362593,0.0016879256131821143,0.15603720186812964,0.15603720186812964,0.0,1.6918373386271002e-11,0.9999423086400743,0.9999423086400743,0.0,0.09201136939613092,5.308567287557261e-06,0.0,0.0,0.0,1601755.3970895582,268.04200368551204,0.0,1.0,1279609.7214975217,2618.0580584634413,,,,,,,,,,,,,,,,,,,2.0,15380.59646346903,1450.0,0.375,6.173730061729009,3.5
3996.0,-29.51373503114687,4.892329554542024,34.94473226333428,25.474555568676465,6.263302344564417,-25.936031293578058,-39.45922568729145,2.685598607262171,-5.108003322306558,-5.108003322227483,39.889359622602576,41091.355482522515,25750.857157681476,25750.857157681476,66842.21264020399,75883.15015249417,75872.30223420679,25750.857157681476,101623.15939188826,101623.15939188826,101623.15939188826,127602.75586226502,124079.1847185898,3523.571143675238,0.0,90014.8377970163,55223.084067384814,38657.50414403498,25979.596470376768,64637.10061441175,19817.160484075703,1450.0,0.0,0.8867696801833875,2.873240302756009,0.001494314320929203,1.0,1.0,-5.108003322306558,353165.4655353423,1549768.2642450423,4.388221430132875,1549768.2642450423,4.388221430132875,0.7627970860391238,0.09201665027175569,3.9296975858729977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296975858729977,1.279174421102134,1.279488512630097,3.072057665511462,6509.321556403894,15380.609792451334,6482.098401235662,0.0003207878927894199,22906.301523204653,2335.79270425728,19375.425903318406,1975.74359269663,0.8458557084691573,0.8458557084691571,35519.87537458026,35405.22815468563,1.004049316791672,0.8,4286.872659091053,4273.035954225843,1.004049316791672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808905773541,4.892329554542024,-2.4284542855948565,7.3207838401368805,3.5,3.5,1.0,0.6,0.00024552959448337136,1.000014931135164,0.0002455259285025466,198.5213304291116,0.0,7.28816870809036e-07,2.065467011872808,0.025549577675711765,8.382026200247392e-05,0.00016170933248089742,0.0006354687734633165,0.09201665082882554,0.09201665082882554,0.09201665082882554,0.09201136968108392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497281.92707204586,592.5258306189714,0.0,0.09201665082882554,0.09201665027175569,0.09201665027175569,0.375,0.375,0.5,7.838823837928712,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,25979.596470376768,19817.160484075703,0.7627970860391238,1.0341152682411714,0.6357239896580482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485867742226997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03977410156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52514435928424,261.52514435928424,-11.624855640715737,245.42574052101102,277.6245481976688,127159.61121676058,127173.01254892182,-13.40133216123235,0.0,nan,277.6245481976688,4.47454819766881,271.18478666228464,-1.9652133377153405,264.7450251269012,-8.404974873098752,258.3052635915696,-14.844736408430379,251.8655020562702,-21.284497943729775,245.42574052101102,-27.724259478988955,1.0,1.0,26022.012520719443,26022.012520719443,276.9200289535333,3.7700289535333127,276.9200289535333,276.9200289535333,75871.85175941407,75872.30223420679,-0.45047479271306656,0.0,8546.071908451686,8546.071908451686,0.8851261544038524,3949.3460738023628,276.9200289535333,3.7700289535333127,1.0,0.002,0.20145766443214405,0.004849792326659416,0.00031208261794155604,0.001687917398989183,0.156041308970778,0.156041308970778,0.0,1.6930738928888633e-11,0.9999423426305799,0.9999423426305799,0.0,0.09201134483375817,5.305437997518244e-06,0.0,0.0,0.0,1601755.3890151575,268.0419966776934,0.0,1.0,1279609.7456098185,2618.0579598219656,,,,,,,,,,,,,,,,,,,2.0,15380.609792451334,1450.0,0.375,6.173730061729009,3.5
3997.0,-29.51387895999183,4.892322416145011,34.94472836073396,25.47448369385677,6.26328798841829,-25.936162265148276,-39.459352114330954,2.6855712938421834,-5.108010268611395,-5.108010268551796,39.8893518940314,41091.33263218977,25750.856663094273,25750.856663094273,66842.18929528404,75883.0592707498,75872.20870228589,25750.856663094273,101623.06536538017,101623.06536538017,101623.06536538017,127602.65657556258,124079.15708009979,3523.499495462793,0.0,90014.82350078622,55223.1377738021,38657.42858553792,25979.5912101824,64637.01979572032,19817.15587931752,1450.0,0.0,0.8867696728092013,2.873239566997937,0.001494314320929203,1.0,1.0,-5.108010268611395,353165.3698296437,1549767.9317837434,4.388221677938878,1549767.9317837434,4.388221677938878,0.7627970632405646,0.09201662259513768,3.929704677096704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929704677096704,1.279174555303795,1.2794886421750364,3.0720628868070525,6509.332619702712,15380.62312071694,6482.097019217064,0.0003207853944757674,22906.256550375147,2335.788118304941,19375.42177237233,1975.7431714573613,0.8458571888323241,0.8458571888323241,35519.92665167349,35405.22815468563,1.0040511286202318,0.8,4286.878847692975,4273.035954225843,1.0040511286202318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808799007551,4.892322416145011,-2.4284612833842782,7.320783699529289,3.5,3.5,1.0,0.6,0.0002455259285025466,1.0000149208387512,0.0002455222651044192,198.52144887511992,0.0,7.277753906538618e-07,2.062515457113044,0.025550305451102418,8.381906831065376e-05,0.00016170686019189288,0.0006354602048147043,0.09201662315556358,0.09201662315556358,0.09201662315556358,0.09201134535434802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497282.6560237004,592.5255914593619,0.0,0.09201662315556358,0.09201662259513768,0.09201662259513768,0.375,0.375,0.5,7.838665510397024,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,25979.5912101824,19817.15587931752,0.7627970632405646,1.0341162000743995,0.6357244310157762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448587633796851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0368225468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52506438748776,261.52506438748776,-11.624935612512218,245.42560213317833,277.62452664191005,127160.31665230048,127173.68717309997,-13.370520799466417,0.0,nan,277.62452664191005,4.474526641910074,271.184741740112,-1.965258259888003,264.74495683831026,-8.405043161689719,258.30517193656385,-14.844828063436125,251.86538703485223,-21.284612965147744,245.42560213317833,-27.724397866821647,1.0,1.0,26022.012520719443,26022.012520719443,276.92001106277485,3.77001106277487,276.92001106277485,276.92001106277485,75871.76151071345,75872.20870228589,-0.4471915724425344,0.0,8546.071908451686,8546.071908451686,0.8851257058396299,3949.3532004821877,276.92001106277485,3.77001106277487,1.0,0.002,0.20146296644274433,0.004849767499502621,0.00031209082691625954,0.0016879091903949305,0.15604541345812978,0.15604541345812978,0.0,1.7311189808022487e-11,0.9999423795899416,0.9999423795899416,0.0,0.09201132055961156,5.3020355261219835e-06,0.0,0.0,0.0,1601755.3810116309,268.0419897313886,0.0,1.0,1279609.769510458,2618.057862046362,,,,,,,,,,,,,,,,,,,2.0,15380.62312071694,1450.0,0.375,6.173730061729009,3.5
