time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3998.0,-29.514022785722954,4.8923152830699665,34.9447244614267,25.47441628938543,6.263273779871412,-25.936293129160337,-39.45947854137046,2.6855441235767983,-5.108017153549497,-5.108017153538263,39.88934418386967,41091.29679694299,25750.856024266188,25750.856024266188,66842.15282120918,75882.96107168331,75872.11559497718,25750.856024266188,101622.97161924337,101622.97161924337,101622.97161924337,127602.55759734733,124079.12970190853,3523.427895438799,0.0,90014.79731250326,55223.17391953125,38657.359325524456,25979.585978103958,64636.94530362841,19817.15129758841,1450.0,0.0,0.8867696656808935,2.8732388377400278,0.001494314320929203,1.0,1.0,-5.108017153549497,353165.27496947243,1549767.6001146853,4.3882219174822525,1549767.6001146853,4.3882219174822525,0.7627970405029028,0.0920165949344219,3.929710491250389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929710491250389,1.2791746888362998,1.2794887710539586,3.072067111353926,6509.341571010605,15380.636446174707,6482.097092357554,0.00032078343197708734,22906.215995535484,2335.783982862189,19375.42199099415,1975.7431937505826,0.8458586959439525,0.8458586959439525,35519.96869417772,35405.22815468563,1.0040526141536368,0.8,4286.883921777835,4273.035954225843,1.0040526141536368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808661104441,4.8923152830699665,-2.428468234845084,7.32078351791505,3.5,3.5,1.0,0.6,0.0002455222651044192,1.0000149101665845,0.0002455186043811283,198.52156723639465,0.0,7.272631040658708e-07,2.061063636922678,0.025551032714206483,8.381787463454608e-05,0.0001617043904698731,0.0006354514397107098,0.09201659549113932,0.09201659549113932,0.09201659549113932,0.09201132126128322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497283.3845496745,592.5253524399684,0.0,0.09201659549113932,0.0920165949344219,0.0920165949344219,0.375,0.375,0.5,7.838507289306418,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25979.585978103958,19817.15129758841,0.7627970405029028,1.034116827570083,0.6357246092605233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448588492778211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03537072661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52498458926715,261.52498458926715,-11.625015410732829,245.42546393497437,277.6245052436725,127160.98002515851,127174.32152610963,-13.341500951124308,0.0,nan,277.6245052436725,4.474505243672525,271.18469698188073,-1.9653030181192435,264.74488872008817,-8.405111279911807,258.3050804583451,-14.84491954165486,251.86527219664197,-21.28472780335801,245.42546393497437,-27.724536065025603,1.0,1.0,26022.012520719443,26022.012520719443,276.9199932830394,3.769993283039412,276.9199932830394,276.9199932830394,75871.66876811738,75872.11559497718,-0.4468268597993301,0.0,8546.071908451686,8546.071908451686,0.8851253380579693,3949.359043706641,276.9199932830394,3.769993283039412,1.0,0.002,0.20146826488087483,0.004849742696995371,0.00031209903039619823,0.0016879009865569262,0.15604951519809912,0.15604951519809912,0.0,1.6953124234303507e-11,0.9999424183930583,0.9999424183930583,0.0,0.09201129647102027,5.2984634016268e-06,0.0,0.0,0.0,1601755.3730788112,268.0419828464505,0.0,1.0,1279609.7931999504,2618.0577651345634,,,,,,,,,,,,,,,,,,,2.0,15380.636446174707,1450.0,0.375,6.173730061729009,3.5
3999.0,-29.514166414770436,4.892308152767449,34.94472056414125,25.47434444949033,6.263257330500026,-25.936424040240666,-39.459604933485366,2.6855149562503597,-5.108024154703173,-5.108024154685384,39.88933644362096,41091.269716130315,25750.855691691046,25750.855691691046,66842.12540782135,75882.86855405096,75872.02164674815,25750.855691691046,101622.8773384392,101622.8773384392,101622.8773384392,127602.45803297838,124079.1016953493,3523.356337629083,0.0,90014.77855921206,55223.220546710996,38657.28668055674,25979.580694539178,64636.86737509591,19817.146673939722,1450.0,0.0,0.8867696580696294,2.8732380961725945,0.001494314320929203,1.0,1.0,-5.108024154703173,353165.1785081093,1549767.267150898,4.388222173255149,1549767.267150898,4.388222173255149,0.7627970176633844,0.09201656729753775,3.929717060706142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929717060706142,1.2791748316246128,1.2794889091943822,3.072071904131521,6509.351726331211,15380.649768900561,6482.096333824859,0.00032078116389450275,22906.172930179622,2335.77959141803,19375.419723689163,1975.742962549817,0.8458601872406813,0.8458601872406815,35520.01619830287,35405.22815468563,1.0040542926689466,0.8,4286.88965502248,4273.035954225843,1.0040542926689466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808589311816,4.892308152767449,-2.428475270598874,7.320783423366324,3.5,3.5,1.0,0.6,0.0002455186043811283,1.0000148897940775,0.000245514948714099,198.52168543593217,0.0,7.267325249293153e-07,2.0595599756496794,0.025551759446731413,8.3816681303889e-05,0.00016170192307723928,0.0006354428058656194,0.09201656785355487,0.09201656785355487,0.09201656785355487,0.09201129672391248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497284.11247864517,592.5251136144967,0.0,0.09201656785355487,0.09201656729753775,0.09201656729753775,0.375,0.375,0.5,7.838349161417025,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,25979.580694539178,19817.146673939722,0.7627970176633844,1.0341176502247247,0.6357249567444611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448589351145147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03386706534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52490474723203,261.52490474723203,-11.625095252767949,245.42532590552284,277.6244835890473,127161.6410047467,127174.98983139686,-13.348826650139479,0.0,nan,277.6244835890473,4.474483589047338,271.1846520523004,-1.9653479476995699,264.7448205155377,-8.40517948446228,258.3049889788283,-14.845011021171672,251.8651574421557,-21.284842557844286,245.42532590552284,-27.724674094477137,1.0,1.0,26022.012520719443,26022.012520719443,276.91997528874475,3.7699752887447744,276.91997528874475,276.91997528874475,75871.57175754741,75872.02164674815,-0.4498892007395625,0.0,8546.071908451686,8546.071908451686,0.8851249224986119,3949.3656460096727,276.91997528874475,3.7699752887447744,1.0,0.002,0.2014735602187685,0.004849717889034462,0.00031210722899813816,0.001687892788047932,0.15605361449906907,0.15605361449906907,0.0,1.7046069850784606e-11,0.9999424520695506,0.9999424520695506,0.0,0.09201127193452271,5.295363015034076e-06,0.0,0.0,0.0,1601755.3650120879,268.0419758452968,0.0,1.0,1279609.8172893086,2618.057666586928,,,,,,,,,,,,,,,,,,,2.0,15380.649768900561,1450.0,0.375,6.173730061729009,3.5
4000.0,-29.51430995204099,4.892301026590108,34.94471666953505,25.474272574670636,6.263243026276556,-25.93655465420843,-39.45973129067568,2.6854877287177388,-5.108031088581583,-5.1080310885703515,39.88932872637255,41091.24851665822,25750.85519653818,25750.85519653818,66842.1037131964,75882.77795641028,75871.92823039184,25750.85519653818,101622.78342693002,101622.78342693002,101622.78342693002,127602.35886976642,124079.0740448381,3523.284824928332,0.0,90014.76448966775,55223.27584873912,38657.20960103181,25979.575442836398,64636.78504386821,19817.142076536293,1450.0,0.0,0.8867696507176956,2.873237361731183,0.001494314320929203,1.0,1.0,-5.108031088581583,353165.0829736815,1549766.9351769432,4.388222420313377,1549766.9351769432,4.388222420313377,0.7627969948985701,0.09201653967502406,3.9297241730483625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297241730483625,1.2791749654068516,1.2794890383329875,3.07207714294071,6509.362826739242,15380.663090772452,6482.094923048211,0.0003207786559694715,22906.12789239138,2335.7749988417436,19375.415506783353,1975.7425325450947,0.8458616662670075,0.8458616662670075,35520.06762805442,35405.22815468563,1.004056109893349,0.8,4286.895862048645,4273.035954225843,1.004056109893349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808482423717,4.892301026590108,-2.428482256007811,7.320783282597919,3.5,3.5,1.0,0.6,0.000245514948714099,1.000014880297101,0.0002455112954330813,198.5218035600651,0.0,7.257291800471027e-07,2.056716496253489,0.02555248517591146,8.381548831867033e-05,0.00016169946039542866,0.0006354342782847924,0.09201654022788135,0.09201654022788135,0.09201654022788135,0.09201127244165082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497284.84003743954,592.5248749112887,0.0,0.09201654022788135,0.09201653967502406,0.09201653967502406,0.375,0.375,0.5,7.838191133107279,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25979.575442836398,19817.142076536293,0.7627969948985701,1.0341186317950601,0.6357254385218895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485902083392217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03102358594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5248250727019,261.5248250727019,-11.625174927298076,245.42518804949708,277.6244620960163,127162.34451831566,127175.66533935037,-13.320821034714617,0.0,nan,277.6244620960163,4.474462096016339,271.18460728666355,-1.9653927133364277,264.74475247730766,-8.40524752269232,258.3048976679986,-14.845102332001375,251.86504285872826,-21.28495714127172,245.42518804949708,-27.724811950502897,1.0,1.0,26022.012520719443,26022.012520719443,276.91995742394823,3.769957423948256,276.91995742394823,276.91995742394823,75871.48170952009,75871.92823039184,-0.4465208717592759,0.0,8546.071908451686,8546.071908451686,0.8851244725981456,3949.3727939136043,276.91995742394823,3.769957423948256,1.0,0.002,0.2014788522121239,0.004849693106604031,0.0003121154224622266,0.001687884594234141,0.1560577112311133,0.1560577112311133,0.0,1.669636737894331e-11,0.9999424883974438,0.9999424883974438,0.0,0.09201124765636567,5.2920186583851095e-06,0.0,0.0,0.0,1601755.3570228769,268.0419689114184,0.0,1.0,1279609.8411471946,2618.057568986266,,,,,,,,,,,,,,,,,,,2.0,15380.663090772452,1450.0,0.375,6.173730061729009,3.5
4001.0,-29.514453393916536,4.892293905676007,34.94471277823016,25.474205205123894,6.26322888305366,-25.93668516621524,-39.45985764786599,2.6854606556208753,-5.108037964060429,-5.108037964151334,39.88932103243577,41091.214336133875,25750.8545648054,25750.8545648054,66842.06890093928,75882.6800485647,75871.83531501406,25750.8545648054,101622.68987981946,101622.68987981946,101622.68987981946,127602.26009984399,124079.04673936366,3523.213360480321,0.0,90014.73855479606,55223.31361355608,38657.13882359998,25979.57022002452,64636.7090436245,19817.137503100363,1450.0,0.0,0.8867696435787477,2.8732366334756705,0.001494314320929203,1.0,1.0,-5.108037964060429,353164.98824390356,1549766.6042062212,4.388222660214319,1549766.6042062212,4.388222660214319,0.7627969722080206,0.09201651206627713,3.929730011459315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929730011459315,1.2791750984680226,1.2794891667533994,3.0720813875799133,6509.371820620371,15380.676409695307,6482.094963634693,0.0003207766824731539,22906.087261035234,2335.7708555964814,19375.415628099065,1975.7425449158545,0.8458631719725405,0.8458631719725405,35520.10984592253,35405.22815468563,1.0040576016245573,0.8,4286.900957298068,4273.035954225843,1.0040576016245573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808346052264,4.892293905676007,-2.4284891973248177,7.320783103000824,3.5,3.5,1.0,0.6,0.0002455112954330813,1.0000148704250076,0.00024550764463006304,198.52192160581575,0.0,7.252559365471353e-07,2.0553753241745816,0.025553210431848005,8.381429534914661e-05,0.00016169700008393468,0.0006354255539927776,0.09201651262017319,0.09201651262017319,0.09201651262017319,0.09201124837958345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497285.56719317724,592.5246363411304,0.0,0.09201651262017319,0.09201651206627713,0.09201651206627713,0.375,0.375,0.5,7.838033211480721,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,25979.57022002452,19817.137503100363,0.7627969722080206,1.0341193091347882,0.6357256572020191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485910649865272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.029682413864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52474555853115,261.52474555853115,-11.625254441468826,245.42505035330333,277.62444076386765,127163.00644370374,127176.30045403323,-13.294010329504694,0.0,nan,277.62444076386765,4.474440763867676,271.1845626817053,-1.9654373182946756,264.74468459953994,-8.40531540046004,258.3048065174261,-14.845193482573904,251.86492843534455,-21.285071564655425,245.42505035330333,-27.724949646696643,1.0,1.0,26022.012520719443,26022.012520719443,276.9199396760766,3.7699396760766035,276.9199396760766,276.9199396760766,75871.38931288767,75871.83531501406,-0.44600212639488745,0.0,8546.071908451686,8546.071908451686,0.8851241032817604,3949.3786615166114,276.9199396760766,3.7699396760766035,1.0,0.002,0.20148414062206607,0.004849668351831831,0.000312123610412684,0.0016878764064084196,0.156061805206342,0.156061805206342,0.0,1.682110353784516e-11,0.9999425273231135,0.9999425273231135,0.0,0.09201122363101093,5.288435266207337e-06,0.0,0.0,0.0,1601755.3491009548,268.04196203593955,0.0,1.0,1279609.86480413,2618.05747220765,,,,,,,,,,,,,,,,,,,2.0,15380.676409695307,1450.0,0.375,6.173730061729009,3.5
4002.0,-29.514596646628693,4.892286787625707,34.94470888882748,25.47413340015339,6.263212495208505,-25.93681573244667,-39.4599840050563,2.6854315812922103,-5.108044948776296,-5.108044948784301,39.88931330474095,41091.188869708036,25750.85422125577,25750.85422125577,66842.04309096381,75882.58781602484,75871.74151501157,25750.85422125577,101622.59573626734,101622.59573626734,101622.59573626734,127602.160683048,124079.01874527695,3523.14193777105,0.0,90014.7200458113,55223.36181642034,38657.06469932327,25979.56494678066,64636.62964610393,19817.132888307533,1450.0,0.0,0.886769636005848,2.8732358936497646,0.001494314320929203,1.0,1.0,-5.108044948776296,353164.8920090752,1549766.2717810697,4.388222914698003,1549766.2717810697,4.388222914698003,0.7627969494063154,0.09201648448215936,3.9297366039296553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297366039296553,1.2791752408047536,1.2794893044548175,3.0720861994306445,6509.382016354664,15380.689725744664,6482.094173948175,0.0003207744039355984,22906.044124127413,2335.766456856053,19375.413267673215,1975.7423042194039,0.845864661862966,0.845864661862966,35520.157516420135,35405.22815468563,1.0040592860201618,0.8,4286.9067106221055,4273.035954225843,1.0040592860201618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808271890587,4.892286787625707,-2.4284962177064235,7.320783005332131,3.5,3.5,1.0,0.6,0.00024550764463006304,1.000014850831953,0.00024550399869143467,198.52203949601687,0.0,7.247644305853204e-07,2.0539823962787978,0.02555393519627859,8.381310239531673e-05,0.0001616945422347463,0.0006354169612755321,0.09201648502977512,0.09201648502977512,0.09201648502977512,0.09201122390196452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497286.2937392751,592.5243979688493,0.0,0.09201648502977512,0.09201648448215936,0.09201648448215936,0.375,0.375,0.5,7.837875381983627,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,25979.56494678066,19817.132888307533,0.7627969494063154,1.034120180104298,0.6357260441128967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485919210654685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02828948596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5246659887057,261.5246659887057,-11.625334011294285,245.4249128001506,277.6244191773685,127163.66606388643,127176.96937940747,-13.303315521053271,0.0,nan,277.6244191773685,4.474419177368532,271.1845179018802,-1.9654820981197645,264.7446166263793,-8.40538337362068,258.3047153509324,-14.845284649067594,251.86481407552304,-21.285185924476934,245.4249128001506,-27.725087199849384,1.0,1.0,26022.012520719443,26022.012520719443,276.9199217156405,3.769921715640521,276.9199217156405,276.9199217156405,75871.2926238787,75871.74151501157,-0.44889113286626525,0.0,8546.071908451686,8546.071908451686,0.8851236862662459,3949.3852869493035,276.9199217156405,3.769921715640521,1.0,0.002,0.20148942596973127,0.004849643589295774,0.00031213179354845275,0.0016878682226734003,0.15606589677422636,0.15606589677422636,0.0,1.622185285404809e-11,0.9999425605738758,0.9999425605738758,0.0,0.09201119910809674,5.28537406262522e-06,0.0,0.0,0.0,1601755.341053167,268.0419550512237,0.0,1.0,1279609.8888369333,2618.0573738914086,,,,,,,,,,,,,,,,,,,2.0,15380.689725744664,1450.0,0.375,6.173730061729009,3.5
4003.0,-29.514739815259887,4.892279673779827,34.944705002176384,25.474061525333695,6.263198277299648,-25.936946006004074,-39.46011032732201,2.6854044683161122,-5.108051866668291,-5.108051866661868,39.88930560534436,41091.169317353066,25750.85371663736,25750.85371663736,66842.02303399042,75882.49752209625,75871.64833518007,25750.85371663736,101622.50205181743,101622.50205181743,101622.50205181743,127602.06175903985,124078.99119846677,3523.0705605730814,0.0,90014.7062734382,55223.41876126677,38656.98612463493,25979.559707222415,64636.54583185735,19817.12830153691,1450.0,0.0,0.886769628670543,2.873235160902083,0.001494314320929203,1.0,1.0,-5.108051866668291,353164.7966949672,1549765.9405764386,4.388223161197436,1549765.9405764386,4.388223161197436,0.7627969266941685,0.09201645691151879,3.9297437452559825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297437452559825,1.2791753740358216,1.2794894330545588,3.072091462218796,6509.39316757124,15380.703040802198,6482.092724765754,0.0003207718829131592,22905.998993472454,2335.7618548099967,19375.40893596998,1975.7418625086018,0.8458661393240875,0.8458661393240875,35520.20915570601,35405.22815468563,1.004061110650089,0.8,4286.912942936843,4273.035954225843,1.004061110650089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808162959173,4.892279673779827,-2.428503188092913,7.32078286187274,3.5,3.5,1.0,0.6,0.00024550399869143467,1.0000148421326824,0.000245500354942593,198.52215731714594,0.0,7.237991723813978e-07,2.0512468545288813,0.025554658995450973,8.381190978690334e-05,0.00016169208890453132,0.0006354084750299562,0.09201645745987266,0.09201645745987266,0.09201645745987266,0.09201119967566868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497287.0199366177,592.5241597120836,0.0,0.09201645745987266,0.09201645691151879,0.09201645691151879,0.375,0.375,0.5,7.837717652953413,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25979.559707222415,19817.12830153691,0.7627969266941685,1.0341212107446196,0.6357265659623244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485927760164214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.025553944215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52458657825196,261.52458657825196,-11.625413421748021,245.42477539828008,277.624397758334,127164.36883677202,127177.64550646918,-13.276669697158438,0.0,nan,277.624397758334,4.474397758334021,271.1844732862693,-1.9655267137306964,264.74454881421053,-8.405451185789445,258.30462434219794,-14.845375657802037,251.8646998702198,-21.285300129780182,245.42477539828008,-27.7252246017199,1.0,1.0,26022.012520719443,26022.012520719443,276.9199038945278,3.769903894527829,276.9199038945278,276.9199038945278,75871.20282377415,75871.64833518007,-0.44551140592375305,0.0,8546.071908451686,8546.071908451686,0.8851232345319837,3949.3924639822626,276.9199038945278,3.769903894527829,1.0,0.002,0.20149470794015867,0.004849618855570777,0.00031213997149542747,0.0016878600448035075,0.15606998574771372,0.15606998574771372,0.0,1.629893485802225e-11,0.9999425972642914,0.9999425972642914,0.0,0.09201117491516185,5.281996356937819e-06,0.0,0.0,0.0,1601755.3330823737,268.0419481333317,0.0,1.0,1279609.9126398098,2618.0572765157935,,,,,,,,,,,,,,,,,,,2.0,15380.703040802198,1450.0,0.375,6.173730061729009,3.5
4004.0,-29.514882895850356,4.892272565288429,34.94470111886448,25.47399419071155,6.263184206384826,-25.937076185630485,-39.46023661466313,2.6853774964332984,-5.108058725588251,-5.108058725548527,39.889297928410755,41091.13671866754,25750.853073905157,25750.853073905157,66841.9897925727,75882.39990146607,75871.55564244084,25750.853073905157,101622.40871634599,101622.40871634599,101622.40871634599,127601.96321276687,124078.96398083716,3522.999231929716,0.0,90014.68060304697,55223.45808728712,38656.91390639984,25979.554496420882,64636.46840282072,19817.12373857192,1450.0,0.0,0.8867696215543741,2.8732344344009326,0.001494314320929203,1.0,1.0,-5.108058725588251,353164.7021933959,1549765.6103366618,4.388223400332906,1549765.6103366618,4.388223400332906,0.762796904053996,0.09201642935594836,3.9297496088924357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297496088924357,1.2791755066080996,1.2794895609981487,3.0720957277494145,6509.402205718771,15380.716352769066,6482.092731430798,0.0003207698979796769,22905.95828277639,2335.7577034743153,19375.408955892242,1975.7418645401074,0.8458676435493702,0.84586764354937,35520.25155593884,35405.22815468563,1.0040626088264872,0.8,4286.918060195756,4273.035954225843,1.0040626088264872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808024213286,4.892272565288429,-2.4285101138601592,7.3207826791485875,3.5,3.5,1.0,0.6,0.000245500354942593,1.0000148330228984,0.00024549671348422043,198.52227506594406,0.0,7.233648807684354e-07,2.050016072097746,0.02555538236033174,8.381071752389066e-05,0.00016168963741870236,0.0006353997894081053,0.09201642990632966,0.09201642990632966,0.09201642990632966,0.09201117567214692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497287.7457239719,592.5239215905948,0.0,0.09201642990632966,0.09201642935594836,0.09201642935594836,0.375,0.375,0.5,7.8375600311871825,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,25979.554496420882,19817.12373857192,0.762796904053996,1.0341219352518916,0.6357268231702203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448593630466529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.024323161786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5245073195645,261.5245073195645,-11.625492680435457,245.42463813673015,277.6243765025081,127165.02983698207,127178.28113332027,-13.251296338192786,0.0,nan,277.6243765025081,4.4743765025081075,271.1844288292962,-1.965571170703754,264.7444811560976,-8.405518843902371,258.3045334829381,-14.84546651706188,251.8645858098169,-21.285414190183076,245.42463813673015,-27.725361863269825,1.0,1.0,26022.012520719443,26022.012520719443,276.91988618940206,3.7698861894020865,276.91988618940206,276.91988618940206,75871.11074849681,75871.55564244084,-0.444893944033538,0.0,8546.071908451686,8546.071908451686,0.8851228636196231,3949.398356936898,276.91988618940206,3.7698861894020865,1.0,0.002,0.20149998630811244,0.004849594149057181,0.00031214814389961894,0.0016878518727306247,0.15607407194980946,0.15607407194980946,0.0,1.6630243623166896e-11,0.9999426364033672,0.9999426364033672,0.0,0.0920111509626112,5.278393337162921e-06,0.0,0.0,0.0,1601755.3251795296,268.0419412744117,0.0,1.0,1279609.936239766,2618.057179970285,,,,,,,,,,,,,,,,,,,2.0,15380.716352769066,1450.0,0.375,6.173730061729009,3.5
4005.0,-29.51502579480181,4.892265459765158,34.944697237614776,25.473922385741048,6.263167913549234,-25.93720642396446,-39.46036290200425,2.685348542989474,-5.108065692777075,-5.1080656927689425,39.889290221317296,41091.11286198282,25750.852717775306,25750.852717775306,66841.96557975814,75882.30797301052,75871.46212699643,25750.852717775306,101622.31484477172,101622.31484477172,101622.31484477172,127601.86408165516,124078.93613580026,3522.927945854902,0.0,90014.66240695832,55223.507910895045,38656.838328959195,25979.54923688344,64636.38756584263,19817.11913580993,1450.0,0.0,0.8867696139958915,2.8732336964320506,0.001494314320929203,1.0,1.0,-5.108065692777075,353164.60620012856,1549765.2788002926,4.388223654332121,1549765.2788002926,4.388223654332121,0.762796881312912,0.09201640182331533,3.92975623202603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92975623202603,1.2791756483651064,1.2794896981316513,3.0721005649604005,6509.4124551884015,15380.729661727397,6482.091901205834,0.00032076760559708866,22905.91504719117,2335.7532946715924,19375.406474294265,1975.7416114875382,0.8458691318105699,0.8458691318105699,35520.29944811623,35405.22815468563,1.0040643010566437,0.8,4286.923840274196,4273.035954225843,1.0040643010566437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807947335931,4.892265459765158,-2.4285171181382696,7.320782577903428,3.5,3.5,1.0,0.6,0.00024549671348422043,1.0000148142097296,0.00024549307669829507,198.52239266538382,0.0,7.229106006819721e-07,2.048728642332709,0.025556105270932425,8.380952527655607e-05,0.00016168718820766436,0.0006353912354978347,0.09201640237546145,0.09201640237546145,0.09201640237546145,0.09201115125549358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497288.4709097363,592.5236836645289,0.0,0.09201640237546145,0.09201640182331533,0.09201640182331533,0.375,0.375,0.5,7.837402503495959,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,25979.54923688344,19817.11913580993,0.762796881312912,1.034122853967802,0.6357272491462316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485944843921565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02303573202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52442799956583,261.52442799956583,-11.625572000434147,245.42450100116108,277.62435499807685,127165.68906167,127178.95060844287,-13.26154677286464,0.0,nan,277.62435499807685,4.474354998076876,271.18438419864077,-1.9656158013592062,264.74441339921793,-8.405586600782044,258.3044425998236,-14.845557400176403,251.86447180047475,-21.28552819952523,245.42450100116108,-27.7254989988389,1.0,1.0,26022.012520719443,26022.012520719443,276.9198682796755,3.7698682796755065,276.9198682796755,276.9198682796755,75871.01430624367,75871.46212699643,-0.4478207527572522,0.0,8546.071908451686,8546.071908451686,0.8851224446641209,3949.4050131861604,276.9198682796755,3.7698682796755065,1.0,0.002,0.20150526154641302,0.0048495694371323735,0.0003121563113853692,0.0016878437055068648,0.1560781556926846,0.1560781556926846,0.0,1.6892234139254114e-11,0.9999426704012724,0.9999426704012724,0.0,0.09201112655992244,5.275263392889915e-06,0.0,0.0,0.0,1601755.3171519355,268.0419343072229,0.0,1.0,1279609.9602122544,2618.057081900807,,,,,,,,,,,,,,,,,,,2.0,15380.729661727397,1450.0,0.375,6.173730061729009,3.5
4006.0,-29.51516861668452,4.892258358616186,34.944693359088795,25.4738550860435,6.263153763158862,-25.937336378692834,-39.46048918934537,2.685321525454139,-5.1080725900122275,-5.1080725900065875,39.88928253742407,41091.08106125621,25750.852192703638,25750.852192703638,66841.93325395985,75882.21043994572,75871.36915200517,25750.852192703638,101622.2213447088,101622.2213447088,101622.2213447088,127601.76535490024,124078.90864955616,3522.8567053440734,0.0,90014.63663825694,55223.54785217204,38656.76531787211,25979.54401019144,64636.30932806355,19817.114560068407,1450.0,0.0,0.8867696067098148,2.873232965872742,0.001494314320929203,1.0,1.0,-5.1080725900122275,353164.5111706823,1549764.9482604458,4.3882238991772695,1549764.9482604458,4.3882238991772695,0.7627968586474962,0.09201637430675952,3.9297620809896103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297620809896103,1.2791757811348348,1.2794898262816452,3.0721048185443904,6509.4214680224595,15380.742969555207,6482.09192330622,0.00032076562696200985,22905.874397258434,2335.7491495320455,19375.4065403538,1975.7416182237362,0.8458706358170204,0.8458706358170204,35520.34174222194,35405.22815468563,1.0040657954840793,0.8,4286.928944724691,4273.035954225843,1.0040657954840793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807833989294,4.892258358616186,-2.4285240700131356,7.320782428629322,3.5,3.5,1.0,0.6,0.00024549307669829507,1.0000148062373122,0.0002454894419233603,198.52251020152144,0.0,7.219834435144219e-07,2.0461010789198717,0.025556827254375938,8.380833304489763e-05,0.00016168474365339743,0.0006353825746836468,0.09201637485542653,0.09201637485542653,0.09201637485542653,0.09201112710438632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497289.1957220717,592.5234458618012,0.0,0.09201637485542653,0.09201637430675952,0.09201637430675952,0.375,0.375,0.5,7.837245076255527,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25979.54401019144,19817.114560068407,0.7627968586474962,1.0341236055836913,0.6357275266552919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448595337234694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02040816861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5243488311774,261.5243488311774,-11.625651168822571,245.4243640014594,277.62433366100134,127166.3483751079,127179.58457389465,-13.236198786766932,0.0,nan,277.62433366100134,4.474333661001367,271.1843397290345,-1.9656602709654862,264.74434579709623,-8.405654202903747,258.30435186517457,-14.84564813482541,251.86435793329827,-21.285642066701712,245.4243640014594,-27.725635998540582,1.0,1.0,26022.012520719443,26022.012520719443,276.91985050317163,3.7698505031716536,276.91985050317163,276.91985050317163,75870.92239784052,75871.36915200517,-0.446754164644517,0.0,8546.071908451686,8546.071908451686,0.8851220746797206,3949.4108913945583,276.91985050317163,3.7698505031716536,1.0,0.002,0.2015105334108061,0.004849544751017515,0.00031216447368951256,0.0016878355429091744,0.15608223684475628,0.15608223684475628,0.0,1.6598686834734533e-11,0.9999427070484456,0.9999427070484456,0.0,0.09201110241708414,5.271889675371739e-06,0.0,0.0,0.0,1601755.3092049411,268.04192740998775,0.0,1.0,1279609.9839440533,2618.0569848159703,,,,,,,,,,,,,,,,,,,2.0,15380.742969555207,1450.0,0.375,6.173730061729009,3.5
4007.0,-29.51531125999091,4.892251259482142,34.94468948211356,25.473783315997593,6.263137384821126,-25.93746639551147,-39.460615476686485,2.685292520622709,-5.108079595293532,-5.10807959528546,39.88927482514162,41091.05797420606,25750.851951026576,25750.851951026576,66841.90992523264,75882.11859344383,75871.27539321111,25750.851951026576,101622.12734423768,101622.12734423768,101622.12734423768,127601.66607974653,124078.88057505501,3522.785504691525,0.0,90014.61833099069,55223.598253096934,38656.68897543751,25979.53873550885,64636.22771094636,19817.10994522914,1450.0,0.0,0.8867695989760159,2.873232223869363,0.001494314320929203,1.0,1.0,-5.108079595293532,353164.4146526191,1549764.6165016997,4.388224159067908,1549764.6165016997,4.388224159067908,0.7627968358862007,0.09201634681070514,3.9297686877506726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297686877506726,1.2791759231164668,1.2794899636483759,3.0721096424145826,6509.431689224549,15380.756274163663,6482.09111044181,0.00032076334162143264,22905.831229092877,2335.7447476042153,19375.40411064768,1975.7413704626638,0.8458721238650718,0.8458721238650718,35520.38951597852,35405.22815468563,1.0040674835310055,0.8,4286.934710510992,4273.035954225843,1.0040674835310055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807781818735,4.892251259482142,-2.4285311004401247,7.3207823599222674,3.5,3.5,1.0,0.6,0.0002454894419233603,1.0000147877415673,0.0002454858117426178,198.52262759082035,0.0,7.215846440655664e-07,2.0449708812818153,0.025557548839020002,8.380714082891513e-05,0.00016168230109444518,0.000635374044204427,0.09201634735999654,0.09201634735999654,0.09201634735999654,0.09201110254034406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497289.91997000016,592.5232082424073,0.0,0.09201634735999654,0.09201634681070514,0.09201634681070514,0.375,0.375,0.5,7.837087737184949,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25979.53873550885,19817.10994522914,0.7627968358862007,1.0341245504634042,0.6357279722134396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485961896182296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01927797097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5242696005289,261.5242696005289,-11.625730399471081,245.42422712350935,277.6243120776552,127167.00578082759,127180.25238901851,-13.246608190941993,0.0,nan,277.6243120776552,4.474312077655213,271.184295086766,-1.965704913233992,264.744278095907,-8.405721904092957,258.30426110506517,-14.845738894934811,251.8642441142705,-21.285755885729486,245.42422712350935,-27.725772876490623,1.0,1.0,26022.012520719443,26022.012520719443,276.9198325269116,3.769832526911614,276.9198325269116,276.9198325269116,75870.82608181673,75871.27539321111,-0.4493113943753997,0.0,8546.071908451686,8546.071908451686,0.8851216567596683,3949.417531189426,276.9198325269116,3.769832526911614,1.0,0.002,0.20151580234210212,0.0048495200599416805,0.00031217263137984385,0.001687827385303318,0.15608631568992193,0.15608631568992193,0.0,1.6683161796482437e-11,0.9999427389093009,0.9999427389093009,0.0,0.09201107785432461,5.268956380531818e-06,0.0,0.0,0.0,1601755.3011334557,268.04192040470645,0.0,1.0,1279610.0080476033,2618.0568862103205,,,,,,,,,,,,,,,,,,,2.0,15380.756274163663,1450.0,0.375,6.173730061729009,3.5
4008.0,-29.51548431452733,4.892244156920264,34.94468560397495,25.473707040678732,6.263120535173205,-25.937623829428002,-39.460764604713745,2.685260050483434,-5.108086857750777,-5.10808685776109,39.889267037648715,41091.002565444396,25750.852362804486,25750.852362804486,66841.85492824888,75882.01756948703,75871.17971010023,25750.852362804486,101622.03207290472,101622.03207290472,101622.03207290472,127601.56541660562,124078.8510862078,3522.7143303978296,0.0,90014.60391211197,55223.638092353554,38656.62868862046,25979.533343700896,64636.16203232136,19817.10523455892,1450.0,0.0,0.8867695902048547,2.8732314546258757,0.001494314320929203,1.0,1.0,-5.108086857750777,353164.3145912277,1549764.2815053198,4.388224453818626,1549764.2815053198,4.388224453818626,0.7627968128751572,0.09201631934530007,3.929775639099297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929775639099297,1.2791760811589235,1.2794901170857502,3.072114697093891,6509.442399483459,15380.76957758887,6482.089959662302,0.0003207609321423036,22905.787042016294,2335.740241776376,19375.40067089072,1975.74101970507,0.8458736054495856,0.8458736054495856,35520.439781444344,35405.22815468563,1.0040692596210696,0.8,4286.940777020204,4273.035954225843,1.0040692596210696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807870708774,4.892244156920264,-2.428538320067507,7.320782476987771,3.5,3.5,1.0,0.6,0.0002454858117426178,1.0000179405060061,0.00024548140768194894,198.52277000741543,0.0,7.206730196284738e-07,2.042387337627095,0.02555826951203963,8.380573300556026e-05,0.00016168007873705755,0.0006353664347485449,0.09201631989241696,0.09201631989241696,0.09201631989241696,0.09201107699634063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497290.64357317827,592.5229708303301,0.0,0.09201631989241696,0.09201631934530007,0.09201631934530007,0.375,0.375,0.5,7.836930455929805,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,25979.533343700896,19817.10523455892,0.7627968128751572,1.0341247503962963,0.6357277609536409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485970409369473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.016694427315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52418751144023,261.52418751144023,-11.625812488559745,245.42408508804894,277.6242899349389,127167.54701286483,127181.27152555251,-13.724512687663525,0.0,nan,277.6242899349389,4.474289934938895,271.1842489655019,-1.965751034498055,264.74420799609254,-8.405792003907436,258.3041670267002,-14.845832973299764,251.8641260573589,-21.285873942641075,245.42408508804894,-27.725914911951037,1.0,1.0,26022.012520719443,26022.012520719443,276.91981406828506,3.7698140682850863,276.91981406828506,276.91981406828506,75870.72048665523,75871.17971010023,-0.45922344499558676,0.0,8546.071908451686,8546.071908451686,0.8851212170421161,3949.4245172947935,276.91981406828506,3.7698140682850863,1.0,0.002,0.2015210693849134,0.004849495331758181,0.0003121807859781746,0.0016878192307799177,0.15609039298908728,0.15609039298908728,0.0,1.6758092309665518e-11,0.9999427594167611,0.9999427594167611,0.0,0.09201105227751324,5.267067786818177e-06,0.0,0.0,0.0,1601755.2927656514,268.0419131422492,0.0,1.0,1279610.033036041,2618.0567839846844,,,,,,,,,,,,,,,,,,,2.0,15380.76957758887,1450.0,0.375,6.173730061729009,3.5
4009.0,-29.515624497766506,4.892237058316218,34.944681728508954,25.4736415919848,6.263108327468492,-25.93775121524384,-39.46089082220567,2.685235045224239,-5.108093771717449,-5.108093771701504,39.889259358471506,41090.985011565186,25750.85188729563,25750.85188729563,66841.83689886081,75881.92584095869,75871.08674498748,25750.85188729563,101621.93863228311,101621.93863228311,101621.93863228311,127601.46674521959,124078.82354539477,3522.6431998248186,0.0,90014.58481394956,55223.68382565906,38656.55665365611,25979.528112936474,64636.08476659258,19817.10065599337,1450.0,0.0,0.886769582816394,2.873230722294894,0.001494314320929203,1.0,1.0,-5.108093771717449,353164.2193313292,1549763.951169137,4.388224702104348,1549763.951169137,4.388224702104348,0.7627967902205841,0.09201629187351663,3.929781810745498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929781810745498,1.2791762061743353,1.27949023649799,3.072119221556189,6509.451986276147,15380.782267020992,6482.089295880708,0.0003207587934986788,22905.74620906838,2335.7360779744745,19375.398686803117,1975.7408173844399,0.8458750267272411,0.845875026727241,35520.48440883745,35405.22815468563,1.0040708364948663,0.8,4286.946163073769,4273.035954225843,1.0040708364948663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588077680612065,4.892237058316218,-2.428545283487799,7.320782341804017,3.5,3.5,1.0,0.6,0.00024548140768194894,1.000014532743451,0.00024547784021547415,198.52288537244866,0.0,8.743063232676351e-07,2.4777841201404778,0.025559143818362898,8.380454148315367e-05,0.00016167686619879528,0.0006353548080063593,0.09201629241834476,0.09201629241834476,0.09201629241834476,0.09201105277787597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497291.3672340393,592.5227334046149,0.0,0.09201629241834476,0.09201629187351663,0.09201629187351663,0.375,0.375,0.5,7.836773271421537,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,25979.528112936474,19817.10065599337,0.7627967902205841,1.0341257076481878,0.6357282493200025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485980737561683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45209120983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5241064939169,261.5241064939169,-11.62589350608306,245.42394455276866,277.62426843517085,127168.29120341744,127181.83656043223,-13.545357014774641,0.0,nan,277.62426843517085,4.47426843517087,271.18420365863483,-1.9657963413651487,264.74413888211905,-8.405861117880931,258.3040741056255,-14.845925894374489,251.86400932918255,-21.285990670817426,245.42394455276866,-27.726055447231317,1.0,1.0,26022.012520719443,26022.012520719443,276.91979627623436,3.7697962762343877,276.91979627623436,276.91979627623436,75870.63958188462,75871.08674498748,-0.4471631028573029,0.0,8546.071908451686,8546.071908451686,0.8851208266456552,3949.4307197992257,276.91979627623436,3.7697962762343877,1.0,0.002,0.20152633312704066,0.004849470678456542,0.0003121889356884105,0.001687811080630677,0.15609446784420525,0.15609446784420525,0.0,1.6319087574323543e-11,0.9999427952630574,0.9999427952630574,0.0,0.09201102810574557,5.2637677710576e-06,0.0,0.0,0.0,1601755.2847993772,268.0419062282825,0.0,1.0,1279610.056825403,2618.0566866643867,,,,,,,,,,,,,,,,,,,2.0,15380.782267020992,1450.0,0.375,6.173730061729009,3.5
4010.0,-29.51576685616681,4.892229961400928,34.94467785448974,25.473569647315912,6.263091957729649,-25.937880974784125,-39.46101326784117,2.685206076614964,-5.108100789959565,-5.108100789942409,39.88925164930896,41090.947804665884,25750.85168470909,25750.85168470909,66841.79948937497,75881.83399121092,75870.99297460738,25750.85168470909,101621.84465931647,101621.84465931647,101621.84465931647,127601.36749420293,124078.79538650071,3522.572107702223,0.0,90014.56648399476,55223.72075621411,38656.495253089604,25979.522834886466,64636.018087976074,19817.09603876528,1450.0,0.0,0.8867695750053399,2.873229978919038,0.001494314320929203,1.0,1.0,-5.108100789959565,353164.1226347407,1549763.619543689,4.38822496459112,1549763.619543689,4.38822496459112,0.762796767466183,0.09201626441952752,3.929788441806373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929788441806373,1.2791763478496967,1.2794903736444758,3.072124065155185,6509.462249281203,15380.795609206283,6482.088471643076,0.0003207564983758259,22905.702893924365,2335.731661059013,19375.396223101678,1975.7405661568098,0.8458765187354681,0.8458765187354681,35520.53235825877,35405.22815468563,1.0040725307504663,0.8,4286.951950060944,4273.035954225843,1.0040725307504663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807724329076,4.892229961400928,-2.4285523228091894,7.320782284210118,3.5,3.5,1.0,0.6,0.00024547784021547415,1.0000147582602856,0.00024547421744307974,198.52300252767014,0.0,7.08223738044897e-07,2.007106073619238,0.025559852042100942,8.380338558291057e-05,0.00016167445463256358,0.0006353464031503972,0.09201626496400912,0.09201626496400912,0.09201626496400912,0.0920110281618674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497292.09033678286,592.5224961600916,0.0,0.09201626496400912,0.09201626441952752,0.09201626441952752,0.375,0.375,0.5,7.836616172182824,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,25979.522834886466,19817.09603876528,0.762796767466183,1.034126195682361,0.6357283295010068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448598910394866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98141316331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5240257770201,261.5240257770201,-11.625974222979892,245.4238048313629,277.62424672278377,127168.97875387965,127182.47384874163,-13.4950948619686,0.0,nan,277.62424672278377,4.474246722783789,271.1841583444444,-1.9658416555555505,264.7440699661239,-8.405930033876075,258.30398158782566,-14.846018412174317,251.86389320957954,-21.286106790420433,245.4238048313629,-27.726195168637076,1.0,1.0,26022.012520719443,26022.012520719443,276.91977828565655,3.769778285656571,276.91977828565655,276.91977828565655,75870.54304112277,75870.99297460738,-0.44993348460411653,0.0,8546.071908451686,8546.071908451686,0.8851204071881384,3949.437384015405,276.91977828565655,3.769778285656571,1.0,0.002,0.20153159403210383,0.004849446020668183,0.00031219708093603316,0.001687802935403751,0.15609854046801658,0.15609854046801658,0.0,1.6339784126434553e-11,0.9999428260787067,0.9999428260787067,0.0,0.0920110034888679,5.2609306596293085e-06,0.0,0.0,0.0,1601755.2767129557,268.0418992100404,0.0,1.0,1279610.0809735563,2618.0565878762973,,,,,,,,,,,,,,,,,,,2.0,15380.795609206283,1450.0,0.375,6.173730061729009,3.5
4011.0,-29.515908906581398,4.892222867734615,34.94467398282094,25.47350238254296,6.263077763591046,-25.93801023955998,-39.4611394154839,2.6851790968436937,-5.108107732114206,-5.108107732132989,39.88924396909998,41090.91888679734,25750.851294659078,25750.851294659078,66841.77018145642,75881.73689411742,75870.89986558771,25750.851294659078,101621.75116024679,101621.75116024679,101621.75116024679,127601.26875420178,124078.76769596225,3522.5010582395403,0.0,90014.54084649867,55223.76320995086,38656.419596164225,25979.517593955,64635.93719011922,19817.091452261524,1450.0,0.0,0.886769567476923,2.873229243602678,0.001494314320929203,1.0,1.0,-5.108107732114206,353164.02698651346,1549763.2891643255,4.388225217580009,1549763.2891643255,4.388225217580009,0.7627967448045545,0.09201623697764526,3.9297942952302947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297942952302947,1.2791764804156223,1.2794905016085385,3.0721283227107565,6509.471270530567,15380.808903143072,6482.088481212462,0.0003207545172115517,22905.662252029815,2335.7275167391326,19375.396251705213,1975.7405690735586,0.8458780208368888,0.8458780208368888,35520.57468454802,35405.22815468563,1.0040740263175323,0.8,4286.957058395649,4273.035954225843,1.0040740263175323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807640129414,4.892222867734615,-2.4285593055870844,7.3207821733217,3.5,3.5,1.0,0.6,0.00024547421744307974,1.000014726348364,0.00024547060255747334,198.52311942955262,0.0,7.19203653212832e-07,2.038223153205166,0.025560571245754154,8.38021947507245e-05,0.00016167202269235523,0.0006353377924747603,0.09201623752539095,0.09201623752539095,0.09201623752539095,0.0920110038332793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497292.8131244195,592.5222590200935,0.0,0.09201623752539095,0.09201623697764526,0.09201623697764526,0.375,0.375,0.5,7.836459167116083,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,25979.517593955,19817.091452261524,0.7627967448045545,1.0341270365562891,0.6357286777777059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485997600162572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01253024289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.523945531871,261.523945531871,-11.626054468128984,245.42366584883038,277.62422521502276,127169.66208323171,127183.07830613441,-13.416222902726798,0.0,nan,277.62422521502276,4.474225215022784,271.18411334171907,-1.9658866582809083,264.74400146845255,-8.405998531547425,258.30388959520076,-14.84611040479922,251.8637777220006,-21.28622227799937,245.42366584883038,-27.726334151169596,1.0,1.0,26022.012520719443,26022.012520719443,276.91976044851674,3.769760448516763,276.91976044851674,276.91976044851674,75870.45152613624,75870.89986558771,-0.4483394514682004,0.0,8546.071908451686,8546.071908451686,0.8851200369210955,3949.443266706446,276.91976044851674,3.769760448516763,1.0,0.002,0.2015368517696335,0.004849421391514098,0.0003122052213257194,0.0016877947954041703,0.1561026106628597,0.1561026106628597,0.0,1.6729889609073956e-11,0.9999428604904769,0.9999428604904769,0.0,0.0920109792149962,5.257762649066724e-06,0.0,0.0,0.0,1601755.2687142026,268.04189226788577,0.0,1.0,1279610.1048598993,2618.05649015925,,,,,,,,,,,,,,,,,,,2.0,15380.808903143072,1450.0,0.375,6.173730061729009,3.5
