time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4012.0,-29.51605080918585,4.892215775332545,34.944670112327564,25.47343064742165,6.263061371671599,-25.938139591093933,-39.46126556312663,2.685150153857993,-5.108114765650953,-5.108114765638002,39.88923625970018,41090.898646587906,25750.851142999156,25750.851142999156,66841.74978958706,75881.64547411802,75870.80600704535,25750.851142999156,101621.65715004451,101621.65715004451,101621.65715004451,127601.16946053458,124078.73941472704,3522.430045807549,0.0,90014.52271583973,55223.81621661393,38656.340554695336,25979.512310490078,64635.852865185414,19817.086830827942,1450.0,0.0,0.8867695595888969,2.8732284986071925,0.001494314320929203,1.0,1.0,-5.108114765650953,353163.9300792498,1549762.9575277877,4.3882254826534,1549762.9575277877,4.3882254826534,0.7627967220472475,0.0920162095568658,3.9298009149715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298009149715,1.279176622069703,1.2794906386730756,3.0721331575096307,6509.481514889221,15380.822198504562,6482.087647789478,0.0003207522257055363,22905.619053857983,2335.723111751514,19375.39376054814,1975.740315046233,0.8458795073379495,0.8458795073379496,35520.62255208603,35405.22815468563,1.0040757176809234,0.8,4286.962835500378,4273.035954225843,1.0040757176809234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807607390755,4.892215775332545,-2.428566354873327,7.320782130205872,3.5,3.5,1.0,0.6,0.00024547060255747334,1.0000147110418696,0.00024546699148228403,198.5232362099138,0.0,7.176383669635485e-07,2.0337871319746967,0.025561288884121118,8.380100393417855e-05,0.0001616695986232948,0.0006353293365928991,0.09201621010038845,0.09201621010038845,0.09201621010038845,0.09201097915741868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497293.5353746655,592.5220220545367,0.0,0.09201621010038845,0.0920162095568658,0.0920162095568658,0.375,0.375,0.5,7.836302243834298,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25979.512310490078,19817.086830827942,0.7627967220472475,1.034128070205906,0.6357291940170338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486006078004787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00809422166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5238654863362,261.5238654863362,-11.626134513663771,245.42352747637983,277.62420349640445,127170.33912721365,127183.721976216,-13.382849002382482,0.0,nan,277.62420349640445,4.474203496404471,271.18406829233015,-1.9659317076698244,264.74393308830224,-8.406066911697735,258.30379788428445,-14.846202115715528,251.8636626803164,-21.286337319683582,245.42352747637983,-27.726472523620146,1.0,1.0,26022.012520719443,26022.012520719443,276.9197424323587,3.7697424323587256,276.9197424323587,276.9197424323587,75870.35564903733,75870.80600704535,-0.4503580080199754,0.0,8546.071908451686,8546.071908451686,0.8851196181794032,3949.4499195463577,276.9197424323587,3.7697424323587256,1.0,0.002,0.20154210678785175,0.0048493967562058815,0.00031221335744353857,0.0016877866589442294,0.15610667872176928,0.15610667872176928,0.0,1.638776787882268e-11,0.9999428900253079,0.9999428900253079,0.0,0.09201095451346675,5.255043399055985e-06,0.0,0.0,0.0,1601755.2606101576,268.041885234349,0.0,1.0,1279610.1290606717,2618.056391155916,,,,,,,,,,,,,,,,,,,2.0,15380.822198504562,1450.0,0.375,6.173730061729009,3.5
4013.0,-29.516192650891597,4.892208685932134,34.94466624402031,25.473358842451148,6.263047187690904,-25.938268667031924,-39.46139171076936,2.6851232041080797,-5.108121715101902,-5.108121715102614,39.8892285818012,41090.88432362558,25750.850782664475,25750.850782664475,66841.73510629006,75881.55601834995,75870.7128762449,25750.850782664475,101621.56365890938,101621.56365890938,101621.56365890938,127601.07072677127,124078.71165185868,3522.3590749125815,0.0,90014.50940248078,55223.8780182761,38656.25709356076,25979.50706786189,64635.764161422645,19817.0822431719,1450.0,0.0,0.8867695520150246,2.8732277625182543,0.001494314320929203,1.0,1.0,-5.108121715101902,353163.8343305292,1549762.627246801,4.388225737169804,1549762.627246801,4.388225737169804,0.7627966993910652,0.09201618214652012,3.929808092144201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929808092144201,1.2791767544724109,1.2794907664888422,3.0721384502996445,6509.492729676143,15380.835492092167,6482.08614413645,0.00032074968789886656,22905.573832580365,2335.718500464518,19375.389266028615,1975.73985673279,0.8458809810941956,0.8458809810941956,35520.674450408915,35405.22815468563,1.0040775514697047,0.8,4286.969099078137,4273.035954225843,1.0040775514697047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807529605708,4.892208685932134,-2.4285733418331747,7.3207820277653095,3.5,3.5,1.0,0.6,0.00024546699148228403,1.0000147047455041,0.0002454633820057211,198.5233529402779,0.0,7.168823327778156e-07,2.0316445310923292,0.025562005766453896,8.379981313327319e-05,0.00016166717834901085,0.0006353209857100626,0.09201618269047303,0.09201618269047303,0.09201618269047303,0.09201095479937425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497294.2573338931,592.5217851857408,0.0,0.09201618269047303,0.09201618214652012,0.09201618214652012,0.375,0.375,0.5,7.836145412303198,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25979.50706786189,19817.0822431719,0.7627966993910652,1.034129262235659,0.6357298448735654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486014547034856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00595162078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5237858103845,261.5237858103845,-11.626214189615496,245.4233896336809,277.6241819872021,127171.0560522841,127184.37711112514,-13.3210588410478,0.0,nan,277.6241819872021,4.474181987202144,271.1840235164238,-1.9659764835761848,264.74386504570134,-8.406134954298636,258.3037065749837,-14.846293425016256,251.86354810431502,-21.286451895684962,245.4233896336809,-27.72661036631908,1.0,1.0,26022.012520719443,26022.012520719443,276.9197245853962,3.7697245853962045,276.9197245853962,276.9197245853962,75870.26667518212,75870.7128762449,-0.4462010627757991,0.0,8546.071908451686,8546.071908451686,0.8851191641764122,3949.457132604922,276.9197245853962,3.7697245853962045,1.0,0.002,0.20154735871808357,0.0048493721507822385,0.00031222148883182377,0.0016877785276492774,0.15611074441591188,0.15611074441591188,0.0,1.648110120600066e-11,0.9999429235672056,0.9999429235672056,0.0,0.09201093019108383,5.2519554362831855e-06,0.0,0.0,0.0,1601755.2526029951,268.0418782848981,0.0,1.0,1279610.1529721217,2618.056293336171,,,,,,,,,,,,,,,,,,,2.0,15380.835492092167,1450.0,0.375,6.173730061729009,3.5
4014.0,-29.516364739734172,4.892201594117294,34.9446623751096,25.473287142254435,6.263030556459646,-25.93842521000908,-39.46154069909824,2.6850910271058948,-5.108128919570561,-5.108128919583944,39.88922082780285,41090.81948103078,25750.851072780682,25750.851072780682,66841.67055381146,75881.44824293608,75870.61780082998,25750.851072780682,101621.46887361066,101621.46887361066,101621.46887361066,127600.97058217002,124078.68245013278,3522.28813203724,0.0,90014.48348015115,55223.90362429033,38656.19983984535,25979.50170855936,64635.701548404715,19817.077559972186,1450.0,0.0,0.8867695434177896,2.873226999417861,0.001494314320929203,1.0,1.0,-5.108128919570561,353163.73506822233,1549762.293692523,4.388226026075831,1549762.293692523,4.388226026075831,0.7627966764829494,0.09201615476262534,3.9298138037538983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298138037538983,1.279176911113082,1.2794909185505658,3.0721425391694663,6509.501393500645,15380.848782169689,6482.0863982979035,0.0003207477972975066,22905.533945187453,2335.7144330823935,19375.390025734207,1975.739934201201,0.845882487267015,0.845882487267015,35520.71575119398,35405.22815468563,1.0040790108028186,0.8,4286.974083645353,4273.035954225843,1.0040790108028186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880759223277,4.892201594117294,-2.428580516125971,7.320782110243265,3.5,3.5,1.0,0.6,0.0002454633820057211,1.000017840520429,0.00024545900288936557,198.52349456305436,0.0,7.165653896384286e-07,2.030746314235307,0.025562722331843535,8.379840674238194e-05,0.00016166497526333914,0.0006353132513734027,0.09201615530650557,0.09201615530650557,0.09201615530650557,0.09201092947014375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497294.97862418153,592.5215485321445,0.0,0.09201615530650557,0.09201615476262534,0.09201615476262534,0.375,0.375,0.5,7.8359886426925085,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25979.50170855936,19817.077559972186,0.7627966764829494,1.034129265290866,0.6357294575082237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448602301243979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.005053403926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52370346460015,261.52370346460015,-11.626296535399831,245.42324697766472,277.62415995164815,127171.57028464545,127185.33771398847,-13.767429343017985,0.0,nan,277.62415995164815,4.474159951648176,271.1839773567793,-1.9660226432206969,264.74379476196253,-8.406205238037444,258.30361216715363,-14.846387832846347,251.86342957239248,-21.2865704276075,245.42324697766472,-27.72675302233526,1.0,1.0,26022.012520719443,26022.012520719443,276.9197062558722,3.7697062558722223,276.9197062558722,276.9197062558722,75870.15940582195,75870.61780082998,-0.45839500802685507,0.0,8546.071908451686,8546.071908451686,0.8851188028797442,3949.4628727726677,276.9197062558722,3.7697062558722223,1.0,0.002,0.2015526086218322,0.004849347509305716,0.00031222961691570284,0.001687770399669166,0.15611480845785142,0.15611480845785142,0.0,1.658486889488664e-11,0.9999429455763262,0.9999429455763262,0.0,0.09201090483394668,5.249928678657423e-06,0.0,0.0,0.0,1601755.2443019995,268.0418710804294,0.0,1.0,1279610.1777610336,2618.0561919268257,,,,,,,,,,,,,,,,,,,2.0,15380.848782169689,1450.0,0.375,6.173730061729009,3.5
4015.0,-29.516504066328643,4.892194503704886,34.944658507643496,25.473217223212146,6.263016173253533,-25.938552042374933,-39.461663039959944,2.6850641495647736,-5.108135944535434,-5.108135944515129,39.88921313165669,41090.798091002645,25750.850904166535,25750.850904166535,66841.64899516918,75881.36264202169,75870.5241638924,25750.850904166535,101621.37506805894,101621.37506805894,101621.37506805894,127600.87150102848,124078.65427484422,3522.217226184262,0.0,90014.47214231013,55223.94718595102,38656.138840399006,25979.496432969536,64635.63527336854,19817.07294554964,1450.0,0.0,0.8867695355252808,2.873226255330759,0.001494314320929203,1.0,1.0,-5.108135944535434,353163.6382791225,1549761.9626275618,4.388226291299868,1549761.9626275618,4.388226291299868,0.7627966537642581,0.09201612738326544,3.929820761973767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929820761973767,1.2791770447600157,1.27949104662835,3.072147657802157,6509.512239269097,15380.86146156818,6482.084861150296,0.00032074533887225344,22905.490503108857,2335.7100032232065,19375.385431097144,1975.7394656786105,0.8458838909591311,0.8458838909591311,35520.7660662305,35405.22815468563,1.004080788648506,0.8,4286.9801561372215,4273.035954225843,1.004080788648506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807555834223,4.892194503704886,-2.4285875586025867,7.320782062307472,3.5,3.5,1.0,0.6,0.00024545900288936557,1.000014444038675,0.00024545545752124414,198.52360922383752,0.0,8.693574819931177e-07,2.4637591039684956,0.025563591689325527,8.379725190935339e-05,0.00016166175098001218,0.0006353017054182849,0.09201612792627568,0.09201612792627568,0.09201612792627568,0.09201090482290895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497295.6998002206,592.5213119187182,0.0,0.09201612792627568,0.09201612738326544,0.09201612738326544,0.375,0.375,0.5,7.835831954741358,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,25979.496432969536,19817.07294554964,0.7627966537642581,1.0341299921083869,0.635729778429718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486033283068769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43806619366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5236221171577,261.5236221171577,-11.626377882842291,245.42310606284852,277.6241381715813,127172.32304055136,127185.9235566145,-13.600516063159953,0.0,nan,277.6241381715813,4.47413817158133,271.18393174976325,-1.9660682502367308,264.7437253279922,-8.406274672007783,258.30351890623564,-14.84648109376434,251.86331248452504,-21.286687515474938,245.42310606284852,-27.72689393715146,1.0,1.0,26022.012520719443,26022.012520719443,276.9196882742186,3.769688274218595,276.9196882742186,276.9196882742186,75870.07445437707,75870.5241638924,-0.44970951533468906,0.0,8546.071908451686,8546.071908451686,0.8851183627267135,3949.469865783636,276.9196882742186,3.769688274218595,1.0,0.002,0.20155785575990784,0.0048493229111786,0.00031223774083104976,0.001687762275603491,0.15611887041552489,0.15611887041552489,0.0,1.6434540794224572e-11,0.9999429756125792,0.9999429756125792,0.0,0.09201088021996857,5.247163296868165e-06,0.0,0.0,0.0,1601755.2362078293,268.04186405546454,0.0,1.0,1279610.201932308,2618.0560930441743,,,,,,,,,,,,,,,,,,,2.0,15380.86146156818,1450.0,0.375,6.173730061729009,3.5
4016.0,-29.51664559706644,4.89218741637034,34.94465464245825,25.473149853665404,6.263002033899899,-25.93868083397125,-39.461789082828886,2.6850372710705073,-5.108142888417035,-5.108142888333995,39.88920546254709,41090.77140650015,25750.850534613663,25750.850534613663,66841.62194111382,75881.26571402098,75870.4311646754,25750.850534613663,101621.28169928907,101621.28169928907,101621.28169928907,127600.77289480576,124078.62653328813,3522.14636151764,0.0,90014.44664296956,55223.99255600314,38656.06009662936,25979.491195516697,64635.551292146054,19817.0683625073,1450.0,0.0,0.8867695279479044,2.8732255198322463,0.001494314320929203,1.0,1.0,-5.108142888417035,353163.5426072065,1549761.6327250483,4.388226545934033,1549761.6327250483,4.388226545934033,0.7627966311336825,0.09201610001186669,3.92982665707427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92982665707427,1.2791771766972717,1.279491174062603,3.0721519494435894,6509.52133274231,15380.874791567414,6482.084837591217,0.0003207433401444086,22905.44965410376,2335.7058377839285,19375.38536067748,1975.739458497803,0.8458853964129086,0.8458853964129086,35520.80869381423,35405.22815468563,1.0040822948640613,0.8,4286.98530083498,4273.035954225843,1.0040822948640613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807476059254,4.89218741637034,-2.428594540875903,7.320781957246243,3.5,3.5,1.0,0.6,0.00024545545752124414,1.0000146725615227,0.00024545185611378446,198.52372569867038,0.0,7.038392754922621e-07,1.9946805067450708,0.025564295528601018,8.379606214671813e-05,0.000161659395374526,0.0006352934013093213,0.0920161005557714,0.0920161005557714,0.0920161005557714,0.09201088048340972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497296.42066597065,592.5210754081431,0.0,0.0920161005557714,0.09201610001186669,0.09201610001186669,0.375,0.375,0.5,7.835675358044547,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,25979.491195516697,19817.0683625073,0.7627966311336825,1.0341309171944175,0.6357301915902919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44860415983871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96898759643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5235414083332,261.5235414083332,-11.62645859166679,245.42296619414785,277.6241166226323,127173.02002280555,127186.51376817482,-13.49374536925098,0.0,nan,277.6241166226323,4.474116622632323,271.183886536868,-1.9661134631319896,264.7436564511397,-8.406343548860264,258.3034263654363,-14.846573634563697,251.8631962797748,-21.28680372022518,245.42296619414785,-27.72703380585213,1.0,1.0,26022.012520719443,26022.012520719443,276.9196704482988,3.7696704482988252,276.9196704482988,276.9196704482988,75869.98310997324,75870.4311646754,-0.44805470216670074,0.0,8546.071908451686,8546.071908451686,0.8851179898228536,3949.4757903596415,276.9196704482988,3.7696704482988252,1.0,0.002,0.20156309982743253,0.004849298341852416,0.00031224586004193513,0.0016877541565125088,0.15612293002096755,0.15612293002096755,0.0,1.655444401352235e-11,0.9999430089678945,0.9999430089678945,0.0,0.09201085591935669,5.2440925100034886e-06,0.0,0.0,0.0,1601755.2282070834,268.04185711158294,0.0,1.0,1279610.2258245877,2618.0559953028674,,,,,,,,,,,,,,,,,,,2.0,15380.874791567414,1450.0,0.375,6.173730061729009,3.5
4017.0,-29.51678681438323,4.892180330203935,34.94465077856549,25.473078118544095,6.262985716474873,-25.93880956130367,-39.461911388766,2.6850084636672014,-5.108149920034691,-5.10814992007723,39.889197769490494,41090.738687764526,25750.850394473997,25750.850394473997,66841.58908223853,75881.17478921208,75870.33751335026,25750.850394473997,101621.18790782425,101621.18790782425,101621.18790782425,127600.67382657272,124078.59829310565,3522.0755334670635,0.0,90014.42888147166,55224.03291106299,38655.9955226763,25979.48591874846,64635.48144142476,19817.063747386666,1450.0,0.0,0.8867695200103404,2.873224775040776,0.001494314320929203,1.0,1.0,-5.108149920034691,353163.4457264848,1549761.3017926428,4.38822681267214,1549761.3017926428,4.38822681267214,0.7627966084227018,0.09201607265960009,3.9298333085351698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298333085351698,1.2791773176950287,1.2794913104878918,3.0721568106104344,6509.531632971531,15380.888072766089,6482.083958736951,0.0003207410340577364,22905.406365702616,2335.7014235954803,19375.382733723265,1975.7391906230228,0.8458868803451998,0.8458868803451998,35520.856790639,35405.22815468563,1.0040839943319277,0.8,4286.991105612192,4273.035954225843,1.0040839943319277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880744580746,4.892180330203935,-2.428601587201608,7.320781917405543,3.5,3.5,1.0,0.6,0.00024545185611378446,1.000014640085709,0.0002454482627301809,198.52384191568817,0.0,7.14964826656106e-07,2.0262103187434044,0.025565010493427673,8.379490767321379e-05,0.00016165694844057067,0.0006352848605379072,0.09201607320495826,0.09201607320495826,0.09201607320495826,0.09201085580894447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497297.1410239153,592.5208390625828,0.0,0.09201607320495826,0.09201607265960009,0.09201607265960009,0.375,0.375,0.5,7.835518842279138,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,25979.48591874846,19817.063747386666,0.7627966084227018,1.0341315263941064,0.6357303724116696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448605004526288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00051740843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52346105249904,261.52346105249904,-11.626538947500933,245.42282721569478,277.6240948894184,127173.70875133699,127187.14347987548,-13.434728538464595,0.0,nan,277.6240948894184,4.4740948894184385,271.1838413546076,-1.9661586453923974,264.743587819829,-8.406412180171003,258.3033342850774,-14.846665714922551,251.86308075036717,-21.286919249632803,245.42282721569478,-27.727172784305196,1.0,1.0,26022.012520719443,26022.012520719443,276.91965245814964,3.7696524581496647,276.91965245814964,276.91965245814964,75869.88757948502,75870.33751335026,-0.44993386523856316,0.0,8546.071908451686,8546.071908451686,0.8851175690741163,3949.4824750778457,276.91965245814964,3.7696524581496647,1.0,0.002,0.20156834120095113,0.004849273769452018,0.0003122539750225058,0.0016877460418061535,0.1561269875112529,0.1561269875112529,0.0,1.6828659125944778e-11,0.9999430382356841,0.9999430382356841,0.0,0.09201083126175598,5.241397844111825e-06,0.0,0.0,0.0,1601755.2201052452,268.0418500799653,0.0,1.0,1279610.2500187522,2618.0558963265853,,,,,,,,,,,,,,,,,,,2.0,15380.888072766089,1450.0,0.375,6.173730061729009,3.5
4018.0,-29.51692792132329,4.892173247182811,34.944646916842544,25.473010923620336,6.262971610198682,-25.93893796816692,-39.46203739671034,2.684981657309079,-5.108156856459686,-5.1081568564547,39.8891901043232,41090.71366280448,25750.85001686659,25750.85001686659,66841.56367967108,75881.07832332676,75870.24455675387,25750.85001686659,101621.09457362046,101621.09457362046,101621.09457362046,127600.57525895923,124078.57051296909,3522.004745990141,0.0,90014.40369461633,55224.07913326689,38655.91617927715,25979.48068533877,64635.39686461592,19817.059167746113,1450.0,0.0,0.8867695124566727,2.873224040332344,0.001494314320929203,1.0,1.0,-5.108156856459686,353163.3501573426,1549760.9720596552,4.388227066509591,1549760.9720596552,4.388227066509591,0.7627965858043363,0.09201604531823733,3.9298392051934328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298392051934328,1.279177449396525,1.2794914376249014,3.0721611040340067,6509.540730220883,15380.90135552594,6482.0839103443295,0.00032073903324872187,22905.36558739066,2335.6972653648963,19375.38258907448,1975.7391758729518,0.8458883799584747,0.8458883799584747,35520.89942945971,35405.22815468563,1.0040855009454956,0.8,4286.9962516661335,4273.035954225843,1.0040855009454956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807364293768,4.892173247182811,-2.4286085628716565,7.320781810054467,3.5,3.5,1.0,0.6,0.0002454482627301809,1.000014628659679,0.00024544467220360126,198.5239580419888,0.0,7.133723184498082e-07,2.0216971504867565,0.025565723865746123,8.379371827099856e-05,0.00016165454445918236,0.0006352763665133797,0.09201604585751356,0.09201604585751356,0.09201604585751356,0.09201083149720725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497297.8610836633,592.5206028159547,0.0,0.09201604585751356,0.09201604531823733,0.09201604531823733,0.375,0.375,0.5,7.83536241612527,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25979.48068533877,19817.059167746113,0.7627965858043363,1.0341324865642296,0.6357308171074174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486058473442338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99600424017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52338119652455,261.52338119652455,-11.626618803475424,245.42268900479732,277.624073388364,127174.39279843864,127187.74395533612,-13.35115689750626,0.0,nan,277.624073388364,4.474073388364047,271.18379651158943,-1.9662034884105424,264.7435196348407,-8.406480365159268,258.30324275811734,-14.846757241882642,251.8629658814384,-21.287034118561564,245.42268900479732,-27.727310995202657,1.0,1.0,26022.012520719443,26022.012520719443,276.9196346446584,3.7696346446584243,276.9196346446584,276.9196346446584,75869.7968226938,75870.24455675387,-0.44773406007152516,0.0,8546.071908451686,8546.071908451686,0.8851171960715226,3949.4884012193997,276.9196346446584,3.7696346446584243,1.0,0.002,0.2015735795600706,0.004849249224536473,0.00031226208539472823,0.0016877379307386425,0.1561310426973641,0.1561310426973641,0.0,1.613337068107068e-11,0.9999430709656092,0.9999430709656092,0.0,0.0920108069336289,5.238384608427977e-06,0.0,0.0,0.0,1601755.2121130885,268.0418431435403,0.0,1.0,1279610.2738853772,2618.055798690249,,,,,,,,,,,,,,,,,,,2.0,15380.90135552594,1450.0,0.375,6.173730061729009,3.5
4019.0,-29.517068885718757,4.892166165259224,34.94464305640784,25.472934648301475,6.262955313236155,-25.93906646582155,-39.462163439579285,2.6849528936237808,-5.10816388728108,-5.108163887275073,39.889182418068025,41090.71106113524,25750.849885275813,25750.849885275813,66841.56094641105,75880.99507756991,75870.15098056165,25750.849885275813,101621.00086583747,101621.00086583747,101621.00086583747,127600.4762771794,124078.54228230844,3521.933994870973,0.0,90014.39829435949,55224.15433620465,38655.82662017204,25979.475411341926,64635.302031513966,19817.054555241535,1450.0,0.0,0.886769504498587,2.8732232956254977,0.001494314320929203,1.0,1.0,-5.10816388728108,353163.2532876313,1549760.6414190142,4.388227333937324,1549760.6414190142,4.388227333937324,0.7627965631126621,0.0920160179949379,3.929847183928128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929847183928128,1.2791775901692277,1.2794915738389983,3.072167003338631,6509.553230139485,15380.914635789763,6482.081513652106,0.0003207361689363482,22905.31770866074,2335.6923830931805,19375.37542520104,1975.7384453611621,0.845889835349239,0.845889835349239,35520.95712378466,35405.22815468563,1.0040875395357292,0.8,4287.0032147599395,4273.035954225843,1.0040875395357292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807335887415,4.892166165259224,-2.4286156073849305,7.320781772644154,3.5,3.5,1.0,0.6,0.00024544467220360126,1.0000146138987027,0.00024544108535244245,198.52407405109892,0.0,7.128055480507922e-07,2.020090923175945,0.025566436671294174,8.379252855473728e-05,0.000161652143648864,0.0006352682214944334,0.09201601853757987,0.09201601853757987,0.09201601853757987,0.0920108068233235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497298.5806520887,592.5203667290826,0.0,0.09201601853757987,0.0920160179949379,0.0920160179949379,0.375,0.375,0.5,7.835206070364458,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25979.475411341926,19817.054555241535,0.7627965631126621,1.0341339615589848,0.6357317096019883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486066895043586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99439801287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52330156332874,261.52330156332874,-11.626698436671234,245.42255142660116,277.6240517001737,127175.11277326613,127188.42668324386,-13.313909977734966,0.0,nan,277.6240517001737,4.474051700173732,271.1837516453879,-1.9662483546121052,264.7434515906453,-8.406548409354684,258.3031515359215,-14.846848464078505,251.86285148124333,-21.287148518756652,245.42255142660116,-27.727448573398817,1.0,1.0,26022.012520719443,26022.012520719443,276.9196166642236,3.7696166642236335,276.9196166642236,276.9196166642236,75869.70381332411,75870.15098056165,-0.44716723753663246,0.0,8546.071908451686,8546.071908451686,0.8851166913636925,3949.4964198477687,276.9196166642236,3.7696166642236335,1.0,0.002,0.20157881524171137,0.004849224678196267,0.00031227019155792937,0.0016877298250442103,0.15613509577896467,0.15613509577896467,0.0,1.6602139801813465e-11,0.9999431000540489,0.9999431000540489,0.0,0.09201078228848734,5.235706450552002e-06,0.0,0.0,0.0,1601755.2040121667,268.0418361127189,0.0,1.0,1279610.2980768015,2618.0556997251906,,,,,,,,,,,,,,,,,,,2.0,15380.914635789763,1450.0,0.375,6.173730061729009,3.5
4020.0,-29.51720983067115,4.8921590899856735,34.94463920000309,25.47287195865067,6.262943636992039,-25.93919448390738,-39.46228564074261,2.6849282904982044,-5.108170652465958,-5.108170652459153,39.88917481348343,41090.6638348178,25750.849086795428,25750.849086795428,66841.51292161323,75880.8933147647,75870.05942830582,25750.849086795428,101620.90851510124,101620.90851510124,101620.90851510124,127600.37877488072,124078.5154816938,3521.8632931869283,0.0,90014.36618730047,55224.1767595639,38655.76603081841,25979.470259779475,64635.23629059789,19817.050043123458,1450.0,0.0,0.8867694975976395,2.873222579055142,0.001494314320929203,1.0,1.0,-5.108170652465958,353163.1600778496,1549760.314292934,4.388227565840425,1549760.314292934,4.388227565840425,0.7627965406901901,0.09201599067382658,3.9298523799885388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298523799885388,1.27917771163991,1.2794916907510374,3.0721707736374295,6509.561218950215,15380.927914205662,6482.082227712654,0.0003207344492653671,22905.279253151744,2335.6884617225805,19375.3775595758,1975.738663006817,0.8458913486902705,0.8458913486902705,35520.99469654636,35405.22815468563,1.0040888671444808,0.8,4287.00774939423,4273.035954225843,1.0040888671444808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807163520341,4.8921590899856735,-2.4286224556562384,7.320781545641912,3.5,3.5,1.0,0.6,0.00024544108535244245,1.0000146118998539,0.000245437499044286,198.52419004432684,0.0,7.120763050612573e-07,2.018024248543603,0.025567148747599237,8.37913751151694e-05,0.00016164971023727306,0.0006352594985004052,0.09201599121573081,0.09201599121573081,0.09201599121573081,0.09201078316015858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497299.30008803995,592.5201306895378,0.0,0.09201599121573081,0.09201599067382658,0.09201599067382658,0.375,0.375,0.5,7.835049833911298,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25979.470259779475,19817.050043123458,0.7627965406901901,1.034134270370669,0.635731625549809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486075308146749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99233133823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52322253424336,261.52322253424336,-11.626777465756618,245.42241441143494,277.62403065716194,127175.79092635187,127189.00383525187,-13.21290890000855,0.0,nan,277.62403065716194,4.474030657161961,271.18370740796206,-1.9662925920379166,264.74338415877406,-8.406615841225914,258.3030609096186,-14.846939090381397,251.86273766050869,-21.287262339491292,245.42241441143494,-27.727585588565034,1.0,1.0,26022.012520719443,26022.012520719443,276.9195991862516,3.7695991862516394,276.9195991862516,276.9195991862516,75869.61790498432,75870.05942830582,-0.4415233214967884,0.0,8546.071908451686,8546.071908451686,0.8851163626783565,3949.5016418884816,276.9195991862516,3.7695991862516394,1.0,0.002,0.20158404721779702,0.004849200193254107,0.0003122782921523315,0.001687721724187344,0.15613914607616575,0.15613914607616575,0.0,1.6339675706217305e-11,0.9999431403042288,0.9999431403042288,0.0,0.09201075867259079,5.232001235797801e-06,0.0,0.0,0.0,1601755.1962173122,268.041829347534,0.0,1.0,1279610.3213542274,2618.0556044992227,,,,,,,,,,,,,,,,,,,2.0,15380.927914205662,1450.0,0.375,6.173730061729009,3.5
4021.0,-29.517350537320922,4.892152015528228,34.94463534453497,25.472800258453958,6.26292536507511,-25.93932294707331,-39.462407876830525,2.6848977751006475,-5.108177689010461,-5.1081776890101915,39.88916712773684,41090.628061793184,25750.848989186426,25750.848989186426,66841.4770509796,75880.80099190313,75869.96577481552,25750.848989186426,101620.81476400195,101620.81476400195,101620.81476400195,127600.27974799657,124078.48712132388,3521.792626672686,0.0,90014.34432278076,55224.211376702806,38655.703273419946,25979.46498399463,64635.168257414574,19817.045429271002,1450.0,0.0,0.8867694896084489,2.8732218337424524,0.001494314320929203,1.0,1.0,-5.108177689010461,353163.0631293328,1549759.9836755286,4.388227834313428,1549759.9836755286,4.388227834313428,0.7627965179991136,0.09201596338382778,3.929858549771093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929858549771093,1.279177860527519,1.2794918350874267,3.0721752392982022,6509.570681149528,15380.941188312258,6482.081923395621,0.0003207323556057208,22905.237728727898,2335.6842274097576,19375.376649951824,1975.7385702509853,0.8458928424764219,0.8458928424764219,35521.03931028912,35405.22815468563,1.00409044354211,0.8,4287.013133800342,4273.035954225843,1.00409044354211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807142449595,4.892152015528228,-2.4286295023641467,7.3207815178923745,3.5,3.5,1.0,0.6,0.000245437499044286,1.0000145872114026,0.0002454339188478264,198.52430584155775,0.0,7.11968922003323e-07,2.0177199249574174,0.02556786071652124,8.37902213606362e-05,0.00016164727768364984,0.0006352509362523134,0.09201596392264712,0.09201596392264712,0.09201596392264712,0.09201075846364698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497300.018754272,592.5198948979536,0.0,0.09201596392264712,0.09201596338382778,0.09201596338382778,0.375,0.375,0.5,7.834893675119308,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25979.46498399463,19817.045429271002,0.7627965179991136,1.034134803900846,0.6357317412425781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486083720098808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99202701465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5231434214855,261.5231434214855,-11.626856578514492,245.42227783813564,277.62400900494214,127176.41880658457,127189.64570468837,-13.226898103830685,0.0,nan,277.62400900494214,4.474009004942161,271.18366277152955,-1.9663372284704224,264.7433165381258,-8.406683461874195,258.30297030475214,-14.84702969524784,251.86262407142738,-21.2873759285726,245.42227783813564,-27.727722161864335,1.0,1.0,26022.012520719443,26022.012520719443,276.9195811910413,3.7695811910413113,276.9195811910413,276.9195811910413,75869.51582450549,75869.96577481552,-0.4499503100232687,0.0,8546.071908451686,8546.071908451686,0.8851159723985343,3949.5078425199486,276.9195811910413,3.7695811910413113,1.0,0.002,0.20158927664283155,0.004849175672084327,0.0003122863886191176,0.0016877136276008083,0.1561431943095588,0.1561431943095588,0.0,1.621992600994715e-11,0.9999431680119046,0.9999431680119046,0.0,0.09201073393369216,5.229450135613032e-06,0.0,0.0,0.0,1601755.1881097949,268.0418223109895,0.0,1.0,1279610.3455653393,2618.0555054536367,,,,,,,,,,,,,,,,,,,2.0,15380.941188312258,1450.0,0.375,6.173730061729009,3.5
4022.0,-29.517491138438558,4.892144943791068,34.94463149114689,25.472728558257245,6.26291129229604,-25.939450895371152,-39.46253381492568,2.6848710494875068,-5.108184633911549,-5.108184633926657,39.889159476825334,41090.618838713905,25750.84866262314,25750.84866262314,66841.46750133704,75880.71238619866,75869.87293033217,25750.84866262314,101620.72159295532,101620.72159295532,101620.72159295532,127600.18134584313,124078.45934567753,3521.7220001655887,0.0,90014.33160947108,55224.27801551158,38655.61510439943,25979.459752887804,64635.07485728724,19817.04085239929,1450.0,0.0,0.8867694819599303,2.8732210981367903,0.001494314320929203,1.0,1.0,-5.108184633911549,353162.9674434853,1549759.6545559007,4.3882280913383145,1549759.6545559007,4.3882280913383145,0.7627964954196741,0.09201593610572951,3.929865780805961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929865780805961,1.279177991827556,1.2794919618397445,3.072180576833861,6509.581990747102,15380.954462494685,6482.080344741467,0.00032072979315102274,22905.192347564192,2335.679599818918,19375.371931248916,1975.7380890771992,0.8458943124007143,0.8458943124007143,35521.091597937295,35405.22815468563,1.0040922910928338,0.8,4287.01944436554,4273.035954225843,1.0040922910928338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807071954741,4.892144943791068,-2.4286364812617074,7.320781425052775,3.5,3.5,1.0,0.6,0.0002454339188478264,1.0000145762874464,0.0002454303413846223,198.5244215520573,0.0,7.107560169201907e-07,2.0142825519518204,0.02556857147253816,8.378903267917986e-05,0.00016164488616864656,0.0006352427067964389,0.09201593664527136,0.09201593664527136,0.09201593664527136,0.09201073411333718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497300.73716318293,592.5196591922594,0.0,0.09201593664527136,0.09201593610572951,0.09201593610572951,0.375,0.375,0.5,7.834737604460035,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25979.459752887804,19817.04085239929,0.7627964954196741,1.034136150517679,0.635732517204336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486092117837646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98858964164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52306463160045,261.52306463160045,-11.62693536839953,245.42214168276166,277.62398758054604,127177.12957024807,127190.30248679472,-13.172916546661746,0.0,nan,277.62398758054604,4.473987580546066,271.1836184009283,-1.966381599071667,264.7432492213419,-8.406750778658079,258.30288004177453,-14.847119958225448,251.86251086225036,-21.287489137749617,245.42214168276166,-27.727858317238315,1.0,1.0,26022.012520719443,26022.012520719443,276.9195633821297,3.769563382129718,276.9195633821297,276.9195633821297,75869.42782632528,75869.87293033217,-0.4451040068961447,0.0,8546.071908451686,8546.071908451686,0.8851155149873102,3949.515109709991,276.9195633821297,3.769563382129718,1.0,0.002,0.20159450310008126,0.0048491511811782255,0.00031229448054747813,0.001687705535841257,0.15614724027373905,0.15614724027373905,0.0,1.6388734987160536e-11,0.9999432002503776,0.9999432002503776,0.0,0.09201070962359745,5.226482132072553e-06,0.0,0.0,0.0,1601755.180107869,268.04181536608843,0.0,1.0,1279610.3694611252,2618.055407698019,,,,,,,,,,,,,,,,,,,2.0,15380.954462494685,1450.0,0.375,6.173730061729009,3.5
4023.0,-29.51763170466749,4.89213787657263,34.944627640698656,25.472661363333486,6.2628974466051615,-25.93957878953754,-39.4626559811644,2.6848445317498557,-5.108191490494903,-5.108191490474926,39.889151854889555,41090.58124604492,25750.848120147457,25750.848120147457,66841.42936619237,75880.61648674519,75869.78076644114,25750.848120147457,101620.62888658859,101620.62888658859,101620.62888658859,127600.0834497408,124078.43203189036,3521.651417850442,0.0,90014.30715211704,55224.31185461527,38655.55033055752,25979.454563152216,64635.00489370973,19817.036309544565,1450.0,0.0,0.8867694746563287,2.873220371885945,0.001494314320929203,1.0,1.0,-5.108191490494903,353162.8729744908,1549759.3266826214,4.388228336772426,1549759.3266826214,4.388228336772426,0.7627964729348831,0.09201590883687846,3.9298717532638814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298717532638814,1.2791781221579817,1.2794920876257083,3.072184932802136,6509.591220521175,15380.967734101052,6482.080199483952,0.0003207277583823858,22905.15131374385,2335.67541553373,19375.371497064483,1975.7380448027088,0.8458958088366183,0.8458958088366183,35521.13478479495,35405.22815468563,1.0040938170734375,0.8,4287.024656561736,4273.035954225843,1.0040938170734375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806954851118,4.89213787657263,-2.428643394258203,7.3207812708308335,3.5,3.5,1.0,0.6,0.0002454303413846223,1.0000145726872216,0.0002454267648571422,198.52453723396266,0.0,7.102138132161545e-07,2.0127459466545816,0.025569281686351374,8.378787961372579e-05,0.00016164246177089654,0.0006352341446414831,0.09201590937759634,0.09201590937759634,0.09201590937759634,0.09201071009839062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497301.4552392498,592.5194235969043,0.0,0.09201590937759634,0.09201590883687846,0.09201590883687846,0.375,0.375,0.5,7.8345816316580885,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,25979.454563152216,19817.036309544565,0.7627964729348831,1.03413667990141,0.6357326237325597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448610050928732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98705303634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52298612970606,261.52298612970606,-11.627013870293922,245.42200587742087,277.62396638209196,127177.79737022932,127190.92213838465,-13.124768155321163,0.0,nan,277.62396638209196,4.473966382091987,271.18357428111113,-1.9664257188888428,264.7431821801349,-8.406817819865068,258.3027900791907,-14.847209920809291,251.86239797828677,-21.287602021713212,245.42200587742087,-27.727994122579105,1.0,1.0,26022.012520719443,26022.012520719443,276.91954574122434,3.7695457412243627,276.91954574122434,276.91954574122434,75869.33751600655,75869.78076644114,-0.44325043458957225,0.0,8546.071908451686,8546.071908451686,0.8851151371893754,3949.5211120302006,276.91954574122434,3.7695457412243627,1.0,0.002,0.20159972626544573,0.004849126720313247,0.00031230256743319633,0.0016876974490382074,0.15615128371659817,0.15615128371659817,0.0,1.647140366808908e-11,0.9999432360086574,0.9999432360086574,0.0,0.09201068564662587,5.22319025259609e-06,0.0,0.0,0.0,1601755.1722077024,268.0418085095051,0.0,1.0,1279610.393053027,2618.0553111855666,,,,,,,,,,,,,,,,,,,2.0,15380.967734101052,1450.0,0.375,6.173730061729009,3.5
4024.0,-29.51777206154763,4.892130811940995,34.94462379212375,25.472589663136773,6.262881419484276,-25.939706713450338,-39.462781919259555,2.684816071646079,-5.108198434598819,-5.108198434575605,39.88914420807094,41090.56792824668,25750.847809780244,25750.847809780244,66841.41573802693,75880.52633751009,75869.68792564832,25750.847809780244,101620.53573542857,101620.53573542857,101620.53573542857,127599.98506927313,124078.4041943758,3521.5808748973227,0.0,90014.29027002666,55224.37174394747,38655.46502897687,25979.449333844568,64634.91436282144,19817.031734348646,1450.0,0.0,0.8867694669969239,2.873219636365015,0.001494314320929203,1.0,1.0,-5.108198434598819,353162.7772996665,1549758.997740465,4.388228594163138,1549758.997740465,4.388228594163138,0.7627964503671034,0.09201588158925647,3.9298784956947515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298784956947515,1.2791782614941907,1.279492222420862,3.0721898690682203,6509.601679876672,15380.98100171965,6482.079204139979,0.0003207254114961656,22905.107719905045,2335.670970199308,19375.368521914737,1975.7377414218656,0.8458972888862301,0.8458972888862301,35521.1835393131,35405.22815468563,1.0040955397843996,0.8,4287.030540715569,4273.035954225843,1.0040955397843996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588068878524926,4.892130811940995,-2.428650370654667,7.320781182595662,3.5,3.5,1.0,0.6,0.0002454267648571422,1.0000145510002911,0.0002454231937041792,198.52465274369797,0.0,7.100284628914673e-07,2.012220663834418,0.025569991714814267,8.378669096297625e-05,0.00016164007389416596,0.0006352258504391934,0.09201588212885013,0.09201588212885013,0.09201588212885013,0.09201068574966552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497302.1727739146,592.5191881775237,0.0,0.09201588212885013,0.09201588158925647,0.09201588158925647,0.375,0.375,0.5,7.834425745788445,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,25979.449333844568,19817.031734348646,0.7627964503671034,1.0341379175165226,0.6357333081249092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486108898664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98652775352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52290768415145,261.52290768415145,-11.627092315848529,245.42187037479368,277.62394499360704,127178.46222848153,127191.57757623475,-13.115347753222501,0.0,nan,277.62394499360704,4.473944993607063,271.1835300698008,-1.966469930199196,264.7431151459948,-8.40688485400517,258.30270022222334,-14.847299777776641,251.86228529848893,-21.28771470151105,245.42187037479368,-27.728129625206293,1.0,1.0,26022.012520719443,26022.012520719443,276.9195279335604,3.7695279335604255,276.9195279335604,276.9195279335604,75869.2427286732,75869.68792564832,-0.4451969751244178,0.0,8546.071908451686,8546.071908451686,0.8851147106853854,3949.527888173225,276.9195279335604,3.7695279335604255,1.0,0.002,0.20160494653678415,0.0048491022564527125,0.0003123106497788774,0.0016876893666336107,0.1561553248894387,0.1561553248894387,0.0,1.6412488122036217e-11,0.9999432674456101,0.9999432674456101,0.0,0.09201066129324947,5.2202960069944336e-06,0.0,0.0,0.0,1601755.1642066934,268.04180156540116,0.0,1.0,1279610.4169460728,2618.0552134411882,,,,,,,,,,,,,,,,,,,2.0,15380.98100171965,1450.0,0.375,6.173730061729009,3.5
4025.0,-29.517912395788553,4.892123751708694,34.944619946399364,25.47252250313761,6.262867600420296,-25.939834396171673,-39.46290401564909,2.6847896010670884,-5.108205289730108,-5.108205289723171,39.88913659318331,41090.53129978253,25750.847281687053,25750.847281687053,66841.37858146959,75880.43060537113,75869.59582173316,25750.847281687053,101620.44310342021,101620.44310342021,101620.44310342021,127599.88725063023,124078.3768747945,3521.5103758357327,0.0,90014.26593960087,55224.406510308676,38655.399365880214,25979.44414721001,64634.84351309022,19817.02719438131,1450.0,0.0,0.8867694596751664,2.873218910268224,0.001494314320929203,1.0,1.0,-5.108205289730108,353162.6828507133,1549758.6701705123,4.388228840207379,1549758.6701705123,4.388228840207379,0.7627964279023847,0.0920158543539732,3.9298844793416507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298844793416507,1.279178391592997,1.2794923479832203,3.072194234337913,6509.610929359334,15380.994268846662,6482.079043099855,0.00032072337159362016,22905.066653430076,2335.6667825842746,19375.36804055503,1975.7376923368358,0.8458987844793515,0.8458987844793515,35521.226807050276,35405.22815468563,1.0040970686238202,0.8,4287.0357626730665,4273.035954225843,1.0040970686238202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806773853603,4.892123751708694,-2.4286572807538644,7.320781032462559,3.5,3.5,1.0,0.6,0.0002454231937041792,1.0000145486699359,0.00024541962317508584,198.52476823491972,0.0,7.089619018792552e-07,2.0091980299258094,0.025570700676716147,8.37855385865588e-05,0.0001616376551176204,0.0006352173121239149,0.09201585489382114,0.09201585489382114,0.09201585489382114,0.09201066173776926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497302.8899948799,592.5189528623546,0.0,0.09201585489382114,0.0920158543539732,0.0920158543539732,0.375,0.375,0.5,7.834269956784542,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25979.44414721001,19817.02719438131,0.7627964279023847,1.0341384762219232,0.6357334382879822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486117275555412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98350511961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5228294874911,261.5228294874911,-11.627170512508883,245.4217351438299,277.62392383124705,127179.12639528328,127192.20013092009,-13.073735636809793,0.0,nan,277.62392383124705,4.4739238312470775,271.18348609372913,-1.9665139062708477,264.7430483561932,-8.406951643806792,258.3026106186999,-14.847389381300104,251.86217288124737,-21.287827118752602,245.4217351438299,-27.728264856170085,1.0,1.0,26022.012520719443,26022.012520719443,276.91951030107373,3.769510301073751,276.91951030107373,276.91951030107373,75869.15266533104,75869.59582173316,-0.44315640212153085,0.0,8546.071908451686,8546.071908451686,0.885114332179472,3949.533901738359,276.91951030107373,3.769510301073751,1.0,0.002,0.20161016354880923,0.004849077823229051,0.0003123187271328009,0.001687681289352204,0.15615936356640045,0.15615936356640045,0.0,1.6485004767502476e-11,0.9999433028503734,0.9999433028503734,0.0,0.09201063731731088,5.217036662330227e-06,0.0,0.0,0.0,1601755.1563081988,268.04179471026987,0.0,1.0,1279610.4405329782,2618.0551169491837,,,,,,,,,,,,,,,,,,,2.0,15380.994268846662,1450.0,0.375,6.173730061729009,3.5
