time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4026.0,-29.51805252433646,4.8921166939484015,34.94461610240608,25.472450837865495,6.262851583294813,-25.93996211356432,-39.46302618188781,2.68476117279394,-5.1082122323019234,-5.108212232309934,39.88912895170876,41090.5035667238,25750.84698511521,25750.84698511521,66841.35055183902,75880.34060845272,75869.50301380584,25750.84698511521,101620.34999892104,101620.34999892104,101620.34999892104,127599.78891931132,124078.34900390235,3521.439915408974,0.0,90014.2491484854,55224.45192417164,38655.33024923751,25979.43892039028,64634.76916962779,19817.022621480803,1450.0,0.0,0.8867694520042972,2.873218174909853,0.001494314320929203,1.0,1.0,-5.1082122323019234,353162.5871970373,1549758.341457123,4.388229097983355,1549758.341457123,4.388229097983355,0.7627964053498927,0.09201582713945493,3.9298912285640406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298912285640406,1.2791785307693162,1.2794924826261163,3.072199176295234,6509.621400773877,15381.007531748652,6482.078037124025,0.0003207210215078376,22905.023043443387,2335.6623356032273,19375.365033625956,1975.737385715403,0.8459002637490118,0.8459002637490118,35521.275610646284,35405.22815468563,1.0040987930700356,0.8,4287.041652750078,4273.035954225843,1.0040987930700356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880670983297,4.8921166939484015,-2.4286642542009123,7.320780948149314,3.5,3.5,1.0,0.6,0.00024541962317508584,1.000014527361912,0.0002454160579271933,198.52488355697926,0.0,7.088384607359119e-07,2.0088481977255745,0.025571409515176884,8.37843855655493e-05,0.00016163523760953652,0.000635208902508582,0.09201582767482332,0.09201582767482332,0.09201582767482332,0.09201063739306113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497303.60667373246,592.5187177233098,0.0,0.09201582767482332,0.09201582713945493,0.09201582713945493,0.375,0.375,0.5,7.834114253150679,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,25979.43892039028,19817.022621480803,0.7627964053498927,1.0341392320350098,0.6357337404406239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486125651104884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98315528742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5227513133425,261.5227513133425,-11.627248686657481,245.42160015068313,277.6239024760979,127179.78787203928,127192.85784359301,-13.069971553749532,0.0,nan,277.6239024760979,4.473902476097919,271.1834420109774,-1.96655798902259,264.7429815458439,-8.40701845415606,258.3025210807529,-14.847478919247067,251.86206061569962,-21.28793938430036,245.42160015068313,-27.728399849316844,1.0,1.0,26022.012520719443,26022.012520719443,276.9194924987694,3.7694924987694094,276.9194924987694,276.9194924987694,75869.05807449974,75869.50301380584,-0.444939306093147,0.0,8546.071908451686,8546.071908451686,0.8851139052456461,3949.5406847068607,276.9194924987694,3.7694924987694094,1.0,0.002,0.20161537772017923,0.00484905338578438,0.00031232680002941574,0.001687673216037698,0.15616340001470785,0.15616340001470785,0.0,1.6067113785267484e-11,0.9999433337022984,0.9999433337022984,0.0,0.09201061294320098,5.214196253945538e-06,0.0,0.0,0.0,1601755.148308955,268.04178776769805,0.0,1.0,1279610.4644207447,2618.055019226385,,,,,,,,,,,,,,,,,,,2.0,15381.007531748652,1450.0,0.375,6.173730061729009,3.5
4027.0,-29.518192559500555,4.892109640463299,34.94461226119302,25.47237913766878,6.262837788475339,-25.940089524701403,-39.46315205013377,2.6847347539427586,-5.108219086456131,-5.108219086508366,39.88912134395541,41090.49724073895,25750.846471952038,25750.846471952038,66841.34371269098,75880.25260264015,75869.41097291777,25750.846471952038,101620.25744486981,101620.25744486981,101620.25744486981,127599.69118160738,124078.32168312682,3521.369498480561,0.0,90014.23721225571,55224.52164075932,38655.239523884884,25979.433736737574,64634.673260622454,19817.01808431455,1450.0,0.0,0.8867694446615446,2.873217448916858,0.001494314320929203,1.0,1.0,-5.108219086456131,353162.49276158656,1549758.0141954971,4.3882293447331335,1549758.0141954971,4.3882293447331335,0.7627963829054234,0.09201579993672256,3.9298985401497215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298985401497215,1.2791786606161475,1.27949260794399,3.0722045802865336,6509.632851182981,15381.02079409355,6482.076355492833,0.0003207184229681638,22904.977391305973,2335.6576803807593,19375.360007117786,1975.7368731542156,0.8459017302707349,0.8459017302707349,35521.32848066975,35405.22815468563,1.0041006612017296,0.8,4287.048033601804,4273.035954225843,1.0041006612017296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588065990570055,4.892109640463299,-2.4286711617974075,7.320780802260707,3.5,3.5,1.0,0.6,0.0002454160579271933,1.0000145176972137,0.0002454124951028969,198.52499880230374,0.0,7.077904227180785e-07,2.0058780579830344,0.025572117305599603,8.378319761984912e-05,0.00016163286030734418,0.0006352007417620558,0.09201580047257506,0.09201580047257506,0.09201580047257506,0.09201061338231115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497304.3230517722,592.5184826843474,0.0,0.09201580047257506,0.09201579993672256,0.09201579993672256,0.375,0.375,0.5,7.833958645516069,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,25979.433736737574,19817.01808431455,0.7627963829054234,1.0341406607436647,0.6357345859095201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486134014387215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98018514767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5226733681279,261.5226733681279,-11.627326631872052,245.42146538844403,277.62388134791104,127180.49237415829,127193.52406942192,-13.031695263647649,0.0,nan,277.62388134791104,4.47388134791106,271.1833981559731,-1.9666018440268545,264.7429149640347,-8.407085035965281,258.30243177213316,-14.847568227866816,251.86194858027173,-21.288051419728248,245.42146538844403,-27.728534611555943,1.0,1.0,26022.012520719443,26022.012520719443,276.9194748746068,3.7694748746068285,276.9194748746068,276.9194748746068,75868.97054575708,75869.41097291777,-0.44042716069088783,0.0,8546.071908451686,8546.071908451686,0.8851134427384146,3949.54803285047,276.9194748746068,3.7694748746068285,1.0,0.002,0.2016205886602304,0.004849028979938978,0.0003123348679772834,0.0016876651482159145,0.1561674339886417,0.1561674339886417,0.0,1.6193197824310168e-11,0.9999433688035932,0.9999433688035932,0.0,0.09201058897188381,5.210964838741063e-06,0.0,0.0,0.0,1601755.140411583,268.04178091354385,0.0,1.0,1279610.488004291,2618.0549227481533,,,,,,,,,,,,,,,,,,,2.0,15381.02079409355,1450.0,0.375,6.173730061729009,3.5
4028.0,-29.5183325729841,4.8921025929727335,34.94460842351666,25.472312012594216,6.262824209889747,-25.94021689468884,-39.46327411159871,2.684708531875692,-5.108225854540933,-5.108225854558742,39.88911376359658,41090.46246465804,25750.845752393543,25750.845752393543,66841.30821705158,75880.15728592129,75869.319569708,25750.845752393543,101620.16532210153,101620.16532210153,101620.16532210153,127599.59391518417,124078.29478624028,3521.2991289438955,0.0,90014.21350439143,55224.558466960225,38655.17226381245,25979.428593082648,64634.60085689509,19817.013579993345,1450.0,0.0,0.8867694376580593,2.87321673204047,0.001494314320929203,1.0,1.0,-5.108225854540933,353162.39951200475,1549757.6881113132,4.388229580081991,1549757.6881113132,4.388229580081991,0.7627963605508197,0.09201577274593482,3.92990459002094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92990459002094,1.2791787895454378,1.2794927323471965,3.0722090001331637,6509.642216307622,15381.034053638285,6482.076110984245,0.000320716353500978,22904.936097675545,2335.6534696023155,19375.359276265255,1975.736798627998,0.8459032233768824,0.8459032233768825,35521.37222723013,35405.22815468563,1.0041022069616592,0.8,4287.0533133481895,4273.035954225843,1.0041022069616592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588064437267155,4.8921025929727335,-2.4286780047226597,7.320780597695393,3.5,3.5,1.0,0.6,0.0002454124951028969,1.000014515466144,0.0002454089328778403,198.52511402990294,0.0,7.073096891725604e-07,2.0045156591150364,0.025572824615288776,8.378204561745439e-05,0.00016163044948544253,0.0006351922453199883,0.092015773279618,0.092015773279618,0.092015773279618,0.09201058969870975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497305.0390554995,592.5182477692279,0.0,0.092015773279618,0.09201577274593482,0.09201577274593482,0.375,0.375,0.5,7.833803142719342,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,25979.428593082648,19817.013579993345,0.7627963605508197,1.0341412700148374,0.6357347600186285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486142372105315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9788227488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52259563185936,261.52259563185936,-11.627404368140617,245.42133082084243,277.6238604429746,127181.15506361642,127194.15182597363,-12.996762357211653,0.0,nan,277.6238604429746,4.473860442974626,271.18335451850413,-1.9666454814958456,264.742848594031,-8.407151405968989,258.30234266959957,-14.84765733040041,251.86183674520436,-21.28816325479562,245.42133082084243,-27.72866917915755,1.0,1.0,26022.012520719443,26022.012520719443,276.91945741120884,3.7694574112088617,276.91945741120884,276.91945741120884,75868.88093122473,75869.319569708,-0.4386384832614567,0.0,8546.071908451686,8546.071908451686,0.8851130600430474,3949.554112971045,276.91945741120884,3.7694574112088617,1.0,0.002,0.20162579607594402,0.004849004603965484,0.00031234293052096883,0.001687657085431858,0.15617146526048442,0.15617146526048442,0.0,1.595282673322318e-11,0.9999434070853817,0.9999434070853817,0.0,0.09201056530516427,5.207440770551954e-06,0.0,0.0,0.0,1601755.132613381,268.04177414545904,0.0,1.0,1279610.5112916913,2618.0548274814287,,,,,,,,,,,,,,,,,,,2.0,15381.034053638285,1450.0,0.375,6.173730061729009,3.5
4029.0,-29.518472389862392,4.892095549381254,34.94460458830093,25.47224488751965,6.262808439087615,-25.94034430696675,-39.46339617306364,2.684680356450786,-5.1082327164339745,-5.108232716474465,39.889106159271236,41090.42280712484,25750.845284578474,25750.845284578474,66841.26809170331,75880.06018075885,75869.22747979226,25750.845284578474,101620.07276437074,101620.07276437074,101620.07276437074,127599.4961723624,124078.26737038851,3521.2288019738967,0.0,90014.18509093567,55224.58744470799,38655.108495808534,25979.42340799166,64634.53190380019,19817.009041952057,1450.0,0.0,0.8867694302635366,2.8732160052280458,0.001494314320929203,1.0,1.0,-5.1082327164339745,353162.3049699674,1549757.3609962694,4.388229828571482,1549757.3609962694,4.388229828571482,0.7627963381148808,0.09201574557741837,3.9299100910915166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299100910915166,1.2791789275321868,1.2794928658108504,3.0722129691998323,6509.650626283618,15381.047308949514,6482.076523348577,0.0003207145262966007,22904.896805396023,2335.649462904868,19375.36050884984,1975.7369243166465,0.8459047282974581,0.8459047282974582,35521.41200540667,35405.22815468563,1.004103612501407,0.8,4287.058114152687,4273.035954225843,1.004103612501407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806342739994,4.892095549381254,-2.428684915317673,7.3207804646989265,3.5,3.5,1.0,0.6,0.0002454089328778403,1.0000144951001364,0.0002454053757023455,198.52522909581793,0.0,7.071911355610927e-07,2.0041796781801366,0.025573531806424337,8.378089362969951e-05,0.0001616280392481408,0.0006351836624446042,0.09201574611114569,0.09201574611114569,0.09201574611114569,0.09201056565634784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497305.75448795117,592.5180130399153,0.0,0.09201574611114569,0.09201574557741837,0.09201574557741837,0.375,0.375,0.5,7.8336477339433275,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,25979.42340799166,19817.009041952057,0.7627963381148808,1.0341417524487924,0.6357348246643515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448615072853864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97848676787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5225178851221,261.5225178851221,-11.627482114877864,245.42119642651744,277.62383934382746,127181.77316019507,127194.7716725878,-12.998512392739597,0.0,nan,277.62383934382746,4.473839343827478,271.1833107603122,-1.9666892396877529,264.74278217681405,-8.407217823185931,258.3022535933477,-14.847746406652277,251.8617250099137,-21.28827499008628,245.42119642651744,-27.728803573482537,1.0,1.0,26022.012520719443,26022.012520719443,276.9194397735921,3.7694397735921257,276.9194397735921,276.9194397735921,75868.78430605767,75869.22747979226,-0.4431737345876172,0.0,8546.071908451686,8546.071908451686,0.8851127120629573,3949.559641546974,276.9194397735921,3.7694397735921257,1.0,0.002,0.20163100036018794,0.0048489802263097905,0.00031235098815271816,0.00168764902789446,0.15617549407635908,0.15617549407635908,0.0,1.604717834308156e-11,0.9999434411018743,0.9999434411018743,0.0,0.0920105412682383,5.204309180075817e-06,0.0,0.0,0.0,1601755.1247070923,268.041767283566,0.0,1.0,1279610.5349018597,2618.054730894282,,,,,,,,,,,,,,,,,,,2.0,15381.047308949514,1450.0,0.375,6.173730061729009,3.5
4030.0,-29.518612023688846,4.892088507884875,34.944600754590724,25.472168751899176,6.262792469561869,-25.940471574361933,-39.4635220413096,2.6846520205010345,-5.10823966034809,-5.108239660370548,39.889098532301944,41090.42618848538,25750.845033257712,25750.845033257712,66841.27122174308,75879.97805301956,75869.13477366861,25750.845033257712,101619.97980692633,101619.97980692633,101619.97980692633,127599.39799297779,124078.23948021307,3521.158512764708,0.0,90014.18080408029,55224.66861452321,38655.01354395231,25979.418186051455,64634.431730003766,19817.004473831745,1450.0,0.0,0.8867694225332171,2.8732152697281137,0.001494314320929203,1.0,1.0,-5.10823966034809,353162.2092978801,1549757.0329074468,4.388230088345269,1549757.0329074468,4.388230088345269,0.7627963156030817,0.0920157184308353,3.9299181779077372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299181779077372,1.2791790662530134,1.279493000015221,3.072218957912828,6509.66331564783,15381.060563532286,6482.073983219762,0.00032071161313652305,22904.848581861126,2335.64454547283,19375.352916234828,1975.7361500853838,0.8459061777679078,0.8459061777679078,35521.4704810593,35405.22815468563,1.004105678706789,0.8,4287.0651715444665,4273.035954225843,1.004105678706789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880628848766,4.892088507884875,-2.428691885365363,7.320780393250238,3.5,3.5,1.0,0.6,0.0002454053757023455,1.0000144761391772,0.0002454018232313981,198.52534401120238,0.0,7.061890800408489e-07,2.0013398528357658,0.025574237995504377,8.377970572976266e-05,0.00016162566997258285,0.00063517565844177,0.09201571896162242,0.09201571896162242,0.09201571896162242,0.0920105413009395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497306.469407748,592.5177784772723,0.0,0.09201571896162242,0.0920157184308353,0.0920157184308353,0.375,0.375,0.5,7.833492408405809,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,25979.418186051455,19817.004473831745,0.7627963156030817,1.0341434036421626,0.6357358622743319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486159073247133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97564694253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5224401283955,261.5224401283955,-11.62755987160449,245.4210622037765,277.62381805311594,127182.47362674713,127195.47380916662,-13.000182419494031,0.0,nan,277.62381805311594,4.473818053115963,271.1832668831966,-1.9667331168033684,264.7427157132887,-8.407284286711274,258.3021645434164,-14.847835456583596,251.86161337357882,-21.288386626421158,245.4210622037765,-27.728937796223477,1.0,1.0,26022.012520719443,26022.012520719443,276.91942198189076,3.769421981890787,276.91942198189076,276.91942198189076,75868.69261854756,75869.13477366861,-0.4421551210543839,0.0,8546.071908451686,8546.071908451686,0.885112200516742,3949.567768797276,276.91942198189076,3.769421981890787,1.0,0.002,0.2016362018738808,0.004848955845410349,0.0003123590414392579,0.0016876409743268087,0.15617952071962896,0.15617952071962896,0.0,1.5766066403799517e-11,0.9999434711908035,0.9999434711908035,0.0,0.09201051689184504,5.201538990254428e-06,0.0,0.0,0.0,1601755.1167062973,268.0417603396519,0.0,1.0,1279610.5587942447,2618.0546331526284,,,,,,,,,,,,,,,,,,,2.0,15381.060563532286,1450.0,0.375,6.173730061729009,3.5
4031.0,-29.518751745228574,4.892081473910663,34.944596925280166,25.47210609717297,6.262781111250335,-25.94059845958072,-39.463644032925345,2.6846278258576897,-5.108246343629162,-5.1082463436327465,39.88909099183552,41090.38449785419,25750.84413017428,25750.84413017428,66841.22862802848,75879.87733112356,75869.04415497527,25750.84413017428,101619.88828514956,101619.88828514956,101619.88828514956,127599.30137171745,124078.2130966476,3521.0882750698515,0.0,90014.14975424147,55224.696620352726,38654.94792654305,25979.41308656788,64634.36101311093,19817.000006449533,1450.0,0.0,0.8867694158171608,2.8732145618346174,0.001494314320929203,1.0,1.0,-5.108246343629162,353162.1172167736,1549756.708539505,4.388230314035218,1549756.708539505,4.388230314035218,0.7627962933733673,0.09201569128781942,3.929923477250908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929923477250908,1.2791791857589467,1.2794931150059996,3.07222281366254,6509.671485518793,15381.073817121634,6482.074560330251,0.00032070984679231094,22904.80979472122,2335.640590285288,19375.354641256698,1975.7363259886606,0.8459076855430626,0.8459076855430626,35521.50880052105,35405.22815468563,1.00410703270459,0.8,4287.069796297542,4273.035954225843,1.00410703270459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806093540045,4.892081473910663,-2.428698662599437,7.3207801365101,3.5,3.5,1.0,0.6,0.0002454018232313981,1.000014485249199,0.0002453982685763248,198.52545899888963,0.0,7.05255516922642e-07,1.9986941349587675,0.0255749432510213,8.377855443094542e-05,0.0001616232688004527,0.0006351670785289332,0.09201569182073965,0.09201569182073965,0.09201569182073965,0.0920105179348267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497307.1841969075,592.5175439615962,0.0,0.09201569182073965,0.09201569128781942,0.09201569128781942,0.375,0.375,0.5,7.833337196641558,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25979.41308656788,19817.000006449533,0.7627962933733673,1.0341438761105703,0.6357359128145338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486167407039658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.973001224644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.522362774723,261.522362774723,-11.627637225276999,245.4209281481944,277.6237974013562,127183.13511157648,127196.06790710786,-12.932795531367384,0.0,nan,277.6237974013562,4.473797401356251,271.1832235506651,-1.9667764493348727,264.74264969999956,-8.407350300000417,258.30207584936227,-14.84792415063771,251.86150199876025,-21.28849800123973,245.4209281481944,-27.72907185180557,1.0,1.0,26022.012520719443,26022.012520719443,276.91940469507944,3.7694046950794586,276.91940469507944,276.91940469507944,75868.60759287889,75869.04415497527,-0.43656209637993015,0.0,8546.071908451686,8546.071908451686,0.8851118652970924,3949.5730946371627,276.91940469507944,3.7694046950794586,1.0,0.002,0.20164139952996454,0.004848931529293043,0.0003123670889182664,0.0016876329270868282,0.15618354445913318,0.15618354445913318,0.0,1.600509438523523e-11,0.9999435131022456,0.9999435131022456,0.0,0.09201049360687384,5.197680945574854e-06,0.0,0.0,0.0,1601755.1090058046,268.0417536563708,0.0,1.0,1279610.5817898482,2618.054539079628,,,,,,,,,,,,,,,,,,,2.0,15381.073817121634,1450.0,0.375,6.173730061729009,3.5
4032.0,-29.51889117306843,4.892074441683455,34.94459309724418,25.472034501750045,6.262763165450496,-25.940725739209107,-39.46376609439028,2.6845977318631538,-5.1082532945468415,-5.108253294547672,39.889083370029034,41090.35449755317,25750.84392079515,25750.84392079515,66841.19841834831,75879.78609789748,75868.9514358942,25750.84392079515,101619.79535668934,101619.79535668934,101619.79535668934,127599.20322078792,124078.18514633298,3521.01807445494,0.0,90014.12898674233,55224.73700193291,38654.87998312158,25979.407864098586,64634.28784722017,19816.99543827737,1450.0,0.0,0.8867694080324179,2.873213825593176,0.001494314320929203,1.0,1.0,-5.1082532945468415,353162.0214482347,1549756.3806732267,4.388230575637887,1549756.3806732267,4.388230575637887,0.7627962708750893,0.09201566417470143,3.9299297530317143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299297530317143,1.2791793326275551,1.2794932573633737,3.072227367025441,6509.681133548392,15381.087064299332,6482.074114685601,0.000320707705191409,22904.767933142215,2335.636321592207,19375.353309195016,1975.7361901561712,0.8459091733978982,0.8459091733978982,35521.55418057363,35405.22815468563,1.004108636185085,0.8,4287.075273189132,4273.035954225843,1.004108636185085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806048341605,4.892074441683455,-2.428705635301662,7.320780076985117,3.5,3.5,1.0,0.6,0.0002453982685763248,1.0000144548169425,0.00024539472144054767,198.52557374498483,0.0,7.056895300152281e-07,1.9999241280631563,0.025575648940551317,8.377740248756108e-05,0.0001616208660887637,0.000635158650352987,0.09201566470694322,0.09201566470694322,0.09201566470694322,0.09201049355002643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497307.898194195,592.5173097011323,0.0,0.09201566470694322,0.09201566417470143,0.09201566417470143,0.375,0.375,0.5,7.833182066934582,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25979.407864098586,19816.99543827737,0.7627962708750893,1.0341445793654407,0.6357361683117919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486175746076344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97423121775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52228517866183,261.52228517866183,-11.627714821338145,245.42079422021743,277.62377613720486,127183.74978339636,127196.72310433778,-12.97332094144516,0.0,nan,277.62377613720486,4.473776137204879,271.1831797537558,-1.9668202462441968,264.74258337032074,-8.407416629679233,258.301986986922,-14.848013013078003,251.86139060355023,-21.288609396449743,245.42079422021743,-27.729205779782546,1.0,1.0,26022.012520719443,26022.012520719443,276.91938689484306,3.7693868948430804,276.91938689484306,276.91938689484306,75868.50666266064,75868.9514358942,-0.44477323355386034,0.0,8546.071908451686,8546.071908451686,0.8851114683109979,3949.579401796873,276.91938689484306,3.7693868948430804,1.0,0.002,0.20164659448797434,0.004848907177285914,0.00031237513204426587,0.0016876248840022937,0.15618756602213293,0.15618756602213293,0.0,1.6046559480481504e-11,0.9999435424082014,0.9999435424082014,0.0,0.09201046919189437,5.194982807054183e-06,0.0,0.0,0.0,1601755.1009969397,268.04174670545314,0.0,1.0,1279610.6057063246,2618.054441239417,,,,,,,,,,,,,,,,,,,2.0,15381.087064299332,1450.0,0.375,6.173730061729009,3.5
4033.0,-29.519030527759277,4.892067413235192,34.944589271603476,25.471962871402525,6.262749434399183,-25.94085253153858,-39.463888051081426,2.68457143844737,-5.1082601468092435,-5.1082601468341124,39.88907578308055,41090.335637674456,25750.843467178456,25750.843467178456,66841.17910485291,75879.6985762364,75868.85953837284,25750.843467178456,101619.7030055513,101619.7030055513,101619.7030055513,127599.10569430709,124078.15777850126,3520.94791580582,0.0,90014.11739618263,55224.79405190749,38654.803715861264,25979.402688755785,64634.20640461705,19816.990908982087,1450.0,0.0,0.8867694006239617,2.8732130998013994,0.001494314320929203,1.0,1.0,-5.1082601468092435,353161.927038965,1549756.0543059737,4.388230824595615,1549756.0543059737,4.388230824595615,0.7627962484895441,0.09201563707549355,3.9299370934241704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299370934241704,1.2791794618555978,1.279493382085471,3.0722327950163786,6509.692634809847,15381.100312703433,6482.072391090941,0.0003207050933303428,22904.72220199152,2335.6316583126268,19375.348157255234,1975.7356648045188,0.8459106373955754,0.8459106373955754,35521.60725879457,35405.22815468563,1.004110511676995,0.8,4287.081679168086,4273.035954225843,1.004110511676995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805950419874,4.892067413235192,-2.4287125347899554,7.320779948025147,3.5,3.5,1.0,0.6,0.00024539472144054767,1.0000144472498187,0.0002453911762129216,198.52568843099615,0.0,7.041971653016194e-07,1.9956947664647893,0.02557635313771662,8.37762515475908e-05,0.00016161846989295688,0.0006351504198147887,0.09201563760570626,0.09201563760570626,0.09201563760570626,0.0920104695389051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497308.6119138162,592.5170755332259,0.0,0.09201563760570626,0.09201563707549355,0.09201563707549355,0.375,0.375,0.5,7.833027029585046,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,25979.402688755785,19816.990908982087,0.7627962484895441,1.0341455836313667,0.635736677579741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486184067593177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97000185615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5222077740879,261.5222077740879,-11.62779222591206,245.42066044759957,277.62375510067426,127184.4499044963,127197.39121023288,-12.941305736540716,0.0,nan,277.62375510067426,4.473755100674282,271.18313617000564,-1.9668638299943382,264.74251723935777,-8.40748276064221,258.3018983087412,-14.848101691258762,251.86127937814888,-21.2887206218511,245.42066044759957,-27.729339552400404,1.0,1.0,26022.012520719443,26022.012520719443,276.9193692893682,3.7693692893682282,276.9193692893682,276.9193692893682,75868.41970906996,75868.85953837284,-0.43982930287893396,0.0,8546.071908451686,8546.071908451686,0.8851110039807971,3949.5867788912915,276.9193692893682,3.7693692893682282,1.0,0.002,0.20165178633686048,0.00484888285604547,0.0003123831704174468,0.0016876168454840069,0.1561915852087234,0.1561915852087234,0.0,1.5901453764843865e-11,0.9999435761807229,0.9999435761807229,0.0,0.09201044520181655,5.191873677011443e-06,0.0,0.0,0.0,1601755.093101744,268.04173985319073,0.0,1.0,1279610.6292833567,2618.0543447878613,,,,,,,,,,,,,,,,,,,2.0,15381.100312703433,1450.0,0.375,6.173730061729009,3.5
4034.0,-29.519170960483198,4.892060433051709,34.944585470947075,25.471922603342705,6.262764509993982,-25.940977413444124,-39.46400979822499,2.684570962903025,-5.108264876058797,-5.108264876063102,39.88906885260318,41090.2903731675,25750.837670970635,25750.837670970635,66841.12804413814,75879.582943918,75868.78394624565,25750.837670970635,101619.62161721628,101619.62161721628,101619.62161721628,127599.02011040937,124078.14220113299,3520.877909276388,0.0,90014.08237916994,55224.82970725001,38654.72519102214,25979.39849319309,64634.12368421523,19816.98718322899,1450.0,0.0,0.8867694016516331,2.8732125988793222,0.001494314320929203,1.0,1.0,-5.108264876058797,353161.8618802117,1549755.7561780843,4.388230790061196,1549755.7561780843,4.388230790061196,0.7627962282660731,0.09201560988775849,3.9299424535598027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299424535598027,1.2791794713496665,1.279493387046651,3.0722369625063695,6509.701465221053,15381.113557925359,6482.072508480066,0.000320703159132421,22904.682051421336,2335.627564093889,19375.348508139185,1975.735700584724,0.8459121355468394,0.8459121355468394,35521.64601780822,35405.22815468563,1.0041118812074492,0.8,4287.08635697042,4273.035954225843,1.0041118812074492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804699198935,4.892060433051709,-2.428717867153163,7.320778300204871,3.5,3.5,1.0,0.6,0.0002453911762129216,1.0000145590296663,0.00024538760360752097,198.52580400432373,0.0,7.038187551084309e-07,1.9946223519772932,0.02557705695647173,8.377510259975762e-05,0.000161616073613164,0.0006351418688700194,0.09201561042861535,0.09201561042861535,0.09201561042861535,0.09201045360423467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497309.32718648255,592.5168408891296,0.0,0.09201561042861535,0.09201560988775849,0.09201560988775849,0.375,0.375,0.5,7.832872329752278,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25979.39849319309,19816.98718322899,0.7627962282660731,1.0341461171610484,0.6357367908927412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486192384753338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96892944167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52213304696903,261.52213304696903,-11.627866953030946,245.42052687776416,277.6237392162724,127185.39998070589,127197.89364151581,-12.493660809949011,0.0,nan,277.6237392162724,4.473739216272406,271.18309674852486,-1.9669032514751166,264.7424542807825,-8.407545719217467,258.3018118130726,-14.84818818692736,251.86116934539768,-21.288830654602293,245.42052687776416,-27.729473122235817,1.0,1.0,26022.012520719443,26022.012520719443,276.919355714891,3.7693557148910486,276.919355714891,276.919355714891,75868.40080823841,75868.78394624565,-0.38313800723699387,0.0,8546.071908451686,8546.071908451686,0.8851106649153415,3949.5921658276015,276.919355714891,3.7693557148910486,1.0,0.002,0.2016569664973173,0.0048488589627993135,0.0003123911920571037,0.001687608823842484,0.15619559602855185,0.15619559602855185,0.0,1.5899587636064583e-11,0.999943703191984,0.999943703191984,0.0,0.09201042970263416,5.180185124326169e-06,0.0,0.0,0.0,1601755.08765269,268.0417351239412,0.0,1.0,1279610.6455555926,2618.054278219575,,,,,,,,,,,,,,,,,,,2.0,15381.113557925359,1450.0,0.375,6.173730061729009,3.5
4035.0,-29.519309420084454,4.89205343008432,34.94458165782786,25.471815280057513,6.262710381678621,-25.941107439908453,-39.46413601571692,2.6845084017887277,-5.108272942889187,-5.108272942924818,39.88906089198738,41090.29630840241,25750.840410498527,25750.840410498527,66841.13671890093,75879.5209910524,75868.68229964665,25750.840410498527,101619.52271014517,101619.52271014517,101619.52271014517,127598.91546815271,124078.10758731286,3520.8078808398623,0.0,90014.08132638788,55224.89598286359,38654.65038169365,25979.392758007543,64634.0431397012,19816.982194893135,1450.0,0.0,0.8867693894101341,2.8732117444407943,0.001494314320929203,1.0,1.0,-5.108272942889187,353161.75073687977,1549755.4137356062,4.388231201431093,1549755.4137356062,4.388231201431093,0.7627962046489717,0.09201558290777986,3.929950150350053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929950150350053,1.2791797688211657,1.2794936800209085,3.0722422650349746,6509.712700642881,15381.12677690553,6482.070954369178,0.000320700614017919,22904.63692481444,2335.6229624606203,19375.34386279774,1975.7352268917257,0.8459135993466401,0.8459135993466401,35521.701673097516,35405.22815468563,1.004113847760046,0.8,4287.093073974223,4273.035954225843,1.004113847760046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805290577776,4.89205343008432,-2.4287256489486655,7.320779079032985,3.5,3.5,1.0,0.6,0.00024538760360752097,1.00001435448575,0.00024538408124522346,198.5259179539263,0.0,7.0925435955269e-07,2.0100268549723235,0.02557776621083128,8.377391147988785e-05,0.0001616136921276331,0.000635133753675619,0.09201558343289935,0.09201558343289935,0.09201558343289935,0.09201042497191647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497310.0376957427,592.5166077539749,0.0,0.09201558343289935,0.09201558290777986,0.09201558290777986,0.375,0.375,0.5,7.832717580952009,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,25979.392758007543,19816.982194893135,0.7627962046489717,1.0341475400885765,0.6357376749523327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486200766263369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98433394466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52205439860955,261.52205439860955,-11.627945601390422,245.42039318553037,277.6237156117869,127185.62105571329,127198.77031076592,-13.14925505260597,0.0,nan,277.6237156117869,4.473715611786929,271.18305112649125,-1.966948873508727,264.74238664119406,-8.407613358805918,258.30172215593876,-14.848277844061215,251.86105767071615,-21.288942329283827,245.42039318553037,-27.729606814469605,1.0,1.0,26022.012520719443,26022.012520719443,276.9193357540738,3.769335754073836,276.9193357540738,276.9193357540738,75868.20225882636,75868.68229964665,-0.4800408202863764,0.0,8546.071908451686,8546.071908451686,0.885110178040273,3949.5999011018034,276.9193357540738,3.769335754073836,1.0,0.002,0.20166214890534612,0.0048488344690058565,0.0003123992150190304,0.0016876008008224774,0.1561996075095152,0.1561996075095152,0.0,1.5841507793046272e-11,0.9999436787510712,0.9999436787510712,0.0,0.09201040047522958,5.182432550282105e-06,0.0,0.0,0.0,1601755.0783580653,268.0417270571108,0.0,1.0,1279610.673311664,2618.0541646719375,,,,,,,,,,,,,,,,,,,2.0,15381.12677690553,1450.0,0.375,6.173730061729009,3.5
4036.0,-29.519448769106017,4.8920464374929855,34.944577850809324,25.471766071300976,6.2627133903753345,-25.941232553159114,-39.464257762860484,2.684497174678449,-5.108279451304952,-5.108279451344268,39.88905344166533,41090.25179566639,25750.839163755925,25750.839163755925,66841.09095942232,75879.41042585939,75868.5933609324,25750.839163755925,101619.43252468832,101619.43252468832,101619.43252468832,127598.82027721063,124078.08236501728,3520.737912193347,0.0,90014.04482702607,55224.9257880364,38654.57670998852,25979.387752522303,64633.96446251082,19816.977806481085,1450.0,0.0,0.8867693832580605,2.8732110550696786,0.001494314320929203,1.0,1.0,-5.108279451304952,353161.6610651253,1549755.093247003,4.388231408168674,1549755.093247003,4.388231408168674,0.7627961826989968,0.09201555587897751,3.929955133858817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929955133858817,1.2791798281285092,1.2794937348368367,3.072246018457387,6509.720653694574,15381.140030732835,6482.0716809828855,0.00032069890262956426,22904.598592361388,2335.619053638234,19375.346034694736,1975.7354483635836,0.8459151098660316,0.8459151098660316,35521.73770870761,35405.22815468563,1.0041151210612251,0.8,4287.0974230906,4273.035954225843,1.0041151210612251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805021444837,4.8920464374929855,-2.4287322871000283,7.320778724593014,3.5,3.5,1.0,0.6,0.00024538408124522346,1.000014446711457,0.00024538053630341835,198.52603263562054,0.0,6.992802084789295e-07,1.9817601108292862,0.02557846549103976,8.377276256171844e-05,0.00016161131868350502,0.0006351252315499339,0.0920155564106097,0.0920155564106097,0.0920155564106097,0.09201040225747599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497310.7500559346,592.5163740377817,0.0,0.0920155564106097,0.09201555587897751,0.09201555587897751,0.375,0.375,0.5,7.83256296155667,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,25979.387752522303,19816.977806481085,0.7627961826989968,1.0341480909497929,0.6357377601291915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486209030019674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95606720052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52197765537795,261.52197765537795,-11.628022344622025,245.42025975895038,277.62369555190327,127186.44763662516,127199.27837288806,-12.830736262897469,0.0,nan,277.62369555190327,4.47369555190329,271.1830083932669,-1.9669916067330746,264.742321234637,-8.40767876536296,258.3016340760356,-14.848365923964366,251.8609469174747,-21.28905308252527,245.42025975895038,-27.729740241049598,1.0,1.0,26022.012520719443,26022.012520719443,276.9193188386843,3.7693188386843417,276.9193188386843,276.9193188386843,75868.15855255711,75868.5933609324,-0.43480837528477423,0.0,8546.071908451686,8546.071908451686,0.8851098627988889,3949.604909528111,276.9193188386843,3.7693188386843417,1.0,0.002,0.20166732669898677,0.004848810272549025,0.0003124072318407236,0.001687592784330476,0.1562036159203618,0.1562036159203618,0.0,1.6171199362230437e-11,0.9999437288833801,0.9999437288833801,0.0,0.0920103780609018,5.177818075708757e-06,0.0,0.0,0.0,1601755.0708590497,268.041720548695,0.0,1.0,1279610.6957055924,2618.0540730603548,,,,,,,,,,,,,,,,,,,2.0,15381.140030732835,1450.0,0.375,6.173730061729009,3.5
4037.0,-29.51958748749547,4.892039438635096,34.94457404064943,25.471685535181336,6.2626886904997185,-25.941359869695386,-39.46437978940082,2.6844610729708838,-5.108286742509563,-5.108286742555681,39.88904573705277,41090.234653915046,25750.839916566245,25750.839916566245,66841.07457048129,75879.32880207674,75868.49808211417,25750.839916566245,101619.3379986804,101619.3379986804,101619.3379986804,127598.72037993705,124078.05241955438,3520.6679603826597,0.0,90014.03410919647,55224.979372703725,38654.50526276971,25979.382381256644,64633.887644026356,19816.973117447047,1450.0,0.0,0.8867693740399346,2.8732102827857906,0.001494314320929203,1.0,1.0,-5.108286742509563,353161.5606082759,1549754.7618182586,4.388231717939526,1549754.7618182586,4.388231717939526,0.7627961599173507,0.09201552889221594,3.9299623514803272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299623514803272,1.2791800028380058,1.2794939050543517,3.07225124123365,6509.73172013076,15381.153262126767,6482.070249165259,0.00032069640065376503,22904.553799425135,2335.614486029902,19375.341754896035,1975.7350119455712,0.8459165773132119,0.8459165773132119,35521.789899107214,35405.22815468563,1.0041169651847965,0.8,4287.103721918926,4273.035954225843,1.0041169651847965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805183953163,4.892039438635096,-2.4287394999764884,7.320778938611584,3.5,3.5,1.0,0.6,0.00024538053630341835,1.0000143813478946,0.00024537700745130885,198.52614679843148,0.0,7.037632324920178e-07,1.9944650008823783,0.02557916925427225,8.37716110215183e-05,0.00016160892528190005,0.0006351169920210644,0.0920155294175108,0.0920155294175108,0.0920155294175108,0.09201037656974421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497311.46099502256,592.5161407743109,0.0,0.0920155294175108,0.09201552889221594,0.09201552889221594,0.375,0.375,0.5,7.832408380769767,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,25979.382381256644,19816.973117447047,0.7627961599173507,1.03414906648678,0.635738250501364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486217346868784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96877209057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5219000092513,261.5219000092513,-11.628099990748694,245.42012640675432,277.6236736118469,127187.01105344681,127199.9927442478,-12.981690800968256,0.0,nan,277.6236736118469,4.473673611846948,271.1829641707787,-1.9670358292212882,264.7422547297208,-8.407745270279179,258.30154528869906,-14.848454711300917,251.86083584770768,-21.2891641522923,245.42012640675432,-27.729873593245657,1.0,1.0,26022.012520719443,26022.012520719443,276.91930039862945,3.7693003986294684,276.91930039862945,276.91930039862945,75868.04167658792,75868.49808211417,-0.4564055262453621,0.0,8546.071908451686,8546.071908451686,0.8851094062343113,3949.612163237729,276.91930039862945,3.7693003986294684,1.0,0.002,0.20167250334354825,0.004848785940706229,0.00031241524637566566,0.0016875847694134743,0.15620762318783282,0.15620762318783282,0.0,1.5789139960753484e-11,0.9999437413511707,0.9999437413511707,0.0,0.09201035222288916,5.176669326789422e-06,0.0,0.0,0.0,1601755.062458102,268.0417132574904,0.0,1.0,1279610.720792912,2618.053970430356,,,,,,,,,,,,,,,,,,,2.0,15381.153262126767,1450.0,0.375,6.173730061729009,3.5
4038.0,-29.519726356399307,4.892032443564742,34.94457023292993,25.471622950304322,6.262679049684541,-25.94148581578949,-39.464501676242776,2.6844385093382312,-5.10829356090818,-5.108293560906448,39.889038187120676,41090.200688298566,25750.83946151331,25750.83946151331,66841.04014981187,75879.2300980633,75868.40664610786,25750.83946151331,101619.24610762118,101619.24610762118,101619.24610762118,127598.62333894274,124078.02528808177,3520.598050860967,0.0,90014.00703997575,55225.01708414657,38654.43328425464,25979.37723132156,64633.8105155762,19816.96861037363,1450.0,0.0,0.8867693666697815,2.8732095605815506,0.001494314320929203,1.0,1.0,-5.10829356090818,353161.46666566917,1549754.4370440403,4.388231965610115,1549754.4370440403,4.388231965610115,0.7627961376411159,0.09201550189646873,3.9299681010890315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299681010890315,1.2791801147317459,1.2794940124612773,3.072255467255428,6509.740674563798,15381.166501509395,6482.070278090687,0.0003206944347917316,22904.513401783595,2335.6103666168974,19375.341841356072,1975.7350207620414,0.8459180730662148,0.8459180730662148,35521.83147433756,35405.22815468563,1.0041184342267686,0.8,4287.10873960878,4273.035954225843,1.0041184342267686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805085721393,4.892032443564742,-2.428746365678559,7.320778809243301,3.5,3.5,1.0,0.6,0.00024537700745130885,1.0000143969686204,0.00024537347481709163,198.5262610852284,0.0,7.005694119214495e-07,1.9854137133853877,0.025579869823684175,8.377046081423034e-05,0.0001616065466370785,0.0006351085732108754,0.09201550242273242,0.09201550242273242,0.09201550242273242,0.09201035267748466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497312.17223526747,592.5159074197585,0.0,0.09201550242273242,0.09201550189646873,0.09201550189646873,0.375,0.375,0.5,7.8322538929268255,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25979.37723132156,19816.96861037363,0.7627961376411159,1.0341497680026732,0.6357384836284127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486225626088547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.959720803075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52182297971933,261.52182297971933,-11.628177020280646,245.41999322632077,277.6236527332199,127187.70804562433,127200.58664787239,-12.878602248052783,0.0,nan,277.6236527332199,4.473652733219922,271.18292083178056,-1.9670791682194135,264.7421889303729,-8.407811069627087,258.3014570289865,-14.8485429710135,251.86072512763562,-21.28927487236436,245.41999322632077,-27.730006773679207,1.0,1.0,26022.012520719443,26022.012520719443,276.9192828810934,3.7692828810934316,276.9192828810934,276.9192828810934,75867.96394944169,75868.40664610786,-0.4426966661703773,0.0,8546.071908451686,8546.071908451686,0.8851090425316186,3949.6179415944766,276.9192828810934,3.7692828810934316,1.0,0.002,0.20167767679016904,0.0048487617078147825,0.00031242325626228417,0.001687576759517243,0.1562116281311421,0.1562116281311421,0.0,1.577952699061136e-11,0.9999437760910864,0.9999437760910864,0.0,0.09201032842527147,5.1734711972641685e-06,0.0,0.0,0.0,1601755.0546019217,268.0417064390918,0.0,1.0,1279610.7442534205,2618.0538744555,,,,,,,,,,,,,,,,,,,2.0,15381.166501509395,1450.0,0.375,6.173730061729009,3.5
4039.0,-29.519864940554847,4.892025446947332,34.94456642484051,25.47154688453304,6.262660880589913,-25.941612358445763,-39.46462363293392,2.6844082987416065,-5.108300629707401,-5.108300629703146,39.88903056103404,41090.18712895176,25750.839647374978,25750.839647374978,66841.02677632673,75879.14671880114,75868.31326412785,25750.839647374978,101619.15291150282,101619.15291150282,101619.15291150282,127598.52487778914,124077.99670726777,3520.5281705213783,0.0,90013.9982953705,55225.07807810303,38654.35579696386,25979.37196628632,64633.72776325018,19816.9640089707,1450.0,0.0,0.88676935830008,2.8732088118551062,0.001494314320929203,1.0,1.0,-5.108300629707401,353161.3692731173,1549754.10899308,4.388232246870064,1549754.10899308,4.388232246870064,0.7627961151134587,0.09201547492240936,3.929975652693192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929975652693192,1.2791802620960249,1.2794941553426067,3.0722610167965354,6509.752433375479,15381.179733252771,6482.068368653574,0.00032069175709421854,22904.46716474805,2335.605651751419,19375.336133920762,1975.7344387656094,0.8459195315288135,0.8459195315288135,35521.88607971896,35405.22815468563,1.0041203636838916,0.8,4287.115329899823,4273.035954225843,1.0041203636838916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588051258431435,4.892025446947332,-2.428753415135107,7.320778862082439,3.5,3.5,1.0,0.6,0.00024537347481709163,1.0000143674639528,0.00024536994947318747,198.52637513779717,0.0,7.01320662925497e-07,1.9875427587308587,0.0255805711443471,8.376930996240792e-05,0.0001616041648546837,0.0006351004332527238,0.092015475451702,0.092015475451702,0.092015475451702,0.09201032783217836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497312.88279166294,592.5156742852939,0.0,0.092015475451702,0.09201547492240936,0.09201547492240936,0.375,0.375,0.5,7.832099470026408,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25979.37196628632,19816.9640089707,0.7627961151134587,1.0341508851409866,0.6357390877942686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486233914300588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96184984842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.521745705262,261.521745705262,-11.628254294737985,245.41986015807464,277.6236312525495,127188.36001500761,127201.27956654884,-12.919551541255007,0.0,nan,277.6236312525495,4.473631252549524,271.18287703359664,-1.9671229664033376,264.7421228146712,-8.4078771853288,258.3013685957742,-14.848631404225785,251.86061437690577,-21.289385623094205,245.41986015807464,-27.730139841925336,1.0,1.0,26022.012520719443,26022.012520719443,276.91926488540764,3.769264885407665,276.91926488540764,276.91926488540764,75867.8657830034,75868.31326412785,-0.4474811244435841,0.0,8546.071908451686,8546.071908451686,0.8851085648400625,3949.625530956658,276.91926488540764,3.769264885407665,1.0,0.002,0.20168284810639678,0.004848737441579686,0.0003124312626864186,0.0016875687535896882,0.1562156313432093,0.1562156313432093,0.0,1.6276106764440135e-11,0.999943799234491,0.999943799234491,0.0,0.09201030358228005,5.171340129318318e-06,0.0,0.0,0.0,1601755.0464572273,268.0416993702926,0.0,1.0,1279610.7685754974,2618.0537749560594,,,,,,,,,,,,,,,,,,,2.0,15381.179733252771,1450.0,0.375,6.173730061729009,3.5
