time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4040.0,-29.52000356238842,4.892018454890013,34.94456261950082,25.47147979438307,6.262649371045141,-25.94173826904202,-39.46474544992668,2.684384077970527,-5.1083074090784635,-5.108307409070562,39.889023024190294,41090.16305564417,25750.839099698478,25750.839099698478,66841.00215534265,75879.05407303952,75868.22211862469,25750.839099698478,101619.06121832317,101619.06121832317,101619.06121832317,127598.42805305976,124077.96971920248,3520.4583338572797,0.0,90013.97950110436,55225.12786658401,38654.2795939115,25979.366834736586,64633.64642864809,19816.9595170293,1450.0,0.0,0.8867693510813364,2.8732080937850117,0.001494314320929203,1.0,1.0,-5.1083074090784635,353161.27586827235,1549753.7847816881,4.388232489452609,1549753.7847816881,4.388232489452609,0.7627960928798453,0.09201544794802019,3.9299822508952524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299822508952524,1.279180381667565,1.2794942704337027,3.0722658877648272,6509.762754372789,15381.192966071643,6482.067451608547,0.0003206894442681943,22904.423927257973,2335.6012427544547,19375.333392811808,1975.7341592502853,0.8459210087250313,0.8459210087250314,35521.93379106647,35405.22815468563,1.0041220495439676,0.8,4287.121088154012,4273.035954225843,1.0041220495439676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805007616827,4.892018454890013,-2.428760251491928,7.320778706381941,3.5,3.5,1.0,0.6,0.00024536994947318747,1.0000143713864804,0.0002453664232174901,198.52648922148933,0.0,6.99873746408612e-07,1.9834421973220064,0.02558127101809351,8.37681604434457e-05,0.00016160178902974176,0.0006350921625998043,0.09201544847616269,0.09201544847616269,0.09201544847616269,0.09201030408801968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497313.59331451793,592.5154411661268,0.0,0.09201544847616269,0.09201544794802019,0.09201544794802019,0.375,0.375,0.5,7.83194514358943,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25979.366834736586,19816.9595170293,0.7627960928798453,1.0341518055790238,0.6357395153467845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44862421855268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95774928701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5216688323988,261.5216688323988,-11.628331167601175,245.41972723564933,277.6236104292439,127189.05898120915,127201.91139006581,-12.852408856664663,0.0,nan,277.6236104292439,4.473610429243934,271.18283379047625,-1.9671662095237252,264.7420571517217,-8.407942848278253,258.301280512995,-14.848719487004985,251.86050387430652,-21.28949612569346,245.41972723564933,-27.730272764350644,1.0,1.0,26022.012520719443,26022.012520719443,276.9192474408476,3.7692474408476073,276.9192474408476,276.9192474408476,75867.78383079245,75868.22211862469,-0.43828783223580103,0.0,8546.071908451686,8546.071908451686,0.8851081474577062,3949.6321621497286,276.9192474408476,3.7692474408476073,1.0,0.002,0.20168801614287674,0.004848713239009906,0.00031243926421686797,0.001687560751810407,0.15621963210843398,0.15621963210843398,0.0,1.602727499327994e-11,0.9999438348582708,0.9999438348582708,0.0,0.0920102798873449,5.168060675279725e-06,0.0,0.0,0.0,1601755.038646014,268.0416925909215,0.0,1.0,1279610.7919017174,2618.0536795305834,,,,,,,,,,,,,,,,,,,2.0,15381.192966071643,1450.0,0.375,6.173730061729009,3.5
4041.0,-29.520142011308252,4.892011465649387,34.94455881590768,25.471412774082296,6.262633720980864,-25.941864438083886,-39.464867336768634,2.6843561480185776,-5.108314266956938,-5.108314267060103,39.88901546392956,41090.128986706826,25750.838761726933,25750.838761726933,66840.96774843376,75878.95792868246,75868.13034169874,25750.838761726933,101618.96910342567,101618.96910342567,101618.96910342567,127598.3307706949,124077.94223418826,3520.388536506644,0.0,90013.95176092809,55225.162152200755,38654.210676363706,25979.361667269233,64633.57234363294,19816.954995675726,1450.0,0.0,0.8867693435475474,2.873207367399594,0.001494314320929203,1.0,1.0,-5.108314266956938,353161.1813817893,1549753.4595626746,4.388232742622113,1549753.4595626746,4.388232742622113,0.7627960705686863,0.09201542099087327,3.9299878082619224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299878082619224,1.2791805184423097,1.279494402731057,3.0722699037408474,6509.771263744072,15381.206193516226,6482.067781857894,0.0003206875910266553,22904.38447969071,2335.5972202220646,19375.334379949207,1975.7342599102863,0.8459225087288109,0.8459225087288109,35521.97397616052,35405.22815468563,1.0041234694675332,0.8,4287.125938069143,4273.035954225843,1.0041234694675332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588049346592845,4.892011465649387,-2.4287671446496706,7.320778610299057,3.5,3.5,1.0,0.6,0.0002453664232174901,1.0000143534760522,0.00024536290140696063,198.52660316299077,0.0,7.000551636978132e-07,1.9839563339196027,0.025581971073257208,8.376701027994897e-05,0.0001615994129375411,0.0006350837226668205,0.09201542151698351,0.09201542151698351,0.09201542151698351,0.09201028004488651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497314.3033020664,592.5152082210163,0.0,0.09201542151698351,0.09201542099087327,0.09201542099087327,0.375,0.375,0.5,7.831790904294106,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,25979.361667269233,19816.954995675726,0.7627960705686863,1.0341524586180213,0.6357397169422373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486250459010785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95826342361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5215919274215,261.5215919274215,-11.628408072578452,245.4195944247609,277.6235894301788,127189.67267294487,127202.53045101851,-12.857778073647934,0.0,nan,277.6235894301788,4.4735894301788335,271.1827904290488,-1.9672095709511837,264.7419914279243,-8.408008572075687,258.3011924268351,-14.84880757316489,251.86039342578133,-21.289606574218652,245.4195944247609,-27.730405575239075,1.0,1.0,26022.012520719443,26022.012520719443,276.91922984378084,3.769229843780863,276.91922984378084,276.91922984378084,75867.68820576028,75868.13034169874,-0.4421359384577954,0.0,8546.071908451686,8546.071908451686,0.8851077959153675,3949.637747303232,276.91922984378084,3.769229843780863,1.0,0.002,0.20169318127608876,0.004848689035643987,0.00031244726119877744,0.0016875527546339729,0.1562236305993887,0.1562236305993887,0.0,1.5832750041577803e-11,0.9999438663907354,0.9999438663907354,0.0,0.09201025583318505,5.165157688219076e-06,0.0,0.0,0.0,1601755.0307443414,268.04168573304304,0.0,1.0,1279610.815498063,2618.05358300006,,,,,,,,,,,,,,,,,,,2.0,15381.206193516226,1450.0,0.375,6.173730061729009,3.5
4042.0,-29.52028030320165,4.892004477651052,34.9445550132452,25.471341248508566,6.262617895934742,-25.941990483279486,-39.46498922361059,2.684328076294883,-5.108321197222438,-5.108321197208464,39.88900788361411,41090.10883462767,25750.83861276325,25750.83861276325,66840.94744739092,75878.86924953587,75868.0380262783,25750.83861276325,101618.87663904155,101618.87663904155,101618.87663904155,127598.23310629821,124077.91433191676,3520.3187743814537,0.0,90013.93594135018,55225.21481470993,38654.134585155836,25979.35646725666,64633.4910524125,19816.95044775325,1450.0,0.0,0.8867693357176303,2.8732066333470545,0.001494314320929203,1.0,1.0,-5.108321197222438,353161.0858979883,1549753.1334815433,4.388233005742865,1549753.1334815433,4.388233005742865,0.7627960481904061,0.09201539405408765,3.9299946407711235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299946407711235,1.2791806558654089,1.2794945356826104,3.072274915002017,6509.781882005155,15381.21941980412,6482.06665656788,0.00032068520258518715,22904.34063383051,2335.592749188613,19375.331016382053,1975.73391692189,0.845923981228432,0.845923981228432,35522.02338174317,35405.22815468563,1.0041252151937743,0.8,4287.1319007995635,4273.035954225843,1.0041252151937743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588049025026605,4.892004477651052,-2.4287740902986994,7.320778567949752,3.5,3.5,1.0,0.6,0.00024536290140696063,1.0000143372126895,0.0002453593836372921,198.52671697537616,0.0,6.991730813968726e-07,1.981456512678737,0.025582670246338604,8.376586013104912e-05,0.0001615970412759115,0.0006350755061788022,0.09201539457494422,0.09201539457494422,0.09201539457494422,0.09201025572549935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497315.01281663915,592.514975429709,0.0,0.09201539457494422,0.09201539405408765,0.09201539405408765,0.375,0.375,0.5,7.831636742635272,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25979.35646725666,19816.95044775325,0.7627960481904061,1.0341534452036383,0.6357402047385454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44862587221836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95576360237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52151499453555,261.52151499453555,-11.628485005464427,245.41946173066208,277.62356825850594,127190.32680819977,127203.18925214143,-12.862443941651968,0.0,nan,277.62356825850594,4.4735682585059635,271.1827469528875,-1.9672530471124787,264.741925647282,-8.40807435271796,258.30110434170837,-14.84889565829161,251.8602830361675,-21.28971696383249,245.41946173066208,-27.7305382693379,1.0,1.0,26022.012520719443,26022.012520719443,276.91921211154454,3.7692121115445616,276.91921211154454,276.91921211154454,75867.5950053649,75868.0380262783,-0.4430209134006873,0.0,8546.071908451686,8546.071908451686,0.8851073637112272,3949.644613974979,276.91921211154454,3.7692121115445616,1.0,0.002,0.2016983438243368,0.004848664830192697,0.00031245525412919545,0.0016875447612308863,0.15622762706459772,0.15622762706459772,0.0,1.5360081696141892e-11,0.9999438944592834,0.9999438944592834,0.0,0.09201023148065,5.162573437651523e-06,0.0,0.0,0.0,1601755.0227592657,268.04167880277754,0.0,1.0,1279610.839343472,2618.0534854506295,,,,,,,,,,,,,,,,,,,2.0,15381.21941980412,1450.0,0.375,6.173730061729009,3.5
4043.0,-29.520418535898138,4.891997493003774,34.94455121281051,25.471274193283193,6.262604329455678,-25.942116249364634,-39.46511104060335,2.684302043178296,-5.108328025629135,-5.108328025625638,39.88900034257676,41090.08096893977,25750.838210470734,25750.838210470734,66840.9191794105,75878.77505191005,75867.94661521332,25750.838210470734,101618.78482568407,101618.78482568407,101618.78482568407,127598.13614280344,124077.88708948059,3520.249053322853,0.0,90013.91279179671,55225.25797971667,38654.06090231116,25979.351317119384,64633.412219430546,19816.945941139827,1450.0,0.0,0.8867693282642513,2.873205910083547,0.001494314320929203,1.0,1.0,-5.108328025629135,353160.99181759986,1549752.8090901833,4.3882332562102375,1549752.8090901833,4.3882332562102375,0.7627960259377696,0.0920153671257633,3.9300007279739915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300007279739915,1.279180783826194,1.2794946591746963,3.072279366344806,6509.791313866379,15381.232644622813,6482.066349060449,0.0003206831151599921,22904.299266682585,2335.5885309134705,19375.330097221762,1975.733823193625,0.845925468909927,0.8459254689099269,35522.06739803304,35405.22815468563,1.0041267704920505,0.8,4287.1372130994405,4273.035954225843,1.0041267704920505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804815660221,4.891997493003774,-2.4287809605771025,7.320778453580877,3.5,3.5,1.0,0.6,0.0002453593836372921,1.00001433109168,0.00024535586741986185,198.52683073915762,0.0,6.983712633727895e-07,1.9791841603984854,0.025583368617601975,8.37647106558445e-05,0.00016159467298144757,0.000635067182453808,0.09201536765037246,0.09201536765037246,0.09201536765037246,0.09201023179068486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497315.7220828764,592.5147427215751,0.0,0.09201536765037246,0.0920153671257633,0.0920153671257633,0.375,0.375,0.5,7.831482671706587,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25979.351317119384,19816.945941139827,0.7627960259377696,1.0341542691957135,0.6357405490126202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486266975993431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95349125009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52143824951986,261.52143824951986,-11.628561750480117,245.41932916287453,277.623547336266,127190.98267884731,127203.81371225292,-12.831033405581923,0.0,nan,277.623547336266,4.4735473362659945,271.1827037015305,-1.9672962984694777,264.7418600668215,-8.408139933178461,258.30101643213777,-14.848983567862206,251.86017279748847,-21.289827202511503,245.41932916287453,-27.730670837125444,1.0,1.0,26022.012520719443,26022.012520719443,276.9191945868606,3.7691945868606354,276.9191945868606,276.9191945868606,75867.50635973453,75867.94661521332,-0.44025547879573423,0.0,8546.071908451686,8546.071908451686,0.8851069786528376,3949.6507316138614,276.9191945868606,3.7691945868606354,1.0,0.002,0.20170350331400727,0.004848640659146571,0.0003124632423871893,0.0016875367734614146,0.15623162119359463,0.15623162119359463,0.0,1.5848603679424755e-11,0.9999439276915304,0.9999439276915304,0.0,0.09201020761171388,5.1595140494194125e-06,0.0,0.0,0.0,1601755.0148915518,268.04167197437084,0.0,1.0,1279610.862838406,2618.053389334962,,,,,,,,,,,,,,,,,,,2.0,15381.232644622813,1450.0,0.375,6.173730061729009,3.5
4044.0,-29.520556609064002,4.891990510131758,34.94454741373885,25.471202667709463,6.262588614899237,-25.942242086666237,-39.465232857596106,2.6842740927435003,-5.108334925747272,-5.1083349257566075,39.88899278105572,41090.061943296736,25750.83799741254,25750.83799741254,66840.89994070928,75878.6866085061,75867.85465000471,25750.83799741254,101618.69264741725,101618.69264741725,101618.69264741725,127598.0387819102,124077.85941262929,3520.1793692809124,0.0,90013.89728004078,55225.31183989705,38653.983822381924,25979.34613449295,64633.32995687488,19816.94140797057,1450.0,0.0,0.8867693205199212,2.8732051792244655,0.001494314320929203,1.0,1.0,-5.108334925747272,353160.8967491961,1549752.4838160845,4.388233516454882,1549752.4838160845,4.388233516454882,0.7627960036168688,0.09201534021512371,3.930007592252388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930007592252388,1.2791809206753713,1.2794947915593402,3.0722844038179176,6509.801987667422,15381.245866017685,6482.065183051105,0.0003206807124806102,22904.255314288468,2335.5840490165824,19375.326611941804,1975.733467793977,0.8459269400413469,0.8459269400413469,35522.11703330471,35405.22815468563,1.0041285243354146,0.8,4287.143203550894,4273.035954225843,1.0041285243354146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804769667586,4.891990510131758,-2.4287878828782032,7.320778393009961,3.5,3.5,1.0,0.6,0.00024535586741986185,1.0000143145686153,0.0002453523553067369,198.52694437176146,0.0,6.980635026136755e-07,1.9783119664071562,0.02558406668110459,8.376356119521948e-05,0.00016159230622464238,0.0006350589903124173,0.09201534074236577,0.09201534074236577,0.09201534074236577,0.09201020758244477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497316.4308534388,592.5145101746583,0.0,0.09201534074236577,0.09201534021512371,0.09201534021512371,0.375,0.375,0.5,7.831328682673665,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25979.34613449295,19816.94140797057,0.7627960036168688,1.0341552877641822,0.6357410637934506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486275226279113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.952619056094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52136147744295,261.52136147744295,-11.628638522557026,245.4191967064611,277.62352624852826,127191.63753112913,127204.47308923604,-12.835558106924067,0.0,nan,277.62352624852826,4.473526248528287,271.18266034005796,-1.967339659942013,264.7417944316107,-8.408205568389292,258.30092852318944,-14.849071476810536,251.8600626148102,-21.289937385189774,245.4191967064611,-27.730803293538884,1.0,1.0,26022.012520719443,26022.012520719443,276.91917692562095,3.769176925620968,276.91917692562095,276.91917692562095,75867.41335102145,75867.85465000471,-0.4412989832635503,0.0,8546.071908451686,8546.071908451686,0.8851065444388388,3949.6576302136496,276.91917692562095,3.769176925620968,1.0,0.002,0.20170866007514301,0.004848616487256734,0.00031247122637171893,0.0016875287898554191,0.15623561318585946,0.15623561318585946,0.0,1.6227138122798523e-11,0.9999439573356365,0.9999439573356365,0.0,0.09201018343029574,5.156784827973357e-06,0.0,0.0,0.0,1601755.006941208,268.0416650742527,0.0,1.0,1279610.8865800907,2618.0532922098832,,,,,,,,,,,,,,,,,,,2.0,15381.245866017685,1450.0,0.375,6.173730061729009,3.5
4045.0,-29.520694628586032,4.891983531290438,34.94454361707247,25.47113561248409,6.2625751474865865,-25.94236765097527,-39.465354674588866,2.6842481701493615,-5.108341716638506,-5.108341716675604,39.88898525232396,41090.03515293093,25750.837513512557,25750.837513512557,66840.87266644348,75878.59263344001,75867.76349455844,25750.837513512557,101618.601008071,101618.601008071,101618.601008071,127597.94201000572,124077.8322829461,3520.1097270596288,0.0,90013.87441179976,55225.3561407861,38653.909190015176,25979.34100193472,64633.2501919499,19816.93691581115,1450.0,0.0,0.8867693132130173,2.87320445993484,0.001494314320929203,1.0,1.0,-5.108341716638506,353160.80318572273,1549752.159954636,4.388233762000029,1549752.159954636,4.388233762000029,0.7627959814044303,0.09201531331376708,3.9300137082443465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300137082443465,1.2791810481120294,1.279494914534405,3.0722888789235405,6509.811469879239,15381.259086000733,6482.064838445594,0.0003206786121369833,22904.213851206034,2335.579820958843,19375.32558189287,1975.7333627582173,0.8459284264354986,0.8459284264354986,35522.161257738015,35405.22815468563,1.004130086989388,0.8,4287.148540971479,4273.035954225843,1.004130086989388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804665208635,4.891983531290438,-2.428794724150232,7.32077825544067,3.5,3.5,1.0,0.6,0.0002453523553067369,1.0000143090232532,0.0002453488446044143,198.52705796033104,0.0,6.972490869856924e-07,1.9760039125174522,0.025584763930191573,8.37624117491748e-05,0.0001615899435575621,0.0006350506932956493,0.09201531383825841,0.09201531383825841,0.09201531383825841,0.09201018379008694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497317.1393357638,592.5142777236654,0.0,0.09201531383825841,0.09201531331376708,0.09201531331376708,0.375,0.375,0.5,7.831174786106686,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25979.34100193472,19816.93691581115,0.7627959814044303,1.0341561420466605,0.6357414338734386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44862834670523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.950311002205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52128489238765,261.52128489238765,-11.628715107612322,245.419064370863,277.62350541401526,127192.29385942826,127205.09814967158,-12.804290243319926,0.0,nan,277.62350541401526,4.473505414015278,271.1826172053232,-1.9673827946767801,264.7417289966652,-8.40827100333479,258.30084078802844,-14.84915921197154,251.859952579431,-21.290047420568982,245.419064370863,-27.73093562913698,1.0,1.0,26022.012520719443,26022.012520719443,276.9191594683458,3.7691594683458334,276.9191594683458,276.9191594683458,75867.32486835442,75867.76349455844,-0.43862620402069297,0.0,8546.071908451686,8546.071908451686,0.8851061575591278,3949.663776785568,276.9191594683458,3.7691594683458334,1.0,0.002,0.20171381372330432,0.004848592346158757,0.0003124792056043305,0.0016875208101671604,0.15623960280216526,0.15623960280216526,0.0,1.5771490884108896e-11,0.9999439911458001,0.9999439911458001,0.0,0.09201015964149954,5.153672267546485e-06,0.0,0.0,0.0,1601754.9991167176,268.04165828336147,0.0,1.0,1279610.9099459453,2618.053196622288,,,,,,,,,,,,,,,,,,,2.0,15381.259086000733,1450.0,0.375,6.173730061729009,3.5
4046.0,-29.52083249338964,4.891976554816604,34.94453982195628,25.47106862710791,6.262559526579424,-25.94249329139138,-39.46547645665703,2.684220324845381,-5.108348582877738,-5.108348582853258,39.88897770374252,41090.003416224165,25750.83722949989,25750.83722949989,66840.84064572406,75878.49687567662,75867.67178290586,25750.83722949989,101618.50901240576,101618.50901240576,101618.50901240576,127597.84484827066,124077.80472552782,3520.040122742842,0.0,90013.84690764929,55225.39261324333,38653.838104895505,25979.335835864902,64633.173940760404,19816.93239634882,1450.0,0.0,0.8867693055942736,2.8732037326645785,0.001494314320929203,1.0,1.0,-5.108348582877738,353160.70858414704,1549751.8352385599,4.388234018024412,1549751.8352385599,4.388234018024412,0.7627959591249911,0.09201528643282689,3.9300192843779325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300192843779325,1.2791811844623773,1.2794950464271502,3.07229291058535,6509.820012486826,15381.272302456007,6482.0651404164955,0.00032067675013662197,22904.174354935065,2335.575793460057,19375.3264845041,1975.7334547989478,0.8459299245741806,0.8459299245741806,35522.20157847031,35405.22815468563,1.0041315117079561,0.8,4287.153407256708,4273.035954225843,1.0041315117079561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804603899136,4.891976554816604,-2.428801619881305,7.320778174697908,3.5,3.5,1.0,0.6,0.0002453488446044143,1.0000142929989877,0.0002453453378837483,198.52717142168274,0.0,6.969694034804952e-07,1.9752112894637235,0.025585460899595052,8.37612626472451e-05,0.00016158758195716918,0.0006350423132076745,0.09201528695386221,0.09201528695386221,0.09201528695386221,0.09201015970980507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497317.84731702873,592.5140454356858,0.0,0.09201528695386221,0.09201528643282689,0.09201528643282689,0.375,0.375,0.5,7.831020973183189,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,25979.335835864902,19816.93239634882,0.7627959591249911,1.0341568666732521,0.6357416928632539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486291704632734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94951837915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5212082786414,261.5212082786414,-11.628791721358596,245.41893214126478,277.6234844161194,127192.90647864249,127205.71556572885,-12.80908708635374,0.0,nan,277.6234844161194,4.473484416119447,271.1825739610922,-1.9674260389077745,264.74166350608925,-8.408336493910724,258.30075305111086,-14.849246948889117,251.85984259617175,-21.290157403828232,245.41893214126478,-27.7310678587352,1.0,1.0,26022.012520719443,26022.012520719443,276.9191418707288,3.769141870728845,276.9191418707288,276.9191418707288,75867.22962544112,75867.67178290586,-0.44215746474219486,0.0,8546.071908451686,8546.071908451686,0.8851058048291878,3949.669380799822,276.9191418707288,3.769141870728845,1.0,0.002,0.20171896458437863,0.004848568204843446,0.0003124871804704191,0.0016875128350865173,0.15624359023520956,0.15624359023520956,0.0,1.5556936381472264e-11,0.9999440214142236,0.9999440214142236,0.0,0.09201013554722257,5.150885604323644e-06,0.0,0.0,0.0,1601754.9912054099,268.04165141712224,0.0,1.0,1279610.9335710513,2618.0530999741245,,,,,,,,,,,,,,,,,,,2.0,15381.272302456007,1450.0,0.375,6.173730061729009,3.5
4047.0,-29.520970211631237,4.891969579228973,34.94453602774753,25.470997136458777,6.26254375550125,-25.942618814924472,-39.46559823872519,2.684192359047761,-5.108355517179859,-5.108355517173579,39.8889701397086,41089.98561712033,25750.837123236568,25750.837123236568,66840.8227403569,75878.40860234194,75867.57962285838,25750.837123236568,101618.41674609494,101618.41674609494,101618.41674609494,127597.74738652988,124077.7768336694,3519.9705528604754,0.0,90013.83137809235,55225.44751579318,38653.75984699908,25979.330640434946,64633.09048743402,19816.927853099416,1450.0,0.0,0.8867692976848593,2.8732029981851936,0.001494314320929203,1.0,1.0,-5.108355517179859,353160.61304482765,1549751.5098570173,4.388234283816647,1549751.5098570173,4.388234283816647,0.7627959367919896,0.09201525956953217,3.9300261414247393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300261414247393,1.2791813213633565,1.2794951788757547,3.0722979422777232,6509.830674039179,15381.285517410155,6482.063979687235,0.0003206743503714983,22904.130440582754,2335.5713154423534,19375.323015006667,1975.7331010086693,0.845931395006223,0.845931395006223,35522.251161403896,35405.22815468563,1.004133263703628,0.8,4287.1593913915085,4273.035954225843,1.004133263703628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588045809601905,4.891969579228973,-2.428808565259035,7.320778144488008,3.5,3.5,1.0,0.6,0.0002453453378837483,1.0000142778203012,0.00024534183493711667,198.52728476252886,0.0,6.961793347902724e-07,1.972972234795632,0.025586157078929844,8.376011355988755e-05,0.0001615852243238607,0.0006350341556607532,0.09201526009112637,0.09201526009112637,0.09201526009112637,0.09201013536850233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497318.55485551205,592.51381329185,0.0,0.09201526009112637,0.09201525956953217,0.09201525956953217,0.375,0.375,0.5,7.830867236274636,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25979.330640434946,19816.927853099416,0.7627959367919896,1.034157924930916,0.6357422383370179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486299932987834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.947279324486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.521131641091,261.521131641091,-11.62886835890896,245.4188000223395,277.62346325994474,127193.55991124797,127206.37297782021,-12.813066572248717,0.0,nan,277.62346325994474,4.473463259944765,271.18253061236686,-1.9674693876331162,264.74159796481615,-8.408402035183826,258.3006653172826,-14.84933468271737,251.85973266979647,-21.290267330203505,245.4188000223395,-27.73119997766048,1.0,1.0,26022.012520719443,26022.012520719443,276.9191241525011,3.769124152501149,276.9191241525011,276.9191241525011,75867.13683596124,75867.57962285838,-0.4427868971397402,0.0,8546.071908451686,8546.071908451686,0.8851053710723028,3949.676272131863,276.9191241525011,3.769124152501149,1.0,0.002,0.20172411291196546,0.004848544063911676,0.0003124951513675529,0.0016875048643694276,0.15624757568377645,0.15624757568377645,0.0,1.5736980295277814e-11,0.9999440489335025,0.9999440489335025,0.0,0.09201011121762522,5.148351906957108e-06,0.0,0.0,0.0,1601754.983215679,268.0416444828201,0.0,1.0,1279610.9574303455,2618.053002367912,,,,,,,,,,,,,,,,,,,2.0,15381.285517410155,1450.0,0.375,6.173730061729009,3.5
4048.0,-29.521107881542694,4.8919626068580975,34.94453223567399,25.470925610885047,6.262530248665258,-25.942744068515072,-39.46571998586876,2.6841664358970894,-5.108362339535006,-5.108362339550825,39.888962612906894,41089.97382814413,25750.83673700297,25750.83673700297,66840.8105651471,75878.32234063788,75867.48835991307,25750.83673700297,101618.32509691604,101618.32509691604,101618.32509691604,127597.65059456884,124077.74957158137,3519.901022987476,0.0,90013.82079001566,55225.511386299644,38653.67711524001,25979.325497652793,64633.0026128928,19816.923353163183,1450.0,0.0,0.8867692902106445,2.873202275563363,0.001494314320929203,1.0,1.0,-5.108362339535006,353160.51904791145,1549751.1860789934,4.388234534984209,1549751.1860789934,4.388234534984209,0.7627959145803698,0.09201523271369744,3.930033569598729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930033569598729,1.2791814487838253,1.2794953018463495,3.0723034432176815,6509.842329870856,15381.298730704935,6482.062132111896,0.00032067169823689676,22904.084455239503,2335.566626242346,19375.31749248034,1975.732537867706,0.8459328522973584,0.8459328522973583,35522.30487410763,35405.22815468563,1.0041351616239784,0.8,4287.165873945815,4273.035954225843,1.0041351616239784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804497584376,4.8919626068580975,-2.4288154278264718,7.320778034684569,3.5,3.5,1.0,0.6,0.00024534183493711667,1.0000142728257295,0.0002453383332658412,198.5273980637132,0.0,6.954304834397222e-07,1.9708499900681726,0.025586852509413283,8.375896481662809e-05,0.00016158287012048859,0.0006350261038456315,0.09201523323716536,0.09201523323716536,0.09201523323716536,0.09201011145207667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497319.26214662817,592.513581230771,0.0,0.09201523323716536,0.09201523271369744,0.09201523271369744,0.375,0.375,0.5,7.830713587843972,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,25979.325497652793,19816.923353163183,0.7627959145803698,1.0341591425897005,0.6357429202886457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486308152604386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.945157079754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5210551943046,261.5210551943046,-11.628944805695369,245.41866802290082,277.623442365805,127194.25764380014,127207.03881740935,-12.78117360920359,0.0,nan,277.623442365805,4.473442365804999,271.1824874971775,-1.9675125028225011,264.74153262856146,-8.408467371438519,258.3005777599647,-14.849422240035267,251.85962289141824,-21.290377108581737,245.41866802290082,-27.73133197709916,1.0,1.0,26022.012520719443,26022.012520719443,276.91910665118905,3.7691066511890767,276.91910665118905,276.91910665118905,75867.05109403758,75867.48835991307,-0.4372658754873555,0.0,8546.071908451686,8546.071908451686,0.8851049011874295,3949.6837374467227,276.91910665118905,3.7691066511890767,1.0,0.002,0.2017292582573295,0.004848519955926267,0.0003125031177170832,0.0016874968981508245,0.1562515588585416,0.1562515588585416,0.0,1.5867907682265425e-11,0.9999440813296844,0.9999440813296844,0.0,0.0920100873442353,5.145369462132711e-06,0.0,0.0,0.0,1601754.9753549332,268.04163766046497,0.0,1.0,1279610.980904458,2618.052906337462,,,,,,,,,,,,,,,,,,,2.0,15381.298730704935,1450.0,0.375,6.173730061729009,3.5
4049.0,-29.521245500277377,4.891955639803521,34.94452844667221,25.470858625508868,6.262516994380885,-25.942869250807423,-39.465841733012326,2.684140745167202,-5.1083690587609,-5.108369058765339,39.88895511740794,41089.949123374536,25750.836098814812,25750.836098814812,66840.78522218936,75878.22881236367,75867.3978510253,25750.836098814812,101618.2339498401,101618.2339498401,101618.2339498401,127597.55435207007,124077.72281413703,3519.831537933041,0.0,90013.79851253977,55225.55791732622,38653.600661348384,25979.320402229976,64632.92106357836,19816.91889203853,1450.0,0.0,0.8867692831485121,2.873201563865142,0.001494314320929203,1.0,1.0,-5.1083690587609,353160.42647191207,1549750.8636457294,4.388234772303929,1549750.8636457294,4.388234772303929,0.7627958924721339,0.09201520586911202,3.930039745946533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930039745946533,1.2791815751238442,1.27949542373786,3.072307968136615,6509.851917631101,15381.311940377322,6482.061709661483,0.0003206695708112006,22904.042791267075,2335.562377699528,19375.316229747783,1975.7324091048201,0.8459343359738772,0.8459343359738772,35522.34953491193,35405.22815468563,1.0041367396990484,0.8,4287.171264031756,4273.035954225843,1.0041367396990484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804359819406,4.891955639803521,-2.4288222134487354,7.320777853252256,3.5,3.5,1.0,0.6,0.0002453383332658412,1.000014267536041,0.00024533483294227005,198.52751132289276,0.0,6.951776871950615e-07,1.9701335655108043,0.02558754768710048,8.375781608793164e-05,0.00016158051717790956,0.000635017854679781,0.09201520638871226,0.09201520638871226,0.09201520638871226,0.09201008792822123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497319.969110397,592.5133492783485,0.0,0.09201520638871226,0.09201520586911202,0.09201520586911202,0.375,0.375,0.5,7.830560038466655,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25979.320402229976,19816.91889203853,0.7627958924721339,1.0341600553135941,0.6357433401927637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486316369345273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9444406552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.520978931202,261.520978931202,-11.629021068797954,245.41853613235648,277.62342173014423,127194.91498562381,127207.66544847975,-12.750462855947914,0.0,nan,277.62342173014423,4.473421730144253,271.1824446105436,-1.967555389456379,264.74146749094314,-8.40853250905684,258.3004903713743,-14.849509628625697,251.85951325185064,-21.290486748149334,245.41853613235648,-27.731463867643498,1.0,1.0,26022.012520719443,26022.012520719443,276.91908934127406,3.769089341274082,276.91908934127406,276.91908934127406,75866.96317616961,75867.3978510253,-0.4346748556854436,0.0,8546.071908451686,8546.071908451686,0.8851045104893613,3949.6899446762654,276.91908934127406,3.769089341274082,1.0,0.002,0.2017344002691835,0.004848495879687007,0.0003125110789691233,0.0016874889365616117,0.15625553948456164,0.15625553948456164,0.0,1.553073511809111e-11,0.9999441175357253,0.9999441175357253,0.0,0.09201006383265731,5.142036454708102e-06,0.0,0.0,0.0,1601754.9676130128,268.0416309412391,0.0,1.0,1279611.004023722,2618.0528117586623,,,,,,,,,,,,,,,,,,,2.0,15381.311940377322,1450.0,0.375,6.173730061729009,3.5
4050.0,-29.52141240074091,4.89194866958017,34.94452465642205,25.470782664511376,6.262499033078123,-25.9430212572451,-39.46598625099284,2.6841078899602375,-5.108376176912088,-5.1083761769022455,39.888947503420184,41089.89944737687,25750.836479692218,25750.836479692218,66840.7359270691,75878.13055558068,75867.30431121666,25750.836479692218,101618.14079090889,101618.14079090889,101618.14079090889,127597.4559154136,124077.69383851383,3519.762076899759,0.0,90013.7834558524,55225.59975923271,38653.537440688546,25979.315124504712,64632.85256519326,19816.91428165621,1450.0,0.0,0.886769274483456,2.8732008099129405,0.001494314320929203,1.0,1.0,-5.108376176912088,353160.32839961833,1549750.5361165572,4.388235063489176,1549750.5361165572,4.388235063489176,0.7627958699713417,0.0920151790583522,3.9300465454721607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300465454721607,1.279181734686405,1.2794955788617863,3.072312900430542,6509.862368570073,15381.325146485951,6482.060689928782,0.0003206672242412551,22903.99933292343,2335.557946181768,19375.3131816985,1975.732098290293,0.8459358079812459,0.8459358079812459,35522.39870186186,35405.22815468563,1.0041384769978892,0.8,4287.177197961736,4273.035954225843,1.0041384769978892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804442038987,4.89194866958017,-2.4288292919527987,7.3207779615329684,3.5,3.5,1.0,0.6,0.00024533483294227005,1.0000173033487263,0.00024533058790155435,198.5276486808661,0.0,6.949105274033639e-07,1.9693764346611333,0.025588242597627882,8.375645252698668e-05,0.00016157838041528337,0.0006350105557740711,0.09201517957634271,0.09201517957634271,0.09201517957634271,0.0920100628849267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497320.6752423363,592.5131175923847,0.0,0.09201517957634271,0.0920151790583522,0.0920151790583522,0.375,0.375,0.5,7.830406542148521,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25979.315124504712,19816.91428165621,0.7627958699713417,1.0341603886297424,0.6357432453709311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486324583040584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94368352435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.520899728501,261.520899728501,-11.629100271498999,245.4183992303689,277.6234002267346,127195.41876388862,127208.6606988691,-13.241934980471477,0.0,nan,277.6234002267346,4.473400226734611,271.1824000274022,-1.9675999725977817,264.74139982810186,-8.408600171898115,258.3003996288188,-14.849600371181168,251.85939942957944,-21.290600570420537,245.4183992303689,-27.731600769631086,1.0,1.0,26022.012520719443,26022.012520719443,276.91907127778006,3.7690712777800854,276.91907127778006,276.91907127778006,75866.85516551034,75867.30431121666,-0.44914570632681716,0.0,8546.071908451686,8546.071908451686,0.885104080370733,3949.6967781995213,276.91907127778006,3.7690712777800854,1.0,0.002,0.2017395405765052,0.004848471741420501,0.0003125190373222201,0.0016874809781967496,0.15625951866111004,0.15625951866111004,0.0,1.5518969789796166e-11,0.9999441360466561,0.9999441360466561,0.0,0.09201003872668236,5.140331669845762e-06,0.0,0.0,0.0,1601754.9594114479,268.0416238230879,0.0,1.0,1279611.028515598,2618.0527115646396,,,,,,,,,,,,,,,,,,,2.0,15381.325146485951,1450.0,0.375,6.173730061729009,3.5
4051.0,-29.52154762258846,4.891941703998879,34.94452086917952,25.47072200048717,6.262487684012701,-25.943144091934705,-39.46610415643079,2.6840841536104376,-5.1083829259116555,-5.108382925929495,39.88894000968584,41089.85891112618,25750.835922065562,25750.835922065562,66840.69483319175,75878.03503832743,75867.21374239723,25750.835922065562,101618.0496644628,101618.0496644628,101618.0496644628,127597.3596838522,124077.6670245203,3519.692659331907,0.0,90013.75538045137,55225.61766513875,38653.48635034736,25979.3100193894,64632.79636973676,19816.909813153983,1450.0,0.0,0.8867692672631825,2.8732000950613763,0.001494314320929203,1.0,1.0,-5.1083829259116555,353160.2354134415,1549750.2137600312,4.388235306123161,1549750.2137600312,4.388235306123161,0.7627958478636974,0.09201515224335902,3.9300517221529723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300517221529723,1.2791818534913484,1.2794956922654166,3.0723166619557998,6509.8703387907235,15381.337761396657,6482.061104619258,0.00032066549350688584,22903.962019904353,2335.5541413127166,19375.314421236082,1975.7322246879498,0.845937240220633,0.845937240220633,35522.43613410973,35405.22815468563,1.004139799655096,0.8,4287.181715637496,4273.035954225843,1.004139799655096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588043216647405,4.891941703998879,-2.4288360990048337,7.320777803003713,3.5,3.5,1.0,0.6,0.00024533058790155435,1.000014019073279,0.0002453271486422802,198.52775996767093,0.0,8.427579518425187e-07,2.388376035521698,0.025589085355579723,8.375534007680337e-05,0.00016157524782475097,0.0006349990809709558,0.09201515276469434,0.09201515276469434,0.09201515276469434,0.09201003924368231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497321.381494563,592.5128858728739,0.0,0.09201515276469434,0.09201515224335902,0.09201515224335902,0.375,0.375,0.5,7.830253141612704,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,25979.3100193894,19816.909813153983,0.7627958478636974,1.0341606519826954,0.6357431709448027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486334544411008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36268312521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.520821601665,261.520821601665,-11.629178398335,245.41826375997687,277.623379443452,127196.11658657952,127209.17864778404,-13.062061204504776,0.0,nan,277.623379443452,4.473379443452018,271.18235630670523,-1.9676436932947468,264.7413331699732,-8.408666830026789,258.30031003327184,-14.849689966728135,251.85928689661077,-21.29071310338921,245.41826375997687,-27.73173624002311,1.0,1.0,26022.012520719443,26022.012520719443,276.91905393103957,3.7690539310395934,276.91905393103957,276.91905393103957,75866.77559654931,75867.21374239723,-0.4381458479183493,0.0,8546.071908451686,8546.071908451686,0.8851037529085647,3949.701980763737,276.91905393103957,3.7690539310395934,1.0,0.002,0.20174467760928375,0.004848447684013845,0.0003125269908413474,0.0016874730250061132,0.1562634954206737,0.1562634954206737,0.0,1.5847460496654087e-11,0.9999441716204877,0.9999441716204877,0.0,0.09201001518651869,5.137056840328541e-06,0.0,0.0,0.0,1601754.9516352199,268.0416170740883,0.0,1.0,1279611.051737308,2618.0526165667643,,,,,,,,,,,,,,,,,,,2.0,15381.337761396657,1450.0,0.375,6.173730061729009,3.5
4052.0,-29.521684792454955,4.89193473789777,34.94451708207053,25.470650439988844,6.262469848420037,-25.943269328364103,-39.466225903574355,2.684054384595772,-5.108389916309193,-5.108389916336301,39.88893243908256,41089.83798871899,25750.835984652727,25750.835984652727,66840.67397337171,75877.94513023733,75867.1212330896,25750.835984652727,101617.95721774233,101617.95721774233,101617.95721774233,127597.26201979251,124077.63874794786,3519.6232718446536,0.0,90013.7354085332,55225.6672318707,38653.40908518056,25979.304802050185,64632.71388723074,19816.905252498567,1450.0,0.0,0.8867692590917311,2.873199354641148,0.001494314320929203,1.0,1.0,-5.108389916309193,353160.13910135627,1549749.8880969675,4.388235580721052,1549749.8880969675,4.388235580721052,0.7627958255039486,0.09201512545154039,3.9300580848756064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300580848756064,1.2791819986161965,1.2794958330262025,3.072321287453306,6509.880139664895,15381.351005372288,6482.060551076267,0.0003206633127503842,22903.919856793236,2335.549841871917,19375.31276665904,1975.7320559680463,0.8459387252401854,0.8459387252401854,35522.48214253665,35405.22815468563,1.0041414253494845,0.8,4287.187268367211,4273.035954225843,1.0041414253494845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804335175364,4.89193473789777,-2.428843082899026,7.3207778207967955,3.5,3.5,1.0,0.6,0.0002453271486422802,1.0000142210506742,0.00024532365988208147,198.527872857796,0.0,6.827884396409787e-07,1.9350224379425336,0.025589768144019365,8.375419139405592e-05,0.0001615729572482243,0.0006349911069306447,0.09201512597119942,0.09201512597119942,0.09201512597119942,0.09201001468494616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497322.0870502566,592.5126543775742,0.0,0.09201512597119942,0.09201512545154039,0.09201512545154039,0.375,0.375,0.5,7.830099807922271,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,25979.304802050185,19816.905252498567,0.7627958255039486,1.0341616490063121,0.6357436585505496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44863426150687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90932952763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5207435883013,261.5207435883013,-11.629256411698691,245.41812906544786,277.6233581112569,127196.75621458299,127209.79930398575,-13.043089402750443,0.0,nan,277.6233581112569,4.473358111256914,271.1823123020431,-1.967687697956876,264.741266492839,-8.408733507161003,258.3002206836744,-14.849779316325566,251.85917487454637,-21.29082512545361,245.41812906544786,-27.73187093455212,1.0,1.0,26022.012520719443,26022.012520719443,276.9190361158575,3.7690361158575456,276.9190361158575,276.9190361158575,75866.67603664496,75867.1212330896,-0.44519644463434815,0.0,8546.071908451686,8546.071908451686,0.8851033504206528,3949.7083752999843,276.9190361158575,3.7690361158575456,1.0,0.002,0.2017498124492068,0.004848423592299155,0.00031253494080700706,0.001687465074887598,0.15626747040350353,0.15626747040350353,0.0,1.569460490388752e-11,0.9999441954365844,0.9999441954365844,0.0,0.09200999058763694,5.134863903453458e-06,0.0,0.0,0.0,1601754.943580852,268.0416100836908,0.0,1.0,1279611.075789609,2618.0525181710123,,,,,,,,,,,,,,,,,,,2.0,15381.351005372288,1450.0,0.375,6.173730061729009,3.5
4053.0,-29.521821776534097,4.891927773824474,34.944513296531234,25.470583454612665,6.262456273958173,-25.943393971488103,-39.46634754594413,2.684028469162861,-5.1083967858358506,-5.108396785848653,39.888924910158295,41089.81493063182,25750.8357411583,25750.8357411583,66840.65067179012,75877.85170293794,75867.02973154128,25750.8357411583,101617.86547269957,101617.86547269957,101617.86547269957,127597.16511477254,124077.61119394445,3519.5539208280825,0.0,90013.71261462377,55225.71475388856,38653.330956372454,25979.299642072954,64632.63059844541,19816.90073911203,1450.0,0.0,0.8867692513850152,2.87319862702366,0.001494314320929203,1.0,1.0,-5.1083967858358506,353160.0444546224,1549749.5642264262,4.388235839701719,1549749.5642264262,4.388235839701719,0.7627958032794293,0.09201509866912881,3.9300641941601744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300641941601744,1.2791821259718357,1.2794959559500951,3.072325757502575,6509.889611162905,15381.364205815209,6482.060204342765,0.00032066121455765303,22903.878452768895,2335.545619836427,19375.3117302494,1975.731950283675,0.8459402092184557,0.8459402092184557,35522.526318355645,35405.22815468563,1.0041429862897,0.8,4287.192599920563,4273.035954225843,1.0041429862897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804282612493,4.891927773824474,-2.428849977748603,7.320777751573077,3.5,3.5,1.0,0.6,0.00024532365988208147,1.0000142018049911,0.0002453201758927831,198.5279855951313,0.0,6.926161411700133e-07,1.9628741440758177,0.025590460760160534,8.37530437143908e-05,0.00016157061616769067,0.0006349828934290381,0.09201509918747874,0.09201509918747874,0.09201509918747874,0.09200999058441983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497322.792419811,592.5124229451939,0.0,0.09201509918747874,0.09201509866912881,0.09201509866912881,0.375,0.375,0.5,7.829946554521209,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25979.299642072954,19816.90073911203,0.7627958032794293,1.034162621154365,0.6357441210449531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486350802001824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93718123376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52066607204733,261.52066607204733,-11.629333927952644,245.41799507654005,277.62333706765247,127197.43419764549,127210.39417547613,-12.959977830675154,0.0,nan,277.62333706765247,4.473337067652494,271.1822686693861,-1.9677313306139013,264.74120027111275,-8.408799728887232,258.3001318728914,-14.84986812710855,251.8590634747012,-21.290936525298775,245.41799507654005,-27.732004923459925,1.0,1.0,26022.012520719443,26022.012520719443,276.9190185394907,3.7690185394907303,276.9190185394907,276.9190185394907,75866.58811725122,75867.02973154128,-0.4416142900590785,0.0,8546.071908451686,8546.071908451686,0.8851029639644186,3949.714515130975,276.9190185394907,3.7690185394907303,1.0,0.002,0.2017549445792292,0.004848399534258824,0.00031254288665270814,0.0016874571289659727,0.15627144332635406,0.15627144332635406,0.0,1.5618680827833575e-11,0.9999442248691905,0.9999442248691905,0.0,0.0920099665149641,5.132154164715523e-06,0.0,0.0,0.0,1601754.9356657525,268.0416032141641,0.0,1.0,1279611.099426019,2618.05242147663,,,,,,,,,,,,,,,,,,,2.0,15381.364205815209,1450.0,0.375,6.173730061729009,3.5
