time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4054.0,-29.521958634206282,4.891920810577349,34.94450951193123,25.470511998888128,6.262440602908489,-25.943518710491716,-39.46646918831391,2.684000679450822,-5.108403710574294,-5.108403710601464,39.88891736619725,41089.80071743166,25750.83564203544,25750.83564203544,66840.6363594671,75877.76404791986,75866.93781845625,25750.83564203544,101617.77346049169,101617.77346049169,101617.77346049169,127597.06791787542,124077.58331473984,3519.484603135583,0.0,90013.69755683289,55225.77310159422,38653.24939470964,25979.294457383727,64632.54385209337,19816.896205563713,1450.0,0.0,0.8867692434513883,2.8731978935583267,0.001494314320929203,1.0,1.0,-5.108403710574294,353159.9490472137,1549749.239710746,4.38823610630763,1549749.239710746,4.38823610630763,0.7627957810044159,0.09201507190046547,3.930071093507525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930071093507525,1.2791822620096736,1.2794960875644188,3.072330824329242,6509.90034716061,15381.37740540774,6482.058984673037,0.0003206587954387883,22903.834412953867,2335.541129025087,19375.30808457496,1975.7315785283417,0.8459416766310861,0.8459416766310861,35522.57620704808,35405.22815468563,1.0041447490932853,0.8,4287.198620957218,4273.035954225843,1.0041447490932853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880426121495,4.891920810577349,-2.428856912815811,7.32077772339316,3.5,3.5,1.0,0.6,0.0002453201758927831,1.000014188715556,0.00024531669516397427,198.52809822854627,0.0,6.916693772449725e-07,1.960191015112252,0.02559115242953778,8.375189604926226e-05,0.00016156827984352082,0.0006349748262407557,0.09201507241907604,0.09201507241907604,0.09201507241907604,0.09200996627308125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497323.4973590824,592.5121916528891,0.0,0.09201507241907604,0.09201507190046547,0.09201507190046547,0.375,0.375,0.5,7.829793374969548,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25979.294457383727,19816.896205563713,0.7627957810044159,1.0341637877108285,0.6357447543989995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486358977855092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9344981048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5205887834084,261.5205887834084,-11.629411216591564,245.41786166773565,277.6233158991783,127198.10732376414,127211.02924617023,-12.921922406083374,0.0,nan,277.6233158991783,4.473315899178317,271.18222505284626,-1.967774947153714,264.7411342065083,-8.408865793491657,258.30004336021887,-14.849956639781112,251.858952513963,-21.291047486036973,245.41786166773565,-27.732138332264327,1.0,1.0,26022.012520719443,26022.012520719443,276.9190008597283,3.769000859728351,276.9190008597283,276.9190008597283,75866.49589855866,75866.93781845625,-0.4419198975956533,0.0,8546.071908451686,8546.071908451686,0.885102527530907,3949.7214489750627,276.9190008597283,3.769000859728351,1.0,0.002,0.2017600742466251,0.004848375477746902,0.00031255082864753783,0.001687449187006765,0.1562754143237689,0.1562754143237689,0.0,1.565430294073189e-11,0.9999442516169587,0.9999442516169587,0.0,0.09200994220899159,5.129691473883865e-06,0.0,0.0,0.0,1601754.9276870354,268.0415962894257,0.0,1.0,1279611.123252403,2618.0523240051048,,,,,,,,,,,,,,,,,,,2.0,15381.37740540774,1450.0,0.375,6.173730061729009,3.5
4055.0,-29.52209545977174,4.891913850570909,34.94450572957895,25.470445048436545,6.262427201406588,-25.943643193653884,-39.46658702390266,2.683974935535678,-5.1084105194972835,-5.108410519497965,39.88890986185965,41089.76338863703,25750.835252927347,25750.835252927347,66840.59864156437,75877.67086986326,75866.84685142526,25750.835252927347,101617.6821043526,101617.6821043526,101617.6821043526,127596.97143187257,124077.55610692358,3519.4153249489877,0.0,90013.67518608036,55225.80657049804,38653.18735064702,25979.28932751998,64632.476678167004,19816.89171717972,1450.0,0.0,0.8867692359643685,2.8731971723602534,0.001494314320929203,1.0,1.0,-5.1084105194972835,353159.8552355023,1549748.9168970806,4.388236357905518,1549748.9168970806,4.388236357905518,0.7627957588580991,0.09201504514033736,3.930077249415047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930077249415047,1.2791823885534352,1.279496209686507,3.072335332774069,6509.9099000142,15381.390602966489,6482.058580358738,0.00032065667650436457,22903.792845160486,2335.536890289802,19375.306876052466,1975.7314552933435,0.8459431591543765,0.8459431591543765,35522.62071996494,35405.22815468563,1.0041463219458029,0.8,4287.203993194712,4273.035954225843,1.0041463219458029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804177218619,4.891913850570909,-2.428863762201613,7.320777612772522,3.5,3.5,1.0,0.6,0.00024531669516397427,1.000014185402746,0.00024531321529721635,198.52821083564953,0.0,6.91022470861222e-07,1.9583576824207032,0.025591843452008642,8.375078431401467e-05,0.0001615659108499596,0.000634966510512446,0.09201504566074419,0.09201504566074419,0.09201504566074419,0.09200994240092349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497324.20206870727,592.5119604376497,0.0,0.09201504566074419,0.09201504514033736,0.09201504514033736,0.375,0.375,0.5,7.82964028263263,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25979.28932751998,19816.89171717972,0.7627957588580991,1.034164278964468,0.635744837587467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448636714617258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93266477211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52051189024684,261.52051189024684,-11.62948810975314,245.41772875973976,277.6232950208484,127198.77837387272,127211.63417702759,-12.855803154844608,0.0,nan,277.6232950208484,4.473295020848411,271.18218176859205,-1.9678182314079322,264.7410685163124,-8.408931483687581,258.2999552640901,-14.850044735909876,251.85884201189828,-21.291157988101702,245.41772875973976,-27.732271240260218,1.0,1.0,26022.012520719443,26022.012520719443,276.9189834065227,3.76898340652275,276.9189834065227,276.9189834065227,75866.40831686406,75866.84685142526,-0.4385345611954108,0.0,8546.071908451686,8546.071908451686,0.8851021381252239,3949.7276356621223,276.9189834065227,3.76898340652275,1.0,0.002,0.20176520097250536,0.004848351455544839,0.00031255876616034345,0.0016874412497802375,0.15627938308017172,0.15627938308017172,0.0,1.594058088652539e-11,0.9999442835726137,0.9999442835726137,0.0,0.09200991839075634,5.126749581011666e-06,0.0,0.0,0.0,1601754.9198417608,268.0415894805027,0.0,1.0,1279611.1466802917,2618.052228163787,,,,,,,,,,,,,,,,,,,2.0,15381.390602966489,1450.0,0.375,6.173730061729009,3.5
4056.0,-29.522232077876097,4.891906892515442,34.94450194863851,25.470373627636604,6.262411680571947,-25.943767702024637,-39.46670866627244,2.6839473049838047,-5.108417386652661,-5.108417386636275,39.88890233791196,41089.75048546971,25750.83501881567,25750.83501881567,66840.58550428538,75877.58350149525,75866.75537918598,25750.83501881567,101617.59039800166,101617.59039800166,101617.59039800166,127596.87456821027,124077.52848587163,3519.3460823386445,0.0,90013.6605309482,55225.866321264904,38653.10467742588,25979.284170208623,64632.3888476345,19816.88720620101,1450.0,0.0,0.8867692282516346,2.873196444994363,0.001494314320929203,1.0,1.0,-5.108417386652661,353159.7606214982,1549748.593241442,4.388236617088427,1549748.593241442,4.388236617088427,0.7627957366479614,0.09201501839605572,3.9300841907181048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300841907181048,1.2791825238447438,1.27949634055939,3.072340434190535,6509.920709303538,15381.40379660652,6482.057307216888,0.0003206542386176733,22903.74866358802,2335.532385023226,19375.303070546277,1975.7310672397075,0.8459446248355317,0.8459446248355317,35522.67091200273,35405.22815468563,1.004148095469195,0.8,4287.210050841938,4273.035954225843,1.004148095469195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880412668119,4.891906892515442,-2.428870653700811,7.320777546216252,3.5,3.5,1.0,0.6,0.00024531321529721635,1.0000141639098608,0.0002453097407521604,198.5283232721245,0.0,6.908517213967444e-07,1.9578737784383737,0.025592534303730038,8.374963667750319e-05,0.00016156357861971316,0.0006349584661291763,0.09201501891291966,0.09201501891291966,0.09201501891291966,0.09200991830783102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497324.90630185424,592.5117293773902,0.0,0.09201501891291966,0.09201501839605572,0.09201501839605572,0.375,0.375,0.5,7.829487269101043,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,25979.284170208623,19816.88720620101,0.7627957366479614,1.034165481054035,0.6357455018773234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486375312582562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93218086813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.520435146844,261.520435146844,-11.629564853155955,245.4175962780613,277.6232740157229,127199.44603505942,127212.2767992913,-12.830764231851775,0.0,nan,277.6232740157229,4.47327401572295,271.18213846815246,-1.967861531847518,264.74100292056664,-8.408997079433334,258.2998673730309,-14.85013262696907,251.85873182553024,-21.291268174469735,245.4175962780613,-27.73240372193868,1.0,1.0,26022.012520719443,26022.012520719443,276.91896583595945,3.7689658359594773,276.91896583595945,276.91896583595945,75866.31641976556,75866.75537918598,-0.43895942042581737,0.0,8546.071908451686,8546.071908451686,0.8851016990374718,3949.7346116716953,276.91896583595945,3.7689658359594773,1.0,0.002,0.20177032507274364,0.004848327432681032,0.0003125666995677927,0.0016874333159417733,0.15628334978389635,0.15628334978389635,0.0,1.5509565853832896e-11,0.99994431208505,0.99994431208505,0.0,0.09200989427153715,5.1241245185651e-06,0.0,0.0,0.0,1601754.9119293904,268.0415826133473,0.0,1.0,1279611.1703085417,2618.0521315028072,,,,,,,,,,,,,,,,,,,2.0,15381.40379660652,1450.0,0.375,6.173730061729009,3.5
4057.0,-29.522368676100996,4.891899938714425,34.94449817043945,25.47030667718502,6.262398437600566,-25.943891964728536,-39.46683023879302,2.6839217264979824,-5.108424142099466,-5.108424142100839,39.88889485514046,41089.729764848904,25750.8345080993,25750.8345080993,66840.5642729482,75877.49060339903,75866.66486138546,25750.8345080993,101617.49936948477,101617.49936948477,101617.49936948477,127596.77843638057,124077.5015547372,3519.2768816433713,0.0,90013.6385729231,55225.916534650285,38653.02448696979,25979.279066895804,64632.3035538656,19816.88273985349,1450.0,0.0,0.8867692209587323,2.8731957294607375,0.001494314320929203,1.0,1.0,-5.108424142099466,353159.6675466073,1549748.2713572844,4.38823686216309,1549748.2713572844,4.38823686216309,0.7627957145702795,0.0920149916615257,3.930090390982164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930090390982164,1.279182649608661,1.2794964619093512,3.072344979182209,6509.93033959551,15381.416989841837,6482.056847347005,0.0003206520999020921,22903.70694258457,2335.528130664862,19375.301695964423,1975.7309270713672,0.8459461057781948,0.8459461057781948,35522.715745628535,35405.22815468563,1.0041496796549387,0.8,4287.215461785604,4273.035954225843,1.0041496796549387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804016433418,4.891899938714425,-2.4288774623088307,7.320777401023255,3.5,3.5,1.0,0.6,0.0002453097407521604,1.0000141618646585,0.0002453062667580107,198.52843569235037,0.0,6.897956040946208e-07,1.9548807420041552,0.025593224099334132,8.374848971450824e-05,0.00016156125103765215,0.0006349503202581338,0.09201499218047686,0.09201499218047686,0.09201499218047686,0.09200989463721107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497325.61028735014,592.5114984001759,0.0,0.09201499218047686,0.0920149916615257,0.0920149916615257,0.375,0.375,0.5,7.82933434806103,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25979.279066895804,19816.88273985349,0.7627957145702795,1.0341665173243006,0.6357460202637535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486383466619017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.929187831694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52035873486005,261.52035873486005,-11.629641265139924,245.41746416932887,277.6232533004847,127200.11292450289,127212.88827865847,-12.775354155589786,0.0,nan,277.6232533004847,4.473253300484714,271.18209547421293,-1.9679045257870484,264.7409376479395,-8.40906235206046,258.29977982169754,-14.850220178302436,251.8586219954967,-21.291378004503287,245.41746416932887,-27.73253583067111,1.0,1.0,26022.012520719443,26022.012520719443,276.91894848875154,3.768948488751562,276.91894848875154,276.91894848875154,75866.22908220014,75866.66486138546,-0.43577918532537296,0.0,8546.071908451686,8546.071908451686,0.8851013068257025,3949.740842937075,276.91894848875154,3.768948488751562,1.0,0.002,0.2017754460542942,0.004848303445568643,0.00031257462821610406,0.001687425387593301,0.15628731410805202,0.15628731410805202,0.0,1.5809405000399845e-11,0.9999443459684498,0.9999443459684498,0.0,0.09200987065627668,5.121005249018947e-06,0.0,0.0,0.0,1601754.9041457311,268.0415758579005,0.0,1.0,1279611.1935524286,2618.052036414227,,,,,,,,,,,,,,,,,,,2.0,15381.416989841837,1450.0,0.375,6.173730061729009,3.5
4058.0,-29.52250514711293,4.891892987715935,34.944494394104666,25.470239761658036,6.262383051006331,-25.944016327297433,-39.466948074381776,2.6838942314545617,-5.1084309625105675,-5.108430962494828,39.888887352556765,41089.68869100619,25750.83417179271,25750.83417179271,66840.5228627989,75877.39591763879,75866.57381035348,25750.83417179271,101617.4079821462,101617.4079821462,101617.4079821462,127596.68191583843,124077.47419699187,3519.207718846562,0.0,90013.6119941249,55225.943531162724,38652.96495884687,25979.27393369224,64632.238892539106,19816.878249007266,1450.0,0.0,0.8867692134067705,2.8731950070462506,0.001494314320929203,1.0,1.0,-5.1084309625105675,353159.57357667084,1549747.948619868,4.388237115943334,1549747.948619868,4.388237115943334,0.7627956924272226,0.09201496494555944,3.930096052925399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930096052925399,1.279182784259526,1.2794965921491444,3.0723490819964354,6509.939032966532,15381.43017892147,6482.057031974333,0.0003206501988403221,22903.667183178015,2335.5240763337138,19375.302247827858,1975.7309833457766,0.8459475983853963,0.8459475983853963,35522.7566866861,35405.22815468563,1.004151126298125,0.8,4287.220402937521,4273.035954225843,1.004151126298125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803943835288,4.891892987715935,-2.4288843176977712,7.320777305413706,3.5,3.5,1.0,0.6,0.0002453062667580107,1.0000141486915208,0.00024530279604442025,198.52854800799156,0.0,6.896866241434555e-07,1.954571892822553,0.025593913785958277,8.374737802105464e-05,0.00016155888873695606,0.0006349419509401247,0.09201496546231137,0.09201496546231137,0.09201496546231137,0.09200987071936233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497326.31377125677,592.5112675861538,0.0,0.09201496546231137,0.09201496494555944,0.09201496494555944,0.375,0.375,0.5,7.829181510810377,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,25979.27393369224,19816.878249007266,0.7627956924272226,1.0341669112520053,0.6357460207950404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486391619477714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92887898251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52028241072577,261.52028241072577,-11.629717589274208,245.4173323682236,277.6232324533221,127200.73395787655,127213.49462412912,-12.76066625254787,0.0,nan,277.6232324533221,4.473232453322112,271.1820524362546,-1.9679475637453834,264.74087241920546,-8.409127580794518,258.29969240216974,-14.850307597830238,251.85851238517927,-21.29148761482071,245.4173323682236,-27.732667631776366,1.0,1.0,26022.012520719443,26022.012520719443,276.91893101421925,3.7689310142192767,276.91893101421925,276.91893101421925,75866.13483846954,75866.57381035348,-0.43897188393748365,0.0,8546.071908451686,8546.071908451686,0.8851009486665498,3949.746533190026,276.91893101421925,3.7689310142192767,1.0,0.002,0.20178056424370674,0.004848279458180274,0.0003125825524967785,0.0016874174631859363,0.15629127624838926,0.15629127624838926,0.0,1.5682714675502307e-11,0.9999443762964612,0.9999443762964612,0.0,0.09200984673242817,5.1182131312688235e-06,0.0,0.0,0.0,1601754.896287218,268.0415690374894,0.0,1.0,1279611.2170198434,2618.0519404112238,,,,,,,,,,,,,,,,,,,2.0,15381.43017892147,1450.0,0.375,6.173730061729009,3.5
4059.0,-29.52264142427089,4.891886038260167,34.944490619045794,25.470168340858095,6.262367547235611,-25.944140527112662,-39.46706964690236,2.683866650341782,-5.108437840068461,-5.108437840079963,39.88887983671908,41089.677147985036,25750.833986725833,25750.833986725833,66840.51113471086,75877.30877673517,75866.482371209,25750.833986725833,101617.31635793483,101617.31635793483,101617.31635793483,127596.58513368474,124077.44654279551,3519.1385908892285,0.0,90013.5974783512,55226.004557777414,38652.881022859765,25979.2687757499,64632.149798609666,19816.873738101884,1450.0,0.0,0.8867692056116576,2.8731942785790023,0.001494314320929203,1.0,1.0,-5.108437840068461,353159.4788194068,1549747.6253130846,4.388237377894564,1549747.6253130846,4.388237377894564,0.7627956702384078,0.09201493824660724,3.9301030050894985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301030050894985,1.2791829193028217,1.27949672278566,3.072354192496158,6509.949861502201,15381.443365996327,6482.055742317182,0.0003206477558721796,22903.622974202775,2335.519568272833,19375.298392956334,1975.7305902582773,0.8459490629399319,0.8459490629399319,35522.80695721114,35405.22815468563,1.0041529025965454,0.8,4287.226470057325,4273.035954225843,1.0041529025965454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803903885106,4.891886038260167,-2.4288912145403545,7.3207772528005215,3.5,3.5,1.0,0.6,0.00024530279604442025,1.0000141286092252,0.0002452993303060391,198.52866016420208,0.0,6.890357296617395e-07,1.9527272578613697,0.025594602821687937,8.374623108665106e-05,0.0001615565649577692,0.0006349339414324655,0.09201493876356906,0.09201493876356906,0.09201493876356906,0.09200984658245416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497327.01681857184,592.5110369143592,0.0,0.09201493876356906,0.09201493824660724,0.09201493824660724,0.375,0.375,0.5,7.829028750499318,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25979.2687757499,19816.873738101884,0.7627956702384078,1.0341681553682236,0.6357467185606278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486399764752442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92703434755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5202061654392,261.5202061654392,-11.629793834560758,245.4172008512302,277.6232114797465,127201.39489559965,127214.14237899517,-12.74748339550873,0.0,nan,277.6232114797465,4.47321147974651,271.1820093539836,-1.9679906460164034,264.7408072282607,-8.4091927717393,258.29960510254466,-14.850394897455317,251.85840297686974,-21.291597023130237,245.4172008512302,-27.73279914876977,1.0,1.0,26022.012520719443,26022.012520719443,276.9189134370817,3.7689134370817214,276.9189134370817,276.9189134370817,75866.04311340845,75866.482371209,-0.4392578005499672,0.0,8546.071908451686,8546.071908451686,0.8851005088914136,3949.753520114946,276.9189134370817,3.7689134370817214,1.0,0.002,0.20178567986736348,0.004848255472560483,0.0003125904727655674,0.0016874095429448763,0.1562952363827837,0.1562952363827837,0.0,1.5710443796584928e-11,0.9999444041630878,0.9999444041630878,0.0,0.09200982259910699,5.115647500241777e-06,0.0,0.0,0.0,1601754.8883628596,268.0415621599315,0.0,1.0,1279611.2406838818,2618.051843603854,,,,,,,,,,,,,,,,,,,2.0,15381.443365996327,1450.0,0.375,6.173730061729009,3.5
4060.0,-29.522777767588437,4.891879120070085,34.94448686037377,25.470105895679467,6.262360683690267,-25.944263922467783,-39.46718730786813,2.683846838608745,-5.108443300087572,-5.108443300099869,39.8888727593669,41089.644753607725,25750.83023193763,25750.83023193763,66840.47498554536,75877.21408762748,75866.40182982225,25750.83023193763,101617.23206175989,101617.23206175989,101617.23206175989,127596.49633383196,124077.4267626376,3519.0695711943645,0.0,90013.57721562593,55226.046607244665,38652.8117870903,25979.26427207208,64632.076059162384,19816.869763783652,1450.0,0.0,0.8867692034487277,2.8731937002567585,0.001494314320929203,1.0,1.0,-5.108443300087572,353159.4035926441,1549747.320869329,4.388237450578842,1549747.320869329,4.388237450578842,0.7627956494936983,0.09201491149379973,3.9301095015366316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301095015366316,1.2791830183053154,1.279496817378896,3.0723590333018267,6509.960118588533,15381.45655240569,6482.054846604432,0.000320645457891369,22903.57995888704,2335.515181931347,19375.29571561098,1975.7303172450308,0.8459505348242725,0.8459505348242725,35522.853932468315,35405.22815468563,1.0041545624579375,0.8,4287.23213947321,4273.035954225843,1.0041545624579375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880309334315,4.891879120070085,-2.428897065271103,7.320776185341188,3.5,3.5,1.0,0.6,0.0002452993303060391,1.000014135484153,0.00024529586293025587,198.5287723749732,0.0,6.880483972839092e-07,1.9499291579025986,0.025595290870085222,8.374512106830033e-05,0.0001615542092377388,0.0006349257327384743,0.09201491201624211,0.09201491201624211,0.09201491201624211,0.09200982783810738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497327.7208332356,592.5108059473858,0.0,0.09201491201624211,0.09201491149379973,0.09201491149379973,0.375,0.375,0.5,7.828876230105204,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25979.26427207208,19816.869763783652,0.7627956494936983,1.0341687759551692,0.6357469426789791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44864078984657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92423624759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5201307641283,261.5201307641283,-11.629869235871695,245.41706963381066,277.6231918945464,127202.13599433952,127214.74237354448,-12.606379204947743,0.0,nan,277.6231918945464,4.473191894546403,271.18196744233967,-1.9680325576603082,264.7407429901685,-8.409257009831492,258.29951853801066,-14.850481461989318,251.85829408589368,-21.291705914106302,245.41706963381066,-27.732930366189322,1.0,1.0,26022.012520719443,26022.012520719443,276.91889855268676,3.768898552686778,276.91889855268676,276.91889855268676,75865.96702612055,75866.40182982225,-0.434803701704368,0.0,8546.071908451686,8546.071908451686,0.8851000979435875,3949.7600490443147,276.91889855268676,3.768898552686778,1.0,0.002,0.20179078720028767,0.00484823177406927,0.0003125983811084788,0.001687401634454545,0.15629919055423938,0.15629919055423938,0.0,1.5563023526149466e-11,0.9999444942512823,0.9999444942512823,0.0,0.09200980413724408,5.107356555657191e-06,0.0,0.0,0.0,1601754.882071796,268.0415566999124,0.0,1.0,1279611.2594705117,2618.05176674952,,,,,,,,,,,,,,,,,,,2.0,15381.45655240569,1450.0,0.375,6.173730061729009,3.5
4061.0,-29.522913767375275,4.891872198055532,34.94448309938015,25.470030039455764,6.262339553883478,-25.944388435253956,-39.46730895023791,2.6838142220037975,-5.108450401403331,-5.108450401397544,39.88886517521703,41089.63354752471,25750.83069359167,25750.83069359167,66840.46424111638,75877.12974168922,75866.30840714971,25750.83069359167,101617.13910074139,101617.13910074139,101617.13910074139,127596.3981119182,124077.39753790786,3519.000574010338,0.0,90013.56281219698,55226.105246463536,38652.73062859271,25979.259011176804,64631.98963976951,19816.865168491116,1450.0,0.0,0.8867691947613877,2.8731929480894762,0.001494314320929203,1.0,1.0,-5.108450401403331,353159.3057525381,1549746.9946229612,4.388237742512958,1549746.9946229612,4.388237742512958,0.7627956270794906,0.09201488485409767,3.930116356343769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930116356343769,1.2791831766939605,1.279496971370756,3.072364011619607,6509.9706670465275,15381.469732947086,6482.053747031134,0.0003206430858170991,22903.536346170065,2335.510734671888,19375.29242891281,1975.7299820950896,0.8459520021742297,0.8459520021742297,35522.90349897941,35405.22815468563,1.0041563138813672,0.8,4287.238121625989,4273.035954225843,1.0041563138813672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588031929998944,4.891872198055532,-2.4289041185305855,7.320776316586118,3.5,3.5,1.0,0.6,0.00024529586293025587,1.000014099883837,0.00024529240433584864,198.52888430312873,0.0,6.88373857611431e-07,1.9508515124707955,0.025595979243942833,8.37439735035188e-05,0.00016155188942673708,0.0006349177230342595,0.09201488536680599,0.09201488536680599,0.09201488536680599,0.09200980284966481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497328.4221473914,592.5105758396721,0.0,0.09201488536680599,0.09201488485409767,0.09201488485409767,0.375,0.375,0.5,7.82872375939388,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25979.259011176804,19816.865168491116,0.7627956270794906,1.0341699925014833,0.6357476193528991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486416036136411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92515860216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52005478763647,261.52005478763647,-11.62994521236351,245.4169385911421,277.62317098423097,127202.71812489103,127215.42066846452,-12.702543573496813,0.0,nan,277.62317098423097,4.47317098423099,271.1819245055562,-1.9680754944437808,264.74067802691076,-8.40932197308922,258.2994315482829,-14.850568451717095,251.85818506969588,-21.2918149303041,245.4169385911421,-27.73306140885788,1.0,1.0,26022.012520719443,26022.012520719443,276.9188805197384,3.7688805197384454,276.9188805197384,276.9188805197384,75865.8600359131,75866.30840714971,-0.4483712366200052,0.0,8546.071908451686,8546.071908451686,0.8850996643267478,3949.7669381254877,276.9188805197384,3.7688805197384454,1.0,0.002,0.20179589316929497,0.004848207791289101,0.00031260628627575646,0.001687393729112949,0.15630314313787821,0.15630314313787821,0.0,1.5388705500857247e-11,0.9999445090550805,0.9999445090550805,0.0,0.09200977886119045,5.105992907214975e-06,0.0,0.0,0.0,1601754.8738896218,268.04154959859665,0.0,1.0,1279611.2839044475,2618.05166679259,,,,,,,,,,,,,,,,,,,2.0,15381.469732947086,1450.0,0.375,6.173730061729009,3.5
4062.0,-29.52304985973574,4.891865278445683,34.94447934004615,25.46996312392878,6.262328193631968,-25.944512054394213,-39.4674304529093,2.683790388551683,-5.1084572088977325,-5.1084572089067235,39.88885770110017,41089.619621044985,25750.830404932443,25750.830404932443,66840.45002597742,75877.03880776168,75866.21763006134,25750.830404932443,101617.04803499379,101617.04803499379,101617.04803499379,127596.30192794057,124077.37031296265,3518.9316149779183,0.0,90013.54510369863,55226.16457134786,38652.64503594531,25979.253892946785,64631.89892889209,19816.860691200935,1450.0,0.0,0.8867691871720358,2.8731922270436856,0.001494314320929203,1.0,1.0,-5.1084572088977325,353159.21196064324,1549746.6731103994,4.388237997549689,1549746.6731103994,4.388237997549689,0.7627956050185527,0.09201485822653493,3.930123040420722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930123040420722,1.2791832943325858,1.2794970846138327,3.0723689543422816,6509.981140082765,15381.482915825769,6482.0527005412405,0.00032064073292147364,22903.49288760757,2335.5063031318105,19375.289300884488,1975.72966312497,0.84595347076375,0.8459534707637502,35522.95183093881,35405.22815468563,1.0041580216827315,0.8,4287.243954781458,4273.035954225843,1.0041580216827315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803130687348,4.891865278445683,-2.4289109560766895,7.320776234522372,3.5,3.5,1.0,0.6,0.00024529240433584864,1.0000141094972277,0.0002452889434321813,198.52899630758336,0.0,6.866308889251123e-07,1.9459119392137683,0.025596665874831757,8.374282727115085e-05,0.0001615495770646978,0.0006349097149921918,0.0920148587407274,0.0920148587407274,0.0920148587407274,0.09200977897176846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497329.123595901,592.510345693298,0.0,0.0920148587407274,0.09201485822653493,0.09201485822653493,0.375,0.375,0.5,7.828571371310444,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25979.253892946785,19816.860691200935,0.7627956050185527,1.0341712240191978,0.6357482961509721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448642415331212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9202190289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5199792202746,261.5199792202746,-11.630020779725385,245.4168077642793,277.6231506763672,127203.41207149385,127216.04621355717,-12.634142063330357,0.0,nan,277.6231506763672,4.473150676367197,271.1818820939049,-1.968117906095074,264.74061351144417,-8.40938648855581,258.29934492901793,-14.850655070982043,251.85807634663414,-21.291923653365842,245.4168077642793,-27.73319223572068,1.0,1.0,26022.012520719443,26022.012520719443,276.91886309014586,3.768863090145885,276.91886309014586,276.91886309014586,75865.77982190922,75866.21763006134,-0.4378081521135755,0.0,8546.071908451686,8546.071908451686,0.8850992415097255,3949.7736556228256,276.91886309014586,3.768863090145885,1.0,0.002,0.20180099631865825,0.004848183874190117,0.00031261418726505786,0.0016873858283499956,0.15630709363252893,0.15630709363252893,0.0,1.5615053521045308e-11,0.9999445396817329,0.9999445396817329,0.0,0.09200975505321239,5.103173322544473e-06,0.0,0.0,0.0,1601754.8660459903,268.04154279110224,0.0,1.0,1279611.30732741,2618.0515709714387,,,,,,,,,,,,,,,,,,,2.0,15381.482915825769,1450.0,0.375,6.173730061729009,3.5
4063.0,-29.523185825862978,4.8918583600950925,34.9444755816398,25.46989624332639,6.262312755377899,-25.944635967734918,-39.46754818372426,2.6837628975050563,-5.108464068547448,-5.108464068562603,39.88885020921452,41089.58035211825,25750.830253793563,25750.830253793563,66840.41060591182,75876.94440312599,75866.12639833325,25750.830253793563,101616.95665212681,101616.95665212681,101616.95665212681,127596.20540218223,124077.34271203475,3518.862690147476,0.0,90013.51857126398,55226.19313829965,38652.58381440481,25979.24875005541,64631.832564460216,19816.856193599455,1450.0,0.0,0.8867691793812945,2.873191500473792,0.001494314320929203,1.0,1.0,-5.108464068547448,353159.11745018617,1549746.3508346074,4.388238259354021,1549746.3508346074,4.388238259354021,0.7627955828998785,0.09201483161165694,3.9301286979213277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301286979213277,1.2791834289381316,1.2794972148250368,3.072373053787746,6509.989826315784,15381.496092316567,6482.052883981587,0.0003206388333089495,22903.453166526775,2335.502252708802,19375.28984919996,1975.7297190375878,0.8459549618271885,0.8459549618271885,35522.992739804096,35405.22815468563,1.0041594671908127,0.8,4287.248892048109,4273.035954225843,1.0041594671908127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803098061167,4.8918583600950925,-2.428917831459581,7.320776191554673,3.5,3.5,1.0,0.6,0.0002452889434321813,1.000014096425471,0.0002452854857836119,198.5291082082583,0.0,6.870897313922664e-07,1.947212298765683,0.02559735296456315,8.374171663557e-05,0.0001615472267966113,0.0006349013921029674,0.09201483212439397,0.09201483212439397,0.09201483212439397,0.09200975489607535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497329.82459064224,592.510115694557,0.0,0.09201483212439397,0.09201483161165694,0.09201483161165694,0.375,0.375,0.5,7.828419059187121,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,25979.24875005541,19816.856193599455,0.7627955828998785,1.0341716759964819,0.6357483413631786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486432276021781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92151938845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.519903628396,261.519903628396,-11.630096371603997,245.41667709871012,277.62313015817597,127204.02159618195,127216.65983671378,-12.638240531853182,0.0,nan,277.62313015817597,4.473130158175991,271.18183954623447,-1.9681604537655062,264.7405489343099,-8.409451065690064,258.29925832240446,-14.850741677595522,251.8579677105411,-21.292032289458888,245.41667709871012,-27.733322901289853,1.0,1.0,26022.012520719443,26022.012520719443,276.9188455552079,3.7688455552079176,276.9188455552079,276.9188455552079,75865.68584725808,75866.12639833325,-0.4405510751676047,0.0,8546.071908451686,8546.071908451686,0.8850988836311149,3949.779341410934,276.9188455552079,3.7688455552079176,1.0,0.002,0.20180609693552548,0.00484815995801394,0.00031262208429722597,0.001687377931148473,0.156311042148613,0.156311042148613,0.0,1.5445698973298727e-11,0.9999445671881516,0.9999445671881516,0.0,0.09200973097080895,5.100640847990104e-06,0.0,0.0,0.0,1601754.8581422623,268.04153593145253,0.0,1.0,1279611.3309298311,2618.0514744161687,,,,,,,,,,,,,,,,,,,2.0,15381.496092316567,1450.0,0.375,6.173730061729009,3.5
4064.0,-29.523321606914298,4.891851441875033,34.9444718236739,25.469829397648596,6.2622972000233394,-25.944759726218614,-39.46766968639565,2.683735319577117,-5.108470980785114,-5.1084709807212825,39.888842705121775,41089.556828485045,25750.83023818551,25750.83023818551,66840.38706667055,75876.85000396166,75866.03482024709,25750.83023818551,101616.8650584326,101616.8650584326,101616.8650584326,127596.1086428134,124077.31484583308,3518.793796980315,0.0,90013.49183439226,55226.23722392623,38652.50512274003,25979.243584380813,64631.748707120845,19816.85167752504,1450.0,0.0,0.8867691713669312,2.8731907683339086,0.001494314320929203,1.0,1.0,-5.108470980785114,353159.0222152001,1549746.02803325,4.388238528673071,1549746.02803325,4.388238528673071,0.762795560739085,0.09201480501335789,3.9301343301916556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301343301916556,1.2791835639399256,1.2794973454367495,3.072377132556893,6509.998468738167,15381.509266799827,6482.053096676994,0.0003206369447542849,22903.41354057552,2335.498211986307,19375.290484960762,1975.7297838671477,0.8459564532001154,0.8459564532001154,35523.03346621988,35405.22815468563,1.0041609062524839,0.8,4287.253807295037,4273.035954225843,1.0041609062524839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803094691874,4.891851441875033,-2.4289247452423828,7.320776187117416,3.5,3.5,1.0,0.6,0.0002452854857836119,1.0000140772530397,0.00024528203288636885,198.52921995672529,0.0,6.864438869853877e-07,1.9453819757165887,0.025598039408450134,8.374057043175504e-05,0.00016154491535185685,0.0006348932176922376,0.09201480552575271,0.09201480552575271,0.09201480552575271,0.09200973061880924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497330.5251882939,592.5098858251577,0.0,0.09201480552575271,0.09201480501335789,0.09201480501335789,0.375,0.375,0.5,7.82826681689341,-6.38351593806874e-11,-6.38351593806874e-11,-6.38351593806874e-11,-6.38351593806874e-11,-6.38351593806874e-11,-6.38351593806874e-11,25979.243584380813,19816.85167752504,0.762795560739085,1.0341726535910107,0.6357488022594378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486440391205846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.919689065406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51982802263996,261.51982802263996,-11.630171977360021,245.4165465960125,277.62310944935865,127204.63012044637,127217.27068109221,-12.640560645841838,0.0,nan,277.62310944935865,4.473109449358674,271.18179687864773,-1.9682031213522464,264.74048430793914,-8.409515692060836,258.2991717372612,-14.850828262738787,251.85785916662041,-21.292140833379563,245.4165465960125,-27.733453403987482,1.0,1.0,26022.012520719443,26022.012520719443,276.91882792723885,3.768827927238874,276.91882792723885,276.91882792723885,75865.59196924663,75866.03482024709,-0.44285100046545267,0.0,8546.071908451686,8546.071908451686,0.8850985273484213,3949.785001842614,276.91882792723885,3.768827927238874,1.0,0.002,0.20181119522349694,0.0048481360436763675,0.00031262997768738014,0.0016873700378540206,0.15631498884369008,0.15631498884369008,0.0,1.5541400631702285e-11,0.9999445924852356,0.9999445924852356,0.0,0.09200970670169056,5.098311667321482e-06,0.0,0.0,0.0,1601754.850177943,268.04152901921486,0.0,1.0,1279611.3547131922,2618.0513771206765,,,,,,,,,,,,,,,,,,,2.0,15381.509266799827,1450.0,0.375,6.173730061729009,3.5
4065.0,-29.523457284485957,4.891844522795667,34.944468065803946,25.46975801177325,6.262281549147712,-25.944883401118673,-39.467787417210616,2.6837076660356285,-5.108477939835154,-5.108477939848691,39.88883519196548,41089.53188778592,25750.830341309218,25750.830341309218,66840.36222909513,75876.76311701769,75865.94296989428,25750.830341309218,101616.7733112035,101616.7733112035,101616.7733112035,127596.0117102974,124077.2867770033,3518.724933294102,0.0,90013.4771842231,55226.28449020366,38652.436326688265,25979.23839909389,64631.674725782155,19816.84714564771,1450.0,0.0,0.8867691631469573,2.873190031235942,0.001494314320929203,1.0,1.0,-5.108477939835154,353158.92633527954,1549745.7048418517,4.388238804901579,1549745.7048418517,4.388238804901579,0.7627955385458446,0.09201477842823469,3.9301412560027758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301412560027758,1.2791836992826375,1.279497476395541,3.0723822217299888,6510.009252085273,15381.52244045857,6482.051831589585,0.0003206345128520169,22903.369451858583,2335.4937161883604,19375.28670352984,1975.7293982685057,0.8459579165526475,0.8459579165526475,35523.083546091184,35405.22815468563,1.0041626758176403,0.8,4287.259851404956,4273.035954225843,1.0041626758176403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803116953075,4.891844522795667,-2.428931693639079,7.320776216434746,3.5,3.5,1.0,0.6,0.00024528203288636885,1.000014066540194,0.00024527858266532704,198.52933162013824,0.0,6.855009962495625e-07,1.9427098233712603,0.025598724909446383,8.373945982383979e-05,0.00016154257306252905,0.0006348851309938881,0.09201477894600409,0.09201477894600409,0.09201477894600409,0.09200970616143436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497331.2254266846,592.5096560728657,0.0,0.09201477894600409,0.09201477842823469,0.09201477842823469,0.375,0.375,0.5,7.828114639766638,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25979.23839909389,19816.84714564771,0.7627955385458446,1.0341734530736508,0.6357491440863892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486448495352233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91701691306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51975240625023,261.51975240625023,-11.630247593749743,245.4164162435818,277.62308856901296,127205.28007957432,127217.92241741298,-12.642337838640115,0.0,nan,277.62308856901296,4.473088569012987,271.18175410387465,-1.9682458961253246,264.7404196387589,-8.40958036124107,258.29908517366675,-14.850914826333224,251.857750708606,-21.292249291393972,245.4164162435818,-27.73358375641817,1.0,1.0,26022.012520719443,26022.012520719443,276.91881022044237,3.76881022044239,276.91881022044237,276.91881022044237,75865.50045026526,75865.94296989428,-0.4425196290249005,0.0,8546.071908451686,8546.071908451686,0.8850980892396052,3949.7919622827894,276.91881022044237,3.76881022044239,1.0,0.002,0.2018162913365848,0.004848112132439587,0.00031263786767784103,0.0016873621485465312,0.1563189338389205,0.1563189338389205,0.0,1.622437210621608e-11,0.9999446161158518,0.9999446161158518,0.0,0.0920096822924063,5.096135828388287e-06,0.0,0.0,0.0,1601754.842159686,268.0415220601648,0.0,1.0,1279611.378657617,2618.051279166298,,,,,,,,,,,,,,,,,,,2.0,15381.52244045857,1450.0,0.375,6.173730061729009,3.5
4066.0,-29.523592876373016,4.891837605831182,34.94446430933926,25.469686625897907,6.262268217575353,-25.945006766978032,-39.46790885003281,2.6836821084424747,-5.108484758208363,-5.108484758152786,39.88882771677492,41089.52856773555,25750.830087258717,25750.830087258717,66840.35865499427,75876.67831625423,75865.85211358215,25750.830087258717,101616.68220084086,101616.68220084086,101616.68220084086,127595.91547754066,124077.25937252912,3518.6561050115383,0.0,90013.46760937913,55226.35637133978,38652.34582004372,25979.233276699804,64631.57909674353,19816.84266506257,1450.0,0.0,0.8867691555059796,2.8731893090384077,0.001494314320929203,1.0,1.0,-5.108484758208363,353158.8323935722,1549745.3832843667,4.388239061673184,1549745.3832843667,4.388239061673184,0.7627955164803056,0.09201475184782913,3.930148767458708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930148767458708,1.2791838248998746,1.2794975976298946,3.0723877920879215,6510.021055005308,15381.53561166432,6482.049861719081,0.0003206318221332149,22903.323241777223,2335.489004071444,19375.280815455077,1975.7287978519757,0.8459593662859041,0.8459593662859041,35523.137860683615,35405.22815468563,1.0041645950167726,0.8,4287.266406600852,4273.035954225843,1.0041645950167726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803062111475,4.891837605831182,-2.4289385383788287,7.320776144210011,3.5,3.5,1.0,0.6,0.00024527858266532704,1.000014057672265,0.0002452751346678691,198.52944321314226,0.0,6.849700773723128e-07,1.9412051992731345,0.025599409879523756,8.37383143074835e-05,0.00016154026835784354,0.0006348772865815278,0.09201475235964747,0.09201475235964747,0.09201475235964747,0.09200968224130013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497331.92547023355,592.5094263861625,0.0,0.09201475235964747,0.09201475184782913,0.09201475184782913,0.375,0.375,0.5,7.827962541003246,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,25979.233276699804,19816.84266506257,0.7627955164803056,1.0341749279395531,0.6357500333734821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448645659333103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.915512288964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51967699980236,261.51967699980236,-11.63032300019762,245.41628604998004,277.62306794971994,127205.9753749977,127218.58261333317,-12.607238335476259,0.0,nan,277.62306794971994,4.473067949719962,271.18171156972056,-1.968288430279415,264.74035518974,-8.409644810259977,258.2989988097871,-14.851001190212855,251.85764242986653,-21.292357570133447,245.41628604998004,-27.733713950019933,1.0,1.0,26022.012520719443,26022.012520719443,276.9187927707847,3.768792770784728,276.9187927707847,276.9187927707847,75865.4161612818,75865.85211358215,-0.4359523003513459,0.0,8546.071908451686,8546.071908451686,0.885097614084277,3949.7995112960016,276.9187927707847,3.768792770784728,1.0,0.002,0.20182138480494005,0.004848088253606771,0.00031264575366214936,0.0016873542617623844,0.15632287683107468,0.15632287683107468,0.0,1.5424533612168334e-11,0.9999446448319042,0.9999446448319042,0.0,0.0920096583557733,5.093492055834481e-06,0.0,0.0,0.0,1601754.834303516,268.0415152417916,0.0,1.0,1279611.4021180144,2618.0511831920426,,,,,,,,,,,,,,,,,,,2.0,15381.53561166432,1450.0,0.375,6.173730061729009,3.5
4067.0,-29.523728461925774,4.8918306933542475,34.9444605556501,25.469619780220114,6.262255194312915,-25.945130096309168,-39.468026510998584,2.6836568289405207,-5.108491461463018,-5.10849146142436,39.88882028394091,41089.49697837616,25750.82954855491,25750.82954855491,66840.32652693108,75876.58626420541,75865.76223585533,25750.82954855491,101616.59178441024,101616.59178441024,101616.59178441024,127595.8199943204,124077.23267533738,3518.5873189830145,0.0,90013.44644785133,55226.39567019497,38652.27864184039,25979.228209910158,64631.50685175055,19816.838230432855,1450.0,0.0,0.8867691482980431,2.873188599034362,0.001494314320929203,1.0,1.0,-5.108491461463018,353158.74003796367,1549745.0635477938,4.388239303892635,1549745.0635477938,4.388239303892635,0.7627954945510441,0.0920147252749859,3.9301550403861225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301550403861225,1.2791839492229107,1.2794977175725732,3.0723923973355403,6510.030812972397,15381.548780064033,6482.049301626896,0.0003206296502952701,22903.281301342213,2335.484727337288,19375.279141302057,1975.728627135878,0.8459608423080669,0.8459608423080669,35523.183219583334,35405.22815468563,1.0041661977682177,0.8,4287.271880939515,4273.035954225843,1.0041661977682177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802945822084,4.8918306933542475,-2.4289452977061394,7.320775991060387,3.5,3.5,1.0,0.6,0.0002452751346678691,1.0000140570311298,0.00024527168687613147,198.52955480104308,0.0,6.845290155206348e-07,1.939955229985479,0.025600094408539276,8.373720438612387e-05,0.00016153793028174525,0.0006348691109103431,0.09201472578873986,0.09201472578873986,0.09201472578873986,0.09200965875657653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497332.62526735937,592.5091967821606,0.0,0.09201472578873986,0.0920147252749859,0.0920147252749859,0.375,0.375,0.5,7.827810535659733,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,25979.228209910158,19816.838230432855,0.7627954945510441,1.0341755868426066,0.6357502552528411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486464686204317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.914262319675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5196017937241,261.5196017937241,-11.630398206275856,245.41615599022543,277.6230475973193,127206.63085666025,127219.2045948507,-12.573738190466834,0.0,nan,277.6230475973193,4.473047597319351,271.18166927584826,-1.9683307241517127,264.7402909543977,-8.409709045602256,258.29891263297293,-14.851087367027048,251.8575343115807,-21.29246568841927,245.41615599022543,-27.733844009774543,1.0,1.0,26022.012520719443,26022.012520719443,276.91877555066657,3.7687755506665894,276.91877555066657,276.91877555066657,75865.32974908255,75865.76223585533,-0.432486772784614,0.0,8546.071908451686,8546.071908451686,0.8850972172749545,3949.805815588053,276.91877555066657,3.7687755506665894,1.0,0.002,0.201826475121517,0.004848064412632935,0.000312653634838289,0.0016873463809900116,0.1563268174191445,0.1563268174191445,0.0,1.5828300475861923e-11,0.9999446790740849,0.9999446790740849,0.0,0.09200963493518587,5.090339800035056e-06,0.0,0.0,0.0,1601754.826579985,268.04150853853696,0.0,1.0,1279611.4251823123,2618.051088838197,,,,,,,,,,,,,,,,,,,2.0,15381.548780064033,1450.0,0.375,6.173730061729009,3.5
