time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4068.0,-29.523863866357626,4.89182378404606,34.94445680391675,25.469552969466918,6.262240052948564,-25.94525347442942,-39.46814794382078,2.6836296612607806,-5.1084982230538,-5.108498223051878,39.88881283301738,41089.47596146336,25750.82916827719,25750.82916827719,66840.30512974055,75876.49247546404,75865.67187003551,25750.82916827719,101616.50103831271,101616.50103831271,101616.50103831271,127595.72415448971,124077.20558298756,3518.518571502153,0.0,90013.42073356608,55226.44267584265,38652.197841914916,25979.223116177007,64631.42095809193,19816.833773703805,1450.0,0.0,0.8867691408585064,2.873187882851531,0.001494314320929203,1.0,1.0,-5.1084982230538,353158.6468786359,1549744.743032836,4.388239553894912,1549744.743032836,4.388239553894912,0.7627954725622283,0.0920146987176178,3.930160782895527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930160782895527,1.2791840823020093,1.2794978462737248,3.072396566898207,6510.039647775355,15381.561944070914,6482.049376484297,0.00032062771261971777,22903.241293667666,2335.4806476898502,19375.279365055838,1975.728649952414,0.8459623298128005,0.8459623298128005,35523.22474307171,35405.22815468563,1.0041676649962978,0.8,4287.276892384661,4273.035954225843,1.0041676649962978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588028637319535,4.89182378404606,-2.4289520989041002,7.32077588295016,3.5,3.5,1.0,0.6,0.00024527168687613147,1.0000140382685598,0.00024526824373465674,198.5296662399898,0.0,6.844885587236618e-07,1.9398405754228576,0.025600778897097998,8.373605889828557e-05,0.00016153562797784592,0.0006348609901189315,0.09201469923147987,0.09201469923147987,0.09201469923147987,0.09200963504995634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497333.32456305926,592.5089673413876,0.0,0.09201469923147987,0.0920146987176178,0.0920146987176178,0.375,0.375,0.5,7.827658615798609,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25979.223116177007,19816.833773703805,0.7627954725622283,1.0341766301731306,0.6357507749691353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486472778708153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91414766511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51952657549606,261.51952657549606,-11.630473424503919,245.41602605201103,277.6230270990775,127207.2432318517,127219.81900122095,-12.575769369247652,0.0,nan,277.6230270990775,4.4730270990775125,271.1816268896092,-1.9683731103907576,264.7402266801659,-8.409773319834073,258.2988264707502,-14.851173529249763,251.85742626136232,-21.292573738637657,245.41602605201103,-27.733973947988943,1.0,1.0,26022.012520719443,26022.012520719443,276.9187582150794,3.7687582150794015,276.9187582150794,276.9187582150794,75865.23649925367,75865.67187003551,-0.4353707818372641,0.0,8546.071908451686,8546.071908451686,0.8850968540184261,3949.8115868100044,276.9187582150794,3.7687582150794015,1.0,0.002,0.20183156258818116,0.004848040572655979,0.0003126615115615763,0.0016873385041893147,0.15633075578078814,0.15633075578078814,0.0,1.5750891042831672e-11,0.9999447100316131,0.9999447100316131,0.0,0.09200961122783458,5.087489783225799e-06,0.0,0.0,0.0,1601754.8187892386,268.0415017769462,0.0,1.0,1279611.4484473285,2618.0509936632347,,,,,,,,,,,,,,,,,,,2.0,15381.561944070914,1450.0,0.375,6.173730061729009,3.5
4069.0,-29.523999103793276,4.891816876695479,34.94445305350782,25.469486123789125,6.262224783169617,-25.945376715094678,-39.46826560478655,2.6836023947396708,-5.108505039189708,-5.10850503919813,39.88880536778296,41089.43994640887,25750.82893342604,25750.82893342604,66840.26887983491,75876.398667919,75865.58110307969,25750.82893342604,101616.41003650572,101616.41003650572,101616.41003650572,127595.6280347316,124077.17817525362,3518.4498594779798,0.0,90013.39478267549,55226.474469686545,38652.13368109882,25979.217998225886,64631.35167932471,19816.8292972457,1450.0,0.0,0.8867691331928533,2.873187160891434,0.001494314320929203,1.0,1.0,-5.108505039189708,353158.5529678159,1549744.4219035925,4.388239811495728,1549744.4219035925,4.388239811495728,0.7627954505250691,0.09201467217925097,3.9301664972609953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301664972609953,1.2791842158299522,1.2794979754297784,3.07240071338048,6510.048433673726,15381.575107186733,6482.0494846353695,0.00032062578732063176,22903.20138991757,2335.4765786397566,19375.27968832663,1975.7286829168606,0.8459638178292403,0.8459638178292403,35523.26606304216,35405.22815468563,1.0041691250335194,0.8,4287.281879267349,4273.035954225843,1.0041691250335194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802813034897,4.891816876695479,-2.4289589394881856,7.320775816183665,3.5,3.5,1.0,0.6,0.00024526824373465674,1.000014020970363,0.00024526480488409636,198.52977754160682,0.0,6.835657277960828e-07,1.9372252725740988,0.025601462462825793,8.373494900455777e-05,0.00016153329473009897,0.000634852743140421,0.09201467269081708,0.09201467269081708,0.09201467269081708,0.09200961113486657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497334.02341105754,592.5087380464338,0.0,0.09201467269081708,0.09201467217925097,0.09201467217925097,0.375,0.375,0.5,7.8275067741113356,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25979.217998225886,19816.8292972457,0.7627954505250691,1.0341771778419548,0.6357508991963912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448648086041028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91153236226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5194513508374,261.5194513508374,-11.630548649162563,245.4158962409178,277.62300646085276,127207.85412499188,127220.43096990538,-12.576844913519981,0.0,nan,277.62300646085276,4.473006460852787,271.1815844168069,-1.9684155831930639,264.7401623727948,-8.40983762720515,258.2987403288087,-14.851259671191258,251.85731828484367,-21.292681715156306,245.4158962409178,-27.73410375908219,1.0,1.0,26022.012520719443,26022.012520719443,276.9187407780354,3.768740778035408,276.9187407780354,276.9187407780354,75865.14309088478,75865.58110307969,-0.4380121949070599,0.0,8546.071908451686,8546.071908451686,0.885096492542125,3949.8173297473004,276.9187407780354,3.768740778035408,1.0,0.002,0.20183664744838817,0.004848016734025434,0.00031266938421160547,0.0016873306312461115,0.15633469210580273,0.15633469210580273,0.0,1.5457716703859425e-11,0.9999447383381119,0.9999447383381119,0.0,0.09200958729554826,5.084883702711646e-06,0.0,0.0,0.0,1601754.810935644,268.04149496081027,0.0,1.0,1279611.471900025,2618.050897720504,,,,,,,,,,,,,,,,,,,2.0,15381.575107186733,1450.0,0.375,6.173730061729009,3.5
4070.0,-29.52413425021272,4.891809970230606,34.94444930396258,25.469414807762973,6.262209406768985,-25.945499884516835,-39.46838326575232,2.683575041333731,-5.108511904403258,-5.108511904413559,39.888797891899834,41089.41775662039,25750.828827208727,25750.828827208727,66840.24658382911,75876.31235923323,75865.49001823251,25750.828827208727,101616.31884544123,101616.31884544123,101616.31884544123,127595.53170473507,124077.15052437219,3518.3811803628787,0.0,90013.38089382934,55226.524673430584,38652.062467109725,25979.212859293846,64631.27532640357,19816.824803816653,1450.0,0.0,0.8867691253157611,2.873186433733212,0.001494314320929203,1.0,1.0,-5.108511904403258,353158.4583808378,1549744.1003164616,4.388240076201867,1549744.1003164616,4.388240076201867,0.7627954284506873,0.09201464565909806,3.9301735018203825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301735018203825,1.279184349752031,1.279498104985553,3.072405867521944,6510.059354681009,15381.58826913456,6482.048118788413,0.00032062332013588473,22903.1570367407,2335.4720558744016,19375.275605718678,1975.7282666067085,0.8459652778277388,0.8459652778277388,35523.31671225157,35405.22815468563,1.00417091471909,0.8,4287.287992090345,4273.035954225843,1.00417091471909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802790105883,4.891809970230606,-2.428965815756238,7.320775785986845,3.5,3.5,1.0,0.6,0.00024526480488409636,1.000014011549521,0.0002452613683922875,198.52988876842596,0.0,6.827142367503984e-07,1.934812146950629,0.025602145177062545,8.373383912442867e-05,0.0001615309657596677,0.0006348447213521015,0.0920146461687263,0.0920146461687263,0.0920146461687263,0.09200958703137635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497334.7218568003,592.5085088825927,0.0,0.0920146461687263,0.09201464565909806,0.09201464565909806,0.375,0.375,0.5,7.827355004882654,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,25979.212859293846,19816.824803816653,0.7627954284506873,1.0341780546069947,0.6357513069192723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486488932153705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90911923664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.519376119499,261.519376119499,-11.630623880500991,245.4157665485838,277.62298569050745,127208.50605790458,127221.08402007804,-12.577962173455978,0.0,nan,277.62298569050745,4.472985690507471,271.18154186207346,-1.9684581379265182,264.74009803365004,-8.409901966349935,258.29865420527216,-14.85134579472782,251.8572103769067,-21.292789623093284,245.4157665485838,-27.734233451416173,1.0,1.0,26022.012520719443,26022.012520719443,276.91872325472485,3.7687232547248755,276.91872325472485,276.91872325472485,75865.05226484727,75865.49001823251,-0.43775338523846585,0.0,8546.071908451686,8546.071908451686,0.8850960494513038,3949.8243693294844,276.91872325472485,3.7687232547248755,1.0,0.002,0.20184172989111657,0.0048479928982633255,0.0003126772530846658,0.0016873227623499776,0.15633862654233288,0.15633862654233288,0.0,1.5434643146905458e-11,0.9999447645959355,0.9999447645959355,0.0,0.09200956319296523,5.082466132831235e-06,0.0,0.0,0.0,1601754.803025502,268.0414880955967,0.0,1.0,1279611.495521583,2618.050801086973,,,,,,,,,,,,,,,,,,,2.0,15381.58826913456,1450.0,0.375,6.173730061729009,3.5
4071.0,-29.524269323210106,4.891803067251726,34.94444555667149,25.46934796208518,6.262196322488769,-25.945622758644507,-39.46850459380073,2.683549758174198,-5.108518644907065,-5.108518644851714,39.88879045785695,41089.40331881022,25750.828408666355,25750.828408666355,66840.23172747658,75876.22056936494,75865.39993984078,25750.828408666355,101616.22834850714,101616.22834850714,101616.22834850714,127595.436127614,124077.12358712769,3518.3125404863144,0.0,90013.35975037915,55226.58086071568,38651.97654407052,25979.20777910686,64631.18432317738,19816.82035873814,1450.0,0.0,0.8867691179224648,2.873185719784334,0.001494314320929203,1.0,1.0,-5.108518644907065,353158.36551210127,1549743.7805277798,4.388240324650264,1549743.7805277798,4.388240324650264,0.7627954065125624,0.09201461914491008,3.930179769629042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930179769629042,1.2791844740684704,1.2794982249363485,3.072410468780184,6510.069104195084,15381.601428397831,6482.0475600642,0.0003206211501738545,22903.115131264145,2335.467782705016,19375.273935654615,1975.7280963075684,0.8459667527587191,0.8459667527587192,35523.36203408105,35405.22815468563,1.0041725161626784,0.8,4287.293461955023,4273.035954225843,1.0041725161626784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802699755608,4.891803067251726,-2.4289725997465275,7.320775666998253,3.5,3.5,1.0,0.6,0.0002452613683922875,1.0000140039527659,0.000245257933811767,198.52999993492722,0.0,6.822463365618514e-07,1.933486117816287,0.025602827423399106,8.373269466743927e-05,0.00016152867372484824,0.0006348367256884087,0.09201461965538653,0.09201461965538653,0.09201461965538653,0.09200956340109419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497335.4200856738,592.5082797917471,0.0,0.09201461965538653,0.09201461914491008,0.09201461914491008,0.375,0.375,0.5,7.827203322451424,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,25979.20777910686,19816.82035873814,0.7627954065125624,1.034179280906462,0.6357519786942099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486496998473326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9077932075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51930109773616,261.51930109773616,-11.630698902263816,245.4156369869348,277.6229652086349,127209.16011045904,127221.7030323569,-12.54292189787915,0.0,nan,277.6229652086349,4.472965208634946,271.1814995642364,-1.9685004357635876,264.74003391986724,-8.409966080132733,258.2985682755312,-14.851431724468796,251.8571026312125,-21.292897368787465,245.4156369869348,-27.734363013065177,1.0,1.0,26022.012520719443,26022.012520719443,276.9187059739598,3.768705973959811,276.9187059739598,276.9187059739598,75864.96599155423,75865.39993984078,-0.4339482865470927,0.0,8546.071908451686,8546.071908451686,0.8850956529653723,3949.8306684771874,276.9187059739598,3.768705973959811,1.0,0.002,0.20184680940499738,0.004847969098057506,0.00031268511750112156,0.00168731489806771,0.15634255875056077,0.15634255875056077,0.0,1.5568831380347037e-11,0.9999447964110179,0.9999447964110179,0.0,0.09200953960769445,5.0795372156241805e-06,0.0,0.0,0.0,1601754.7952590524,268.0414813550929,0.0,1.0,1279611.518714035,2618.0507062088577,,,,,,,,,,,,,,,,,,,2.0,15381.601428397831,1450.0,0.375,6.173730061729009,3.5
4072.0,-29.524404304326495,4.8917961666295495,34.94444181100026,25.46927664605903,6.262181155170101,-25.945745758381463,-39.468622219841905,2.6835226094669915,-5.108525435540685,-5.108525435639465,39.88878301003268,41089.38229456008,25750.828125842712,25750.828125842712,66840.21042040279,75876.13455826521,75865.30947277788,25750.828125842712,101616.1375986206,101616.1375986206,101616.1375986206,127595.34027505925,124077.09633805403,3518.2439370052116,0.0,90013.3463739431,55226.632444574585,38651.90436596502,25979.20267643865,64631.10704240367,19816.81589531007,1450.0,0.0,0.8867691103235893,2.8731850005258894,0.001494314320929203,1.0,1.0,-5.108525435540685,353158.2719527073,1549743.4601480404,4.3882405800070625,1549743.4601480404,4.3882405800070625,0.7627953845282002,0.09201459264588091,3.930186828974112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930186828974112,1.2791846070325257,1.2794983535393252,3.0724156680492167,6510.080120822268,15381.614584627108,6482.046125433398,0.0003206186585592455,22903.070589506573,2335.463240709781,19375.269647447138,1975.7276590320996,0.8459682107570433,0.8459682107570433,35523.41307940525,35405.22815468563,1.0041743198461526,0.8,4287.299622584877,4273.035954225843,1.0041743198461526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802638702782,4.8917961666295495,-2.4289794199639716,7.320775586593522,3.5,3.5,1.0,0.6,0.000245257933811767,1.000013994442203,0.0002452545016118191,198.53011102591847,0.0,6.818672705198519e-07,1.9324118446532603,0.025603509290669624,8.373158514435791e-05,0.00016152634866740907,0.0006348287280649312,0.09201459315743377,0.09201459315743377,0.09201459315743377,0.09200953957945082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497336.11785766133,592.5080508497574,0.0,0.09201459315743377,0.09201459264588091,0.09201459264588091,0.375,0.375,0.5,7.827051720622459,9.879386198008433e-11,9.879386198008433e-11,9.879386198008433e-11,9.879386198008433e-11,9.879386198008433e-11,9.879386198008433e-11,25979.20267643865,19816.81589531007,0.7627953845282002,1.0341801878242585,0.6357524135800713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486505060419244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90671893434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5192260664366,261.5192260664366,-11.630773933563376,245.4155075291422,277.62294460382986,127209.81373667972,127222.35825312792,-12.544516448231583,0.0,nan,277.62294460382986,4.4729446038298875,271.1814571888267,-1.968542811173279,264.73996977386673,-8.410030226133244,258.2984823589346,-14.851517641065357,251.85699494401973,-21.293005055980245,245.4155075291422,-27.734492470857788,1.0,1.0,26022.012520719443,26022.012520719443,276.9186885973656,3.7686885973656103,276.9186885973656,276.9186885973656,75864.87541188604,75865.30947277788,-0.4340608918428188,0.0,8546.071908451686,8546.071908451686,0.8850952064086992,3949.8377631189824,276.9186885973656,3.7686885973656103,1.0,0.002,0.20185188622958697,0.004847945300878366,0.0003126929777188571,0.0016873070379530648,0.15634648885942853,0.15634648885942853,0.0,1.5671922093396518e-11,0.999944825623374,0.999944825623374,0.0,0.09200951579809118,5.07684778973685e-06,0.0,0.0,0.0,1601754.7874348385,268.0414745644593,0.0,1.0,1279611.5420789793,2618.050610625128,,,,,,,,,,,,,,,,,,,2.0,15381.614584627108,1450.0,0.375,6.173730061729009,3.5
4073.0,-29.524539217666717,4.891789270964314,34.94443806814936,25.469209835305833,6.262168269795402,-25.945868468922665,-39.468739776033885,2.683497521299188,-5.108532100192122,-5.108532100221179,39.888775600079946,41089.35365143538,25750.827530802642,25750.827530802642,66840.18118223801,75876.04305370338,75865.21993829329,25750.827530802642,101616.04746909594,101616.04746909594,101616.04746909594,127595.24510060632,124077.06972490996,3518.1753756963626,0.0,90013.3257190584,55226.67463147086,38651.83454176393,25979.197631510375,64631.0321732743,19816.81147918078,1450.0,0.0,0.88676910322926,2.8731842946114856,0.001494314320929203,1.0,1.0,-5.108532100192122,353158.18012907665,1549743.1413973859,4.3882408184088115,1549743.1413973859,4.3882408184088115,0.7627953626691231,0.09201456615716931,3.930193148872418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930193148872418,1.2791847304359103,1.2794984725823306,3.0724203122195792,6510.089961261981,15381.627738194637,6482.045501189838,0.0003206164653605673,22903.02850507066,2335.4589492916193,19375.267781541366,1975.7274687626627,0.8459696837582743,0.8459696837582743,35523.45877785813,35405.22815468563,1.004175934598799,0.8,4287.30513790401,4273.035954225843,1.004175934598799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802510252144,4.891789270964314,-2.4289861464635876,7.320775417427901,3.5,3.5,1.0,0.6,0.0002452545016118191,1.0000139874307619,0.0002452510711794417,198.53022206123816,0.0,6.813950367120913e-07,1.9310735340420668,0.025604190685706334,8.373047629371522e-05,0.00016152402531810392,0.000634820617683507,0.09201456666229488,0.09201456666229488,0.09201456666229488,0.09200951623748196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497336.81536310224,592.5078219968414,0.0,0.09201456666229488,0.09201456615716931,0.09201456615716931,0.375,0.375,0.5,7.826900211873096,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,25979.197631510375,19816.81147918078,0.7627953626691231,1.0341809334414005,0.6357527068618642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448651311688971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90538062373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51915124094313,261.51915124094313,-11.630848759056846,245.415378188777,277.62292429321207,127210.46930211116,127222.97940944483,-12.510107333678452,0.0,nan,277.62292429321207,4.472924293212088,271.1814150722513,-1.9685849277486795,264.73990585134896,-8.410094148651012,258.29839663046596,-14.851603369534018,251.8568874096036,-21.29311259039639,245.415378188777,-27.73462181122298,1.0,1.0,26022.012520719443,26022.012520719443,276.9186714561011,3.768671456101117,276.9186714561011,276.9186714561011,75864.7894949677,75865.21993829329,-0.43044332558929455,0.0,8546.071908451686,8546.071908451686,0.8850948066274844,3949.84411461678,276.9186714561011,3.768671456101117,1.0,0.002,0.20185695991768596,0.004847921537602302,0.0003127008331591548,0.0016872991817979165,0.1563504165795774,0.1563504165795774,0.0,1.495707117188383e-11,0.9999448596856791,0.9999448596856791,0.0,0.09200949244506931,5.0737121000035335e-06,0.0,0.0,0.0,1601754.7797557835,268.04146789980786,0.0,1.0,1279611.5650104482,2618.050516814706,,,,,,,,,,,,,,,,,,,2.0,15381.627738194637,1450.0,0.375,6.173730061729009,3.5
4074.0,-29.524673968709283,4.8917823788140105,34.94443432748174,25.469143059477233,6.262153270925198,-25.94599124474087,-39.46886113900689,2.6834705472121594,-5.1085388285826525,-5.108538828593865,39.88876817739744,41089.3355205317,25750.82710907528,25750.82710907528,66840.16262960697,75875.94980008106,75865.12998950396,25750.82710907528,101615.95709857924,101615.95709857924,101615.95709857924,127595.14965830249,124077.04280457743,3518.10685372506,0.0,90013.30051244429,55226.724501078825,38651.7511237394,25979.19255972324,64630.94368346264,19816.807041388274,1450.0,0.0,0.88676909585646,2.8731835819460048,0.001494314320929203,1.0,1.0,-5.1085388285826525,353158.0874272829,1549742.82209791,4.388241066168449,1549742.82209791,4.388241066168449,0.7627953407647934,0.09201453968626867,3.930198939500048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930198939500048,1.2791848625816824,1.2794986003721283,3.072424521634835,6510.098880507793,15381.640888620575,6482.045511155079,0.00032061450585609035,22902.988346919326,2335.45485429982,19375.267811328136,1975.727471800068,0.845971168383985,0.845971168383985,35523.50064920313,35405.22815468563,1.0041774141212274,0.8,4287.310191331765,4273.035954225843,1.0041774141212274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802419214326,4.8917823788140105,-2.428992918719828,7.320775297533839,3.5,3.5,1.0,0.6,0.0002452510711794417,1.0000139706194768,0.000245247644917917,198.53033296309346,0.0,6.810445016505856e-07,1.9300801176777596,0.025604871730207986,8.37293315497893e-05,0.00016152173962965242,0.0006348125697986628,0.09201454019203344,0.09201454019203344,0.09201454019203344,0.09200949265042656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497337.512385974,592.5075933012438,0.0,0.09201454019203344,0.09201453968626867,0.09201453968626867,0.375,0.375,0.5,7.826748790084322,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25979.19255972324,19816.807041388274,0.7627953407647934,1.0341820623409776,0.6357532967764075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448652116932343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90438720737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.519076406461,261.519076406461,-11.630923593538967,245.41524895331037,277.6229038597117,127211.08169030295,127223.59330139366,-12.511611090701734,0.0,nan,277.6229038597117,4.472903859711721,271.18137287836146,-1.9686271216385194,264.73984189706397,-8.410158102936009,258.29831091578774,-14.85168908421224,251.85677993453103,-21.293220065468944,245.41524895331037,-27.73475104668961,1.0,1.0,26022.012520719443,26022.012520719443,276.91865420256664,3.7686542025666654,276.91865420256664,276.91865420256664,75864.69674532459,75865.12998950396,-0.43324417936673854,0.0,8546.071908451686,8546.071908451686,0.8850944403265377,3949.849934197548,276.91865420256664,3.7686542025666654,1.0,0.002,0.20186203070351372,0.0048478977786783435,0.00031270868406198807,0.0016872913311182462,0.15635434203099402,0.15635434203099402,0.0,1.5180234239769996e-11,0.9999448912141473,0.9999448912141473,0.0,0.09200946887670577,5.070809562904117e-06,0.0,0.0,0.0,1601754.7720032865,268.0414611714173,0.0,1.0,1279611.5881612275,2618.050422107104,,,,,,,,,,,,,,,,,,,2.0,15381.640888620575,1450.0,0.375,6.173730061729009,3.5
4075.0,-29.524808640791676,4.891775489006429,34.944430588406,25.469076283648633,6.262138151864496,-25.94611396152393,-39.46897869519887,2.683443472845743,-5.108545609182272,-5.108545609231039,39.88876074201246,41089.30206018242,25750.82682796148,25750.82682796148,66840.1288881439,75875.85648899003,75865.03966906402,25750.82682796148,101615.8664970255,101615.8664970255,101615.8664970255,127595.05396213554,124077.01559401702,3518.03836811852,0.0,90013.27506677531,55226.758883267146,38651.68464834241,25979.18746511003,64630.87211345244,19816.80258505479,1450.0,0.0,0.8867690882637196,2.873182863750775,0.001494314320929203,1.0,1.0,-5.108545609182272,353157.99400619295,1549742.5022521343,4.388241321319087,1549742.5022521343,4.388241321319087,0.7627953188169836,0.09201451323317666,3.9302047014446226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302047014446226,1.2791849951839533,1.2794987286238713,3.072428707529859,6510.107749917055,15381.654037800768,6482.045554891812,0.0003206125589565229,22902.94829520946,2335.4507701620287,19375.26794206016,1975.7274851310244,0.845972653490766,0.8459726534907659,35523.542313132115,35405.22815468563,1.004178886315051,0.8,4287.3152197266045,4273.035954225843,1.004178886315051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588023585306034,4.891775489006429,-2.4289997286087748,7.3207752176152034,3.5,3.5,1.0,0.6,0.000245247644917917,1.0000139624484228,0.00024524422070813437,198.5304438000721,0.0,6.802168413201386e-07,1.9277345283012728,0.025605551947049304,8.372822272673199e-05,0.000161519422191185,0.0006348043924704142,0.09201451373981302,0.09201451373981302,0.09201451373981302,0.09200946886346881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497338.2089587173,592.5073647523386,0.0,0.09201451373981302,0.09201451323317666,0.09201451323317666,0.375,0.375,0.5,7.82659744858327,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,25979.18746511003,19816.80258505479,0.7627953188169836,1.034182685494532,0.6357534830731455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486529212078763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90204161799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5190015608712,261.5190015608712,-11.630998439128803,245.41511981621545,277.6228833056252,127211.69226672892,127224.20573480721,-12.513468078264914,0.0,nan,277.6228833056252,4.472883305625203,271.18133060767894,-1.9686693923210328,264.73977790977847,-8.41022209022151,258.29822521189277,-14.851774788107207,251.85667251403603,-21.293327485963943,245.41511981621545,-27.734880183784526,1.0,1.0,26022.012520719443,26022.012520719443,276.9186368532798,3.7686368532798156,276.9186368532798,276.9186368532798,75864.60393181705,75865.03966906402,-0.4357372469676193,0.0,8546.071908451686,8546.071908451686,0.8850940758399234,3949.855724951846,276.9186368532798,3.7686368532798156,1.0,0.002,0.20186709881121936,0.0048478740221897685,0.00031271653078205567,0.0016872834845296659,0.15635826539102785,0.15635826539102785,0.0,1.531172150875948e-11,0.9999449203083148,0.9999449203083148,0.0,0.09200944510215722,5.0681310194440915e-06,0.0,0.0,0.0,1601754.7641906335,268.0414543908177,0.0,1.0,1279611.6114916427,2618.050326664637,,,,,,,,,,,,,,,,,,,2.0,15381.654037800768,1450.0,0.375,6.173730061729009,3.5
4076.0,-29.524943153059624,4.891768600500694,34.944426850432876,25.469005002547078,6.262122924766226,-25.946236545277728,-39.469096216466255,2.683416317226753,-5.1085524370597,-5.108552437074062,39.88875329569054,41089.28269189764,25750.826671754992,25750.826671754992,66840.10936365263,75875.77072217887,75864.94902702954,25750.826671754992,101615.77569878454,101615.77569878454,101615.77569878454,127594.95804882704,124076.98813255533,3517.96991627171,0.0,90013.2617037556,55226.811872941806,38651.61092312644,25979.182350042516,64630.79327316896,19816.798112138094,1450.0,0.0,0.8867690804696922,2.8731821405480096,0.001494314320929203,1.0,1.0,-5.1085524370597,353157.8999337364,1549742.1819367742,4.388241583233887,1549742.1819367742,4.388241583233887,0.7627952968314133,0.09201448679743336,3.9302117544151858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302117544151858,1.2791851281588436,1.2794988572509487,3.072433901785598,6510.118755921672,15381.667184071093,6482.044122709705,0.0003206100697469043,22902.903794594535,2335.4462323621765,19375.263661172,1975.7270486019183,0.8459741103110638,0.845974110311064,35523.593312298275,35405.22815468563,1.0041806883698199,0.8,4287.3213747856735,4273.035954225843,1.0041806883698199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802324810485,4.891768600500694,-2.4290065727061267,7.320775173206821,3.5,3.5,1.0,0.6,0.00024524422070813437,1.0000139458945065,0.00024524080060580044,198.53055450562957,0.0,6.798098878115006e-07,1.9265812220577927,0.025606231756937117,8.372711424665984e-05,0.00016151710646147453,0.0006347964303540162,0.09201448730504132,0.09201448730504132,0.09201448730504132,0.09200944489526731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497338.9051181751,592.5071363381467,0.0,0.09201448730504132,0.09201448679743336,0.09201448679743336,0.375,0.375,0.5,7.826446181530171,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25979.182350042516,19816.798112138094,0.7627952968314133,1.03418364495614,0.6357539589252664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486537250129783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90088831174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51892671089746,261.51892671089746,-11.631073289102517,245.41499078622314,277.622862635669,127212.34424431501,127224.85844466831,-12.514200353253411,0.0,nan,277.622862635669,4.472862635669003,271.18128826571876,-1.9687117342812144,264.7397138958082,-8.410286104191755,258.2981395259136,-14.85186047408638,251.85656515605237,-21.293434843947608,245.41499078622314,-27.735009213776834,1.0,1.0,26022.012520719443,26022.012520719443,276.9186194191564,3.768619419156437,276.9186194191564,276.9186194191564,75864.51358458312,75864.94902702954,-0.4354424464108888,0.0,8546.071908451686,8546.071908451686,0.8850936296860227,3949.8628131872615,276.9186194191564,3.768619419156437,1.0,0.002,0.20187216443494166,0.004847850268611715,0.0003127243736232928,0.0016872756418908335,0.1563621868116464,0.1563621868116464,0.0,1.551412644185124e-11,0.9999449472885829,0.9999449472885829,0.0,0.09200942115044551,5.065646987856009e-06,0.0,0.0,0.0,1601754.7563235045,268.0414475629403,0.0,1.0,1279611.6349847338,2618.050230556692,,,,,,,,,,,,,,,,,,,2.0,15381.667184071093,1450.0,0.375,6.173730061729009,3.5
4077.0,-29.52507761077819,4.891761716071905,34.94442311487683,25.46893822671848,6.262110006049861,-25.946358849095585,-39.46921373773364,2.683391244611291,-5.108559131454456,-5.108559131420989,39.888745889494594,41089.25572311026,25750.826182294197,25750.826182294197,66840.08190540446,75875.67947119274,75864.85938187953,25750.826182294197,101615.68556417373,101615.68556417373,101615.68556417373,127594.86286033303,124076.96135608933,3517.9015042436968,0.0,90013.24111191288,55226.85554738486,38651.53951614224,25979.17729615929,64630.71681230153,19816.79368934043,1450.0,0.0,0.8867690732102109,2.873181431483796,0.001494314320929203,1.0,1.0,-5.108559131454456,353157.80770039064,1549741.8633479904,4.3882418271855075,1549741.8633479904,4.3882418271855075,0.7627952749785538,0.09201446036856975,3.930218074784965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930218074784965,1.2791852514653268,1.2794989762125015,3.0724385465536272,6510.1285976277695,15381.680329053965,6482.043493381411,0.0003206078759701047,22902.8617239866,2335.441942354076,19375.261780067616,1975.7268567826543,0.8459755821594791,0.8459755821594791,35523.63901410236,35405.22815468563,1.0041823032429291,0.8,4287.32689050926,4273.035954225843,1.0041823032429291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802219151125,4.891761716071905,-2.4290133179847264,7.320775034056631,3.5,3.5,1.0,0.6,0.00024524080060580044,1.0000139402542487,0.000245237381934345,198.5306651664003,0.0,6.7899481282216e-07,1.9242712995380016,0.02560691075174994,8.372600578015197e-05,0.00016151479482564847,0.0006347883659689487,0.09201446087196988,0.09201446087196988,0.09201446087196988,0.09200942143529607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497339.60104636825,592.5069080015862,0.0,0.09201446087196988,0.09201446036856975,0.09201446036856975,0.375,0.375,0.5,7.82629500252821,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,25979.17729615929,19816.79368934043,0.7627952749785538,1.0341844435907974,0.6357542937739709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486545278650587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89857838923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5188520721528,261.5188520721528,-11.631147927847167,245.41486187427165,277.62284227013004,127212.99854540848,127225.47743042879,-12.478885020293582,0.0,nan,277.62284227013004,4.472842270130059,271.1812461909011,-1.968753809098871,264.7396501117044,-8.41034988829557,258.2980540325259,-14.85194596747408,251.8564579533835,-21.293542046616466,245.41486187427165,-27.735138125728326,1.0,1.0,26022.012520719443,26022.012520719443,276.91860223517745,3.768602235177468,276.91860223517745,276.91860223517745,75864.42794355493,75864.85938187953,-0.4314383246091893,0.0,8546.071908451686,8546.071908451686,0.8850932298745686,3949.8691651588897,276.91860223517745,3.768602235177468,1.0,0.002,0.2018772270889431,0.0048478265496852595,0.00031273221195030467,0.001687267803005579,0.15636610597515233,0.15636610597515233,0.0,1.4955883753664523e-11,0.9999449795393485,0.9999449795393485,0.0,0.09200939769057367,5.062677996080995e-06,0.0,0.0,0.0,1601754.7486101782,268.0414408685455,0.0,1.0,1279611.6580185317,2618.050136327648,,,,,,,,,,,,,,,,,,,2.0,15381.680329053965,1450.0,0.375,6.173730061729009,3.5
4078.0,-29.52521191369062,4.891754834422645,34.94441938120875,25.468866945616924,6.262094990767497,-25.946481223248586,-39.46933503085745,2.6833643005664736,-5.108565883568474,-5.108565883550466,39.88873847287814,41089.2530280216,25750.82584878076,25750.82584878076,66840.07887680236,75875.59402365811,75864.76938184637,25750.82584878076,101615.59523062714,101615.59523062714,101615.59523062714,127594.76744898758,124076.93431922124,3517.8331297663335,0.0,90013.22827503308,55226.92541855809,38651.447618305545,25979.172218360447,64630.619836665996,19816.789247316632,1450.0,0.0,0.8867690656945559,2.8731807163061336,0.001494314320929203,1.0,1.0,-5.108565883568474,353157.71467182133,1549741.544309723,4.388242079745732,1549741.544309723,4.388242079745732,0.762795253087832,0.0920144339569211,3.9302251848656957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302251848656957,1.2791853834476994,1.279499103853901,3.072443787836938,6510.139703278169,15381.6934706459,6482.041990118652,0.00032060536133247784,22902.817024747405,2335.4373843001845,19375.25728671463,1975.7263985881652,0.8459770370508961,0.8459770370508961,35523.69042619008,35405.22815468563,1.0041841198895143,0.8,4287.333095403587,4273.035954225843,1.0041841198895143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880214715595,4.891754834422645,-2.429020104818509,7.320774939241154,3.5,3.5,1.0,0.6,0.000245237381934345,1.000013924219511,0.00024523396724275353,198.53077569987107,0.0,6.787111180382173e-07,1.923467308520308,0.02560758946286798,8.37248617515295e-05,0.0001615125201828155,0.0006347805744936304,0.09201443446363758,0.09201443446363758,0.09201443446363758,0.09200939775297089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497340.29652256676,592.5066798124433,0.0,0.09201443446363758,0.0920144339569211,0.0920144339569211,0.375,0.375,0.5,7.8261439064876,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,25979.172218360447,19816.789247316632,0.762795253087832,1.0341859484826248,0.635755205997746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486553303924024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89777439821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5187774297082,261.5187774297082,-11.631222570291754,245.4147330665794,277.62282179293345,127213.65244013788,127226.13194386642,-12.479503728515239,0.0,nan,277.62282179293345,4.472821792933473,271.1812040476043,-1.9687959523956806,264.7395863023113,-8.410413697688682,258.29796855703,-14.852031442969974,251.85635081179058,-21.2936491882094,245.4147330665794,-27.735266933420576,1.0,1.0,26022.012520719443,26022.012520719443,276.91858495189,3.768584951890034,276.91858495189,276.91858495189,75864.33786052177,75864.76938184637,-0.431521324600908,0.0,8546.071908451686,8546.071908451686,0.8850927801077656,3949.876310790024,276.91858495189,3.768584951890034,1.0,0.002,0.20188228697288205,0.004847802836081805,0.0003127400459485542,0.0016872599695592068,0.1563700229742771,0.1563700229742771,0.0,1.5507760874056142e-11,0.9999450096375272,0.9999450096375272,0.0,0.09200937404984508,5.059907076021209e-06,0.0,0.0,0.0,1601754.7408303437,268.0414341164315,0.0,1.0,1279611.6812509333,2618.0500412861584,,,,,,,,,,,,,,,,,,,2.0,15381.6934706459,1450.0,0.375,6.173730061729009,3.5
4079.0,-29.525346243277728,4.891747958167576,34.94441565067529,25.468800169788324,6.262082271515226,-25.946603391798387,-39.46945251720024,2.68333942027463,-5.108572508331122,-5.10857250831743,39.888731095999965,41089.2270536959,25750.825201198888,25750.825201198888,66840.05225489478,75875.50303759269,75864.68034489121,25750.825201198888,101615.5055460901,101615.5055460901,101615.5055460901,127594.67274555974,124076.90794678204,3517.7647987777036,0.0,90013.20816274265,55226.970325146205,38651.37537510716,25979.167199469637,64630.5425745768,19816.784853623714,1450.0,0.0,0.8867690586836291,2.8731800146175304,0.001494314320929203,1.0,1.0,-5.108572508331122,353157.6233978781,1549741.2269811702,4.3882423153447965,1549741.2269811702,4.3882423153447965,0.7627952313278261,0.09201440755383222,3.93023155693348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93023155693348,1.2791855058511985,1.279499221919168,3.072448475186729,6510.149635209909,15381.706610857194,6482.041296181645,0.00032060314451759356,22902.774775177488,2335.433076043041,19375.255212490476,1975.7261870761654,0.8459785070885729,0.8459785070885728,35523.73650178443,35405.22815468563,1.004185747971616,0.8,4287.338656239698,4273.035954225843,1.004185747971616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802007363171,4.891747958167576,-2.4290267969707005,7.3207747551382765,3.5,3.5,1.0,0.6,0.00024523396724275353,1.000013927000387,0.0002452305519167621,198.53088625540357,0.0,6.779213704250383e-07,1.9212291637845584,0.025608267384238406,8.372375364198562e-05,0.0001615102136007679,0.0006347725382608049,0.0920144080606493,0.0920144080606493,0.0920144080606493,0.09200937455498302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497340.9917263992,592.5064517143736,0.0,0.0920144080606493,0.09201440755383222,0.09201440755383222,0.375,0.375,0.5,7.825992906599671,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,25979.167199469637,19816.784853623714,0.7627952313278261,1.0341867728832455,0.6357555641171243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486561319966118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89553625347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51870299054093,261.51870299054093,-11.631297009459047,245.41460436045645,277.62280162072165,127214.30800644653,127226.75352417926,-12.445517732744944,0.0,nan,277.62280162072165,4.472801620721668,271.181162168612,-1.9688378313879866,264.73952271653076,-8.41047728346922,258.2978832644736,-14.852116735526351,251.85624381245088,-21.293756187549093,245.41460436045645,-27.735395639543526,1.0,1.0,26022.012520719443,26022.012520719443,276.91856790865756,3.7685679086575874,276.91856790865756,276.91856790865756,75864.25244394947,75864.68034489121,-0.42790094173687976,0.0,8546.071908451686,8546.071908451686,0.8850923770257938,3949.8827147181473,276.91856790865756,3.7685679086575874,1.0,0.002,0.2018873436163227,0.004847779157735266,0.00031274787500914624,0.0016872521404586271,0.15637393750457312,0.15637393750457312,0.0,1.5467773329530532e-11,0.9999450448396804,0.9999450448396804,0.0,0.0920093508873134,5.056666518835162e-06,0.0,0.0,0.0,1601754.7331972446,268.04142749166886,0.0,1.0,1279611.7040451488,2618.049948037249,,,,,,,,,,,,,,,,,,,2.0,15381.706610857194,1450.0,0.375,6.173730061729009,3.5
4080.0,-29.52548031940182,4.891741082478117,34.94441192068748,25.468733463808917,6.262065044734071,-25.94672578297372,-39.469570003543026,2.6833105085706075,-5.108579357739529,-5.108579357754007,39.88872365070632,41089.19046660907,25750.82513359772,25750.82513359772,66840.0156002068,75875.40826218895,75864.58955227802,25750.82513359772,101615.41468587573,101615.41468587573,101615.41468587573,127594.57676317688,124076.88026412616,3517.6964990507304,0.0,90013.17831372227,55226.99859213274,38651.31080176614,25979.162077301145,64630.47287906729,19816.780375284336,1450.0,0.0,0.8867690507761562,2.8731792891348205,0.001494314320929203,1.0,1.0,-5.108579357739529,353157.5290288556,1549740.9067105574,4.388242581071893,1549740.9067105574,4.388242581071893,0.762795209341987,0.09201438117736808,3.9302367984925595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302367984925595,1.2791856469518244,1.279499358685335,3.0724522338551354,6510.157599377234,15381.719746057342,6482.041957900367,0.00032060142695960813,22902.736636186088,2335.4291869482536,19375.25719041202,1975.726388768032,0.8459800022238091,0.8459800022238091,35523.774402806004,35405.22815468563,1.0041870872054115,0.8,4287.343230491478,4273.035954225843,1.0041870872054115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588019927701815,4.891741082478117,-2.429033653441632,7.320774735919749,3.5,3.5,1.0,0.6,0.0002452305519167621,1.0000139007369544,0.00024522714307875207,198.5309966024393,0.0,6.780476959275866e-07,1.9215871702587806,0.025608945431934333,8.372264554599799e-05,0.0001615079063707641,0.000634764316865868,0.0920143816802149,0.0920143816802149,0.0920143816802149,0.09200935050200035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497341.6862640338,592.5062238310073,0.0,0.0920143816802149,0.09201438117736808,0.09201438117736808,0.375,0.375,0.5,7.825841975764881,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25979.162077301145,19816.780375284336,0.762795209341987,1.034187320975879,0.6357556835997894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486569337608786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89589425995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5186283309589,261.5186283309589,-11.631371669041073,245.4144757402361,277.6227809217772,127214.87463623774,127227.35700535063,-12.482369112861166,0.0,nan,277.6227809217772,4.4727809217772005,271.1811198854141,-1.968880114585886,264.73945884907687,-8.410541150923109,258.29779781276375,-14.85220218723623,251.85613677648544,-21.293863223514535,245.4144757402361,-27.735524259763878,1.0,1.0,26022.012520719443,26022.012520719443,276.918550435321,3.7685504353210035,276.918550435321,276.918550435321,75864.15308247838,75864.58955227802,-0.43646979963523336,0.0,8546.071908451686,8546.071908451686,0.8850920454570548,3949.8879824850223,276.918550435321,3.7685504353210035,1.0,0.002,0.20189239798979605,0.004847755448802194,0.00031275570040756404,0.0016872443146815313,0.15637785020378203,0.15637785020378203,0.0,1.5089095337789127e-11,0.9999450694883625,0.9999450694883625,0.0,0.092009326780332,5.054397036082501e-06,0.0,0.0,0.0,1601754.725305306,268.04142064226045,0.0,1.0,1279611.7276123173,2618.0498516262787,,,,,,,,,,,,,,,,,,,2.0,15381.719746057342,1450.0,0.375,6.173730061729009,3.5
4081.0,-29.52561435558435,4.891734210094165,34.94440819283679,25.468666722904914,6.262052110448536,-25.94684770897742,-39.46968745496122,2.6832854641024912,-5.108586076037682,-5.108586076032703,39.88871625239957,41089.1650807183,25750.82473677668,25750.82473677668,66839.98981749499,75875.31726476841,75864.49987501306,25750.82473677668,101615.32461178975,101615.32461178975,101615.32461178975,127594.48162978963,124076.85339210718,3517.6282376824493,0.0,90013.15781718683,55227.043695344524,38651.23791315812,25979.15701799988,64630.394931158,19816.77594884101,1450.0,0.0,0.8867690433664107,2.873178577539321,0.001494314320929203,1.0,1.0,-5.108586076037682,353157.43646624935,1549740.5884600105,4.388242830073087,1549740.5884600105,4.388242830073087,0.7627951875078466,0.09201435481031353,3.930243122626734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930243122626734,1.2791857701047091,1.279499477507658,3.0724568819312457,6510.167448092758,15381.732881857548,6482.041319241972,0.0003205992311333311,22902.694568428517,2335.4248972308096,19375.255281419337,1975.726194104953,0.8459814727708166,0.8459814727708166,35523.82013177167,35405.22815468563,1.0041887030403347,0.8,4287.34874949318,4273.035954225843,1.0041887030403347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801907108866,4.891734210094165,-2.429040413012212,7.320774623106377,3.5,3.5,1.0,0.6,0.00024522714307875207,1.000013896611102,0.0002452237352998696,198.5311069167099,0.0,6.767600073901497e-07,1.9179378609436843,0.02560962219194172,8.37215377929584e-05,0.00016150560528579367,0.0006347562944401584,0.09201435531275624,0.09201435531275624,0.09201435531275624,0.09200932694537879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497342.3806212065,592.5059960089693,0.0,0.09201435531275624,0.09201435481031353,0.09201435481031353,0.375,0.375,0.5,7.825691129367454,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25979.15701799988,19816.77594884101,0.7627951875078466,1.0341881693387542,0.6357560575714417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486577340131603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89224495063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5185538848944,261.5185538848944,-11.631446115105575,245.41434723622007,277.62276053366594,127215.52770220967,127227.9743731903,-12.446670980622374,0.0,nan,277.62276053366594,4.472760533665962,271.1810778741193,-1.968922125880681,264.7393952145992,-8.410604785400778,258.2977125551112,-14.85228744488876,251.8560298956506,-21.29397010434937,245.41434723622007,-27.73565276377991,1.0,1.0,26022.012520719443,26022.012520719443,276.9185332236524,3.768533223652412,276.9185332236524,276.9185332236524,75864.06771051696,75864.49987501306,-0.43216449610190466,0.0,8546.071908451686,8546.071908451686,0.885091645407057,3949.894338239868,276.9185332236524,3.768533223652412,1.0,0.002,0.20189744951158095,0.004847731777092175,0.0003127635214730745,0.0016872364937007527,0.15638176073653726,0.15638176073653726,0.0,1.5173827038611476e-11,0.9999451004660498,0.9999451004660498,0.0,0.09200930326511772,5.051545195815892e-06,0.0,0.0,0.0,1601754.7175644338,268.0414139239623,0.0,1.0,1279611.7507283627,2618.0497570608036,,,,,,,,,,,,,,,,,,,2.0,15381.732881857548,1450.0,0.375,6.173730061729009,3.5
