time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4082.0,-29.52574824388906,4.891727339970721,34.94440446655264,25.468595476727955,6.262037095111787,-25.946969709990846,-39.46980490637941,2.683258561459986,-5.108592840797769,-5.108592840803727,39.88870884191704,41089.14865736013,25750.8244654942,25750.8244654942,66839.97312285432,75875.23208260392,75864.40984689893,25750.8244654942,101615.23431239312,101615.23431239312,101615.23431239312,127594.38625046045,124076.82623851433,3517.5600119461174,0.0,90013.1451092352,55227.09970373327,38651.161561668814,25979.15193806733,64630.31349973615,19816.77150559151,1450.0,0.0,0.8867690357640718,2.87317786102278,0.001494314320929203,1.0,1.0,-5.108592840797769,353157.3432635266,1549740.2696860707,4.388243085546296,1549740.2696860707,4.388243085546296,0.76279516563256,0.09201432845712308,3.9302502400487223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302502400487223,1.2791859018727845,1.2794996049486387,3.0724621294642653,6510.17856698554,15381.746013988712,6482.039802187357,0.0003205967128554548,22902.649859801124,2335.4203382195883,19375.25074684157,1975.7257317067065,0.8459829262311316,0.8459829262311316,35523.87159687749,35405.22815468563,1.0041905215626328,0.8,4287.35496078623,4273.035954225843,1.0041905215626328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801848547418,4.891727339970721,-2.4290472060119943,7.320774545982715,3.5,3.5,1.0,0.6,0.0002452237352998696,1.0000138812945063,0.00024522033132423155,198.53121710938157,0.0,6.765501136672139e-07,1.9173430221328842,0.02561029874205539,8.372043005346692e-05,0.00016150330524640266,0.0006347484042133362,0.09201432896095023,0.09201432896095023,0.09201432896095023,0.0920093032111854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497343.07453717524,592.5057683307283,0.0,0.09201432896095023,0.09201432845712308,0.09201432845712308,0.375,0.375,0.5,7.8255403619417825,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25979.15193806733,19816.77150559151,0.76279516563256,1.0341892140617142,0.6357566044844866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448658534027887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89165011182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.518479437783,261.518479437783,-11.631520562216963,245.414218833906,277.62274004175606,127216.18058814185,127228.62743408947,-12.446845947621233,0.0,nan,277.62274004175606,4.472740041756083,271.18103580012655,-1.968964199873426,264.7393315585323,-8.410668441467692,258.29762731696,-14.85237268303996,251.85592307541688,-21.294076924583095,245.414218833906,-27.73578116609397,1.0,1.0,26022.012520719443,26022.012520719443,276.91851592443754,3.7685159244375654,276.91851592443754,276.91851592443754,75863.97790484673,75864.40984689893,-0.43194205219333526,0.0,8546.071908451686,8546.071908451686,0.8850911951753938,3949.901491248966,276.91851592443754,3.7685159244375654,1.0,0.002,0.20190249839766747,0.0048477081091553974,0.000312771338425257,0.001687228676919171,0.1563856692126285,0.1563856692126285,0.0,1.5344427985175546e-11,0.999945129096866,0.999945129096866,0.0,0.09200927954781937,5.048909303715662e-06,0.0,0.0,0.0,1601754.7097700268,268.0414071592022,0.0,1.0,1279611.7740042699,2618.04966184135,,,,,,,,,,,,,,,,,,,2.0,15381.746013988712,1450.0,0.375,6.173730061729009,3.5
4083.0,-29.525882091328896,4.8917204748591985,34.94440074316739,25.468533241096907,6.262024395399465,-25.947091442646446,-39.469922322873,2.6832337469857275,-5.108599472270328,-5.108599472257042,39.8887014730039,41089.110850388315,25750.823863824317,25750.823863824317,66839.93471421264,75875.13387236636,75864.32083206461,25750.823863824317,101615.14469588893,101615.14469588893,101615.14469588893,127594.29161567312,124076.79978740527,3517.4918282678495,0.0,90013.11291159043,55227.12789740191,38651.094460209475,25979.14691978419,64630.24137999366,19816.76711292081,1450.0,0.0,0.8867690286900392,2.873177158624037,0.001494314320929203,1.0,1.0,-5.108599472270328,353157.2518972127,1549739.9527009176,4.388243323266014,1549739.9527009176,4.388243323266014,0.7627951438940255,0.09201430211222929,3.9302553113184406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302553113184406,1.279186023949115,1.279499722700362,3.0724658007010737,6510.1863458958005,15381.759144614489,6482.040589512696,0.00032059504216640146,22902.612115902135,2335.4164894130145,19375.2531002097,1975.7259716834699,0.8459844231810021,0.8459844231810021,35523.90826652447,35405.22815468563,1.0041918172869946,0.8,4287.35938642414,4273.035954225843,1.0041918172869946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588017186656105,4.8917204748591985,-2.4290539000730877,7.320774374932286,3.5,3.5,1.0,0.6,0.00024522033132423155,1.000013877072869,0.00024521692843104697,198.53132726852792,0.0,6.75795426430054e-07,1.915204238502773,0.02561097453748182,8.371932265690663e-05,0.00016150100866732493,0.0006347401970980393,0.09201430261376868,0.09201430261376868,0.09201430261376868,0.0920092799839101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497343.768205259,592.5055407356361,0.0,0.09201430261376868,0.09201430211222929,0.09201430211222929,0.375,0.375,0.5,7.82538968744799,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25979.14691978419,19816.76711292081,0.7627951438940255,1.034189773812341,0.6357567289406331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486593331608237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88951132819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51840520404426,261.51840520404426,-11.63159479595572,245.41409054291134,277.62271986527054,127216.79325205169,127229.20442467957,-12.411172627885728,0.0,nan,277.62271986527054,4.472719865270562,271.18099400074044,-1.9690059992595366,264.7392681362456,-8.410731863754393,258.29754227177256,-14.85245772822742,251.8558164073251,-21.29418359267487,245.41409054291134,-27.73590945708864,1.0,1.0,26022.012520719443,26022.012520719443,276.9184988771072,3.76849887710722,276.9184988771072,276.9184988771072,75863.89031740474,75864.32083206461,-0.4305146598635474,0.0,8546.071908451686,8546.071908451686,0.8850908743785123,3949.906587875033,276.9184988771072,3.76849887710722,1.0,0.002,0.20190754414992212,0.004847684477284501,0.00031277915060887526,0.0016872208643958872,0.15638957530443762,0.15638957530443762,0.0,1.5004762623366252e-11,0.9999451631356893,0.9999451631356893,0.0,0.09200925633642972,5.045775799575445e-06,0.0,0.0,0.0,1601754.7021291933,268.04140052772965,0.0,1.0,1279611.7968215705,2618.0495684980297,,,,,,,,,,,,,,,,,,,2.0,15381.759144614489,1450.0,0.375,6.173730061729009,3.5
4084.0,-29.526015699451676,4.891713609883683,34.94439702024187,25.46845752457159,6.262007188677402,-25.94721341064019,-39.47004354614762,2.683204900118293,-5.10860633103016,-5.108606331000177,39.88869403952551,41089.11894289412,25750.823847775937,25750.823847775937,66839.94279067006,75875.05448729053,75864.23012208346,25750.823847775937,101615.05396985941,101615.05396985941,101615.05396985941,127594.19576855926,124076.7720934299,3517.423675129369,0.0,90013.10778912182,55227.210184087184,38650.997338927365,25979.14179869986,64630.13913762722,19816.76263623891,1450.0,0.0,0.8867690206922179,2.8731764321513764,0.001494314320929203,1.0,1.0,-5.10860633103016,353157.15739942377,1549739.6329372835,4.388243592029241,1549739.6329372835,4.388243592029241,0.7627951219401192,0.09201427579403479,3.9302631972093103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302631972093103,1.2791861647236065,1.2794998591562154,3.072471627347941,6510.198691861334,15381.77227159598,6482.038223044431,0.00032059221232523386,22902.564859533013,2335.4116706044383,19375.24602667769,1975.7252503839427,0.8459858599030622,0.8459858599030622,35523.96528828727,35405.22815468563,1.004193832155357,0.8,4287.36626834682,4273.035954225843,1.004193832155357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801715201263,4.891713609883683,-2.429060760486164,7.320774370369847,3.5,3.5,1.0,0.6,0.00024521692843104697,1.000013852275859,0.000245213531665562,198.5314372308183,0.0,6.75580900486428e-07,1.914596271978537,0.025611650118382307,8.371817937145118e-05,0.0001614987490595958,0.0006347325898242711,0.09201427629616056,0.09201427629616056,0.09201427629616056,0.09200925588985297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497344.46123403043,592.505313346628,0.0,0.09201427629616056,0.09201427579403479,0.09201427579403479,0.375,0.375,0.5,7.825239080313913,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,25979.14179869986,19816.76263623891,0.7627951219401192,1.0341915348245987,0.6357578598956214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448660132050692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.888903361665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5183307569067,261.5183307569067,-11.631669243093256,245.41396234336096,277.62269917054715,127217.44447870473,127229.89132919474,-12.446850490024394,0.0,nan,277.62269917054715,4.472699170547173,271.1809518050493,-1.9690481949506875,264.73920443959133,-8.410795560408644,258.29745707415276,-14.852542925847217,251.85570970873903,-21.29429029126095,245.41396234336096,-27.736037656639013,1.0,1.0,26022.012520719443,26022.012520719443,276.91848140413305,3.7684814041330696,276.91848140413305,276.91848140413305,75863.79615629757,75864.23012208346,-0.43396578589454293,0.0,8546.071908451686,8546.071908451686,0.8850903755350229,3949.914513195357,276.91848140413305,3.7684814041330696,1.0,0.002,0.20191258768649228,0.004847660816963641,0.0003127869592126846,0.0016872130561037698,0.1563934796063423,0.1563934796063423,0.0,1.5316454268082813e-11,0.9999451872055578,0.9999451872055578,0.0,0.09200923223444994,5.043559584845766e-06,0.0,0.0,0.0,1601754.6942264766,268.0413936689698,0.0,1.0,1279611.8204209113,2618.0494719554586,,,,,,,,,,,,,,,,,,,2.0,15381.77227159598,1450.0,0.375,6.173730061729009,3.5
4085.0,-29.526177965401793,4.8917067450406515,34.94439329784642,25.468390818592184,6.261994216443063,-25.947360747113905,-39.47018355885518,2.683176998508127,-5.108613189673861,-5.108613189686921,39.888686608978546,41089.0572707334,25750.8238319235,25750.8238319235,66839.8811026569,75874.94835569145,75864.13946169689,25750.8238319235,101614.96329362039,101614.96329362039,101614.96329362039,127594.09997237737,124076.74442027039,3517.355552106981,0.0,90013.08040600595,55227.235397683915,38650.93889813559,25979.136678756982,64630.075576892574,19816.758160642785,1450.0,0.0,0.886769012684204,2.8731757056912324,0.001494314320929203,1.0,1.0,-5.108613189673861,353157.0629032643,1549739.3133017127,4.388243861134989,1549739.3133017127,4.388243861134989,0.7627950999944835,0.09201424948881527,3.930268717790411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930268717790411,1.2791863011018643,1.2794999912225953,3.0724756154791213,6510.207142232742,15381.785398910211,6482.038545316428,0.00032059037112465097,22902.525722620594,2335.407679750026,19375.246989970256,1975.7253486124473,0.8459873476240011,0.8459873476240011,35524.00520681567,35405.22815468563,1.0041952426801013,0.8,4287.3710860903,4273.035954225843,1.0041952426801013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801711779215,4.8917067450406515,-2.429067620822461,7.320774365863112,3.5,3.5,1.0,0.6,0.000245213531665562,1.000016823518766,0.0002452094063805121,198.53157077924604,0.0,6.743647336708824e-07,1.9111496552232807,0.025612324483115977,8.37168588963558e-05,0.0001614966727692062,0.0006347253210120456,0.09201424999122379,0.09201424999122379,0.09201424999122379,0.09200923179513949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497345.1539557956,592.5050860582143,0.0,0.09201424999122379,0.09201424948881527,0.09201424948881527,0.375,0.375,0.5,7.825088539579918,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25979.136678756982,19816.758160642785,0.7627950999944835,1.0341915974264217,0.6357575309013582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486609295129953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88545674491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5182539148676,261.5182539148676,-11.631746085132363,245.4138293071372,277.6226785226922,127217.95370764758,127230.80096245446,-12.847254806860244,0.0,nan,277.6226785226922,4.472678522692206,271.1809086795208,-1.9690913204791514,264.73913883638943,-8.410861163610548,258.2973689932767,-14.8526310067233,251.85559915018928,-21.2944008498107,245.4138293071372,-27.73617069286277,1.0,1.0,26022.012520719443,26022.012520719443,276.91846393701854,3.7684639370185664,276.91846393701854,276.91846393701854,75863.70064366407,75864.13946169689,-0.4388180328242015,0.0,8546.071908451686,8546.071908451686,0.885090026315543,3949.9200613793632,276.91846393701854,3.7684639370185664,1.0,0.002,0.20191762900117216,0.004847637165758105,0.0003127947643743719,0.0016872052509729106,0.15639738218718593,0.15639738218718593,0.0,1.5347282472655266e-11,0.9999452113362793,0.9999452113362793,0.0,0.09200920815104252,5.041337772751779e-06,0.0,0.0,0.0,1601754.6863238951,268.0413868103261,0.0,1.0,1279611.8440198433,2618.0493754145514,,,,,,,,,,,,,,,,,,,2.0,15381.785398910211,1450.0,0.375,6.173730061729009,3.5
4086.0,-29.526309338545694,4.891699881200247,34.94438957639661,25.4683258937672,6.261979070242215,-25.947480497665502,-39.47030097534878,2.683150229602676,-5.108620006750698,-5.1086200067478185,39.88867919147713,41089.03557472472,25750.823711466266,25750.823711466266,66839.85928619099,75874.85940709009,75864.04912095878,25750.823711466266,101614.87283242504,101614.87283242504,101614.87283242504,127594.0044104745,124076.71694960543,3517.2874608690804,0.0,90013.05745486294,55227.27092624157,38650.873920690414,25979.13157804947,64630.00549873988,19816.753700833724,1450.0,0.0,0.8867690048408037,2.8731749836338762,0.001494314320929203,1.0,1.0,-5.108620006750698,353156.9689798098,1549738.9942256797,4.388244124708974,1549738.9942256797,4.388244124708974,0.7627950780917357,0.09201422319342711,3.930274330360148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930274330360148,1.2791864337249836,1.2795001186009538,3.0724796845407525,6510.215764086064,15381.797947659028,6482.03847794963,0.00032058847301992733,22902.48717743187,2335.403749234639,19375.24678860639,1975.7253280790474,0.8459887626396654,0.8459887626396653,35524.04579048919,35405.22815468563,1.0041966767082133,0.8,4287.375984109749,4273.035954225843,1.0041966767082133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801685776248,4.891699881200247,-2.4290744504177386,7.320774331617986,3.5,3.5,1.0,0.6,0.0002452094063805121,1.0000136205880783,0.0002452060665296856,198.5316789023336,0.0,8.189993208622714e-07,2.321044075323677,0.02561314348243684,8.371575154345759e-05,0.00016149365483705453,0.0006347143661221173,0.09201422369285334,0.09201422369285334,0.09201422369285334,0.09200920785849921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497345.8464010695,592.5048588608963,0.0,0.09201422369285334,0.09201422319342711,0.09201422319342711,0.375,0.375,0.5,7.824938069084208,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25979.13157804947,19816.753700833724,0.7627950780917357,1.0341923812383738,0.6357578845560496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448661898025433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29535116501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51817772416797,261.51817772416797,-11.631822275832008,245.41369762990252,277.6226578185326,127218.60301663054,127231.34137376717,-12.738357136630084,0.0,nan,277.6226578185326,4.472657818532639,271.18086578073905,-1.9691342192609227,264.7390737429953,-8.41092625700469,258.29728170526926,-14.852718294730721,251.8554896675691,-21.29451033243089,245.41369762990252,-27.736302370097462,1.0,1.0,26022.012520719443,26022.012520719443,276.9184465489329,3.7684465489329,276.9184465489329,276.9184465489329,75863.61235812411,75864.04912095878,-0.43676283466629684,0.0,8546.071908451686,8546.071908451686,0.8850896712769877,3949.9257020119485,276.9184465489329,3.7684465489329,1.0,0.002,0.2019226679576947,0.004847613531493637,0.00031280256590969453,0.0016871974491489724,0.15640128295484726,0.15640128295484726,0.0,1.5058666986977887e-11,0.9999452369473721,0.9999452369473721,0.0,0.09200918421367986,5.038979747253281e-06,0.0,0.0,0.0,1601754.6784692053,268.0413799932493,0.0,1.0,1279611.8674757606,2618.0492794587217,,,,,,,,,,,,,,,,,,,2.0,15381.797947659028,1450.0,0.375,6.173730061729009,3.5
4087.0,-29.52644277719627,4.891693017513696,34.94438585558493,25.468254542816453,6.261963882277992,-25.94760211124186,-39.470418356917776,2.683123216573245,-5.1086268632755605,-5.108626863269958,39.88867176700013,41089.02050977423,25750.82369301791,25750.82369301791,66839.84420279214,75874.77418589784,75863.95855285347,25750.82369301791,101614.78224587138,101614.78224587138,101614.78224587138,127593.9087069358,124076.6893071771,3517.2193997586983,0.0,90013.04439291103,55227.32860664765,38650.79531807043,25979.126461064432,64629.921779134864,19816.749227947028,1450.0,0.0,0.8867689968216864,2.8731742573984196,0.001494314320929203,1.0,1.0,-5.1086268632755605,353156.87451287964,1549738.674850048,4.388244394187855,1549738.674850048,4.388244394187855,0.7627950561635275,0.09201419691035254,3.9302814278557308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302814278557308,1.2791865658654562,1.2795002465013154,3.0724849155968346,6510.226848066193,15381.811109884866,6482.036998830246,0.0003205859642224126,22902.44249557977,2335.3991929537374,19375.242367419567,1975.724877243459,0.8459902200893655,0.8459902200893655,35524.09711142841,35405.22815468563,1.004198490139256,0.8,4287.382178003418,4273.035954225843,1.004198490139256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588016817938195,4.891693017513696,-2.429081308859554,7.32077432637325,3.5,3.5,1.0,0.6,0.0002452060665296856,1.0000138347534415,0.0002452026742111447,198.53178872548585,0.0,6.63066191870406e-07,1.8791295877607306,0.025613806548628708,8.371464453346485e-05,0.00016149142199622075,0.0006347067366297589,0.09201419741288619,0.09201419741288619,0.09201419741288619,0.09200918376982982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497346.5384899963,592.5046317798385,0.0,0.09201419741288619,0.09201419691035254,0.09201419691035254,0.375,0.375,0.5,7.824787665246753,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25979.126461064432,19816.749227947028,0.7627950561635275,1.0341934875182028,0.6357584750015807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486626821497082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85343667745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5181018748135,261.5181018748135,-11.631898125186467,245.4135667074188,277.62263704230935,127219.28167489782,127231.96296264276,-12.681287744955828,0.0,nan,277.62263704230935,4.472637042309373,271.18082297525837,-1.9691770247416116,264.73900890826764,-8.410991091732342,258.29719484129026,-14.852805158709714,251.85538077433682,-21.294619225663155,245.4135667074188,-27.736433292581182,1.0,1.0,26022.012520719443,26022.012520719443,276.91842909478106,3.7684290947810837,276.91842909478106,276.91842909478106,75863.5224483448,75863.95855285347,-0.4361045086698141,0.0,8546.071908451686,8546.071908451686,0.8850892223052398,3949.932834995009,276.91842909478106,3.7684290947810837,1.0,0.002,0.20192770468776586,0.0048475899022142705,0.00031281036397020034,0.0016871896515096292,0.15640518198510017,0.15640518198510017,0.0,1.547982965768857e-11,0.9999452611350359,0.9999452611350359,0.0,0.09200916015765308,5.0367526994558e-06,0.0,0.0,0.0,1601754.6705690639,268.0413731367244,0.0,1.0,1279611.891067403,2618.0491829476487,,,,,,,,,,,,,,,,,,,2.0,15381.811109884866,1450.0,0.375,6.173730061729009,3.5
4088.0,-29.52657602630348,4.891686157068278,34.94438213690096,25.468187871761643,6.261951034383575,-25.947723320235635,-39.47053566863758,2.6830983285586223,-5.108633572566362,-5.108633572564395,39.8886643867737,41088.99837526681,25750.82330380413,25750.82330380413,66839.82167907094,75874.68377241916,75863.86909172965,25750.82330380413,101614.69239553378,101614.69239553378,101614.69239553378,127593.81380709514,124076.66243133681,3517.1513757583343,0.0,90013.0243320282,55227.376770469804,38650.71951284266,25979.12141156135,64629.84092440401,19816.744810337634,1450.0,0.0,0.8867689893922402,2.8731735467579522,0.001494314320929203,1.0,1.0,-5.108633572566362,353156.7820745075,1549738.357378148,4.388244643851101,1549738.357378148,4.388244643851101,0.7627950343816744,0.09201417063173557,3.930287787288069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930287787288069,1.2791866882589864,1.2795003645852243,3.0724895930845832,6510.236759101449,15381.824226352614,6482.036307758632,0.0003205837520310511,22902.400333930236,2335.394893661978,19375.240301760266,1975.724666604831,0.8459916873016828,0.845991687301683,35524.1430955259,35405.22815468563,1.0042001149929642,0.8,4287.387727796828,4273.035954225843,1.0042001149929642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801597774675,4.891686157068278,-2.429088058654289,7.320774215722567,3.5,3.5,1.0,0.6,0.0002452026742111447,1.0000138151167408,0.00024519928675437343,198.53189839274572,0.0,6.734830678570811e-07,1.9086510143069677,0.025614480031696564,8.37135381957293e-05,0.00016148913601541536,0.0006346987790610888,0.09201417113292139,0.09201417113292139,0.09201417113292139,0.0920091602417504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497347.23039645946,592.5044047606319,0.0,0.09201417113292139,0.09201417063173557,0.09201417063173557,0.375,0.375,0.5,7.8246373435155565,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,25979.12141156135,19816.744810337634,0.7627950343816744,1.0341944328356292,0.6357589278817449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486634786031598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.882958104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5180265347052,261.5180265347052,-11.631973465294777,245.41343645646688,277.6226166130432,127219.95812387297,127232.55427057631,-12.596146703352705,0.0,nan,277.6226166130432,4.472616613043215,271.1807805816586,-1.9692194183413676,264.7389445503286,-8.41105544967138,258.2971085190132,-14.852891480986784,251.85527248772098,-21.294727512278996,245.41343645646688,-27.736563543533094,1.0,1.0,26022.012520719443,26022.012520719443,276.91841191738797,3.7684119173879935,276.91841191738797,276.91841191738797,75863.43768699553,75863.86909172965,-0.43140473411767744,0.0,8546.071908451686,8546.071908451686,0.8850888200216147,3949.939226224509,276.91841191738797,3.7684119173879935,1.0,0.002,0.2019327386442557,0.004847566309406371,0.00031281815782925663,0.0016871818574024668,0.15640907891462832,0.15640907891462832,0.0,1.5231723434622202e-11,0.9999452912581717,0.9999452912581717,0.0,0.09200913665222993,5.033979505640023e-06,0.0,0.0,0.0,1601754.662838564,268.0413664274336,0.0,1.0,1279611.9141524532,2618.0490885090167,,,,,,,,,,,,,,,,,,,2.0,15381.824226352614,1450.0,0.375,6.173730061729009,3.5
4089.0,-29.526709154083928,4.8916792989099,34.94437841983632,25.468116695433878,6.261936112679743,-25.947844627403708,-39.47065301528198,2.68307158624734,-5.10864032417129,-5.108640324143857,39.888656996147745,41088.98512153356,25750.823029363422,25750.823029363422,66839.80815089698,75874.59915464396,75863.77932029031,25750.823029363422,101614.60234965374,101614.60234965374,101614.60234965374,127593.71869317525,124076.63530647996,3517.0833866952858,0.0,90013.01206158042,55227.435829222624,38650.64025817533,25979.11634352151,64629.756601696834,19816.740377665858,1450.0,0.0,0.8867689817848903,2.8731728316357423,0.001494314320929203,1.0,1.0,-5.10864032417129,353156.68905316247,1549738.0394592793,4.388244899492728,1549738.0394592793,4.388244899492728,0.7627950125642983,0.09201414436817769,3.930294942219917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930294942219917,1.2791868192419176,1.2795004912668588,3.0724948718195217,6510.247944107353,15381.837342169592,6482.034737032481,0.00032058121649020463,22902.35551908455,2335.3903238195053,19375.235606754686,1975.7241878475002,0.845993137719362,0.845993137719362,35524.194831742745,35405.22815468563,1.004201943099142,0.8,4287.3939718101055,4273.035954225843,1.004201943099142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801538531464,4.8916792989099,-2.4290948387911437,7.320774137701044,3.5,3.5,1.0,0.6,0.00024519928675437343,1.0000138025526628,0.0002451959024250175,198.5320079602568,0.0,6.725182235195887e-07,1.9059166454545144,0.025615152549920084,8.371243154214928e-05,0.00016148685521222414,0.0006346909702756046,0.09201414486893007,0.09201414486893007,0.09201414486893007,0.09200913655169125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497347.9218785312,592.5041778798071,0.0,0.09201414486893007,0.09201414436817769,0.09201414436817769,0.375,0.375,0.5,7.8244870990637,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25979.11634352151,19816.740377665858,0.7627950125642983,1.0341955728352863,0.6357595522873248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448664273926119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88022373514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51795143375324,261.51795143375324,-11.632048566246738,245.41330675705274,277.6225961105513,127220.62994352583,127233.18610535715,-12.556161831331593,0.0,nan,277.6225961105513,4.472596110551308,271.1807382397849,-1.9692617602150904,264.7388803690687,-8.411119630931296,258.29702249836873,-14.852977501631244,251.85516462769294,-21.294835372307034,245.41330675705274,-27.73669324294724,1.0,1.0,26022.012520719443,26022.012520719443,276.91839466139896,3.768394661398986,276.91839466139896,276.91839466139896,75863.34849092829,75863.77932029031,-0.43082936202699784,0.0,8546.071908451686,8546.071908451686,0.8850883674163227,3949.9464169310168,276.91839466139896,3.768394661398986,1.0,0.002,0.20193777002052798,0.00484754272135781,0.00031282594766361514,0.0016871740675796774,0.15641297383180758,0.15641297383180758,0.0,1.524329230548349e-11,0.9999453192854542,0.9999453192854542,0.0,0.09200911296901532,5.031399162376087e-06,0.0,0.0,0.0,1601754.6550593097,268.0413596758287,0.0,1.0,1279611.9373830939,2618.0489934747834,,,,,,,,,,,,,,,,,,,2.0,15381.837342169592,1450.0,0.375,6.173730061729009,3.5
4090.0,-29.526842254753817,4.891672445778672,34.944374705846386,25.468054529652022,6.261923513590461,-25.947965677916326,-39.47077032700179,2.6830469370010324,-5.108646942886139,-5.108646942902288,39.888649650746316,41088.95044784509,25750.822425853472,25750.822425853472,66839.77287369856,75874.50150605674,75863.6906207076,25750.822425853472,101614.51304656107,101614.51304656107,101614.51304656107,127593.62438488643,124076.6089453131,3517.015439573321,0.0,90012.98031145323,55227.46704586643,38650.57029509643,25979.11133832535,64629.68163342179,19816.735996749536,1450.0,0.0,0.8867689746906852,2.8731721305892846,0.001494314320929203,1.0,1.0,-5.108646942886139,353156.5978627576,1549737.723485144,4.388245137890351,1549737.723485144,4.388245137890351,0.7627949908939013,0.09201411811258779,3.930300052296642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930300052296642,1.2791869405117706,1.2795006082370333,3.072498575324907,6510.255791390857,15381.850455975515,6482.03546903143,0.00032057952796573383,22902.31766372514,2335.3864636471317,19375.237794748533,1975.72441096078,0.845994631601712,0.845994631601712,35524.23178191372,35405.22815468563,1.0042032487388084,0.8,4287.398431304291,4273.035954225843,1.0042032487388084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588014082524415,4.891672445778672,-2.4291015203488246,7.320773966127497,3.5,3.5,1.0,0.6,0.0002451959024250175,1.0000137997568614,0.00024519251882787344,198.53211750556122,0.0,6.718977026318087e-07,1.9041580892585457,0.025615824447622716,8.371132523144591e-05,0.00016148457719357157,0.0006346828421889954,0.09201411861529542,0.09201411861529542,0.09201411861529542,0.0920091133656305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497348.6131319018,592.5039510760259,0.0,0.09201411861529542,0.09201411811258779,0.09201411811258779,0.375,0.375,0.5,7.82433694724598,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,25979.11133832535,19816.735996749536,0.7627949908939013,1.0341962266317877,0.6357597532493006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486650685257472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87846517895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5178767420892,261.5178767420892,-11.632123257910791,245.413177534697,277.6225759495735,127221.25795310423,127233.74568635506,-12.487733250835802,0.0,nan,277.6225759495735,4.472575949573525,271.18069626654625,-1.969303733453728,264.7388165835445,-8.411183416455458,258.2969369005625,-14.853063099437463,251.85505721761123,-21.294942782388745,245.413177534697,-27.736822465302964,1.0,1.0,26022.012520719443,26022.012520719443,276.91837766365194,3.768377663651961,276.91837766365194,276.91837766365194,75863.26150985595,75863.6906207076,-0.4291108516481472,0.0,8546.071908451686,8546.071908451686,0.8850880441639972,3949.951552558125,276.91837766365194,3.768377663651961,1.0,0.002,0.20194279827076256,0.004847519171475946,0.0003128337327412431,0.001687166282771351,0.15641686637062155,0.15641686637062155,0.0,1.5512593813660214e-11,0.9999453532478826,0.9999453532478826,0.0,0.092009089839884,5.028272703801171e-06,0.0,0.0,0.0,1601754.6474331722,268.04135305711384,0.0,1.0,1279611.9601564878,2618.0489003111034,,,,,,,,,,,,,,,,,,,2.0,15381.850455975515,1450.0,0.375,6.173730061729009,3.5
4091.0,-29.52697513078649,4.891665593047956,34.94437099242623,25.467983388248854,6.261906429911514,-25.948086974713124,-39.47088767364619,2.683018274098748,-5.10865377705386,-5.108653777053995,39.88864223923438,41088.93260147266,25750.822378012523,25750.822378012523,66839.75497948518,75874.41515505072,75863.60022884615,25750.822378012523,101614.42260685867,101614.42260685867,101614.42260685867,127593.52884075002,124076.58131819403,3516.947522555989,0.0,90012.96341164266,55227.518586541846,38650.49425011202,25979.106233891343,64629.60048400336,19816.731534472478,1450.0,0.0,0.8867689667384452,2.8731714067224012,0.001494314320929203,1.0,1.0,-5.10865377705386,353156.5037039283,1549737.404667665,4.388245405121861,1549737.404667665,4.388245405121861,0.7627949690055285,0.09201409188179739,3.9303066671171107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303066671171107,1.2791870803936365,1.2795007438247203,3.072503410453193,6510.266036447494,15381.863565886959,6482.034544198403,0.00032057723080799685,22902.274818587473,2335.382094658979,19375.235030360724,1975.7241290716734,0.8459960935686526,0.8459960935686526,35524.27961263866,35405.22815468563,1.0042049388449366,0.8,4287.404203966072,4273.035954225843,1.0042049388449366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880139792507,4.891665593047956,-2.429108359478702,7.320773952526658,3.5,3.5,1.0,0.6,0.00024519251882787344,1.0000137764814954,0.0002451891409842098,198.53222686608913,0.0,6.717527057959005e-07,1.903747168225582,0.02561649620032851,8.371021860490586e-05,0.0001614823002229676,0.0006346749611877364,0.09201409238255961,0.09201409238255961,0.09201409238255961,0.09200908935975183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497349.30374226486,592.5037244794675,0.0,0.09201409238255961,0.09201409188179739,0.09201409188179739,0.375,0.375,0.5,7.824186862001298,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25979.106233891343,19816.731534472478,0.7627949690055285,1.0341972483031032,0.6357602753809796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448665862964391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87805425791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5178019980279,261.5178019980279,-11.632198001972085,245.4130487006975,277.62255529545007,127221.87933822717,127234.37583204964,-12.496493822500652,0.0,nan,277.62255529545007,4.472555295450093,271.1806539764459,-1.969346023554067,264.7387526574726,-8.41124734252736,258.29685133851507,-14.853148661484909,251.8549500195862,-21.29504998041378,245.4130487006975,-27.73695129930249,1.0,1.0,26022.012520719443,26022.012520719443,276.91836025249336,3.7683602524933804,276.91836025249336,276.91836025249336,75863.1654804294,75863.60022884615,-0.4347484167519724,0.0,8546.071908451686,8546.071908451686,0.8850876257247572,3949.9582004526965,276.91836025249336,3.7683602524933804,1.0,0.002,0.20194782433246095,0.004847495592073994,0.0003128415142887614,0.0016871585010852488,0.1564207571443807,0.1564207571443807,0.0,1.537401022461138e-11,0.9999453770155843,0.9999453770155843,0.0,0.0920090657974905,5.026084306886027e-06,0.0,0.0,0.0,1601754.6395587863,268.0413462229461,0.0,1.0,1279611.9836712051,2618.04880411475,,,,,,,,,,,,,,,,,,,2.0,15381.863565886959,1450.0,0.375,6.173730061729009,3.5
4092.0,-29.527107989856432,4.891658743792255,34.94436728124308,25.467916682269447,6.261893681645035,-25.948207822705374,-39.4710049504414,2.682993514739855,-5.108660464293791,-5.108660464291872,39.88863487694481,41088.91222634012,25750.821960816626,25750.821960816626,66839.73418715675,75874.32506756423,75863.51102946002,25750.821960816626,101614.33299027664,101614.33299027664,101614.33299027664,127593.43418893253,124076.55454577378,3516.8796431587607,0.0,90012.94368155513,55227.56856351689,38650.41679782027,25979.101198655895,64629.51799647616,19816.727129144874,1450.0,0.0,0.886768959356343,2.8731706984180763,0.001494314320929203,1.0,1.0,-5.108660464293791,353156.4115694405,1549737.087967239,4.388245653194143,1549737.087967239,4.388245653194143,0.7627949472774735,0.09201406565860552,3.9303130594889932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303130594889932,1.2791872021608541,1.2795008613006766,3.072508115192015,6510.276005224506,15381.876675861946,6482.033810036745,0.0003205750037537919,22902.2325497039,2335.3777844323904,19375.2328359024,1975.7239052992002,0.845997559139836,0.845997559139836,35524.32583485763,35405.22815468563,1.0042065721147955,0.8,4287.409782498222,4273.035954225843,1.0042065721147955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801307865455,4.891658743792255,-2.429115090128605,7.32077383392086,3.5,3.5,1.0,0.6,0.0002451891409842098,1.0000137747377655,0.00024518576361461217,198.53233621276183,0.0,6.706108245461444e-07,1.9005110767637732,0.025617166811153055,8.370911265058184e-05,0.00016148002833362796,0.0006346670642063106,0.09201406615769249,0.09201406615769249,0.09201406615769249,0.09200906591139778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497349.9941904826,592.5034979383499,0.0,0.09201406615769249,0.09201406565860552,0.09201406565860552,0.375,0.375,0.5,7.824036859651708,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25979.101198655895,19816.727129144874,0.7627949472774735,1.034198246547361,0.6357607715499354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486666560630699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87481816645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5177276067643,261.5177276067643,-11.632272393235667,245.41292022678013,277.62253498684015,127222.54274835107,127234.9802575854,-12.437509234329017,0.0,nan,277.62253498684015,4.472534986840174,271.18061203478345,-1.9693879652165265,264.73868908273704,-8.411310917262938,258.29676613071496,-14.85323386928502,251.8548431787301,-21.29515682126987,245.41292022678013,-27.737079773219847,1.0,1.0,26022.012520719443,26022.012520719443,276.9183431277835,3.7683431277835098,276.9183431277835,276.9183431277835,75863.08086789906,75863.51102946002,-0.4301615609583678,0.0,8546.071908451686,8546.071908451686,0.8850872213570243,3949.964624786438,276.9183431277835,3.7683431277835098,1.0,0.002,0.20195284759263102,0.004847472051029699,0.00031284929159134967,0.0016871507236070383,0.15642464579567483,0.15642464579567483,0.0,1.5198388120946094e-11,0.999945407443547,0.999945407443547,0.0,0.09200904237553159,5.023283073938828e-06,0.0,0.0,0.0,1601754.6318536922,268.0413395357062,0.0,1.0,1279612.0066803803,2618.0487099865313,,,,,,,,,,,,,,,,,,,2.0,15381.876675861946,1450.0,0.375,6.173730061729009,3.5
4093.0,-29.52724072403471,4.891651897098609,34.94436357178845,25.467850046139233,6.2618788551953735,-25.948328766103455,-39.471122227236606,2.6829668975352954,-5.108667191544782,-5.108667191588041,39.888627504471565,41088.88698200001,25750.821653368122,25750.821653368122,66839.70863536814,75874.23324356697,75863.42152728906,25750.821653368122,101614.24318065718,101614.24318065718,101614.24318065718,127593.3393264221,124076.52752734798,3516.8117990741175,0.0,90012.919467968,55227.61089380562,38650.34286018041,25979.096145764914,64629.43900594533,19816.7227094514,1450.0,0.0,0.8867689518072958,2.8731699858760162,0.001494314320929203,1.0,1.0,-5.108667191544782,353156.31888371817,1549736.770829065,4.388245906876548,1549736.770829065,4.388245906876548,0.7627949255148316,0.09201403944974823,3.9303189301698738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303189301698738,1.2791873325429588,1.279500987394238,3.072512391407599,6510.285066012196,15381.889781747552,6482.033700627864,0.00032057300702977547,22902.192180133716,2335.3736678818677,19375.232508871934,1975.7238719513732,0.8459990360957145,0.8459990360957145,35524.36828479914,35405.22815468563,1.0042080720910656,0.8,4287.4149057564455,4273.035954225843,1.0042080720910656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801241496888,4.891651897098609,-2.4291218494168483,7.320773746515457,3.5,3.5,1.0,0.6,0.00024518576361461217,1.0000137618039313,0.000245182389462641,198.53244545675065,0.0,6.705170764735056e-07,1.9002453947259148,0.025617837328229528,8.370800670976339e-05,0.0001614777569048488,0.0006346590847644962,0.09201403994801842,0.09201403994801842,0.09201403994801842,0.09200904231001503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497350.68421099096,592.5032715367138,0.0,0.09201403994801842,0.09201403944974823,0.09201403944974823,0.375,0.375,0.5,7.82388693548298,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,25979.096145764914,19816.7227094514,0.7627949255148316,1.0341991151929926,0.6357611579797281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486674490613303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87455248441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5176533265831,261.5176533265831,-11.632346673416862,245.41279205015886,277.62251460309983,127223.16123378846,127235.58017124922,-12.418937460778778,0.0,nan,277.62251460309983,4.472514603099853,271.18057009246064,-1.969429907539336,264.7386255818451,-8.411374418154878,258.2966810712481,-14.85331892875189,251.85473656068612,-21.295263439313857,245.41279205015886,-27.73720794984112,1.0,1.0,26022.012520719443,26022.012520719443,276.9183259275856,3.768325927585636,276.9183259275856,276.9183259275856,75862.98952187745,75863.42152728906,-0.43200541161058936,0.0,8546.071908451686,8546.071908451686,0.8850868499902503,3949.9705248207233,276.9183259275856,3.768325927585636,1.0,0.002,0.2019578682423823,0.004847448514889936,0.0003128570648239464,0.0016871429503204321,0.1564285324119732,0.1564285324119732,0.0,1.5144378372883294e-11,0.9999454357990609,0.9999454357990609,0.0,0.09200901877721047,5.0206725377523015e-06,0.0,0.0,0.0,1601754.6241024958,268.0413328084552,0.0,1.0,1279612.0298272169,2618.0486152951466,,,,,,,,,,,,,,,,,,,2.0,15381.889781747552,1450.0,0.375,6.173730061729009,3.5
4094.0,-29.527373342353552,4.891645052227014,34.9443598636468,25.46777893966066,6.261863956583976,-25.948449612457974,-39.471239504031814,2.682940226930968,-5.1086739516109105,-5.108673951560141,39.88862012346256,41088.875745935184,25750.821434751924,25750.821434751924,66839.6971806871,75874.14897329385,75863.33177859384,25750.821434751924,101614.15321334577,101614.15321334577,101614.15321334577,127593.24429166934,124076.50030344418,3516.743988225168,0.0,90012.90740717346,55227.67183380313,38650.26174818926,25979.091078323578,64629.35282651284,19816.7182779095,1450.0,0.0,0.8867689441219964,2.873169269858313,0.001494314320929203,1.0,1.0,-5.1086739516109105,353156.22574589483,1549736.4533239072,4.3882461651376445,1549736.4533239072,4.3882461651376445,0.7627949037233317,0.09201401325703501,3.9303260998531053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303260998531053,1.2791874631661173,1.2795011137330274,3.072517682533531,6510.296277273128,15381.902885706519,6482.032105948128,0.00032057046447574915,22902.147333407695,2335.369094788505,19375.227742267485,1975.7233858929897,0.8460004845923141,0.8460004845923141,35524.4201275988,35405.22815468563,1.0042099039662653,0.8,4287.421162633141,4273.035954225843,1.0042099039662653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801194304452,4.891645052227014,-2.4291286321374277,7.3207736843644415,3.5,3.5,1.0,0.6,0.000245182389462641,1.0000137498065198,0.0002451790182985767,198.5325546054892,0.0,6.698786421793583e-07,1.8984360719363016,0.025618507206871706,8.370690078245095e-05,0.00016147548868019005,0.0006346513276462856,0.09201401375165244,0.09201401375165244,0.09201401375165244,0.09200901858319314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497351.37383525586,592.5030452643304,0.0,0.09201401375165244,0.09201401325703501,0.09201401325703502,0.375,0.375,0.5,7.823737084647741,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,25979.091078323578,19816.7182779095,0.7627949037233317,1.0342003170000413,0.6357618318758614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486682413149732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87274316162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5175791412587,261.5175791412587,-11.632420858741284,245.4126641361347,277.62249414647255,127223.81974629893,127236.22282448038,-12.403078181429356,0.0,nan,277.62249414647255,4.47249414647257,271.18052814436527,-1.9694718556347084,264.73856214225617,-8.411437857743806,258.29659614018175,-14.85340385981823,251.8546301381419,-21.295369861858063,245.4126641361347,-27.73733586386527,1.0,1.0,26022.012520719443,26022.012520719443,276.9183086658653,3.7683086658653338,276.9183086658653,276.9183086658653,75862.9007919018,75863.33177859384,-0.4309866920375498,0.0,8546.071908451686,8546.071908451686,0.8850863964512301,3949.977730352371,276.9183086658653,3.7683086658653338,1.0,0.002,0.2019628864440012,0.004847424982999476,0.0003128648342426118,0.0016871351805498366,0.15643241712130587,0.15643241712130587,0.0,1.4792448516098844e-11,0.9999454623834556,0.9999454623834556,0.0,0.09200899503206329,5.018224971722802e-06,0.0,0.0,0.0,1601754.6163134899,268.04132604838907,0.0,1.0,1279612.0530869649,2618.04852014186,,,,,,,,,,,,,,,,,,,2.0,15381.902885706519,1450.0,0.375,6.173730061729009,3.5
4095.0,-29.527505868099286,4.891638211965157,34.94435615843158,25.467712303530448,6.261851392310814,-25.948570142059324,-39.4713529391214,2.6829156665205467,-5.108680576863264,-5.108680576908017,39.888612791626244,41088.84180513722,25750.820881348423,25750.820881348423,66839.66268648565,75874.0592625075,75863.24317659719,25750.820881348423,101614.06405794561,101614.06405794561,101614.06405794561,127593.15013379852,124076.47391556183,3516.6762182367015,0.0,90012.88818279993,55227.708352748625,38650.19981116812,25979.086075852916,64629.28588702103,19816.713900041417,1450.0,0.0,0.8867689369452993,2.8731685681200316,0.001494314320929203,1.0,1.0,-5.108680576863264,353156.1344655035,1549736.137933654,4.3882464063073865,1549736.137933654,4.3882464063073865,0.7627948820902014,0.09201398707037876,3.93033254433544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93033254433544,1.2791875839970386,1.2795012302810003,3.0725224302556544,6510.306337126596,15381.915987562064,6482.031304965209,0.0003205682140750418,22902.104889961607,2335.364766761494,19375.225348075935,1975.7231417533956,0.8460019479069121,0.8460019479069121,35524.46672657397,35405.22815468563,1.0042115505504983,0.8,4287.426786635772,4273.035954225843,1.0042115505504983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801074841853,4.891638211965157,-2.4291353150706416,7.320773527035799,3.5,3.5,1.0,0.6,0.0002451790182985767,1.0000137402234157,0.00024517564953037603,198.53266367814254,0.0,6.692858136836995e-07,1.8967559959796043,0.02561917649268539,8.370583109550441e-05,0.00016147318720307225,0.0006346433227018038,0.09201398757040831,0.09201398757040831,0.09201398757040831,0.09200899536642046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497352.0632612678,592.5028190592144,0.0,0.09201398757040831,0.09201398707037876,0.09201398707037876,0.375,0.375,0.5,7.823587324116594,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,25979.086075852916,19816.713900041417,0.7627948820902014,1.034200854444355,0.635761965202044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486690328779082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.871063085666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5175052541702,261.5175052541702,-11.632494745829774,245.4125364741715,277.6224740342576,127224.47975572894,127236.83297109183,-12.353215362883367,0.0,nan,277.6224740342576,4.47247403425763,271.1804865221977,-1.969513477802252,264.7384990101428,-8.411500989857188,258.2965114981217,-14.853488501878303,251.85452398612986,-21.295476013870115,245.4125364741715,-27.737463525828474,1.0,1.0,26022.012520719443,26022.012520719443,276.9182916729477,3.7682916729477256,276.9182916729477,276.9182916729477,75862.8166844896,75863.24317659719,-0.426492107580998,0.0,8546.071908451686,8546.071908451686,0.8850859887867717,3949.9842070571176,276.9182916729477,3.7682916729477256,1.0,0.002,0.20196790159519534,0.004847401491353526,0.00031287259902293765,0.0016871274163974966,0.1564362995114688,0.1564362995114688,0.0,1.5420434026913732e-11,0.9999454955300721,0.9999454955300721,0.0,0.09200897189678754,5.015173591227381e-06,0.0,0.0,0.0,1601754.6086798147,268.0413194231367,0.0,1.0,1279612.0758828537,2618.0484268861846,,,,,,,,,,,,,,,,,,,2.0,15381.915987562064,1450.0,0.375,6.173730061729009,3.5
