time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4096.0,-29.527638282971978,4.891631375428355,34.94435245547219,25.467645667400234,6.26183675680515,-25.948690778989093,-39.471470180992014,2.6828892530780335,-5.1086872398461765,-5.108687239820826,39.88860544630819,41088.81828308328,25750.82043426664,25750.82043426664,66839.63871734992,75873.96780654749,75863.15421328407,25750.82043426664,101613.97464755071,101613.97464755071,101613.97464755071,127593.05570285182,124076.44721657726,3516.6084862745606,0.0,90012.86448176368,55227.752553744926,38650.124364465286,25979.081055301114,64629.2054197664,19816.709507250933,1450.0,0.0,0.8867689296252519,2.8731678623855847,0.001494314320929203,1.0,1.0,-5.1086872398461765,353156.04266530264,1549735.8219635396,4.388246652294363,1549735.8219635396,4.388246652294363,0.7627948604135584,0.09201396090058347,3.930338469080412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930338469080412,1.2791877134165774,1.2795013554227603,3.0725267510449163,6510.3154923605625,15381.929086851547,6482.031127139446,0.0003205661931860069,22902.064336159867,2335.3606314245812,19375.224816542832,1975.7230875521032,0.8460034227548414,0.8460034227548414,35524.50956740161,35405.22815468563,1.004213064340303,0.8,4287.431957069812,4273.035954225843,1.004213064340303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558800978330806,4.891631375428355,-2.429142024505302,7.320773399933657,3.5,3.5,1.0,0.6,0.00024517564953037603,1.000013728742915,0.00024517228362312427,198.53277265964894,0.0,6.688105241888204e-07,1.895409025551117,0.025619845303209578,8.37047255240908e-05,0.00016147092400628523,0.0006346353842598627,0.09201396139880996,0.09201396139880996,0.09201396139880996,0.09200897200680314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497352.7522148375,592.5025930080687,0.0,0.09201396139880996,0.09201396090058347,0.09201396090058347,0.375,0.375,0.5,7.8234376476980545,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,25979.081055301114,19816.709507250933,0.7627948604135584,1.0342017712151461,0.6357623928100553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486698238891231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86971611524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51743143288405,261.51743143288405,-11.632568567115925,245.41240901876725,277.62245384709246,127225.09575356932,127237.43796791673,-12.342214347391064,0.0,nan,277.62245384709246,4.472453847092481,271.18044488138037,-1.9695551186196099,264.7384359156775,-8.411564084322492,258.2964269500123,-14.853573049987688,251.85441798437438,-21.295582015625598,245.41240901876725,-27.737590981232728,1.0,1.0,26022.012520719443,26022.012520719443,276.91827460018646,3.768274600186487,276.91827460018646,276.91827460018646,75862.72564180882,75863.15421328407,-0.4285714752477361,0.0,8546.071908451686,8546.071908451686,0.8850856139997141,3949.990161425814,276.91827460018646,3.768274600186487,1.0,0.002,0.20197291393940914,0.0048473780032723445,0.00031288035943025224,0.001687119655828609,0.1564401797151261,0.1564401797151261,0.0,1.5258861014999514e-11,0.9999455260173199,0.9999455260173199,0.0,0.09200894853367104,5.0123669124260846e-06,0.0,0.0,0.0,1601754.6010026678,268.0413127601538,0.0,1.0,1279612.0988085556,2618.04833309945,,,,,,,,,,,,,,,,,,,2.0,15381.929086851547,1450.0,0.375,6.173730061729009,3.5
4097.0,-29.52777058919073,4.891624541707881,34.944348754319094,25.467574560921662,6.261822029239694,-25.948811327350736,-39.47158738793803,2.6828627676435293,-5.1086939422583555,-5.108693942308119,39.88859809252656,41088.80868842017,25750.820096341202,25750.820096341202,66839.62878476137,75873.8838854006,75863.06497973733,25750.820096341202,101613.88507607853,101613.88507607853,101613.88507607853,127592.96109401029,124076.42030388096,3516.5407901293256,0.0,90012.85289026107,55227.81525742537,38650.04181426189,25979.076017931755,64629.117832193646,19816.705100861534,1450.0,0.0,0.8867689221349628,2.8731671524749203,0.001494314320929203,1.0,1.0,-5.1086939422583555,353155.95032186963,1549735.5056299102,4.388246904002231,1549735.5056299102,4.388246904002231,0.762794838707246,0.09201393474800473,3.9303456874832046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303456874832046,1.2791878431641255,1.2795014808962692,3.072532082357293,6510.3267887717475,15381.94218394466,6482.029470290642,0.00032056362881608606,22902.019325404624,2335.356041604893,19375.21986411088,1975.7225825445878,0.8460048692133643,0.8460048692133643,35524.561762432444,35405.22815468563,1.0042149086634942,0.8,4287.438256457078,4273.035954225843,1.0042149086634942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558800905383218,4.891624541707881,-2.429148762155999,7.320773303863881,3.5,3.5,1.0,0.6,0.00024517228362312427,1.0000137174924688,0.00024516892052030346,198.53288155183455,0.0,6.682428992064884e-07,1.8938003763511881,0.025620513546108784,8.3703620295502e-05,0.00016146866332762227,0.0006346276645733976,0.09201393524485049,0.09201393524485049,0.09201393524485049,0.0920089484957851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497353.4407449118,592.5023670951078,0.0,0.09201393524485049,0.09201393474800473,0.09201393474800473,0.375,0.375,0.5,7.823288050315062,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,25979.076017931755,19816.705100861534,0.762794838707246,1.034203019114499,0.6357631059595344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486706142393877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86810746604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51735766694225,261.51735766694225,-11.632642333057731,245.4122817502908,277.6224335836793,127225.7520430349,127238.08500433846,-12.332961303545968,0.0,nan,277.6224335836793,4.472433583679333,271.1804032169688,-1.969596783031193,264.73837285024086,-8.411627149759113,258.2963424835627,-14.853657516437295,251.85431211691122,-21.29568788308876,245.4122817502908,-27.73771824970919,1.0,1.0,26022.012520719443,26022.012520719443,276.91825745623,3.7682574562300033,276.91825745623,276.91825745623,75862.63717454525,75863.06497973733,-0.42780519208463375,0.0,8546.071908451686,8546.071908451686,0.8850851573784255,3949.9974159206204,276.91825745623,3.7682574562300033,1.0,0.002,0.20197792364482337,0.004847354520078841,0.0003128881157239847,0.0016871118994093207,0.15644405786199234,0.15644405786199234,0.0,1.5133305199255265e-11,0.9999455546792998,0.9999455546792998,0.0,0.09200892501981849,5.009728186242642e-06,0.0,0.0,0.0,1601754.593280088,268.0413060577416,0.0,1.0,1279612.1218699324,2618.04823875771,,,,,,,,,,,,,,,,,,,2.0,15381.94218394466,1450.0,0.375,6.173730061729009,3.5
4098.0,-29.52790397732162,4.891617753096906,34.944345076419864,25.467534746881597,6.26183635291206,-25.948929944294996,-39.47170431548727,2.6828623198600328,-5.10869862716072,-5.108698627166877,39.88859136110408,41088.773317289684,25750.81467917924,25750.81467917924,66839.58799646892,75873.77203468265,75862.99122491894,25750.81467917924,101613.80590409818,101613.80590409818,101613.80590409818,127592.87781519124,124076.40458094252,3516.4732342487277,0.0,90012.8183767873,55227.857529213026,38649.956497304745,25979.071911093066,64629.02840839781,19816.70145754836,1450.0,0.0,0.8867689226670294,2.8731666562563416,0.001494314320929203,1.0,1.0,-5.10869862716072,353155.8857749784,1549735.2160678345,4.388246886122365,1549735.2160678345,4.388246886122365,0.7627948190515084,0.09201390851291548,3.930350988366767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930350988366767,1.2791878521550917,1.2795014855871756,3.0725362047061107,6510.335523534224,15381.955278800646,6482.029580529243,0.0003205617145089065,22901.97965606923,2335.351996458447,19375.220193621433,1975.7226161453132,0.8460063489964208,0.8460063489964208,35524.60009219885,35405.22815468563,1.0042162630548699,0.8,4287.442882453816,4273.035954225843,1.0042162630548699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799735986488,4.891617753096906,-2.4291540107067155,7.320771763803622,3.5,3.5,1.0,0.6,0.00024516892052030346,1.0000138296807854,0.0002451655299592845,198.53299133457395,0.0,6.676864939699447e-07,1.8922235239108234,0.025621181232602753,8.370251771498618e-05,0.0001614664028053173,0.0006346196358539053,0.09201390901531857,0.09201390901531857,0.09201390901531857,0.09200893266032151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497354.1307908526,592.5021407164321,0.0,0.09201390901531857,0.09201390851291548,0.09201390851291548,0.375,0.375,0.5,7.823138763925303,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25979.071911093066,19816.70145754836,0.7627948190515084,1.034203818972836,0.6357634383367995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486714039419455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.866530613595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5172864889478,261.5172864889478,-11.632713511052202,245.41215471198583,277.622418265997,127226.66509737137,127238.5653787343,-11.900281362893248,0.0,nan,277.622418265997,4.472418265997021,271.18036555515783,-1.9696344448421428,264.73831284430815,-8.411687155691823,258.2962601335059,-14.853739866494095,251.8542074227318,-21.295792577268173,245.41215471198583,-27.737845288014142,1.0,1.0,26022.012520719443,26022.012520719443,276.9182441411117,3.7682441411117225,276.9182441411117,276.9182441411117,75862.61810711231,75862.99122491894,-0.3731178066227585,0.0,8546.071908451686,8546.071908451686,0.8850848220553654,3950.0027433086007,276.9182441411117,3.7682441411117225,1.0,0.002,0.20198292257102418,0.0048473314406468765,0.0003128958566265562,0.0016871041580360476,0.15644792831327808,0.15644792831327808,0.0,1.4662603596560242e-11,0.9999456718068839,0.9999456718068839,0.0,0.09200890956352442,4.998949391059275e-06,0.0,0.0,0.0,1601754.5878821008,268.04130137283926,0.0,1.0,1279612.1379895422,2618.0481728140244,,,,,,,,,,,,,,,,,,,2.0,15381.955278800646,1450.0,0.375,6.173730061729009,3.5
4099.0,-29.528035457194314,4.891610943118476,34.94434138685842,25.467432452738308,6.261784976358198,-25.949053413836154,-39.47182201137764,2.6828029332545626,-5.108706434768067,-5.108706434843301,39.88858366907205,41088.768828892775,25750.817248251573,25750.817248251573,66839.58607714434,75873.7093778879,75862.89314799226,25750.817248251573,101613.71039624384,101613.71039624384,101613.71039624384,127592.77676119735,124076.37110489259,3516.4056563047598,0.0,90012.8131870068,55227.90996676367,38649.89246693681,25979.066364953513,64628.958831890326,19816.696634086205,1450.0,0.0,0.8867689107724629,2.8731658292851554,0.001494314320929203,1.0,1.0,-5.108706434768067,353155.7782046038,1549734.8851829646,4.38824728583405,1549734.8851829646,4.38824728583405,0.7627947962294551,0.09201388246984714,3.9303581911416865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303581911416865,1.2791881345341263,1.2795017636980532,3.072541157187252,6510.3460172474815,15381.968347572118,6482.0284643612795,0.00032055935317399406,22901.936365463924,2335.3475820452372,19375.2168573207,1975.722275937318,0.8460078024903819,0.8460078024903819,35524.65217419405,35405.22815468563,1.0042181033850934,0.8,4287.449168198879,4273.035954225843,1.0042181033850934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558800290569276,4.891610943118476,-2.4291615510539684,7.320772494172444,3.5,3.5,1.0,0.6,0.0002451655299592845,1.0000136318459867,0.00024516218794609667,198.53309954685946,0.0,6.73138221395981e-07,1.9076737194362103,0.02562185437082415,8.370140790287463e-05,0.00016146412205640987,0.0006346118346999116,0.09201388296000614,0.09201388296000614,0.09201388296000614,0.09200890494363642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497354.8164118624,592.50191573934,0.0,0.09201388296000614,0.09201388246984714,0.09201388246984714,0.375,0.375,0.5,7.822989428349899,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,25979.066364953513,19816.696634086205,0.7627947962294551,1.0342049026505933,0.6357640533212188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486722001029952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88198080912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5172116290931,261.5172116290931,-11.632788370906894,245.41202759433577,277.62239566393737,127226.87524677845,127239.39109923171,-12.51585245326681,0.0,nan,277.62239566393737,4.472395663937391,271.18032204997877,-1.9696779500212074,264.73824843601585,-8.411751563984126,258.2961748220947,-14.853825177905264,251.85410120819614,-21.295898791803836,245.41202759433577,-27.73797240566421,1.0,1.0,26022.012520719443,26022.012520719443,276.91822485717717,3.768224857177188,276.91822485717717,276.91822485717717,75862.42786847758,75862.89314799226,-0.4652795146830613,0.0,8546.071908451686,8546.071908451686,0.8850843664224267,3950.009982097395,276.91822485717717,3.768224857177188,1.0,0.002,0.20198792371030458,0.004847307801138625,0.00031290359893373085,0.001687096415941467,0.1564517994668654,0.1564517994668654,0.0,1.487519786166902e-11,0.9999456477445743,0.9999456477445743,0.0,0.09200888130780442,5.001162042712931e-06,0.0,0.0,0.0,1601754.5788861054,268.0412935652319,0.0,1.0,1279612.1648536199,2618.0480629158105,,,,,,,,,,,,,,,,,,,2.0,15381.968347572118,1450.0,0.375,6.173730061729009,3.5
4100.0,-29.52816779690652,4.891604142119512,34.94433770253079,25.467383732926123,6.261786902471928,-25.94917232696618,-39.471935167070455,2.6827914327823223,-5.108712816808804,-5.108712816834412,39.88857644086665,41088.71789788868,25750.816169306352,25750.816169306352,66839.53406719503,75873.60228084792,75862.8066504586,25750.816169306352,101613.62281976495,101613.62281976495,101613.62281976495,127592.68430496211,124076.34617441187,3516.338130550246,0.0,90012.77645688238,55227.92964634592,38649.82978948495,25979.061485197155,64628.89127468211,19816.692358341756,1450.0,0.0,0.8867689044591255,2.8731651533082343,0.001494314320929203,1.0,1.0,-5.108712816808804,353155.6902751911,1549734.574251386,4.388247497990983,1549734.574251386,4.388247497990983,0.7627947749241553,0.0920138563838624,3.9303630310995916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303630310995916,1.279188194739124,1.2795018196425254,3.0725447961948595,6510.353727867933,15381.98145012609,6482.02928506297,0.00032055769893848615,22901.898818160735,2335.3437532858557,19375.219310452976,1975.7225260871935,0.8460092966216769,0.8460092966216769,35524.687171065394,35405.22815468563,1.004219340008605,0.8,4287.453391950493,4273.035954225843,1.004219340008605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558800057658571,4.891604142119512,-2.429168045316551,7.320772187436063,3.5,3.5,1.0,0.6,0.00024516218794609667,1.0000137210096376,0.0002451588241195082,198.53320846692574,0.0,6.635002369078534e-07,1.8803596713968564,0.025622517871061058,8.370034091533088e-05,0.0001614618470307658,0.0006346036745027792,0.09201385687507956,0.09201385687507956,0.09201385687507956,0.09200888264141507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497355.5037393138,592.5016902262184,0.0,0.09201385687507956,0.0920138563838624,0.0920138563838624,0.375,0.375,0.5,7.82284020543522,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,25979.061485197155,19816.692358341756,0.7627947749241553,1.0342051789673656,0.6357639298383706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486729848749362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.854666761086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5171385243414,261.5171385243414,-11.632861475658558,245.4119007478185,277.62237630095467,127227.65596013145,127239.87837668447,-12.222416553001095,0.0,nan,277.62237630095467,4.472376300954693,271.1802811902811,-1.96971880971887,264.7381860796187,-8.411813920381292,258.2960909689896,-14.853909031010403,251.85399585838576,-21.29600414161422,245.4119007478185,-27.738099252181485,1.0,1.0,26022.012520719443,26022.012520719443,276.91820835386545,3.768208353865475,276.91820835386545,276.91820835386545,75862.38241357669,75862.8066504586,-0.42423688191047404,0.0,8546.071908451686,8546.071908451686,0.8850840602564254,3950.0148462550897,276.91820835386545,3.768208353865475,1.0,0.002,0.20199292082206827,0.0048472844306373785,0.00031291133592536497,0.0016870886788077908,0.15645566796268248,0.15645566796268248,0.0,1.4733155667689957e-11,0.9999456914964907,0.9999456914964907,0.0,0.09200885924902008,4.997134842326548e-06,0.0,0.0,0.0,1601754.5715326585,268.0412871831912,0.0,1.0,1279612.186812668,2618.0479730835855,,,,,,,,,,,,,,,,,,,2.0,15381.98145012609,1450.0,0.375,6.173730061729009,3.5
4101.0,-29.52829950373779,4.891597334392692,34.94433401489765,25.46730372067543,6.26176324651674,-25.949293228706416,-39.472052443865664,2.6827569717570117,-5.1087199383449615,-5.108719938396117,39.88856897688854,41088.71513160621,25750.816977431183,25750.816977431183,66839.53210903739,75873.5260197575,75862.71424653294,25750.816977431183,101613.53122396412,101613.53122396412,101613.53122396412,127592.58748550483,124076.31686842894,3516.270617075893,0.0,90012.77016731046,55227.99667159015,38649.74832857813,25979.05626154071,64628.80459011884,19816.687800185784,1450.0,0.0,0.8867688952330898,2.8731643990051143,0.001494314320929203,1.0,1.0,-5.1087199383449615,353155.5921573021,1549734.253177066,4.388247808027872,1549734.253177066,4.388247808027872,0.7627947528456731,0.09201383033376206,3.9303706401469856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303706401469856,1.2791883614696917,1.2795019821107796,3.0725503440566673,6510.365483121379,15381.994531071949,6482.027303698194,0.0003205550176830391,22901.852880710565,2335.3390689695834,19375.213388021068,1975.7219221672099,0.8460107349803184,0.8460107349803184,35524.74219071094,35405.22815468563,1.0042212841426434,0.8,4287.46003223883,4273.035954225843,1.0042212841426434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880023210758,4.891597334392692,-2.429175082787459,7.320772417180152,3.5,3.5,1.0,0.6,0.0002451588241195082,1.0000136554067072,0.00024515547642177117,198.53331686621365,0.0,6.67831285336964e-07,1.892633862644956,0.025623185702346396,8.369923508163131e-05,0.00016145958903787688,0.0006345960283246694,0.09201383082361755,0.09201383082361755,0.09201383082361755,0.09200885752869883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497356.18978403177,592.5014651214368,0.0,0.09201383082361755,0.09201383033376206,0.09201383033376206,0.375,0.375,0.5,7.822691011106383,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,25979.05626154071,19816.687800185784,0.7627947528456731,1.0342065358154025,0.6357647397657159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486737747798717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.866940952335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5170645874742,261.5170645874742,-11.632935412525796,245.41177399988743,277.62235517515074,127228.21684240842,127240.57838088894,-12.361538480532335,0.0,nan,277.62235517515074,4.472355175150767,271.1802389400524,-1.9697610599475865,264.7381227049644,-8.411877295035595,258.29600646990895,-14.853993530091032,251.85389023488136,-21.296109765118615,245.41177399988743,-27.738226000112547,1.0,1.0,26022.012520719443,26022.012520719443,276.91819041985957,3.768190419859593,276.91819041985957,276.91819041985957,75862.27099264172,75862.71424653294,-0.44325389122241177,0.0,8546.071908451686,8546.071908451686,0.8850835789232683,3950.0224933477207,276.91819041985957,3.768190419859593,1.0,0.002,0.20199791710971973,0.0048472609337122125,0.0003129190711609149,0.0016870809436608583,0.15645953558045744,0.15645953558045744,0.0,1.4821773149098494e-11,0.9999457004384086,0.9999457004384086,0.0,0.09200883402311459,4.996310647470574e-06,0.0,0.0,0.0,1601754.5633271597,268.041280061655,0.0,1.0,1279612.211316138,2618.047872842391,,,,,,,,,,,,,,,,,,,2.0,15381.994531071949,1450.0,0.375,6.173730061729009,3.5
4102.0,-29.52843236612092,4.891590564674506,34.9443303470472,25.467263941559963,6.261777584012768,-25.949411371107065,-39.472169301565714,2.682756588940871,-5.108724935216969,-5.108724935263991,39.88856217231326,41088.681843199534,25750.812412341627,25750.812412341627,66839.49425554115,75873.41448794231,75862.63829762414,25750.812412341627,101613.45070996578,101613.45070996578,101613.45070996578,127592.50272928034,124076.29950243459,3516.203226845753,0.0,90012.73582736259,55228.04090138272,38649.66102886652,25979.052019314568,64628.71304818109,19816.684047053073,1450.0,0.0,0.8867688944409622,2.8731638697434922,0.001494314320929203,1.0,1.0,-5.108724935216969,353155.52331225626,1549733.9604686266,4.388247834646972,1549733.9604686266,4.388247834646972,0.7627947329379079,0.09201380419281349,3.930375956500393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930375956500393,1.279188370127701,1.2795019864883526,3.0725544792969193,6510.3742451992575,15382.007620285198,6482.027392274662,0.00032055309625721623,22901.813165860585,2335.3350191819413,19375.213652782055,1975.721949165317,0.8460122136383689,0.8460122136383689,35524.780632288275,35405.22815468563,1.00422264248661,0.8,4287.464671729963,4273.035954225843,1.00422264248661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799246646774,4.891590564674506,-2.429180554683455,7.3207711193579605,3.5,3.5,1.0,0.6,0.00024515547642177117,1.0000137752304092,0.0002451520993951167,198.53342621666582,0.0,6.646295355966947e-07,1.8835601038810328,0.025623850331881994,8.369813321312227e-05,0.0001614573432086489,0.0006345880597477055,0.09201380469199313,0.09201380469199313,0.09201380469199313,0.09200884049768591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497356.8777091055,592.5012394333861,0.0,0.09201380469199313,0.09201380419281349,0.09201380419281349,0.375,0.375,0.5,7.822542089627414,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,25979.052019314568,19816.684047053073,0.7627947329379079,1.0342074149876992,0.6357651252094046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486745609081033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85786719357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51699331868116,261.51699331868116,-11.633006681318818,245.41164747841827,277.62233915903494,127229.13528169066,127241.0507432959,-11.915461605240004,0.0,nan,277.62233915903494,4.472339159034959,271.18020082286415,-1.969799177135826,264.7380624867063,-8.411937513293651,258.2959241505799,-14.854075849420099,251.8537858144833,-21.296214185516675,245.41164747841827,-27.738352521581703,1.0,1.0,26022.012520719443,26022.012520719443,276.9181765359955,3.768176535995508,276.9181765359955,276.9181765359955,75862.2542489086,75862.63829762414,-0.384048715539393,0.0,8546.071908451686,8546.071908451686,0.8850832426212681,3950.027836282895,276.9181765359955,3.768176535995508,1.0,0.002,0.20200290387548459,0.0048472378543088215,0.0003129267930226143,0.0016870732216870807,0.15646339651130714,0.15646339651130714,0.0,1.4709694833719977e-11,0.9999458039075249,0.9999458039075249,0.0,0.09200881740417247,4.986788641023605e-06,0.0,0.0,0.0,1601754.557569717,268.041275064783,0.0,1.0,1279612.2285091598,2618.0478025075013,,,,,,,,,,,,,,,,,,,2.0,15382.007620285198,1450.0,0.375,6.173730061729009,3.5
4103.0,-29.528563550442936,4.891583773192011,34.94432666736557,25.46716615268963,6.261729431989951,-25.9495342522106,-39.47228689268229,2.6827001339994316,-5.108732742801806,-5.108732742768804,39.8885544954767,41088.67303437537,25750.815028599092,25750.815028599092,66839.48806297447,75873.34730170864,75862.54034144686,25750.815028599092,101613.35537004596,101613.35537004596,101613.35537004596,127592.40184882168,124076.2660358831,3516.135812938571,0.0,90012.72547593062,55228.08845174552,38649.596693539,25979.04647877572,64628.643172314725,19816.679228977177,1450.0,0.0,0.88676888249145,2.873163042775346,0.001494314320929203,1.0,1.0,-5.108732742801806,353155.4157422798,1549733.630237337,4.388248236205097,1549733.630237337,4.388248236205097,0.7627947101587021,0.09201377821963679,3.9303826616707056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303826616707056,1.2791886388833835,1.2795022509898464,3.0725590754945853,6510.383983990583,15382.020681958666,6482.026793690157,0.00032055092629553085,22901.77146203584,2335.3307665753177,19375.211863572913,1975.72176671676,0.8460136760901275,0.8460136760901275,35524.82911613134,35405.22815468563,1.0042243556773898,0.8,4287.470523216181,4273.035954225843,1.0042243556773898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799811415365,4.891583773192011,-2.429188089949167,7.320771863141178,3.5,3.5,1.0,0.6,0.0002451520993951167,1.0000136012617873,0.00024514876506258625,198.53353418611792,0.0,6.704526721358178e-07,1.9000628728329079,0.02562452078455413,8.369702444265456e-05,0.00016145507495246214,0.0006345802272319014,0.09201377870446922,0.09201377870446922,0.09201377870446922,0.0920088127753992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497357.5616530969,592.5010150059234,0.0,0.09201377870446922,0.09201377821963679,0.09201377821963679,0.375,0.375,0.5,7.822393115871329,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,25979.04647877572,19816.679228977177,0.7627947101587021,1.0342084373451124,0.6357656762934599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448675353934385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87436996252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5169187045465,261.5169187045465,-11.63308129545345,245.41152086399595,277.6223165451888,127229.36787106402,127241.84264156864,-12.474770504644823,0.0,nan,277.6223165451888,4.472316545188846,271.180157408898,-1.9698425911019513,264.7379982726292,-8.41200172737075,258.29583913639243,-14.854160863607547,251.85368000017468,-21.2963199998253,245.41152086399595,-27.73847913600403,1.0,1.0,26022.012520719443,26022.012520719443,276.91815726636185,3.768157266361868,276.91815726636185,276.91815726636185,75862.07280190424,75862.54034144686,-0.4675395426165778,0.0,8546.071908451686,8546.071908451686,0.8850828184653518,3950.034574979059,276.91815726636185,3.768157266361868,1.0,0.002,0.20200789290346954,0.004847214267466189,0.00031293451656702853,0.0016870654979044962,0.15646725828351427,0.15646725828351427,0.0,1.4471524673043135e-11,0.9999457793041746,0.9999457793041746,0.0,0.09200878916855619,4.989051080591915e-06,0.0,0.0,0.0,1601754.5485737422,268.0412672571982,0.0,1.0,1279612.2553731608,2618.0476926096444,,,,,,,,,,,,,,,,,,,2.0,15382.020681958666,1450.0,0.375,6.173730061729009,3.5
4104.0,-29.528695411501328,4.8915769866492935,34.94432299101736,25.46710845725613,6.2617289879146805,-25.949652971564237,-39.47240004837511,2.682686548220347,-5.108739298653575,-5.108739298636606,39.88854723219874,41088.64533852673,25750.81443461119,25750.81443461119,66839.45977313792,75873.2535324564,75862.45268217563,25750.81443461119,101613.26711678682,101613.26711678682,101613.26711678682,127592.30864247684,124076.24020063794,3516.068441838905,0.0,90012.70829067199,55228.13753161025,38649.523065624155,25979.041525690016,64628.56459131417,19816.67489406641,1450.0,0.0,0.8867688754196923,2.8731623483891084,0.001494314320929203,1.0,1.0,-5.108739298653575,353155.325418232,1549733.3177979987,4.38824847384842,1549733.3177979987,4.38824847384842,0.7627946887289974,0.09201375220555519,3.930389542447449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930389542447449,1.2791887087433549,1.2795023166014825,3.0725642867099507,6510.395025930614,15382.033772820543,6482.0253091877385,0.0003205484262585399,22901.72699640891,2335.3262323432477,19375.20742629584,1975.7213142404228,0.846015124943807,0.8460151249438069,35524.87886973473,35405.22815468563,1.0042261137361304,0.8,4287.47652794902,4273.035954225843,1.0042261137361304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799683191855,4.8915769866492935,-2.429194707625387,7.320771694274681,3.5,3.5,1.0,0.6,0.00024514876506258625,1.0000136714413645,0.0002451454135714388,198.53364271265238,0.0,6.619768214235352e-07,1.8760423119142986,0.025625182761375556,8.369595750676012e-05,0.0001614528075558261,0.0006345724264161995,0.09201375269982312,0.09201375269982312,0.09201375269982312,0.09200878980495629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497358.24715803174,592.5007900875933,0.0,0.09201375269982312,0.09201375220555519,0.09201375220555519,0.375,0.375,0.5,7.822244234423162,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25979.041525690016,19816.67489406641,0.7627946887289974,1.0342092570955983,0.6357660207735588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486761369455023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.850349401604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5168456288793,261.5168456288793,-11.633154371120668,245.41139449033702,277.6222967675092,127230.18641846061,127242.40397214967,-12.217553689014807,0.0,nan,277.6222967675092,4.472296767509249,271.1801163120328,-1.969883687967183,264.73793585656006,-8.41206414343992,258.2957554011236,-14.854244598876392,251.85357494571315,-21.29642505428683,245.41139449033702,-27.73860550966296,1.0,1.0,26022.012520719443,26022.012520719443,276.91814045323525,3.768140453235276,276.91814045323525,276.91814045323525,75862.02537433358,75862.45268217563,-0.4273078420519596,0.0,8546.071908451686,8546.071908451686,0.885082383200794,3950.0414901596864,276.91814045323525,3.768140453235276,1.0,0.002,0.20201287861263675,0.004847190919770298,0.00031294223578119315,0.001687057779502959,0.15647111789059656,0.15647111789059656,0.0,1.528415198223665e-11,0.9999458153648109,0.9999458153648109,0.0,0.09200876647395954,4.985731595641583e-06,0.0,0.0,0.0,1601754.5410200262,268.0412607013464,0.0,1.0,1279612.277930248,2618.04760033092,,,,,,,,,,,,,,,,,,,2.0,15382.033772820543,1450.0,0.375,6.173730061729009,3.5
4105.0,-29.528826852779392,4.891570197162058,34.94431931331854,25.467037490475946,6.261709802600875,-25.949773187247043,-39.472517220396526,2.682656137323449,-5.108746225434857,-5.108746225426381,39.888539840566004,41088.62759284365,25750.814788165226,25750.814788165226,66839.44238100888,75873.16627363279,75862.36187450252,25750.814788165226,101613.17666266774,101613.17666266774,101613.17666266774,127592.21305905399,124076.21196702245,3516.001092031539,0.0,90012.68727049127,55228.18590503634,38649.445961616584,25979.036396386247,64628.48235800283,19816.670413923795,1450.0,0.0,0.8867688669235381,2.873161614714707,0.001494314320929203,1.0,1.0,-5.108746225434857,353155.22998367937,1549732.99983666,4.388248759357971,1549732.99983666,4.388248759357971,0.7627946668830391,0.09201372620948557,3.9303956517967884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303956517967884,1.2791888566659995,1.2795024602729785,3.0725687073609556,6510.404392759629,15382.046845752326,6482.02497254683,0.00032054635093042,22901.686050192373,2335.3220569911614,19375.206420053637,1975.721211632274,0.8460165936075648,0.8460165936075648,35524.92304527697,35405.22815468563,1.004227674692895,0.8,4287.481859468971,4273.035954225843,1.004227674692895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799759513173,4.891570197162058,-2.4292015976254975,7.3207717947875555,3.5,3.5,1.0,0.6,0.0002451454135714388,1.0000136279326337,0.00024514207279178514,198.5337508937955,0.0,6.653837460190836e-07,1.8856975362180828,0.025625848145121574,8.369485271447594e-05,0.00016145056085696286,0.0006345645823723597,0.09201372670066096,0.09201372670066096,0.09201372670066096,0.09200876542857664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497358.9318054494,592.5005654436563,0.0,0.09201372670066096,0.09201372620948557,0.09201372620948557,0.375,0.375,0.5,7.822095401441218,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25979.036396386247,19816.670413923795,0.7627946668830391,1.0342103039145907,0.6357665551426293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448676923996727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86000462591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5167721463699,261.5167721463699,-11.633227853630103,245.411268215803,277.62227607702215,127230.74925777866,127243.03483143765,-12.28557365896283,0.0,nan,277.62227607702215,4.472276077022173,271.1800745047321,-1.969925495267887,264.7378729324599,-8.412127067540098,258.295671360213,-14.854328639786957,251.85346978798913,-21.29653021201085,245.411268215803,-27.738731784196972,1.0,1.0,26022.012520719443,26022.012520719443,276.91812290078326,3.7681229007832826,276.91812290078326,276.91812290078326,75861.92342591782,75862.36187450252,-0.43844858469674364,0.0,8546.071908451686,8546.071908451686,0.8850819967351296,3950.0476300557725,276.91812290078326,3.7681229007832826,1.0,0.002,0.20201786276879266,0.0048471675103992,0.000312949952348942,0.0016870500627007613,0.15647497617447098,0.15647497617447098,0.0,1.5049703237096645e-11,0.999945832227894,0.999945832227894,0.0,0.09200874203093364,4.984178551937832e-06,0.0,0.0,0.0,1601754.5330389224,268.0412537745651,0.0,1.0,1279612.301763611,2618.0475028310834,,,,,,,,,,,,,,,,,,,2.0,15382.046845752326,1450.0,0.375,6.173730061729009,3.5
4106.0,-29.52895831677456,4.8915634082052835,34.944315636264164,25.466970924194925,6.2616969722318885,-25.949892787876017,-39.472634287644155,2.68263144357991,-5.108752989542211,-5.1087529895959385,39.88853250375547,41088.61236607716,25750.814724338146,25750.814724338146,66839.42709041531,75873.07701113798,75862.2724232227,25750.814724338146,101613.08714756084,101613.08714756084,101613.08714756084,127592.1184913722,124076.18471879736,3515.9337725748314,0.0,90012.66779792035,55228.2404742022,38649.36369302017,25979.03134381135,64628.39503683152,19816.665996944685,1450.0,0.0,0.8867688590574913,2.8731608982706582,0.001494314320929203,1.0,1.0,-5.108752989542211,353155.1367904083,1549732.684232692,4.388249023693042,1549732.684232692,4.388249023693042,0.7627946452154903,0.09201370021721951,3.9304020477848987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304020477848987,1.2791889780530412,1.2795025774160684,3.0725734158271694,6510.414369434536,15382.05992269834,6482.024216765073,0.00032054412090329375,22901.643827671476,2335.3177514922504,19375.20416097139,1975.7209812699944,0.8460180547197585,0.8460180547197585,35524.96929343488,35405.22815468563,1.0042293088867107,0.8,4287.487441131676,4273.035954225843,1.0042293088867107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879974573489,4.8915634082052835,-2.429208368436691,7.320771776641974,3.5,3.5,1.0,0.6,0.00024514207279178514,1.0000136303026252,0.0002451387314766899,198.5338590937391,0.0,6.632575155537863e-07,1.8796717990794305,0.02562651140263713,8.369374892354525e-05,0.0001614483238682399,0.0006345568227431696,0.09201370070761565,0.09201370070761565,0.09201370070761565,0.09200874166935227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497359.61639579624,592.5003408210235,0.0,0.09201370070761565,0.09201370021721951,0.09201370021721951,0.375,0.375,0.5,7.8219466352633615,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,25979.03134381135,19816.665996944685,0.7627946452154903,1.0342114646715848,0.6357671785391064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486777085431806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.853978888765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51669890664624,261.51669890664624,-11.633301093353737,245.4111420762174,277.62225573716034,127231.3983563005,127243.64333830877,-12.244982008292165,0.0,nan,277.62225573716034,4.472255737160367,271.18003300492387,-1.9699669950761063,264.73781027271133,-8.412189727288649,258.2955875405162,-14.854412459483797,251.85336480834815,-21.29663519165183,245.4111420762174,-27.738857923782575,1.0,1.0,26022.012520719443,26022.012520719443,276.91810566966694,3.7681056696669657,276.91810566966694,276.91810566966694,75861.8397165737,75862.2724232227,-0.43270664900774136,0.0,8546.071908451686,8546.071908451686,0.8850815921371437,3950.054058023823,276.91810566966694,3.7681056696669657,1.0,0.002,0.2020228446587733,0.004847144140366212,0.00031295766551132627,0.001687042349469007,0.15647883275566313,0.15647883275566313,0.0,1.498033338001581e-11,0.999945856839082,0.999945856839082,0.0,0.09200871830464198,4.9819125775222304e-06,0.0,0.0,0.0,1601754.5252452523,268.04124701045777,0.0,1.0,1279612.3250372487,2618.0474076210253,,,,,,,,,,,,,,,,,,,2.0,15382.05992269834,1450.0,0.375,6.173730061729009,3.5
4107.0,-29.52908967917337,4.891556619405916,34.94431195961826,25.4669043928385,6.261682130632294,-25.95001249818961,-39.47275138981638,2.6826049498997926,-5.1087597710642285,-5.108759771048244,39.88852516144084,41088.59234879036,25750.81470541946,25750.81470541946,66839.40705420982,75872.98605959724,75862.18282740156,25750.81470541946,101612.99753282101,101612.99753282101,101612.99753282101,127592.02381598846,124076.1573338017,3515.866482186762,0.0,90012.64398240688,55228.28756370821,38649.284909665184,25979.02628316745,64628.31119283264,19816.661573341884,1450.0,0.0,0.8867688511225809,2.8731601799821527,0.001494314320929203,1.0,1.0,-5.1087597710642285,353155.043357216,1549732.368393089,4.388249290342248,1549732.368393089,4.388249290342248,0.7627946235298919,0.09201367423407912,3.9304079380649966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304079380649966,1.2791891077885122,1.2795027029089483,3.072577708904952,6510.423465951202,15382.072994807877,6482.024066250558,0.0003205421141325605,22901.60344697491,2335.3136338071527,19375.20371107343,1975.72093539317,0.8460195267957412,0.8460195267957413,35525.011884902255,35405.22815468563,1.0042308138706386,0.8,4287.492581470573,4273.035954225843,1.0042308138706386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799741650935,4.891556619405916,-2.429215151857612,7.320771771263528,3.5,3.5,1.0,0.6,0.0002451387314766899,1.0000136197835854,0.0002451353927856911,198.53396721016824,0.0,6.633641803006217e-07,1.8799740869719619,0.02562717476681743,8.369264481678264e-05,0.0001614460866599073,0.0006345489805776289,0.0920136747233243,0.0920136747233243,0.0920136747233243,0.09200871784391726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497360.30064723623,592.5001163090177,0.0,0.0920136747233243,0.09201367423407912,0.09201367423407912,0.375,0.375,0.5,7.821797933615621,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,25979.02628316745,19816.661573341884,0.7627946235298919,1.034212496359063,0.6357676936071189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486784932260381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85428117666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5166256919652,261.5166256919652,-11.633374308034774,245.411016046311,277.6222353377056,127232.00537125056,127244.2461667455,-12.240795494937295,0.0,nan,277.6222353377056,4.4722353377056265,271.17999147937843,-1.9700085206215476,264.7377476210738,-8.412252378926155,258.29550376278956,-14.854496237210412,251.85325990453265,-21.296740095467328,245.411016046311,-27.738983953688972,1.0,1.0,26022.012520719443,26022.012520719443,276.91808840435465,3.768088404354671,276.91808840435465,276.91808840435465,75861.74922949256,75862.18282740156,-0.43359790899557993,0.0,8546.071908451686,8546.071908451686,0.885081219529185,3950.0599777553216,276.91808840435465,3.768088404354671,1.0,0.002,0.20202782439173364,0.004847120776670276,0.0003129653753207229,0.0016870346395220215,0.15648268766036144,0.15648268766036144,0.0,1.4842744221199577e-11,0.999945880269021,0.999945880269021,0.0,0.09200869447878318,4.979755295939424e-06,0.0,0.0,0.0,1601754.517431515,268.04124022893575,0.0,1.0,1279612.3483708142,2618.047312165833,,,,,,,,,,,,,,,,,,,2.0,15382.072994807877,1450.0,0.375,6.173730061729009,3.5
4108.0,-29.52922087507976,4.891549830332,34.944308283301275,25.466833356209122,6.261667256416428,-25.950132061926077,-39.472864650282986,2.682578443508777,-5.108766572923059,-5.108766572912453,39.88851781764591,41088.571317919515,25750.814738354464,25750.814738354464,66839.38605627397,75872.90273037295,75862.09315260002,25750.814738354464,101612.90789095449,101612.90789095449,101612.90789095449,127591.92910586004,124076.12988557892,3515.7992202811092,0.0,90012.63242376572,55228.33825573761,38649.21574225346,25979.021214905537,64628.236957158995,19816.65714374196,1450.0,0.0,0.886768843089458,2.873159459539781,0.001494314320929203,1.0,1.0,-5.108766572923059,353154.949643855,1549732.052489533,4.388249560291839,1549732.052489533,4.388249560291839,0.7627946018371199,0.09201364826245965,3.9304151384128034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304151384128034,1.2791892375775602,1.2795028284587744,3.072583025992269,6510.434732221194,15382.086064570594,6482.022416775513,0.00032053955661259196,22901.55855142442,2335.3090557350797,19375.19878068214,1975.7204326331766,0.8460209700215819,0.8460209700215819,35525.06394919656,35405.22815468563,1.0042326535807278,0.8,4287.498865079326,4273.035954225843,1.0042326535807278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799748760578,4.891549830332,-2.429221950294713,7.320771780626713,3.5,3.5,1.0,0.6,0.0002451353927856911,1.0000136025359663,0.00024513205836805064,198.53407518967063,0.0,6.628435692907456e-07,1.878498675369973,0.02562783761038672,8.369157694464257e-05,0.00016144381584104852,0.0006345412177847858,0.09201364875525764,0.09201364875525764,0.09201364875525764,0.092008693939318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497360.9845870126,592.4998918989108,0.0,0.09201364875525764,0.09201364826245965,0.09201364826245965,0.375,0.375,0.5,7.821649294904042,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25979.021214905537,19816.65714374196,0.7627946018371199,1.0342133594110066,0.635768098473063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448679277303296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.852805765055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51655250994247,261.51655250994247,-11.633447490057506,245.41089013460197,277.6222148853672,127232.65472704169,127244.89006241124,-12.235335369524847,0.0,nan,277.6222148853672,4.4722148853672365,271.17994993516743,-1.9700500648325487,264.7376849849911,-8.412315015008858,258.29542003482914,-14.854579965170842,251.85315508469793,-21.296844915302046,245.41089013460197,-27.739109865398007,1.0,1.0,26022.012520719443,26022.012520719443,276.9180711093888,3.7680711093888135,276.9180711093888,276.9180711093888,75861.66127733227,75862.09315260002,-0.4318752677500015,0.0,8546.071908451686,8546.071908451686,0.8850807640487011,3950.0672141048676,276.9180711093888,3.7680711093888135,1.0,0.002,0.2020328020196585,0.004847097420516341,0.0003129730818557688,0.0016870269334608474,0.15648654092788442,0.15648654092788442,0.0,1.5316616031046948e-11,0.9999459031349726,0.9999459031349726,0.0,0.09200867061254892,4.977649910736807e-06,0.0,0.0,0.0,1601754.509594345,268.0412334270769,0.0,1.0,1279612.3717743484,2618.047216424402,,,,,,,,,,,,,,,,,,,2.0,15382.086064570594,1450.0,0.375,6.173730061729009,3.5
4109.0,-29.52935208460961,4.891543044356966,34.94430460889855,25.466771330125653,6.261654750619873,-25.950251401082458,-39.472981717530615,2.682554067339168,-5.108773214384712,-5.1087732143617535,39.88851052024858,41088.54415183972,25750.8143662007,25750.8143662007,66839.35851804042,75872.80637466154,75862.0046575078,25750.8143662007,101612.8190237085,101612.8190237085,101612.8190237085,127591.83524319234,124076.1032489418,3515.7319942505455,0.0,90012.6014634738,55228.37648852886,38649.13886104993,25979.01621948385,64628.155080533776,19816.65277371423,1450.0,0.0,0.8867688357053434,2.873158756086589,0.001494314320929203,1.0,1.0,-5.108773214384712,353154.8581404054,1549731.7385813924,4.388249808431797,1549731.7385813924,4.388249808431797,0.7627945802986973,0.09201362229449513,3.9304203050079227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304203050079227,1.2791893574788231,1.2795029441238572,3.0725867769525985,6510.4426800560295,15382.099133289963,6482.023057544265,0.0003205378412698178,22901.520569895478,2335.3051826969945,19375.200695982818,1975.720627939492,0.8460224567556409,0.8460224567556409,35525.10130781471,35405.22815468563,1.0042339736610104,0.8,4287.503373868758,4273.035954225843,1.0042339736610104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799668424158,4.891543044356966,-2.4292286304691038,7.320771674826069,3.5,3.5,1.0,0.6,0.00024513205836805064,1.0000136039630563,0.00024512872364595013,198.53418318048864,0.0,6.619955225402424e-07,1.876095310879047,0.025628499605909263,8.369047319364367e-05,0.00016144158517440697,0.0006345332844421551,0.09201362278315202,0.09201362278315202,0.09201362278315202,0.09200867064611186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497361.6683680004,592.4996675430094,0.0,0.09201362278315202,0.09201362229449513,0.09201362229449513,0.375,0.375,0.5,7.821500735560388,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,25979.01621948385,19816.65277371423,0.7627945802986973,1.0342142435406247,0.6357684835756008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486800603875993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85040240057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5164795687114,261.5164795687114,-11.63352043128856,245.41076433877697,277.6221947987289,127233.26411312234,127245.45919024832,-12.195077125966526,0.0,nan,277.6221947987289,4.472194798728935,271.1799087066965,-1.9700912933034829,264.7376226146768,-8.412377385323168,258.29533652267844,-14.854663477321537,251.85305043071108,-21.2969495692889,245.41076433877697,-27.739235661223006,1.0,1.0,26022.012520719443,26022.012520719443,276.9180541128789,3.7680541128789287,276.9180541128789,276.9180541128789,75861.5755563249,75862.0046575078,-0.4291011829045601,0.0,8546.071908451686,8546.071908451686,0.8850804372195099,3950.0724065329623,276.9180541128789,3.7680541128789287,1.0,0.002,0.20203777696415143,0.004847074101907537,0.00031298078433760574,0.0016870192304878928,0.15649039216880287,0.15649039216880287,0.0,1.4825498467763154e-11,0.9999459322767875,0.9999459322767875,0.0,0.09200864732743314,4.974967061996522e-06,0.0,0.0,0.0,1601754.5019419857,268.04122678561527,0.0,1.0,1279612.3946259916,2618.0471229407,,,,,,,,,,,,,,,,,,,2.0,15382.099133289963,1450.0,0.375,6.173730061729009,3.5
