time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4110.0,-29.529483104191264,4.891536257224975,34.94430093429154,25.46670032842087,6.261637818884691,-25.950371011878186,-39.47309501292182,2.6825257268322162,-5.1087800555066,-5.108780055508344,39.888503165568714,41088.51849783605,25750.814505288297,25750.814505288297,66839.33300312434,75872.72135986142,75861.91467343521,25750.814505288297,101612.7291787235,101612.7291787235,101612.7291787235,127591.74031228467,124076.07551827567,3515.664794009008,0.0,90012.58548170612,55228.419813290384,38649.07296490637,25979.01113356117,64628.084098467545,19816.648329696363,1450.0,0.0,0.8867688275116785,2.8731580314858194,0.001494314320929203,1.0,1.0,-5.1087800555066,353154.7638861325,1549731.4222093364,4.388250083776345,1549731.4222093364,4.388250083776345,0.7627945585694786,0.0920135963468512,3.9304269896210036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304269896210036,1.2791894957655794,1.2795030781785501,3.072591670453556,6510.453048797353,15382.112197363213,6482.022024884151,0.00032053551138106325,22901.477554321827,2335.300796329208,19375.19760929263,1975.720313184689,0.8460239110483184,0.8460239110483184,35525.14964290319,35405.22815468563,1.004235681599357,0.8,4287.509207401874,4273.035954225843,1.004235681599357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799698448842,4.891536257224975,-2.4292354571426995,7.320771714367675,3.5,3.5,1.0,0.6,0.00024512872364595013,1.0000135842834308,0.00024512539379312475,198.53429101507433,0.0,6.620563283581261e-07,1.8762676345669294,0.02562916166223762,8.368940501783991e-05,0.0001614393186281102,0.0006345254551219492,0.09201359683594719,0.09201359683594719,0.09201359683594719,0.09200864659168947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497362.35159461823,592.4994433657388,0.0,0.09201359683594719,0.0920135963468512,0.0920135963468512,0.375,0.375,0.5,7.821352233331181,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25979.01113356117,19816.648329696363,0.7627945585694786,1.0342149846386863,0.6357687849021403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486808435540253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85057472425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5164064394038,261.5164064394038,-11.633593560596182,245.4106386303399,277.62217424855027,127233.87038188086,127246.09690382685,-12.226521946004834,0.0,nan,277.62217424855027,4.472174248550289,271.17986712486965,-1.9701328751303322,264.73756000119397,-8.412439998806008,258.295252877544,-14.85474712245599,251.8529457539251,-21.29705424607488,245.4106386303399,-27.739361369660088,1.0,1.0,26022.012520719443,26022.012520719443,276.9180367424419,3.76803674244195,276.9180367424419,276.9180367424419,75861.48083102802,75861.91467343521,-0.4338424071902409,0.0,8546.071908451686,8546.071908451686,0.8850800143632236,3950.0791245691084,276.9180367424419,3.76803674244195,1.0,0.002,0.2020427500310106,0.004847050758198144,0.00031298848378113185,0.0016870115311920027,0.15649424189056593,0.15649424189056593,0.0,1.4973134711271374e-11,0.999945952670201,0.999945952670201,0.0,0.09200862325766346,4.973089187747331e-06,0.0,0.0,0.0,1601754.494059576,268.0412199444934,0.0,1.0,1279612.4181646178,2618.0470266466286,,,,,,,,,,,,,,,,,,,2.0,15382.112197363213,1450.0,0.375,6.173730061729009,3.5
4111.0,-29.52961406636665,4.891529472327772,34.94429726132222,25.466633831989043,6.2616252451825485,-25.950490135216327,-39.47321201032025,2.6825013142684093,-5.108786736162358,-5.108786736164566,39.888495863607076,41088.50585715871,25750.814236867765,25750.814236867765,66839.32009402648,75872.63265208153,75861.82598547787,25750.814236867765,101612.64022234564,101612.64022234564,101612.64022234564,127591.64634518357,124076.0487173129,3515.597627870685,0.0,90012.56672988237,55228.477111773296,38648.988464565635,25979.006122837938,64627.99458740358,19816.643947513232,1450.0,0.0,0.8867688199443996,2.8731573238814923,0.001494314320929203,1.0,1.0,-5.108786736162358,353154.67184271547,1549731.108105313,4.3882503380714635,1549731.108105313,4.3882503380714635,0.7627945370124294,0.09201357040366455,3.930433458393012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930433458393012,1.2791896158262834,1.2795031940089512,3.0725964389995273,6510.463152774058,15382.125260868106,6482.021174679788,0.0003205332486614382,22901.435091763316,2335.296466353272,19375.195067974895,1975.7200540423994,0.8460253687308591,0.8460253687308591,35525.196417272775,35405.22815468563,1.004237334389673,0.8,4287.514852572754,4273.035954225843,1.004237334389673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799640505202,4.891529472327772,-2.4292421657298733,7.320771638057645,3.5,3.5,1.0,0.6,0.00024512539379312475,1.0000135783459736,0.0002451220654409144,198.5343988025149,0.0,6.610899698723988e-07,1.873528974618378,0.02562982275220749,8.368830195185974e-05,0.00016143709184126501,0.0006345177471985735,0.09201357089388094,0.09201357089388094,0.09201357089388094,0.09200862314654551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497363.03471325675,592.4992192263443,0.0,0.09201357089388094,0.09201357040366455,0.09201357040366455,0.375,0.375,0.5,7.821203806312979,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25979.006122837938,19816.643947513232,0.7627945370124294,1.0342162173024305,0.6357694698632522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486816255874895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.847836064306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5163335576165,261.5163335576165,-11.633666442383458,245.4105130429356,277.6221540723779,127234.52136766516,127246.70650633755,-12.185138672378798,0.0,nan,277.6221540723779,4.4721540723779185,271.1798258664599,-1.9701741335400698,264.7374976605259,-8.412502339474088,258.2951694546321,-14.85483054536786,251.8528412487679,-21.297158751232075,245.4105130429356,-27.739486957064372,1.0,1.0,26022.012520719443,26022.012520719443,276.91801968415746,3.76801968415748,276.91801968415746,276.91801968415746,75861.39776920152,75861.82598547787,-0.42821627635566983,0.0,8546.071908451686,8546.071908451686,0.8850796051605332,3950.085625684977,276.91801968415746,3.76801968415748,1.0,0.002,0.20204772055092077,0.00484702745418872,0.00031299617938292573,0.0016870038357301338,0.15649808969146287,0.15649808969146287,0.0,1.511305967524801e-11,0.9999459803397074,0.9999459803397074,0.0,0.09200859986184903,4.970541815516538e-06,0.0,0.0,0.0,1601754.4863620554,268.0412132638376,0.0,1.0,1279612.4411511202,2618.0469326112466,,,,,,,,,,,,,,,,,,,2.0,15382.125260868106,1450.0,0.375,6.173730061729009,3.5
4112.0,-29.52974494513627,4.891522689228911,34.94429358961515,25.466567335557215,6.261610650704844,-25.95060938554872,-39.47332523586226,2.6824750913613595,-5.108793435423536,-5.108793435440207,39.888488554103866,41088.47300915004,25750.814021022976,25750.814021022976,66839.28703017301,75872.54222944603,75861.73710130206,25750.814021022976,101612.55112232504,101612.55112232504,101612.55112232504,127591.55222518799,124076.02173105197,3515.5304941360296,0.0,90012.54360459546,55228.51153706046,38648.92451948333,25979.001102862952,64627.92562234628,19816.639557649956,1450.0,0.0,0.8867688123097248,2.8731566143066405,0.001494314320929203,1.0,1.0,-5.108793435423536,353154.57954297925,1549730.7936762797,4.388250594631397,1549730.7936762797,4.388250594631397,0.7627945154313924,0.09201354447232493,3.9304394191960896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304394191960896,1.2791897442794995,1.2795033182358404,3.0726007902837744,6510.472372623237,15382.138321155719,6482.020933266557,0.0003205312102451923,22901.394476398298,2335.2923247386516,19375.194346374596,1975.7199804596469,0.8460268376383049,0.8460268376383049,35525.23951860911,35405.22815468563,1.0042388573924301,0.8,4287.520054447432,4273.035954225843,1.0042388573924301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799593911028,4.891522689228911,-2.4292488874656093,7.32077157669452,3.5,3.5,1.0,0.6,0.0002451220654409144,1.0000135697127992,0.0002451187392500211,198.5345065214114,0.0,6.607924050795642e-07,1.8726856759954849,0.02563048354461257,8.368723446020601e-05,0.0001614348309807084,0.0006345098233178345,0.09201354495890399,0.09201354495890399,0.09201354495890399,0.09200859963130602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497363.71744780894,592.4989952122737,0.0,0.09201354495890399,0.09201354447232493,0.09201354447232493,0.375,0.375,0.5,7.821055451112403,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,25979.001102862952,19816.639557649956,0.7627945154313924,1.0342168093209247,0.6357696400353434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486824072791096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.846992765684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.516260702221,261.516260702221,-11.633739297778959,245.41038755059574,277.62213385392903,127235.12994442767,127247.31067032061,-12.18072589296429,0.0,nan,277.62213385392903,4.472133853929051,271.17978459322563,-1.9702154067743436,264.7374353325201,-8.412564667479899,258.2950860718501,-14.85491392814987,251.85273681120563,-21.297263188794346,245.41038755059574,-27.739612449404234,1.0,1.0,26022.012520719443,26022.012520719443,276.9180025842935,3.7680025842935265,276.9180025842935,276.9180025842935,75861.30780209303,75861.73710130206,-0.4292992090340704,0.0,8546.071908451686,8546.071908451686,0.8850792280909311,3950.0916162920703,276.9180025842935,3.7680025842935265,1.0,0.002,0.20205268867137657,0.00484700415605705,0.0003130038712554034,0.0016869961434672286,0.1565019356277017,0.1565019356277017,0.0,1.4722631967722943e-11,0.9999460063944234,0.9999460063944234,0.0,0.09200857632929699,4.968143027940278e-06,0.0,0.0,0.0,1601754.4786430981,268.04120656457644,0.0,1.0,1279612.4642016364,2618.0468383139896,,,,,,,,,,,,,,,,,,,2.0,15382.138321155719,1450.0,0.375,6.173730061729009,3.5
4113.0,-29.52987566822673,4.891515907420075,34.944289918986506,25.466500839125388,6.261596013706624,-25.950728500035364,-39.4734422332607,2.6824488457574582,-5.108800157105009,-5.108800157143442,39.88848124181859,41088.45598106491,25750.813866251054,25750.813866251054,66839.26984731597,75872.45186489132,75861.64809941156,25750.813866251054,101612.4619656626,101612.4619656626,101612.4619656626,127591.45803974826,124075.99464793196,3515.463391816301,0.0,90012.5204321898,55228.5616565182,38648.84308407956,25978.99607408566,64627.839158165225,19816.6351607832,1450.0,0.0,0.8867688045707941,2.8731559023572317,0.001494314320929203,1.0,1.0,-5.108800157105009,353154.4869343663,1549730.4791290392,4.388250854694808,1549730.4791290392,4.388250854694808,0.7627944938392179,0.09201351855430703,3.93044537247243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93044537247243,1.2791898728335547,1.2795034425663574,3.0726051354409454,6510.481579489878,15382.151378748822,6482.020699511652,0.0003205291750477591,22901.35389302404,2335.2881863861808,19375.19364766554,1975.7199092111516,0.8460283063687077,0.8460283063687077,35525.2825655081,35405.22815468563,1.0042403784720835,0.8,4287.5252497521005,4273.035954225843,1.0042403784720835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799560500584,4.891515907420075,-2.429255625273899,7.320771532693974,3.5,3.5,1.0,0.6,0.0002451187392500211,1.0000135535861354,0.0002451154170571029,198.53461411227957,0.0,6.603636675972371e-07,1.87147063397057,0.025631143908280165,8.368613142067036e-05,0.00016143260782935074,0.0006345020464090282,0.09201351904012008,0.09201351904012008,0.09201351904012008,0.09200857602920792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497364.39983314095,592.4987713123439,0.0,0.09201351904012008,0.09201351855430703,0.09201351855430703,0.375,0.375,0.5,7.820907165300831,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,25978.99607408566,19816.6351607832,0.7627944938392179,1.0342179271031893,0.6357702271386201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448683188473697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.845777723654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51618787870956,261.51618787870956,-11.633812121290418,245.41026216253871,277.6221135949633,127235.7380329187,127247.91342851693,-12.175395598269137,0.0,nan,277.6221135949633,4.472113594963332,271.1797433084379,-1.9702566915620991,264.7373730219192,-8.412626978080766,258.2950027354315,-14.854997264568453,251.85263244896674,-21.297367551033233,245.41026216253871,-27.739737837461263,1.0,1.0,26022.012520719443,26022.012520719443,276.9179854482278,3.767985448227819,276.9179854482278,276.9179854482278,75861.21785660512,75861.64809941156,-0.4302428064402193,0.0,8546.071908451686,8546.071908451686,0.8850788514973634,3950.097599334792,276.9179854482278,3.767985448227819,1.0,0.002,0.20205765447205887,0.004846980865272497,0.0003130115595195262,0.0016869884551519202,0.1565057797597631,0.1565057797597631,0.0,1.4671446349479034e-11,0.9999460315901153,0.9999460315901153,0.0,0.09200855273102276,4.965823284272022e-06,0.0,0.0,0.0,1601754.470898306,268.04119984289497,0.0,1.0,1279612.4873292963,2618.0467437011594,,,,,,,,,,,,,,,,,,,2.0,15382.151378748822,1450.0,0.375,6.173730061729009,3.5
4114.0,-29.53000631845681,4.891509126536276,34.94428624927433,25.466434377618157,6.2615813490616805,-25.95084755169945,-39.47355545880271,2.6824225825583876,-5.108806894939221,-5.108806894917051,39.888473927016,41088.42383691676,25750.813755242314,25750.813755242314,66839.23759215907,75872.3615207091,75861.5590025233,25750.813755242314,101612.37275776561,101612.37275776561,101612.37275776561,127591.36379651465,124075.96747658655,3515.3963199281056,0.0,90012.49722077549,55228.596624096404,38648.77844075454,25978.99103874904,64627.76947950358,19816.630758667565,1450.0,0.0,0.8867687967588304,2.873155188697098,0.001494314320929203,1.0,1.0,-5.108806894939221,353154.3941032277,1549730.1644719795,4.388251117212463,1549730.1644719795,4.388251117212463,0.7627944722375866,0.09201349264991923,3.9304513202137152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304513202137152,1.2791900014610131,1.2795035669754093,3.0726094760939286,6510.490776812685,15382.164435098071,6482.02047172151,0.00032052714222990844,22901.31333209875,2335.2840503228676,19375.192966785562,1975.7198397807165,0.8460297750535146,0.8460297750535146,35525.32557237125,35405.22815468563,1.004241898137514,0.8,4287.530440224867,4273.035954225843,1.004241898137514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799536537251,4.891509126536276,-2.4292623745987107,7.3207715011349865,3.5,3.5,1.0,0.6,0.0002451154170571029,1.0000135460462636,0.00024511209675730043,198.53472164328258,0.0,6.595702890264898e-07,1.869222199101072,0.025631803478569193,8.368506395460714e-05,0.00016143035310249576,0.0006344941444742706,0.09201349313422422,0.09201349313422422,0.09201349313422422,0.0920085523647491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497365.0818813734,592.4985475225964,0.0,0.09201349313422422,0.09201349264991923,0.09201349264991923,0.375,0.375,0.5,7.820758946639429,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,25978.99103874904,19816.630758667565,0.7627944722375866,1.034218543057669,0.635770415222945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486839687398616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84352928879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5161150853939,261.5161150853939,-11.633884914606085,245.4101368721384,277.6220932987348,127236.345445179,127248.51579244119,-12.170347262206704,0.0,nan,277.6220932987348,4.472093298734819,271.17970201337073,-1.970297986629248,264.73731072802394,-8.412689271976035,258.29491944269665,-14.855080557303324,251.852528157399,-21.29747184260097,245.4101368721384,-27.739863127861582,1.0,1.0,26022.012520719443,26022.012520719443,276.91796828497576,3.7679682849757796,276.91796828497576,276.91796828497576,75861.12805096403,75861.5590025233,-0.43095155926130246,0.0,8546.071908451686,8546.071908451686,0.8850784752538403,3950.103576814784,276.91796828497576,3.7679682849757796,1.0,0.002,0.2020626180276397,0.004846957581679029,0.00031301924429503255,0.0016869807703401116,0.15650962214751626,0.15650962214751626,0.0,1.4635144224978136e-11,0.9999460559736421,0.9999460559736421,0.0,0.09200852907164644,4.963578272793713e-06,0.0,0.0,0.0,1601754.4631349018,268.04119310506076,0.0,1.0,1279612.5105125308,2618.0466488609773,,,,,,,,,,,,,,,,,,,2.0,15382.164435098071,1450.0,0.375,6.173730061729009,3.5
4115.0,-29.530136815945042,4.891502346280536,34.944282580334914,25.466363375913375,6.261566660019124,-25.950966468345037,-39.47367238635195,2.682396312674336,-5.108813645911596,-5.108813645901865,39.88846660989826,41088.421289737475,25750.81367986968,25750.81367986968,66839.23496960715,75872.27880351315,75861.469824523,25750.81367986968,101612.28350439268,101612.28350439268,101612.28350439268,127591.26950239613,124075.94022492536,3515.3292774707675,0.0,90012.48628467573,55228.66581426759,38648.68941156461,25978.98599800345,64627.67540956805,19816.626352206313,1450.0,0.0,0.886768788888238,2.873154473645476,0.001494314320929203,1.0,1.0,-5.108813645911596,353154.30109108903,1549729.8497163802,4.388251381700314,1549729.8497163802,4.388251381700314,0.7627944506274906,0.0920134667564782,3.930458579418495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930458579418495,1.2791901301156063,1.2795036914140234,3.07261484191039,6510.502146333887,15382.177488549522,6482.018742935792,0.0003205245580220282,22901.26825302734,2335.27945353687,19375.18779932936,1975.7193128468296,0.846031214745853,0.846031214745853,35525.378062132775,35405.22815468563,1.0042437528857335,0.8,4287.5367751830045,4273.035954225843,1.0042437528857335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587995202666445,4.891502346280536,-2.4292691334265513,7.320771479707087,3.5,3.5,1.0,0.6,0.00024511209675730043,1.0000135302240687,0.0002451087803805807,198.5348290486742,0.0,6.591947970539866e-07,1.8681580548509982,0.025632462673366246,8.368396160002527e-05,0.00016142813515727516,0.0006344865987884406,0.09201346723978057,0.09201346723978057,0.09201346723978057,0.09200852864964719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497365.7636032664,592.4983238395159,0.0,0.09201346723978057,0.0920134667564782,0.0920134667564782,0.375,0.375,0.5,7.820610793108706,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,25978.98599800345,19816.626352206313,0.7627944506274906,1.0342200078530392,0.6357713012164814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486847485719343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84246514454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5160423284498,261.5160423284498,-11.63395767155015,245.4100116877967,277.6220729691865,127236.995202171,127249.15946821189,-12.164266040863044,0.0,nan,277.6220729691865,4.472072969186513,271.1796607128676,-1.97033928713239,264.73724845655806,-8.412751543441914,258.2948362002728,-14.855163799727165,251.8524239440174,-21.297576055982574,245.4100116877967,-27.73998831220328,1.0,1.0,26022.012520719443,26022.012520719443,276.91795109902137,3.7679510990213885,276.91795109902137,276.91795109902137,75861.04065261809,75861.469824523,-0.42917190490697976,0.0,8546.071908451686,8546.071908451686,0.8850780160493456,3950.1108723155876,276.91795109902137,3.7679510990213885,1.0,0.002,0.20206757940550213,0.004846934305191918,0.00031302692568826014,0.001686973088814861,0.15651346284413006,0.15651346284413006,0.0,1.4503121360115445e-11,0.9999460796247738,0.9999460796247738,0.0,0.09200850535582483,4.961400653374999e-06,0.0,0.0,0.0,1601754.455356359,268.0411863540884,0.0,1.0,1279612.5337409757,2618.0465538358626,,,,,,,,,,,,,,,,,,,2.0,15382.177488549522,1450.0,0.375,6.173730061729009,3.5
4116.0,-29.530267341626466,4.891495569907503,34.94427891391266,25.466296914406144,6.261554343131441,-25.951085173150265,-39.473785542044766,2.6823721748907454,-5.1088202412199735,-5.108820241230646,39.88845934465412,41088.395655681554,25750.813213680733,25750.813213680733,66839.20886936228,75872.19060671178,75861.38189916336,25750.813213680733,101612.19511284409,101612.19511284409,101612.19511284409,127591.17614331393,124075.91387055299,3515.2622727609405,0.0,90012.46823226108,55228.7103321237,38648.619889041525,25978.98103046985,64627.60091951137,19816.622005983456,1450.0,0.0,0.8867687816226855,2.873153775081695,0.001494314320929203,1.0,1.0,-5.1088202412199735,353154.2102236487,1549729.5371918401,4.388251625856062,1549729.5371918401,4.388251625856062,0.7627944291864728,0.09201344086678732,3.930465119989612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930465119989612,1.279190248874406,1.2795038059594364,3.0726196697075623,6510.512375856775,15382.190540705893,6482.017800491382,0.0003205222631030102,22901.22555075593,2335.275099117021,19375.18498229995,1975.7190255897733,0.8460326692717285,0.8460326692717285,35525.425355590945,35405.22815468563,1.0042454240209335,0.8,4287.542483002377,4273.035954225843,1.0042454240209335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587994196309545,4.891495569907503,-2.4292757772654126,7.320771347172916,3.5,3.5,1.0,0.6,0.0002451087803805807,1.000013533161632,0.0002451054633287286,198.53493647737193,0.0,6.584162851140223e-07,1.8659517520131392,0.02563312108965136,8.368289481804883e-05,0.00016142588556253187,0.0006344788126669662,0.09201344135271537,0.09201344135271537,0.09201344135271537,0.09200850552532158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497366.44517310994,592.4981002087075,0.0,0.09201344135271537,0.09201344086678732,0.09201344086678732,0.375,0.375,0.5,7.820462723044488,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25978.98103046985,19816.622005983456,0.7627944291864728,1.0342207960435557,0.6357716373667335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448685527493112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8402588417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5159698143545,261.5159698143545,-11.634030185645486,245.40988660692858,277.62205302186555,127237.64748956005,127249.77115394692,-12.123664386873767,0.0,nan,277.62205302186555,4.472053021865577,271.179619738838,-1.9703802611619494,264.73718645581414,-8.412813544185838,258.2947531728231,-14.85524682717687,251.85231988985737,-21.297680110142608,245.40988660692858,-27.740113393071397,1.0,1.0,26022.012520719443,26022.012520719443,276.91793421529803,3.7679342152980553,276.91793421529803,276.91793421529803,75860.95809643854,75861.38189916336,-0.4238027248211438,0.0,8546.071908451686,8546.071908451686,0.8850776023042305,3950.11744558956,276.91793421529803,3.7679342152980553,1.0,0.002,0.20207253795974967,0.004846911069909516,0.00031303460280807024,0.0016869654119462704,0.1565173014040351,0.1565173014040351,0.0,1.4754340544459454e-11,0.9999461103010561,0.9999461103010561,0.0,0.09200848229016022,4.958576627106451e-06,0.0,0.0,0.0,1601754.447757174,268.04117975878,0.0,1.0,1279612.5564338122,2618.0464610018544,,,,,,,,,,,,,,,,,,,2.0,15382.190540705893,1450.0,0.375,6.173730061729009,3.5
4117.0,-29.530397713927723,4.89148879680182,34.944275249526264,25.466230452898913,6.261539984602116,-25.95120394408077,-39.473902504518605,2.6823462149755604,-5.108826862047124,-5.108826862049733,39.888452070571844,41088.38068341187,25750.81282154275,25750.81282154275,66839.19350495463,75872.10072098949,75861.29372591537,25750.81282154275,101612.10654745813,101612.10654745813,101612.10654745813,127591.08259827815,124075.88729441118,3515.195303866973,0.0,90012.445782203,55228.762751517366,38648.53670076181,25978.976050820034,64627.512751581846,19816.617649774274,1450.0,0.0,0.8867687742590891,2.873153073815127,0.001494314320929203,1.0,1.0,-5.108826862047124,353154.1190046371,1549729.2242880187,4.388251873306538,1549729.2242880187,4.388251873306538,0.7627944077168028,0.092013414991943,3.930471148655802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930471148655802,1.2791903760848682,1.2795039289577188,3.0726240770240394,6510.521714431527,15382.203587947542,6482.017470776156,0.0003205201941815442,22901.18471241971,2335.270934765665,19375.183996759075,1975.7189250925726,0.846034134917552,0.846034134917552,35525.46894756112,35405.22815468563,1.004246964362916,0.8,4287.547744091364,4273.035954225843,1.004246964362916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799334980562,4.89148879680182,-2.4292824388890817,7.320771235690902,3.5,3.5,1.0,0.6,0.0002451054633287286,1.000013517273191,0.00024510215021600443,198.53504377993247,0.0,6.585506787497591e-07,1.8663326235768174,0.02563377964033011,8.368179216062997e-05,0.00016142367116809864,0.0006344710822363132,0.09201341547538491,0.09201341547538491,0.09201341547538491,0.09200848230427083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497367.12631662015,592.4978767169996,0.0,0.09201341547538491,0.092013414991943,0.092013414991943,0.375,0.375,0.5,7.820314732224565,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25978.976050820034,19816.617649774274,0.7627944077168028,1.0342219692389236,0.6357722730464539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448686306583369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.840639713264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5158973272865,261.5158973272865,-11.634102672713482,245.40976161864944,277.62203303601126,127238.25736156841,127250.37650614198,-12.119144573586853,0.0,nan,277.62203303601126,4.4720330360112825,271.17957875249186,-1.9704212475081135,264.7371244689858,-8.412875531014151,258.2946701855158,-14.85532981448415,251.8522159020646,-21.29778409793539,245.40976161864944,-27.740238381350537,1.0,1.0,26022.012520719443,26022.012520719443,276.9179172770783,3.767917277078311,276.9179172770783,276.9179172770783,75860.86862563202,75861.29372591537,-0.42510028334800154,0.0,8546.071908451686,8546.071908451686,0.8850772209412281,3950.123504399081,276.9179172770783,3.767917277078311,1.0,0.002,0.2020774938670034,0.004846887840493718,0.0003130422758106162,0.001686957738702748,0.15652113790530808,0.15652113790530808,0.0,1.451336403487935e-11,0.9999461390511803,0.9999461390511803,0.0,0.0920084590621074,4.955929835602318e-06,0.0,0.0,0.0,1601754.4401285846,268.04117313795285,0.0,1.0,1279612.5792144537,2618.0463678086535,,,,,,,,,,,,,,,,,,,2.0,15382.203587947542,1450.0,0.375,6.173730061729009,3.5
4118.0,-29.530528023148598,4.891482026402781,34.94427158693188,25.466164026316278,6.261525587692518,-25.95132266206492,-39.47401566021142,2.682320226847439,-5.108833506315818,-5.108833506318542,39.888444793522716,41088.35052832038,25750.812496757408,25750.812496757408,66839.16302507778,75872.01084126213,75861.2054177937,25750.812496757408,101612.0179145511,101612.0179145511,101612.0179145511,127590.98897646109,124075.86060685234,3515.1283696087444,0.0,90012.42326756206,55228.799943275466,38648.47036031844,25978.971061909986,64627.441422228425,19816.613286194864,1450.0,0.0,0.8867687667869708,2.8731523700658492,0.001494314320929203,1.0,1.0,-5.108833506315818,353154.0274626821,1549728.9112548898,4.388252124403849,1549728.9112548898,4.388252124403849,0.7627943862353237,0.09201338913270463,3.930477168801856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930477168801856,1.2791905034180946,1.2795040520838339,3.0726284773841903,6510.531038266658,15382.216633911054,6482.017150595483,0.00032051812895751166,22901.143907420515,2335.26677381374,19375.183039717616,1975.7188275015033,0.8460356005814886,0.8460356005814886,35525.51247791071,35405.22815468563,1.0042485025279781,0.8,4287.552997743395,4273.035954225843,1.0042485025279781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799264869513,4.891482026402781,-2.4292891169539796,7.320771143356761,3.5,3.5,1.0,0.6,0.00024510215021600443,1.000013510747227,0.0002450988387475485,198.5351510306765,0.0,6.577689797397083e-07,1.8641172885823332,0.02563443740930985,8.368072540421594e-05,0.00016142142481178847,0.0006344632247782,0.09201338961525031,0.09201338961525031,0.09201338961525031,0.09200845899245544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497367.8070759374,592.4976533508786,0.0,0.09201338961525031,0.09201338913270463,0.09201338913270463,0.375,0.375,0.5,7.820166817831555,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25978.971061909986,19816.613286194864,0.7627943862353237,1.0342226390860747,0.6357725081498918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486870847589175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83842437827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51582486458557,261.51582486458557,-11.63417513541441,245.40963671667643,277.62201301258096,127238.86637506985,127250.98144630509,-12.115071235236353,0.0,nan,277.62201301258096,4.472013012580987,271.1795377533531,-1.970462246646889,264.7370624941406,-8.412937505859361,258.29458723496225,-14.855412765037727,251.85211197580003,-21.29788802419995,245.40963671667643,-27.740363283323546,1.0,1.0,26022.012520719443,26022.012520719443,276.91790029962687,3.7679002996268878,276.91790029962687,276.91790029962687,75860.7792953493,75861.2054177937,-0.42612244439078495,0.0,8546.071908451686,8546.071908451686,0.8850768401170992,3950.129554645865,276.91790029962687,3.7679002996268878,1.0,0.002,0.2020824472193217,0.004846864618989923,0.0003130499448398531,0.0016869500696669504,0.15652497241992655,0.15652497241992655,0.0,1.4506803310693206e-11,0.999946166802046,0.999946166802046,0.0,0.09200843575771302,4.953374991603477e-06,0.0,0.0,0.0,1601754.4324729864,268.04116649368416,0.0,1.0,1279612.602075746,2618.0462742855134,,,,,,,,,,,,,,,,,,,2.0,15382.216633911054,1450.0,0.375,6.173730061729009,3.5
4119.0,-29.53065818848673,4.891475258234291,34.944267925905734,25.466093059536092,6.26151115025433,-25.95144125460747,-39.47413255283607,2.6822942166228096,-5.108840170520978,-5.108840170534622,39.888437513598134,41088.34989238943,25750.812229079947,25750.812229079947,66839.16212146937,75871.92857174258,75861.11698920779,25750.812229079947,101611.92921828774,101611.92921828774,101611.92921828774,127590.89528331402,124075.8338145571,3515.0614687569164,0.0,90012.41299272342,55228.871260831045,38648.37970210263,25978.96606502629,64627.34576712892,19816.60891624672,1450.0,0.0,0.8867687592235881,2.8731516642050376,0.001494314320929203,1.0,1.0,-5.108840170520978,353153.93564606406,1549728.5980995123,4.38825237856806,1549728.5980995123,4.38825237856806,0.762794364742809,0.09201336328715778,3.930484495978881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930484495978881,1.2791906308504388,1.2795041753111938,3.0726338992694107,6510.542526590831,15382.22967679253,6482.01533459877,0.00032051551429067494,22901.098601155012,2335.262153860392,19375.177611581916,1975.7182739857053,0.8460370373063558,0.8460370373063558,35525.565459095254,35405.22815468563,1.0042503746433065,0.8,4287.559392011087,4273.035954225843,1.0042503746433065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587992070862775,4.891475258234291,-2.42929580902369,7.320771067257981,3.5,3.5,1.0,0.6,0.0002450988387475485,1.000013495843421,0.00024509553097663925,198.53525816309954,0.0,6.574428900345818e-07,1.8631931503580048,0.025635094852199884,8.367962343169937e-05,0.00016141921531584913,0.0006344557231520217,0.09201336377039605,0.09201336377039605,0.09201336377039605,0.09200843560355235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497368.4874640804,592.497430106087,0.0,0.09201336377039605,0.09201336328715778,0.09201336328715778,0.375,0.375,0.5,7.820018977267565,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25978.96606502629,19816.60891624672,0.762794364742809,1.0342241558598162,0.6357734393184377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486878625587436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83750024004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5157524312168,261.5157524312168,-11.634247568783167,245.40951190980005,277.6219929527174,127239.51746316768,127251.62763087291,-12.110167705214153,0.0,nan,277.6219929527174,4.4719929527174145,271.17949674409044,-1.9705032559095343,264.7370005354745,-8.412999464525456,258.29450432689197,-14.85549567310801,251.85200811832638,-21.297991881673596,245.40951190980005,-27.740488090199932,1.0,1.0,26022.012520719443,26022.012520719443,276.9178832881323,3.7678832881323387,276.9178832881323,276.9178832881323,75860.69235013892,75861.11698920779,-0.4246390688640531,0.0,8546.071908451686,8546.071908451686,0.8850763766123011,3950.136918458775,276.9178832881323,3.7678832881323387,1.0,0.002,0.2020873981034825,0.004846841405112189,0.0003130576100324805,0.0016869424045214164,0.15652880501624025,0.15652880501624025,0.0,1.4553897149938155e-11,0.9999461936140005,0.9999461936140005,0.0,0.09200841238061565,4.950906542141008e-06,0.0,0.0,0.0,1601754.4247944143,268.041159829479,0.0,1.0,1279612.6250056427,2618.046180481753,,,,,,,,,,,,,,,,,,,2.0,15382.22967679253,1450.0,0.375,6.173730061729009,3.5
4120.0,-29.530788292979576,4.891468491871556,34.944264266251366,25.466026632953458,6.261496673595608,-25.95155979631668,-39.47424570852888,2.682268177167261,-5.10884685272498,-5.108846852737336,39.88843023114089,41088.320320025996,25750.812012367893,25750.812012367893,66839.13233239389,75871.83875214188,75861.02845308495,25750.812012367893,101611.84046545284,101611.84046545284,101611.84046545284,127590.8015263996,124075.80692611467,3514.9946002849297,0.0,90012.39036737237,55228.90886499218,38648.31278042243,25978.96106094676,64627.273841369184,19816.604540555734,1450.0,0.0,0.886768751577741,2.8731509564379865,0.001494314320929203,1.0,1.0,-5.10884685272498,353153.84358148783,1549728.2848346399,4.3882526355034575,1549728.2848346399,4.3882526355034575,0.7627943432405127,0.09201333745686674,3.930490499729713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930490499729713,1.2791907584107658,1.279504298671297,3.0726382862653376,6510.551822108775,15382.24271821282,6482.015031742322,0.00032051345611984445,22901.05786378627,2335.257999804854,19375.176706323724,1975.71818167506,0.8460385027436629,0.8460385027436629,35525.608870865144,35405.22815468563,1.0042519086193413,0.8,4287.564631351806,4273.035954225843,1.0042519086193413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799160304887,4.891468491871556,-2.4293025137767437,7.320771005648299,3.5,3.5,1.0,0.6,0.00024509553097663925,1.0000134895491493,0.00024509222479302683,198.5353652455452,0.0,6.567091514080742e-07,1.8611137350904823,0.025635751561351294,8.367855670083905e-05,0.0001614169742758002,0.0006344478838861482,0.0920133379399437,0.0920133379399437,0.0920133379399437,0.0920084121450489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497369.1674945448,592.4972069782197,0.0,0.0920133379399437,0.09201333745686674,0.09201333745686674,0.375,0.375,0.5,7.81987120808982,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25978.96106094676,19816.604540555734,0.7627943432405127,1.0342248459443582,0.6357736893076953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486886395005454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83542082478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51568002380753,261.51568002380753,-11.634319976192444,245.40938719088464,277.62197285681714,127240.1250709097,127252.23089784922,-12.105826939521204,0.0,nan,277.62197285681714,4.47197285681716,271.17945572357604,-1.9705442764239365,264.736938590373,-8.413061409627005,258.29442145717996,-14.855578542820012,251.8519043240142,-21.298095675985763,245.40938719088464,-27.740612809115333,1.0,1.0,26022.012520719443,26022.012520719443,276.91786624606794,3.7678662460679675,276.91786624606794,276.91786624606794,75860.60301715125,75861.02845308495,-0.4254359336919151,0.0,8546.071908451686,8546.071908451686,0.8850759968250952,3950.1429522283615,276.91786624606794,3.7678662460679675,1.0,0.002,0.20209234660090733,0.004846818198853543,0.0003130652715158871,0.0016869347431431665,0.15653263575794354,0.15653263575794354,0.0,1.4659053484966655e-11,0.9999462195387964,0.9999462195387964,0.0,0.09200838893714143,4.948519725315915e-06,0.0,0.0,0.0,1601754.4170951035,268.041153147275,0.0,1.0,1279612.647997466,2618.046086424656,,,,,,,,,,,,,,,,,,,2.0,15382.24271821282,1450.0,0.375,6.173730061729009,3.5
4121.0,-29.530918354027005,4.891461730553473,34.944260609585534,25.465964711643778,6.261484564308459,-25.951678062192602,-39.474358794372506,2.6822442727128504,-5.108853378763001,-5.108853378859692,39.88842299807184,41088.28325494898,25750.8114067389,25750.8114067389,66839.09466168788,75871.74349381396,75860.94112078543,25750.8114067389,101611.75252752432,101611.75252752432,101611.75252752432,127590.70865687722,124075.78088501313,3514.9277718641,0.0,90012.36063665649,55228.937314804025,38648.24813539163,25978.95612935289,64627.20426474452,19816.600224368813,1450.0,0.0,0.8867687445483847,2.873150265211869,0.001494314320929203,1.0,1.0,-5.108853378763001,353153.75366851734,1549727.9736952572,4.388252871721949,1549727.9736952572,4.388252871721949,0.7627943219003551,0.09201331163148599,3.9304957850009274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304957850009274,1.2791908760666395,1.279504412126549,3.0726421353838425,6510.559977929005,15382.255756513197,6482.0155142237045,0.0003205116871248007,22901.019505007625,2335.2540882980047,19375.178148492865,1975.7183287353853,0.8460399828163202,0.8460399828163202,35525.64708745978,35405.22815468563,1.0042532590217161,0.8,4287.569243689912,4273.035954225843,1.0042532590217161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879902956843,4.891461730553473,-2.4293091029188503,7.320770833472324,3.5,3.5,1.0,0.6,0.00024509222479302683,1.0000134850589313,0.00024508891975450056,198.5354722923344,0.0,6.563943710605947e-07,1.8602216475857254,0.025636407955722355,8.367749064101217e-05,0.00016141473415201465,0.0006344399322215389,0.09201331211347255,0.09201331211347255,0.09201331211347255,0.09200838928020996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497369.8473361267,592.4969839145665,0.0,0.09201331211347255,0.09201331163148599,0.09201331163148599,0.375,0.375,0.5,7.8197235274938635,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,25978.95612935289,19816.600224368813,0.7627943219003551,1.034225376482052,0.6357738002502995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486894160799622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83452873727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5156078568054,261.5156078568054,-11.634392143194589,245.40926257295905,277.62195314074177,127240.73560809881,127252.80124118147,-12.065633082635783,0.0,nan,277.62195314074177,4.471953140741789,271.1794150271266,-1.9705849728733824,264.7368769135528,-8.413123086447172,258.2943387999924,-14.855661200007603,251.85180068645957,-21.298199313540408,245.40926257295905,-27.740737427040926,1.0,1.0,26022.012520719443,26022.012520719443,276.91784950094666,3.7678495009466815,276.91784950094666,276.91784950094666,75860.51842528561,75860.94112078543,-0.4226954998157453,0.0,8546.071908451686,8546.071908451686,0.8850756624876261,3950.148263925932,276.91784950094666,3.7678495009466815,1.0,0.002,0.20209729210520033,0.004846795032821084,0.0003130729284636152,0.0016869270860500982,0.1565364642318076,0.1565364642318076,0.0,1.451371314797889e-11,0.9999462520501541,0.9999462520501541,0.0,0.09200836610462726,4.945526858725842e-06,0.0,0.0,0.0,1601754.4095757296,268.041146621237,0.0,1.0,1279612.6704519535,2618.045994565725,,,,,,,,,,,,,,,,,,,2.0,15382.255756513197,1450.0,0.375,6.173730061729009,3.5
4122.0,-29.531048180542555,4.8914549700349275,34.94425695363117,25.465893814712786,6.261468023037913,-25.951796560178582,-39.47447568699715,2.6822164029135513,-5.108860102175754,-5.108860102207565,39.88841570529564,41088.27851145913,25750.811311024412,25750.811311024412,66839.08982248354,75871.65959434872,75860.85224929791,25750.811311024412,101611.66356032233,101611.66356032233,101611.66356032233,127590.61466747991,124075.75369460508,3514.8609728748206,0.0,90012.3458828305,55229.001649994425,38648.160258706754,25978.95110715759,64627.111365864344,19816.59583394709,1450.0,0.0,0.886768736729926,2.873149553080317,0.001494314320929203,1.0,1.0,-5.108860102175754,353153.6610362215,1549727.6599874785,4.388253134457891,1549727.6599874785,4.388253134457891,0.7627943003629318,0.09201328582989951,3.930502588317022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930502588317022,1.2791910121097412,1.279504543975,3.0726471270576954,6510.570554686916,15382.268791347115,6482.014323632589,0.00032050930358784173,22900.97611190541,2335.2496634330187,19375.174589736347,1975.7179658432133,0.846041430507579,0.846041430507579,35525.69628067672,35405.22815468563,1.0042549972890324,0.8,4287.5751807900415,4273.035954225843,1.0042549972890324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799008906651,4.8914549700349275,-2.4293158362264555,7.3207708062613825,3.5,3.5,1.0,0.6,0.00024508891975450056,1.0000134607562137,0.00024508562071670864,198.535579146193,0.0,6.561673847589588e-07,1.8595783684068892,0.025637064123107116,8.367638870786882e-05,0.00016141253104663174,0.0006344323710655877,0.09201328630793996,0.09201328630793996,0.09201328630793996,0.09200836566403096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497370.526573207,592.4967610458476,0.0,0.09201328630793996,0.09201328582989951,0.09201328582989951,0.375,0.375,0.5,7.819575911935692,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,25978.95110715759,19816.59583394709,0.7627943003629318,1.0342267882606857,0.6357746407518025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448690192400851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.833885458094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5155355049153,261.5155355049153,-11.634464495084671,245.40913803788428,277.6219329720374,127241.34314919262,127253.43969402605,-12.096544833447549,0.0,nan,277.6219329720374,4.47193297203745,271.17937398515,-1.9706260148499837,264.7368149983005,-8.413185001699503,258.2942560114618,-14.855743988538165,251.85169702465785,-21.298302975342125,245.40913803788428,-27.7408619621157,1.0,1.0,26022.012520719443,26022.012520719443,276.9178323784951,3.767832378495143,276.9178323784951,276.9178323784951,75860.42484004758,75860.85224929791,-0.4274092503328575,0.0,8546.071908451686,8546.071908451686,0.885075232121054,3950.155101258607,276.9178323784951,3.767832378495143,1.0,0.002,0.202102235468429,0.004846771840967525,0.0003130805819663966,0.0016869194322405672,0.1565402909831983,0.1565402909831983,0.0,1.4206963730445388e-11,0.9999462753015823,0.9999462753015823,0.0,0.09200834244386788,4.9433860316320405e-06,0.0,0.0,0.0,1601754.4018289382,268.0411398978242,0.0,1.0,1279612.6935855604,2618.0458999286006,,,,,,,,,,,,,,,,,,,2.0,15382.268791347115,1450.0,0.375,6.173730061729009,3.5
4123.0,-29.531178055254014,4.891448213588323,34.94425330025745,25.46582738813015,6.261455837747601,-25.951914665957084,-39.47458873791618,2.682192448684394,-5.108866668825044,-5.10886666881043,39.8884084678528,41088.2557099465,25750.810822176787,25750.810822176787,66839.06653212328,75871.57193913059,75860.76469458718,25750.810822176787,101611.57551676397,101611.57551676397,101611.57551676397,127590.5216765763,124075.72746471131,3514.794211865,0.0,90012.32832587724,55229.048960008455,38648.08818429865,25978.94615981233,64627.03434411098,19816.591505270677,1450.0,0.0,0.8867687295097018,2.8731488575529895,0.001494314320929203,1.0,1.0,-5.108866668825044,353153.5705637611,1549727.3486579666,4.388253377090425,1549727.3486579666,4.388253377090425,0.7627942790044964,0.09201326003374936,3.930509172705807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930509172705807,1.2791911299818013,1.279504657655631,3.0726519912327137,6510.580861290095,15382.28182654412,6482.013319671455,0.00032050698861100737,22900.933281351878,2335.245295932034,19375.171588829333,1975.7176598358596,0.8460428817809991,0.8460428817809991,35525.74389086431,35405.22815468563,1.0042566796197758,0.8,4287.5809268353005,4273.035954225843,1.0042566796197758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798903379657,4.891448213588323,-2.4293224536971887,7.320770667285512,3.5,3.5,1.0,0.6,0.00024508562071670864,1.000013465767613,0.0002450823204951348,198.53568603982015,0.0,6.549763786435402e-07,1.856203057075793,0.02563771909948576,8.367532300279579e-05,0.00016141029771391284,0.0006344246557337095,0.09201326051448883,0.09201326051448883,0.09201326051448883,0.09200834264164899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497371.2056734992,592.4965382245716,0.0,0.09201326051448883,0.09201326003374936,0.09201326003374936,0.375,0.375,0.5,7.819428380160017,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25978.94615981233,19816.591505270677,0.7627942790044964,1.0342276604591538,0.6357750456437367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486909673226345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83051014676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5154633933703,261.5154633933703,-11.634536606629695,245.40901360186817,277.6219131849633,127241.9948089228,127254.05117070102,-12.056361778189174,0.0,nan,277.6219131849633,4.471913184963341,271.1793332682898,-1.970666731710196,264.7367533516473,-8.413246648352697,258.29417343502206,-14.855826564977917,251.85159351843114,-21.298406481568833,245.40901360186817,-27.74098639813181,1.0,1.0,26022.012520719443,26022.012520719443,276.9178155668684,3.7678155668684212,276.9178155668684,276.9178155668684,75860.34275830735,75860.76469458718,-0.42193627983215265,0.0,8546.071908451686,8546.071908451686,0.8850748156033468,3950.161718569336,276.9178155668684,3.7678155668684212,1.0,0.002,0.2021071759967549,0.00484674869123149,0.0003130882311790061,0.0016869117833374237,0.15654411558950304,0.15654411558950304,0.0,1.451642972494227e-11,0.9999463060983437,0.9999463060983437,0.0,0.09200831948281403,4.940550935330134e-06,0.0,0.0,0.0,1601754.3942627695,268.04113333117493,0.0,1.0,1279612.7161797844,2618.0458074980447,,,,,,,,,,,,,,,,,,,2.0,15382.28182654412,1450.0,0.375,6.173730061729009,3.5
