time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4124.0,-29.531307789176907,4.891441460639239,34.94424964905556,25.465760996472113,6.261441619577461,-25.952032848305954,-39.47470559561623,2.6821666789223753,-5.108873258698225,-5.1088732587380905,39.88840122379067,41088.24354222711,25750.810402396623,25750.810402396623,66839.05394462374,75871.48259650021,75860.67693387468,25750.810402396623,101611.4873362713,101611.4873362713,101611.4873362713,127590.42853824105,124075.70105106875,3514.727487172291,0.0,90012.30638749972,55229.10415611204,38648.00247931964,25978.941201969752,64626.9436812894,19816.587168013517,1450.0,0.0,0.886768722195059,2.87314815956602,0.001494314320929203,1.0,1.0,-5.108873258698225,353153.47977135744,1549727.037044937,4.388253622895854,1549727.037044937,4.388253622895854,0.762794257623979,0.09201323425159724,3.9305152469210185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305152469210185,1.2791912562759788,1.2795047797589287,3.0726564363515556,6510.5902799635205,15382.29485644805,6482.012926214393,0.0003205048988601432,22900.892308714778,2335.2411178857997,19375.170412759842,1975.717539910147,0.8460443441056117,0.8460443441056117,35525.787812091025,35405.22815468563,1.0042582315996673,0.8,4287.586227662061,4273.035954225843,1.0042582315996673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798812762178,4.891441460639239,-2.429329087305785,7.320770547945024,3.5,3.5,1.0,0.6,0.0002450823204951348,1.0000134511844438,0.0002450790238919811,198.53579281767185,0.0,6.55211754244002e-07,1.8568701115275017,0.025638374311240004,8.367422142525827e-05,0.00016140809906987653,0.000634416994370688,0.09201323473311585,0.09201323473311585,0.09201323473311585,0.09200831953070444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497371.8843526155,592.4963155408187,0.0,0.09201323473311585,0.09201323425159724,0.09201323425159724,0.375,0.375,0.5,7.819280928788223,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,25978.941201969752,19816.587168013517,0.762794257623979,1.0342289165683505,0.6357757492734853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486917425328847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83117720122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51539130645864,261.51539130645864,-11.634608693541338,245.40888925274191,277.6218933602675,127242.60419368256,127254.6564364386,-12.052242756040014,0.0,nan,277.6218933602675,4.471893360267529,271.1792925387036,-1.9707074612963993,264.7366917171781,-8.413308282821902,258.29409089566957,-14.855909104330408,251.8514900741908,-21.298509925809185,245.40888925274191,-27.741110747258062,1.0,1.0,26022.012520719443,26022.012520719443,276.91779870781204,3.7677987078120623,276.91779870781204,276.91779870781204,75860.25388354395,75860.67693387468,-0.42305033073353115,0.0,8546.071908451686,8546.071908451686,0.8850744313582876,3950.1678231556234,276.91779870781204,3.7677987078120623,1.0,0.002,0.2021121138380228,0.0048467255487324445,0.0003130958762137743,0.0016869041383935344,0.15654793810688714,0.15654793810688714,0.0,1.4607308418401743e-11,0.9999463352922916,0.9999463352922916,0.0,0.09200829638827583,4.93786332141657e-06,0.0,0.0,0.0,1601754.386669842,268.04112674130175,0.0,1.0,1279612.7388539112,2618.0457147406164,,,,,,,,,,,,,,,,,,,2.0,15382.29485644805,1450.0,0.375,6.173730061729009,3.5
4125.0,-29.531437397951702,4.891434710779459,34.94424599975539,25.465694604814075,6.261427377890338,-25.95215092035681,-39.474818646535255,2.682140900555606,-5.108879864686628,-5.108879864622899,39.88839397627656,41088.216477314716,25750.81003166107,25750.81003166107,66839.02650897579,75871.39330738438,75860.58904662609,25750.81003166107,101611.39907828716,101611.39907828716,101611.39907828716,127590.33531553892,124075.67451798411,3514.66079755481,0.0,90012.28443272029,55229.144389792054,38647.93338103138,25978.93623725176,64626.86961828313,19816.58282519841,1450.0,0.0,0.8867687148108406,2.873147459872214,0.001494314320929203,1.0,1.0,-5.108879864686628,353153.3887569347,1549726.7252832805,4.388253871039342,1549726.7252832805,4.388253871039342,0.7627942362313889,0.09201320848546742,3.930521318012942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930521318012942,1.2791913826026458,1.2795049018993518,3.0726608789498675,6510.599693296246,15382.307884843285,6482.012535694293,0.00032050281041588876,22900.851350228935,2335.2369412825924,19375.16924546913,1975.7174208796205,0.8460458062959935,0.8460458062959935,35525.83171072041,35405.22815468563,1.0042597827815496,0.8,4287.591525761565,4273.035954225843,1.0042597827815496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798732731907,4.891434710779459,-2.429335731768109,7.320770442547568,3.5,3.5,1.0,0.6,0.0002450790238919811,1.0000134382228862,0.0002450757305096905,198.53589949262053,0.0,6.544937207262755e-07,1.8548352045382648,0.02563902880496073,8.367315574569848e-05,0.0001614058681462826,0.0006344092056013498,0.09201320896449204,0.09201320896449204,0.09201320896449204,0.0920082963578824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497372.562640535,592.4960929849261,0.0,0.09201320896449204,0.09201320848546742,0.09201320848546742,0.375,0.375,0.5,7.819133554802812,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,25978.93623725176,19816.58282519841,0.7627942362313889,1.0342296772806527,0.6357760590912288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486925169035705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82914229423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5153192489449,261.5153192489449,-11.6346807510551,245.40876499610624,277.62187350187605,127243.21334793561,127255.26067593532,-12.047327999717428,0.0,nan,277.62187350187605,4.471873501876075,271.17925180066317,-1.9707481993368106,264.73663009948825,-8.413369900511725,258.2940083983308,-14.855991601669189,251.85138669720453,-21.298613302795445,245.40876499610624,-27.741235003893735,1.0,1.0,26022.012520719443,26022.012520719443,276.91778181799214,3.7677818179921587,276.91778181799214,276.91778181799214,75860.16507249488,75860.58904662609,-0.42397413120488636,0.0,8546.071908451686,8546.071908451686,0.8850740473107055,3950.1739246030065,276.91778181799214,3.7677818179921587,1.0,0.002,0.20211704909248346,0.004846702413959351,0.0003131035172306098,0.0016868964971370757,0.1565517586153049,0.1565517586153049,0.0,1.436768542681377e-11,0.9999463633863281,0.9999463633863281,0.0,0.09200827320855118,4.9352769162432455e-06,0.0,0.0,0.0,1601754.3790583445,268.04112013531335,0.0,1.0,1279612.7615834915,2618.0456217563465,,,,,,,,,,,,,,,,,,,2.0,15382.307884843285,1450.0,0.375,6.173730061729009,3.5
4126.0,-29.531566957174284,4.8914279633929,34.9442423521863,25.465628213156037,6.261413072230335,-25.952268954241447,-39.47493169745428,2.682115069526282,-5.108886496747061,-5.1088864967499354,39.88838672763962,41088.18943180786,25750.8097348678,25750.8097348678,66838.99916667567,75871.30399653083,75860.50105015001,25750.8097348678,101611.3107850178,101611.3107850178,101611.3107850178,127590.24204808433,124075.64790601765,3514.594142066674,0.0,90012.26235572604,55229.18456355848,38647.864213519504,25978.931263066526,64626.795476586034,19816.578474979437,1450.0,0.0,0.8867687072977977,2.87314675741708,0.001494314320929203,1.0,1.0,-5.108886496747061,353153.297383326,1549726.4134742152,4.38825412351193,1549726.4134742152,4.38825412351193,0.7627942148317732,0.0920131827334475,3.930527373534807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930527373534807,1.2791915091669406,1.2795050242815804,3.0726653088047153,6510.609079627101,15382.320911421191,6482.012162921939,0.00032050072876891374,22900.810451493202,2335.2327707722006,19375.16813122762,1975.7173072586072,0.8460472686006753,0.8460472686006753,35525.87549675288,35405.22815468563,1.004261329985236,0.8,4287.596810271814,4273.035954225843,1.004261329985236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798668663474,4.8914279633929,-2.4293423947784714,7.320770358171371,3.5,3.5,1.0,0.6,0.0002450757305096905,1.0000134330993633,0.00024507243842727386,198.5360061268856,0.0,6.538546154417987e-07,1.8530239801620576,0.025639682659576172,8.367209007868441e-05,0.00016140364043100606,0.0006344014269022386,0.09201318321725815,0.09201318321725815,0.09201318321725815,0.09200827308326687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497373.2405582477,592.4958705501344,0.0,0.09201318321725815,0.0920131827334475,0.0920131827334475,0.375,0.375,0.5,7.818986256204293,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25978.931263066526,19816.578474979437,0.7627942148317732,1.0342304406984113,0.6357763699840867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486932905280452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82733106985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51524721417167,261.51524721417167,-11.634752785828312,245.40864082312234,277.6218536053114,127243.82103938943,127255.86456541125,-12.043526021821576,0.0,nan,277.6218536053114,4.4718536053114235,271.17921104881833,-1.970788951181646,264.7365684923586,-8.413431507641405,258.29392593591433,-14.856074064085647,251.85128337950502,-21.298716620494957,245.40864082312234,-27.741359176877637,1.0,1.0,26022.012520719443,26022.012520719443,276.917764889149,3.7677648891490207,276.917764889149,276.917764889149,75860.07618129822,75860.50105015001,-0.4248688517836854,0.0,8546.071908451686,8546.071908451686,0.8850736642479639,3950.180010402481,276.917764889149,3.7677648891490207,1.0,0.002,0.2021219818256329,0.004846679288066987,0.0003131111543245174,0.0016868888605890738,0.15655557716225868,0.15655557716225868,0.0,1.4913591195320208e-11,0.999946390782224,0.999946390782224,0.0,0.09200824997869608,4.932754751417872e-06,0.0,0.0,0.0,1601754.3714168074,268.0411135032529,0.0,1.0,1279612.7844027732,2618.045528405109,,,,,,,,,,,,,,,,,,,2.0,15382.320911421191,1450.0,0.375,6.173730061729009,3.5
4127.0,-29.531696387141313,4.89142121824058,34.94423870607401,25.465561856422596,6.261398752647191,-25.952386873159913,-39.47504471344871,2.6820892388911557,-5.108893137744985,-5.1088931377603695,39.888379474550554,41088.162849814275,25750.80946670244,25750.80946670244,66838.97231651671,75871.21475748594,75860.41293519025,25750.80946670244,101611.2224018927,101611.2224018927,101611.2224018927,127590.14868601867,124075.62116670235,3514.527519316322,0.0,90012.24028942993,55229.22511721718,38647.79463579194,25978.92628412598,64626.72091991792,19816.57412077359,1450.0,0.0,0.8867686997554284,2.8731460540154194,0.001494314320929203,1.0,1.0,-5.108893137744985,353153.2058865959,1549726.1014728495,4.388254376970021,1549726.1014728495,4.388254376970021,0.7627941934183091,0.09201315699682133,3.930533427744789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930533427744789,1.279191635726759,1.2795051466609937,3.0726697376438823,6510.618463805849,15382.333934671502,6482.011790032618,0.00032049864757731226,22900.76956324882,2335.2286013316293,19375.167016636482,1975.717193601942,0.8460487305077192,0.8460487305077192,35525.919273285945,35405.22815468563,1.0042628768537325,0.8,4287.602093635584,4273.035954225843,1.0042628768537325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798610774916,4.89142121824058,-2.4293490636933055,7.320770281933886,3.5,3.5,1.0,0.6,0.00024507243842727386,1.0000134197118686,0.0002450691496698974,198.5361126548666,0.0,6.53596894836836e-07,1.8522935999675931,0.025640336256471007,8.367102475342454e-05,0.00016140141367384933,0.0006343936517303297,0.09201315747677388,0.09201315747677388,0.09201315747677388,0.09200824977529778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497373.9181049657,592.4956482365332,0.0,0.09201315747677388,0.09201315699682133,0.09201315699682133,0.375,0.375,0.5,7.8188390298163934,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,25978.92628412598,19816.57412077359,0.7627941934183091,1.0342312183738998,0.6357766921321693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486940638575339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82660068965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5151752084894,261.5151752084894,-11.634824791510596,245.4085167407838,277.6218336762825,127244.42871144616,127256.46737381748,-12.038662371318443,0.0,nan,277.6218336762825,4.471833676282529,271.17917028913786,-1.9708297108621196,264.7365069020038,-8.413493097996195,258.293843514899,-14.856156485100996,251.8511801278293,-21.298819872170668,245.4085167407838,-27.74148325921618,1.0,1.0,26022.012520719443,26022.012520719443,276.9177479375584,3.767747937558397,276.9177479375584,276.9177479375584,75859.98747303565,75860.41293519025,-0.4254621545987902,0.0,8546.071908451686,8546.071908451686,0.8850732812681136,3950.186094883513,276.9177479375584,3.767747937558397,1.0,0.002,0.20212691214554707,0.004846656168697095,0.00031311878767402885,0.0016868812268632162,0.15655939383701442,0.15655939383701442,0.0,1.4537245105611385e-11,0.9999464169884138,0.9999464169884138,0.0,0.0920082266547639,4.9303420574435315e-06,0.0,0.0,0.0,1601754.3637649706,268.041106862255,0.0,1.0,1279612.8072528078,2618.0454349280712,,,,,,,,,,,,,,,,,,,2.0,15382.333934671502,1450.0,0.375,6.173730061729009,3.5
4128.0,-29.53182569563109,4.891414474970907,34.944235061336514,25.465495499689155,6.26138441157213,-25.952504684906426,-39.47516150129957,2.682063401086686,-5.108899793311082,-5.108899793298791,39.88837222200718,41088.152007711644,25750.80924079447,25750.80924079447,66838.96124850612,75871.12557260829,75860.32477476512,25750.80924079447,101611.1340155596,101611.1340155596,101611.1340155596,127590.05531587888,124075.59438716836,3514.460928710522,0.0,90012.21821084367,55229.28134658684,38647.70762695203,25978.921300319293,64626.628927271326,19816.56976284051,1450.0,0.0,0.8867686921368887,2.8731453490709127,0.001494314320929203,1.0,1.0,-5.108899793311082,353153.1141891768,1549725.7894947198,4.388254632987786,1549725.7894947198,4.388254632987786,0.7627941720042455,0.09201313127328747,3.930539479148001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930539479148001,1.279191762313013,1.2795052690711017,3.072674164224499,6510.627843199001,15382.346956192589,6482.011419594046,0.0003204965675463911,22900.728688356812,2335.2244332526207,19375.165909370804,1975.7170806922654,0.8460501922465692,0.8460501922465692,35525.963029510465,35405.22815468563,1.004264423005091,0.8,4287.60737454833,4273.035954225843,1.004264423005091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587985620084135,4.891414474970907,-2.429355742738964,7.320770217709871,3.5,3.5,1.0,0.6,0.0002450691496698974,1.0000134071308064,0.00024506586403980204,198.53621908296526,0.0,6.529371049865027e-07,1.8504237555317486,0.025640989193575995,8.366992388659891e-05,0.00016139922578329847,0.0006343860288451766,0.09201313175356053,0.09201313175356053,0.09201313175356053,0.09200822641001855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497374.59531086456,592.4954260344877,0.0,0.09201313175356053,0.09201313127328747,0.09201313127328747,0.375,0.375,0.5,7.818691874417883,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25978.921300319293,19816.56976284051,0.7627941720042455,1.0342325192874362,0.6357774293619878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486948364162908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82473084522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51510323569704,261.51510323569704,-11.634896764302937,245.40839275339306,277.62181371808896,127245.0361033251,127257.06926662374,-12.033163298626743,0.0,nan,277.62181371808896,4.471813718088981,271.17912952510176,-1.97087047489822,264.7364453321327,-8.413554667867288,258.2937611391888,-14.856238860811175,251.8510769462772,-21.298923053722774,245.40839275339306,-27.741607246606918,1.0,1.0,26022.012520719443,26022.012520719443,276.91773096611973,3.767730966119757,276.91773096611973,276.91773096611973,75859.8987947208,75860.32477476512,-0.42598004432511516,0.0,8546.071908451686,8546.071908451686,0.8850728984657186,3950.192176543741,276.91773096611973,3.767730966119757,1.0,0.002,0.2021318400901921,0.0048466330587701245,0.00031312641733430714,0.0016868735973260653,0.15656320866715356,0.15656320866715356,0.0,1.4660372308489267e-11,0.9999464427910518,0.9999464427910518,0.0,0.0920082033067899,4.927966497579216e-06,0.0,0.0,0.0,1601754.3560963476,268.0411002066889,0.0,1.0,1279612.8301529677,2618.0453412459965,,,,,,,,,,,,,,,,,,,2.0,15382.346956192589,1450.0,0.375,6.173730061729009,3.5
4129.0,-29.531982610905274,4.891407727066143,34.944231414604154,25.4654201673344,6.261367655332838,-25.952647584188256,-39.47529707858337,2.682032628957395,-5.1089067573834654,-5.108906757393289,39.88836487499434,41088.11345924528,25750.809797483034,25750.809797483034,66838.92325672832,75871.03457466765,75860.23423900841,25750.809797483034,101611.04403649144,101611.04403649144,101611.04403649144,127589.96021098045,124075.56585731925,3514.3943536612096,0.0,90012.2087601307,55229.33218044806,38647.64064409182,25978.91617448902,64626.55681858084,19816.565288477705,1450.0,0.0,0.8867686832890015,2.873144611450109,0.001494314320929203,1.0,1.0,-5.1089067573834654,353153.0182413089,1549725.4734538437,4.388254930317256,1549725.4734538437,4.388254930317256,0.762794150278576,0.09201310557658,3.9305467780106613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305467780106613,1.2791919117761656,1.279505414367715,3.0726795110462146,6510.639172472615,15382.35997583294,6482.009701950485,0.0003204939925592485,22900.68375822458,2335.2198516541916,19375.160775219254,1975.7165571545079,0.8460516279676948,0.8460516279676948,35526.01580579285,35405.22815468563,1.0042662878860156,0.8,4287.6137440864995,4273.035954225843,1.0042662878860156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798682180155,4.891407727066143,-2.4293626489062903,7.320770375972433,3.5,3.5,1.0,0.6,0.00024506586403980204,1.0000162695356183,0.00024506187699686557,198.53634823312146,0.0,6.523165764381511e-07,1.8486651776257201,0.025641641510152434,8.366864592342237e-05,0.00016139721811637967,0.0006343793156472201,0.09201310605306555,0.09201310605306555,0.09201310605306555,0.0920082018707766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497375.27189260593,592.4952040320885,0.0,0.09201310605306555,0.09201310557658,0.09201310557658,0.375,0.375,0.5,7.818544753258477,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25978.91617448902,19816.565288477705,0.762794150278576,1.0342330853917843,0.6357775422662159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486956082507427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82297226731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51502856054884,261.51502856054884,-11.634971439451135,245.40826405328897,277.6217930678964,127245.54479017548,127258.02976159769,-12.484971422194372,0.0,nan,277.6217930678964,4.471793067896442,271.17908726492607,-1.9709127350739095,264.7363814619767,-8.413618538023286,258.29367565904994,-14.856324340950039,251.8509698561549,-21.299030143845073,245.40826405328897,-27.741735946711003,1.0,1.0,26022.012520719443,26022.012520719443,276.91771340818076,3.767713408180782,276.91771340818076,276.91771340818076,75859.79809821522,75860.23423900841,-0.436140793186496,0.0,8546.071908451686,8546.071908451686,0.8850724367508429,3950.1995119007147,276.91771340818076,3.767713408180782,1.0,0.002,0.20213676694590849,0.004846609898003357,0.0003131340451074294,0.0016868659692750826,0.1565670225537147,0.1565670225537147,0.0,1.4382512108362944e-11,0.9999464546044312,0.9999464546044312,0.0,0.0920081786984444,4.926878135610641e-06,0.0,0.0,0.0,1601754.3480722602,268.0410932426165,0.0,1.0,1279612.85411462,2618.0452432214606,,,,,,,,,,,,,,,,,,,2.0,15382.35997583294,1450.0,0.375,6.173730061729009,3.5
4130.0,-29.53210979880863,4.89140098348982,34.944227770741385,25.465359992254548,6.261357534085846,-25.952763065520614,-39.4754100247286,2.6820108010354047,-5.108913299028927,-5.108913299018169,39.8883576643076,41088.09171721828,25750.80927745807,25750.80927745807,66838.90099467635,75870.94511287383,75860.14708747837,25750.80927745807,101610.95636493644,101610.95636493644,101610.95636493644,127589.86761064302,124075.5397940731,3514.327816569919,0.0,90012.18574047879,55229.368442738705,38647.57477526676,25978.91124570658,64626.48602097334,19816.560976016928,1450.0,0.0,0.886768676099044,2.873143918572118,0.001494314320929203,1.0,1.0,-5.108913299028927,353152.92811347323,1549725.163277128,4.388255171932706,1549725.163277128,4.388255171932706,0.7627941289992253,0.09201307986755411,3.9305524192615913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305524192615913,1.2791920212019758,1.279505518719884,3.072683658211298,6510.647959817781,15382.372438107093,6482.009477979294,0.0003204920498605932,22900.64503385731,2335.2159028676774,19375.160105754378,1975.716488888089,0.8460530293845129,0.8460530293845129,35526.05659627871,35405.22815468563,1.004267729242257,0.8,4287.618667066007,4273.035954225843,1.004267729242257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798569922945,4.89140098348982,-2.429369244643248,7.320770228133068,3.5,3.5,1.0,0.6,0.00024506187699686557,1.000013187290704,0.00024505864533726993,198.5364529160762,0.0,7.915729448559155e-07,2.2433177257216648,0.02564243308309729,8.366758129708662e-05,0.00016139429569977893,0.0006343687394177867,0.09201308034826905,0.09201308034826905,0.09201308034826905,0.09200817893637875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497375.9487304784,592.4949819524523,0.0,0.09201308034826905,0.09201307986755411,0.09201307986755411,0.375,0.375,0.5,7.818397715935801,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25978.91124570658,19816.560976016928,0.7627941289992253,1.0342338739102266,0.6357779023275982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486965448694513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21762481541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51495498005124,261.51495498005124,-11.635045019948734,245.40813669237485,277.621773267816,127246.23512715481,127258.5370837412,-12.301956586408082,0.0,nan,277.621773267816,4.471773267816047,271.17904595268016,-1.9709540473198217,264.7363186375641,-8.413681362435852,258.2935913224653,-14.85640867753466,251.85086400740693,-21.29913599259305,245.40813669237485,-27.741863307625124,1.0,1.0,26022.012520719443,26022.012520719443,276.9176966687093,3.767696668709334,276.9176966687093,276.9176966687093,75859.72452807419,75860.14708747837,-0.4225594041781733,0.0,8546.071908451686,8546.071908451686,0.8850720798938511,3950.205181357899,276.9176966687093,3.767696668709334,1.0,0.002,0.20214169091656947,0.004846586826566784,0.00031314166868498435,0.0016868583460425714,0.15657083434249217,0.15657083434249217,0.0,1.4727555546628635e-11,0.9999464859509813,0.9999464859509813,0.0,0.09200815587508772,4.923992466389685e-06,0.0,0.0,0.0,1601754.3405348957,268.04108670097105,0.0,1.0,1279612.8766228077,2618.045151142918,,,,,,,,,,,,,,,,,,,2.0,15382.372438107093,1450.0,0.375,6.173730061729009,3.5
4131.0,-29.532238889196506,4.891394240163054,34.94422412740307,25.465289025474362,6.261341049604109,-25.952880895315836,-39.47552304072303,2.681983055967283,-5.108920030765887,-5.108920030759794,39.88835039173952,41088.074679134676,25750.809247626334,25750.809247626334,66838.88392676102,75870.86158501415,75860.05837588843,25750.809247626334,101610.86762351476,101610.86762351476,101610.86762351476,127589.77385156327,124075.5125446537,3514.261306909571,0.0,90012.17123898261,55229.420970600164,38647.50029820272,25978.906228048512,64626.40652625123,19816.556590505814,1450.0,0.0,0.8867686681650231,2.8731432055600954,0.001494314320929203,1.0,1.0,-5.108920030765887,353152.835366656,1549724.850437821,4.388255438552095,1549724.850437821,4.388255438552095,0.762794107517528,0.09201305417773878,3.9305592631209194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305592631209194,1.279192156515995,1.2795056499329363,3.0726886833219664,6510.6586074242905,15382.385490689067,6482.008246324454,0.00032048964861776895,22900.60147000854,2335.2114605913885,19375.156424255638,1975.7161134796938,0.846054478072554,0.846054478072554,35526.1060825118,35405.22815468563,1.004269477868489,0.8,4287.624639530083,4273.035954225843,1.004269477868489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798563483201,4.891394240163054,-2.4293759794890657,7.32077021965212,3.5,3.5,1.0,0.6,0.00024505864533726993,1.0000133845623569,0.0002450553653784511,198.53655916498406,0.0,6.416022331492884e-07,1.8183007287450832,0.025643074685330437,8.36665160248881e-05,0.00016139212931238182,0.0006343613288635916,0.09201305465669178,0.09201305465669178,0.09201305465669178,0.09200815528001716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497376.62497294234,592.4947600646648,0.0,0.09201305465669178,0.09201305417773878,0.09201305417773878,0.375,0.375,0.5,7.818250739591618,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25978.906228048512,19816.556590505814,0.762794107517528,1.0342348819845195,0.6357784207364943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486973040479525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79260781843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51488154374675,261.51488154374675,-11.635118456253224,245.4080100407004,277.621753046881,127246.86908775927,127259.14693662028,-12.277848860991483,0.0,nan,277.621753046881,4.47175304688102,271.17900444559757,-1.970995554402407,264.7362558443292,-8.41374415567077,258.2935072430904,-14.856492756909574,251.8507586418816,-21.299241358118365,245.4080100407004,-27.741989959299588,1.0,1.0,26022.012520719443,26022.012520719443,276.9176795565741,3.7676795565741372,276.9176795565741,276.9176795565741,75859.63122015701,75860.05837588843,-0.42715573142049834,0.0,8546.071908451686,8546.071908451686,0.8850716469615605,3950.212059436524,276.9176795565741,3.7676795565741372,1.0,0.002,0.20214661288122165,0.004846563729218606,0.0003131492890315057,0.0016868507256087117,0.15657464451575284,0.15657464451575284,0.0,1.464021742378363e-11,0.9999465077363551,0.9999465077363551,0.0,0.09200813219118593,4.921986552850604e-06,0.0,0.0,0.0,1601754.3327785067,268.0410799692341,0.0,1.0,1279612.8997850497,2618.045056388692,,,,,,,,,,,,,,,,,,,2.0,15382.385490689067,1450.0,0.375,6.173730061729009,3.5
4132.0,-29.53236781761539,4.891387500644105,34.94422048646854,25.46522266874092,6.261328945355531,-25.95299814132171,-39.47563595194367,2.6819592692903136,-5.108926592735827,-5.10892659273725,39.888343174424755,41088.05572121569,25750.808790456984,25750.808790456984,66838.86451167267,75870.77462090632,75859.97101607049,25750.808790456984,101610.77980652747,101610.77980652747,101610.77980652747,127589.68109627641,124075.48626285829,3514.194833418123,0.0,90012.15416250726,55229.4718538962,38647.42478734562,25978.901289748937,64626.326077094556,19816.55227022299,1450.0,0.0,0.8867686608956421,2.8731425105295862,0.001494314320929203,1.0,1.0,-5.108926592735827,353152.7449588286,1549724.5399749037,4.388255682836542,1549724.5399749037,4.388255682836542,0.7627940862165113,0.09201302849221953,3.9305658834446375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305658834446375,1.2791922735719934,1.2795057628217055,3.0726935775409245,6510.6689776869725,15382.398500918336,6482.00718624868,0.0003204873167751481,22900.558553574767,2335.2070843330566,19375.15325561821,1975.715790368598,0.8460559252426512,0.8460559252426513,35526.15395239847,35405.22815468563,1.0042711693807138,0.8,4287.6304169182695,4273.035954225843,1.0042711693807138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798464794562,4.891387500644105,-2.4293825890380516,7.320770089682156,3.5,3.5,1.0,0.6,0.0002450553653784511,1.0000133677828043,0.00024505208957534193,198.5366652806815,0.0,6.511917380905155e-07,1.845477385748521,0.025643725877068528,8.366545175279115e-05,0.00016138991362565997,0.0006343536884290959,0.09201302896975709,0.09201302896975709,0.09201302896975709,0.09200813226844812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497377.3010974248,592.4945382181584,0.0,0.09201302896975709,0.09201302849221953,0.09201302849221953,0.375,0.375,0.5,7.818103843065008,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25978.901289748937,19816.55227022299,0.7627940862165113,1.0342358690162692,0.6357789188294659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448698074583068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81978447544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5148086383423,261.5148086383423,-11.63519136165769,245.4078840371069,277.6217332396674,127247.54313666736,127259.73222339612,-12.18908672875095,0.0,nan,277.6217332396674,4.471733239667401,271.17896339909794,-1.971036600902039,264.736193558567,-8.413806441432996,258.29342371805166,-14.856576281948321,251.85065387756293,-21.299346122437044,245.4078840371069,-27.74211596289308,1.0,1.0,26022.012520719443,26022.012520719443,276.91766277237775,3.7676627723777756,276.91766277237775,276.91766277237775,75859.54978061208,75859.97101607049,-0.42123545840149745,0.0,8546.071908451686,8546.071908451686,0.8850712281696806,3950.2187128618607,276.91766277237775,3.7676627723777756,1.0,0.002,0.20215153214347134,0.004846540673579075,0.00031315690530157105,0.0016868431091307317,0.15657845265078552,0.15657845265078552,0.0,1.4432302575251299e-11,0.9999465370874786,0.9999465370874786,0.0,0.09200810920772642,4.919284493108241e-06,0.0,0.0,0.0,1601754.3252177236,268.04107340726415,0.0,1.0,1279612.9223631672,2618.0449640240686,,,,,,,,,,,,,,,,,,,2.0,15382.398500918336,1450.0,0.375,6.173730061729009,3.5
4133.0,-29.532496639302995,4.891380764506323,34.94421684773556,25.465156346932076,6.2613148433728245,-25.953115491031248,-39.47575266994534,2.6819336953444255,-5.108933171286139,-5.108933171284654,39.88833595609711,41088.04736104439,25750.808384661763,25750.808384661763,66838.85574570615,75870.68596260119,75859.88356318578,25750.808384661763,101610.69194784755,101610.69194784755,101610.69194784755,127589.58829319327,124075.45989775051,3514.1283954427568,0.0,90012.13275960412,55229.53071850258,38647.33560122393,25978.89634534572,64626.23194656965,19816.547945147107,1450.0,0.0,0.8867686535451996,2.8731418137431275,0.001494314320929203,1.0,1.0,-5.108933171286139,353152.6543225932,1549724.2294716323,4.388255929845032,1549724.2294716323,4.388255929845032,0.7627940649102041,0.09201300281902532,3.930572003189859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930572003189859,1.279192398908069,1.279505883997896,3.0726980605458833,6510.6784766365345,15382.41151008937,6482.006727236507,0.0003204852060429945,22900.51745307164,2335.202893248116,19375.151883600105,1975.7156504616873,0.8460573837820125,0.8460573837820123,35526.19820271427,35405.22815468563,1.0042727329936572,0.8,4287.635757462597,4273.035954225843,1.0042727329936572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798377195999,4.891380764506323,-2.429389209811165,7.320769974317487,3.5,3.5,1.0,0.6,0.00024505208957534193,1.0000133567305052,0.000245048816524339,198.53677130863215,0.0,6.503670254137026e-07,1.8431401500224331,0.025644376244093943,8.366435161210935e-05,0.0001613877379632326,0.0006343461244964233,0.09201300329984437,0.09201300329984437,0.09201300329984437,0.09200810919223709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497377.97683643043,592.4943164977632,0.0,0.09201300329984437,0.09201300281902532,0.09201300281902532,0.375,0.375,0.5,7.817957025189181,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25978.89634534572,19816.547945147107,0.7627940649102041,1.0342372397785131,0.6357797155033628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486988441521766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81744723971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51473599540805,261.51473599540805,-11.635264004591932,245.4077585640419,277.62171342686617,127248.17105855788,127260.31626342375,-12.145204865874529,0.0,nan,277.62171342686617,4.471713426866188,271.1789224542399,-1.9710775457600676,264.7361314816603,-8.413868518339655,258.2933405090896,-14.856659490910374,251.85054953655043,-21.299450463449546,245.4077585640419,-27.74224143595808,1.0,1.0,26022.012520719443,26022.012520719443,276.9176459607214,3.7676459607214383,276.9176459607214,276.9176459607214,75859.4616116195,75859.88356318578,-0.421951566284406,0.0,8546.071908451686,8546.071908451686,0.885070841043553,3950.2248632058086,276.9176459607214,3.7676459607214383,1.0,0.002,0.20215644877397468,0.00484651762835481,0.0003131645174837868,0.0016868354973050299,0.15658225874189338,0.15658225874189338,0.0,1.4788816438821017e-11,0.9999465656823026,0.9999465656823026,0.0,0.09200808616700039,4.916652024927497e-06,0.0,0.0,0.0,1601754.317637837,268.04106682871384,0.0,1.0,1279612.9449983255,2618.044871426093,,,,,,,,,,,,,,,,,,,2.0,15382.41151008937,1450.0,0.375,6.173730061729009,3.5
4134.0,-29.532625351914685,4.89137403142938,34.944213210897544,25.46509002512323,6.261300702350063,-25.953232746488386,-39.475865581165976,2.6819080971661666,-5.108939761697798,-5.108939761704473,39.888328733326205,41088.02399798209,25750.80801731967,25750.80801731967,66838.83201530176,75870.59733812645,75859.79597684104,25750.80801731967,101610.6039941607,101610.6039941607,101610.6039941607,127589.49538932001,124075.43339767242,3514.0619916475944,0.0,90012.11130436472,55229.574493324144,38647.26312337842,25978.89139515931,64626.15451853773,19816.54361528946,1450.0,0.0,0.8867686461506271,2.8731411157004123,0.001494314320929203,1.0,1.0,-5.108939761697798,353152.56352294865,1549723.9187749515,4.388256178336497,1549723.9187749515,4.388256178336497,0.7627940435896319,0.09201297716261066,3.930578115186858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930578115186858,1.279192524350889,1.2795060052843776,3.072702537236436,6510.687962206627,15382.424517100975,6482.00627640608,0.00032048309864276663,22900.47638452431,2335.198705421761,19375.15053603779,1975.7155130485733,0.8460588422139171,0.8460588422139171,35526.2423969909,35405.22815468563,1.0042742946269068,0.8,4287.641091243591,4273.035954225843,1.0042742946269068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798297898269,4.89137403142938,-2.4293958384553878,7.320769869884767,3.5,3.5,1.0,0.6,0.000245048816524339,1.0000133454350701,0.00024504554628491183,198.53687724690593,0.0,6.498209784475325e-07,1.841592652920307,0.02564502606507239,8.366328736546115e-05,0.00016138552915887785,0.0006343384290197358,0.09201297763857097,0.09201297763857097,0.09201297763857097,0.09200808607121791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497378.6521893787,592.4940949034951,0.0,0.09201297763857097,0.09201297716261066,0.09201297716261066,0.375,0.375,0.5,7.817810282643583,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25978.89139515931,19816.54361528946,0.7627940435896319,1.0342381116940715,0.6357801157145466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486996130849887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81589974261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51466357358385,261.51466357358385,-11.635336426416131,245.4076335435252,277.6216936037364,127248.79474730385,127260.90298426316,-12.108236959301657,0.0,nan,277.6216936037364,4.471693603736412,271.17888159162976,-1.9711184083702165,264.73606957957554,-8.413930420424435,258.2932575675259,-14.85674243247405,251.85044555551028,-21.2995544444897,245.4076335435252,-27.74236645647477,1.0,1.0,26022.012520719443,26022.012520719443,276.91762912157617,3.767629121576192,276.91762912157617,276.91762912157617,75859.37343070586,75859.79597684104,-0.42254613517434336,0.0,8546.071908451686,8546.071908451686,0.8850704544074683,3950.2310057627924,276.91762912157617,3.767629121576192,1.0,0.002,0.2021613628869184,0.004846494590040201,0.0003131721257581007,0.0016868278886181026,0.15658606287905036,0.15658606287905036,0.0,1.4376203352761685e-11,0.9999465930215364,0.9999465930215364,0.0,0.09200806302752096,4.914135089692138e-06,0.0,0.0,0.0,1601754.3100442826,268.0410602383022,0.0,1.0,1279612.9676743,2618.0447786611544,,,,,,,,,,,,,,,,,,,2.0,15382.424517100975,1450.0,0.375,6.173730061729009,3.5
4135.0,-29.53278155509316,4.8913672948131905,34.94420957269821,25.465019267890625,6.261284170701777,-25.95337498241527,-39.476001053675986,2.681877598380659,-5.108946663512768,-5.10894666345221,39.88832142039561,41087.97503882558,25750.808442533405,25750.808442533405,66838.78348135899,75870.49942687864,75859.70607327418,25750.808442533405,101610.51451580759,101610.51451580759,101610.51451580759,127589.40081932094,124075.40521332028,3513.9956060006593,0.0,90012.09027174712,55229.61021443294,38647.200063682416,25978.886303513358,64626.08636719578,19816.53916973717,1450.0,0.0,0.8867686374964453,2.8731403846746804,0.001494314320929203,1.0,1.0,-5.108946663512768,353152.468432956,1549723.6041995396,4.3882564691565955,1549723.6041995396,4.3882564691565955,0.7627940219691867,0.09201295153366487,3.9305841695645376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305841695645376,1.279192672514915,1.2795061493012287,3.0727069143047396,6510.69723668913,15382.437522003676,6482.005970294675,0.00032048104475657,22900.43575932872,2335.194562804701,19375.149621050314,1975.715419745817,0.8460603031607228,0.8460603031607228,35526.28617462352,35405.22815468563,1.0042758415382504,0.8,4287.646374740067,4273.035954225843,1.0042758415382504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798389688685,4.8913672948131905,-2.429402695956789,7.32076999076998,3.5,3.5,1.0,0.6,0.00024504554628491183,1.000016195808218,0.0002450415776385149,198.53700581171407,0.0,6.492631237226305e-07,1.8400116926299348,0.025645675328196112,8.366201048350576e-05,0.0001613835358014061,0.0006343315710493585,0.09201295200880995,0.09201295200880995,0.09201295200880995,0.09200806176327414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497379.3269115491,592.4938735112535,0.0,0.09201295200880995,0.09201295153366487,0.09201295153366487,0.375,0.375,0.5,7.817663580026442,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,25978.886303513358,19816.53916973717,0.7627940219691867,1.034238451352152,0.6357800285997489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487003813675063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.814318782315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51458861620057,261.51458861620057,-11.635411383799408,245.40750412318107,277.621673109314,127249.27536275775,127261.8075212897,-12.532158531909444,0.0,nan,277.621673109314,4.471673109313997,271.1788393120284,-1.971160687971576,264.736005514782,-8.413994485217984,258.2931717175484,-14.856828282451602,251.8503379203496,-21.299662079650375,245.40750412318107,-27.742495876818907,1.0,1.0,26022.012520719443,26022.012520719443,276.91761169995823,3.767611699958252,276.91761169995823,276.91761169995823,75859.27097883233,75859.70607327418,-0.4350944418547442,0.0,8546.071908451686,8546.071908451686,0.8850700714162015,3950.2370904123604,276.91761169995823,3.767611699958252,1.0,0.002,0.20216627571826795,0.0048464715040055706,0.0003131797318448917,0.0016868202826827914,0.15658986592244586,0.15658986592244586,0.0,1.4527682876130932e-11,0.9999466069410263,0.9999466069410263,0.0,0.09200803868071729,4.912852947578589e-06,0.0,0.0,0.0,1601754.3020919247,268.0410533364872,0.0,1.0,1279612.9914217328,2618.0446815129985,,,,,,,,,,,,,,,,,,,2.0,15382.437522003676,1450.0,0.375,6.173730061729009,3.5
4136.0,-29.532908087113054,4.891360560052775,34.94420593608052,25.464954622462415,6.2612718596797245,-25.95349009243296,-39.476113964896626,2.6818538652415382,-5.108953311554615,-5.108953311575074,39.888314189619656,41087.96393460732,25750.808219441707,25750.808219441707,66838.77215404903,75870.41600644714,75859.61821259721,25750.808219441707,101610.42643203892,101610.42643203892,101610.42643203892,127589.30776237464,124075.37851075293,3513.9292516217156,0.0,90012.07496152872,55229.65879908853,38647.12906937799,25978.881330335724,64626.01039971371,19816.534821535828,1450.0,0.0,0.8867686298373634,2.873139680528169,0.001494314320929203,1.0,1.0,-5.108953311554615,353152.3768393462,1549723.2931577165,4.388256726536791,1549723.2931577165,4.388256726536791,0.7627940006175677,0.09201292590033851,3.9305905865542834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305905865542834,1.2791927907386251,1.2795062624769824,3.072711646760221,6510.707264194415,15382.44997188827,6482.004883954842,0.000320478786922175,22900.394477471385,2335.1903532267784,19375.146373907857,1975.715088629436,0.8460616865341972,0.8460616865341972,35526.33257419509,35405.22815468563,1.004277481098046,0.8,4287.651974676797,4273.035954225843,1.004277481098046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879834153013,4.891360560052775,-2.429409367293837,7.320769927346612,3.5,3.5,1.0,0.6,0.0002450415776385149,1.000013119371592,0.0002450383628891779,198.5371099554437,0.0,7.879231727695914e-07,2.232974271629022,0.025646463251368882,8.366094626438341e-05,0.0001613806313741315,0.0006343211905313482,0.09201292637914521,0.09201292637914521,0.09201292637914521,0.09200803841934613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497380.0016982738,592.4936521018394,0.0,0.09201292637914521,0.09201292590033851,0.09201292590033851,0.375,0.375,0.5,7.817516946497239,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,25978.881330335724,19816.534821535828,0.7627940006175677,1.0342394918183766,0.6357806041325637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487013137416063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20728136132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51451466533825,261.51451466533825,-11.635485334661723,245.40737626635908,277.62165306441085,127249.97333843034,127262.33721646886,-12.363878038505643,0.0,nan,277.62165306441085,4.471653064410873,271.1787977047418,-1.9712022952581947,264.7359423451103,-8.414057654889689,258.29308698549744,-14.856913014502538,251.85023162591025,-21.299768374089723,245.40737626635908,-27.742623733640897,1.0,1.0,26022.012520719443,26022.012520719443,276.91759477100953,3.7675947710095556,276.91759477100953,276.91759477100953,75859.19320454524,75859.61821259721,-0.42500805197050795,0.0,8546.071908451686,8546.071908451686,0.8850696654865092,3950.243539487055,276.91759477100953,3.7675947710095556,1.0,0.002,0.20217118619044117,0.004846448473567212,0.0003131873344414179,0.0016868126803132463,0.15659366722070894,0.15659366722070894,0.0,1.4754664070387724e-11,0.9999466325677348,0.9999466325677348,0.0,0.092008015406748,4.910493590513781e-06,0.0,0.0,0.0,1601754.294431966,268.04104668844536,0.0,1.0,1279613.0142959985,2618.044587936885,,,,,,,,,,,,,,,,,,,2.0,15382.44997188827,1450.0,0.375,6.173730061729009,3.5
4137.0,-29.53303662533984,4.891353827045144,34.94420230078542,25.464888230804377,6.261257599636424,-25.953607202849977,-39.47622684119267,2.6818281773693666,-5.108959962787765,-5.108959962863759,39.888306954559496,41087.94099521841,25750.80800901542,25750.80800901542,66838.74900423383,75870.32723177638,75859.53024863395,25750.80800901542,101610.33825764938,101610.33825764938,101610.33825764938,127589.2146121471,124075.35168448031,3513.862927666786,0.0,90012.0531952932,55229.70343701219,38647.0552869789,25978.87635449772,64625.93164147662,19816.530470979757,1450.0,0.0,0.8867686221773491,2.873138976043817,0.001494314320929203,1.0,1.0,-5.108959962787765,353152.28520179173,1549722.9819340722,4.388256983948322,1549722.9819340722,4.388256983948322,0.7627939792534146,0.09201290027751372,3.930596685515994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930596685515994,1.2791929164776161,1.2795063841342877,3.0727161125464013,6510.7167266594515,15382.463010978301,6482.004463985564,0.00032047668608445415,22900.35340613349,2335.1861651158642,19375.145118591583,1975.7149606228002,0.846063149112898,0.846063149112898,35526.376674175226,35405.22815468563,1.0042790394007408,0.8,4287.657297077202,4273.035954225843,1.0042790394007408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798296105641,4.891353827045144,-2.4294160404787855,7.320769867523929,3.5,3.5,1.0,0.6,0.0002450383628891779,1.0000133273988445,0.00024503509720870647,198.53721575050452,0.0,6.382470426016722e-07,1.808792118733139,0.025647101498411484,8.365988238694185e-05,0.00016137848050223603,0.0006343137205756964,0.09201290075298077,0.09201290075298077,0.09201290075298077,0.09200801506450293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497380.67613794457,592.4934308057856,0.0,0.09201290075298077,0.09201290027751372,0.09201290027751372,0.375,0.375,0.5,7.817370380401508,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,25978.87635449772,19816.530470979757,0.7627939792534146,1.0342403940113885,0.635781023988339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448702069009907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78309920842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51444117842544,261.51444117842544,-11.635558821574534,245.40724932453458,277.62163303240754,127250.61586607063,127262.90217603589,-12.286309965268138,0.0,nan,277.62163303240754,4.471633032407567,271.1787562907792,-1.9712437092208006,264.73587954918,-8.41412045081995,258.29300280760174,-14.85699719239824,251.8501260660495,-21.299873933950465,245.40724932453458,-27.742750675465402,1.0,1.0,26022.012520719443,26022.012520719443,276.9175778268092,3.7675778268092017,276.9175778268092,276.9175778268092,75859.10496430389,75859.53024863395,-0.42528433006373234,0.0,8546.071908451686,8546.071908451686,0.8850692796747199,3950.2496689435743,276.9175778268092,3.7675778268092017,1.0,0.002,0.2021760944072333,0.0048464254509021495,0.00031319493354181,0.001686805080843825,0.156597466770905,0.156597466770905,0.0,1.4385635044300571e-11,0.9999466570576562,0.9999466570576562,0.0,0.09200799203867932,4.908238834391613e-06,0.0,0.0,0.0,1601754.2867683303,268.0410400372122,0.0,1.0,1279613.0371812386,2618.0444943158723,,,,,,,,,,,,,,,,,,,2.0,15382.463010978301,1450.0,0.375,6.173730061729009,3.5
