time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4138.0,-29.533164910146336,4.89134709569855,34.94419866678062,25.46482194392013,6.26124333992128,-25.95372408514528,-39.47633971748871,2.6818025151480023,-5.108966616855014,-5.108966616805706,39.88829972121181,41087.91896825381,25750.807809698457,25750.807809698457,66838.72677795227,75870.23878693447,75859.44229087129,25750.807809698457,101610.25010056974,101610.25010056974,101610.25010056974,127589.12147886028,124075.32484489403,3513.7966339662553,0.0,90012.03162091231,55229.74820822134,38646.98156965664,25978.871378290543,64625.852947947176,19816.526120257564,1450.0,0.0,0.8867686144968028,2.873138271259408,0.001494314320929203,1.0,1.0,-5.108966616855014,353152.19352520705,1549722.670782772,4.388257242049827,1549722.670782772,4.388257242049827,0.7627939578936984,0.09201287466707427,3.9306027742675136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306027742675136,1.2791930422023845,1.279506505712212,3.072720570384124,6510.72617228266,15382.476005659588,6482.004034779675,0.00032047458848265156,22900.312443219726,2335.1819880611347,19375.143835666455,1975.7148298008449,0.8460646064854458,0.8460646064854458,35526.42070031451,35405.22815468563,1.004280595094702,0.8,4287.662610565801,4273.035954225843,1.004280595094702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798253079309,4.89134709569855,-2.429422715160997,7.320769810859547,3.5,3.5,1.0,0.6,0.00024503509720870647,1.000013301136925,0.00024503183800667815,198.53732133708306,0.0,6.483591083287185e-07,1.837449713003588,0.025647749857519813,8.365881852200632e-05,0.00016137627868670015,0.0006343060487069111,0.09201287513910285,0.09201287513910285,0.09201287513910285,0.0920079916979209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497381.3502628034,592.4932096128265,0.0,0.09201287513910285,0.09201287466707427,0.09201287466707427,0.375,0.375,0.5,7.8172238810923895,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,25978.871378290543,19816.526120257564,0.7627939578936984,1.0342413094615162,0.635781457327117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487028362540035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.811756802694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5143680941738,261.5143680941738,-11.635631905826187,245.40712317512344,277.6216130133214,127251.25204139185,127263.47102971046,-12.218988318616878,0.0,nan,277.6216130133214,4.4716130133214165,271.1787150456175,-1.9712849543824973,264.7358170779635,-8.414182922036503,258.29291911031555,-14.857080889684426,251.85002114270134,-21.29997885729864,245.40712317512344,-27.742876824876532,1.0,1.0,26022.012520719443,26022.012520719443,276.9175608806811,3.767560880681117,276.9175608806811,276.9175608806811,75859.01695492669,75859.44229087129,-0.4253359446011018,0.0,8546.071908451686,8546.071908451686,0.8850688945087155,3950.255788138851,276.9175608806811,3.767560880681117,1.0,0.002,0.20218100038852388,0.004846402437952117,0.00031320252917709543,0.0016867974849281708,0.1566012645885477,0.1566012645885477,0.0,1.4105266434027985e-11,0.9999466813346799,0.9999466813346799,0.0,0.09200796866340476,4.906003669514152e-06,0.0,0.0,0.0,1601754.2791014274,268.04103338314496,0.0,1.0,1279613.060076233,2618.0444006549706,,,,,,,,,,,,,,,,,,,2.0,15382.476005659588,1450.0,0.375,6.173730061729009,3.5
4139.0,-29.53329310484563,4.891340365852935,34.9441950341209,25.46475565703588,6.2612290839439035,-25.95384088596693,-39.47645255886016,2.681776865301052,-5.108973276733423,-5.108973276692851,39.888292492023886,41087.897302406906,25750.8076295554,25750.8076295554,66838.7049319623,75870.1503905327,75859.3543724526,25750.8076295554,101610.162002008,101610.162002008,101610.162002008,127589.02840360795,124075.29803296518,3513.730370642776,0.0,90012.01007425778,55229.79336619384,38646.907453404376,25978.866401599946,64625.77385500432,19816.52176944864,1450.0,0.0,0.8867686067715306,2.873137565859663,0.001494314320929203,1.0,1.0,-5.108973276733423,353152.10176858236,1549722.3598109733,4.3882575016543255,1549722.3598109733,4.3882575016543255,0.7627939365448297,0.09201284906736312,3.9306088666600867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306088666600867,1.2791931678564692,1.2795066272277218,3.0727250312371255,6510.735624294883,15382.48900113312,6482.0036014902735,0.0003204724892634474,22900.271466273545,2335.1778095754967,19375.14254053544,1975.7146977342354,0.8460660638486425,0.8460660638486425,35526.464752767635,35405.22815468563,1.004282151718963,0.8,4287.667927230199,4273.035954225843,1.004282151718963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798214192026,4.891340365852935,-2.429429393793233,7.3207697596461685,3.5,3.5,1.0,0.6,0.00024503183800667815,1.0000132918080757,0.00024502858113380465,198.53742684959596,0.0,6.470732403997498e-07,1.833805563292891,0.025648396930760212,8.365775499873482e-05,0.00016137408300794334,0.0006342984015201629,0.09201284954296189,0.09201284954296189,0.09201284954296189,0.09200796830699344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497382.0240829193,592.4929885197886,0.0,0.09201284954296189,0.09201284906736312,0.09201284906736312,0.375,0.375,0.5,7.817077448943763,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,25978.866401599946,19816.52176944864,0.7627939365448297,1.0342422371904274,0.635781900184167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487036019862076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80811265298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5142953479081,261.5142953479081,-11.635704652091874,245.40699768964905,277.62159300626416,127251.88262178625,127264.04510246309,-12.162480676842895,0.0,nan,277.62159300626416,4.471593006264186,271.1786739428835,-1.971326057116471,264.73575487953417,-8.414245120465807,258.29283581620626,-14.857164183793714,251.84991675291172,-21.300083247088253,245.40699768964905,-27.74300231035093,1.0,1.0,26022.012520719443,26022.012520719443,276.9175439332116,3.767543933211641,276.9175439332116,276.9175439332116,75858.92900027375,75859.3543724526,-0.4253721788409166,0.0,8546.071908451686,8546.071908451686,0.8850685091122855,3950.261910993387,276.9175439332116,3.767543933211641,1.0,0.002,0.2021859041203801,0.004846379436134533,0.00031321012132375976,0.0016867898932447095,0.15660506066187987,0.15660506066187987,0.0,1.456846926081723e-11,0.9999467057748836,0.9999467057748836,0.0,0.09200794531387133,4.903753491792925e-06,0.0,0.0,0.0,1601754.2714278297,268.04102672326655,0.0,1.0,1279613.0829912173,2618.044306912291,,,,,,,,,,,,,,,,,,,2.0,15382.48900113312,1450.0,0.375,6.173730061729009,3.5
4140.0,-29.533421199732512,4.891333637486448,34.944191402737374,25.464689370151632,6.2612148317871,-25.95395759657629,-39.47656540023161,2.6817512288743734,-5.108979936098308,-5.10897993609696,39.88828526353875,41087.87603000812,25750.80745197727,25750.80745197727,66838.68348198538,75870.06206205812,75859.26645113423,25750.80745197727,101610.07390311151,101610.07390311151,101610.07390311151,127588.93532845587,124075.27119115803,3513.664137297844,0.0,90011.98856739348,55229.8388867226,38646.83297852319,25978.86142534437,64625.69440386756,19816.51741902511,1450.0,0.0,0.8867685990463506,2.8731368605143732,0.001494314320929203,1.0,1.0,-5.108979936098308,353152.01001904206,1549722.0488691223,4.388257761255729,1549722.0488691223,4.388257761255729,0.7627939151980148,0.0920128234794341,3.9306149617181534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306149617181534,1.2791932934435517,1.2795067486791918,3.0727294943339256,6510.745081061445,15382.50199413564,6482.003163715931,0.0003204703887664487,22900.230484048065,2335.17363055152,19375.141231998634,1975.7145643006158,0.846067520826703,0.846067520826703,35526.50882448057,35405.22815468563,1.0042837090242656,0.8,4287.673246219053,4273.035954225843,1.0042837090242656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798175858435,4.891333637486448,-2.429436071675534,7.320769709161982,3.5,3.5,1.0,0.6,0.00024502858113380465,1.0000132814729197,0.0002450253268365616,198.53753228005507,0.0,6.466111598802775e-07,1.8324960271007065,0.025649043541920092,8.36566914879604e-05,0.00016137188964584424,0.0006342907638426862,0.0920128239557577,0.0920128239557577,0.0920128239557577,0.09200794491781981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497382.69758598186,592.4927675305324,0.0,0.0920128239557577,0.0920128234794341,0.0920128234794341,0.375,0.375,0.5,7.8169310830326975,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25978.86142534437,19816.51741902511,0.7627939151980148,1.034243176781794,0.6357823526542903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487043671813322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.806803116786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5142228875955,261.5142228875955,-11.635777112404469,245.40687276466718,277.62157301061893,127252.50859897563,127264.62327098135,-12.114672005692682,0.0,nan,277.62157301061893,4.471573010618954,271.17863296136784,-1.9713670386321382,264.73569291215483,-8.414307087845145,258.29275286296496,-14.857247137035017,251.84981281379933,-21.300187186200645,245.40687276466718,-27.743127235332793,1.0,1.0,26022.012520719443,26022.012520719443,276.91752698588584,3.7675269858858655,276.91752698588584,276.91752698588584,75858.84108161388,75859.26645113423,-0.42536952035152353,0.0,8546.071908451686,8546.071908451686,0.8850681235471424,3950.2680365267443,276.91752698588584,3.7675269858858655,1.0,0.002,0.20219080563554226,0.00484635644327148,0.0003132177100366237,0.0016867823046421934,0.15660885501831184,0.15660885501831184,0.0,1.467881718952846e-11,0.9999467298532212,0.9999467298532212,0.0,0.09200792194282181,4.901536612281774e-06,0.0,0.0,0.0,1601754.2637548218,268.04102006390167,0.0,1.0,1279613.1059044409,2618.0442131768273,,,,,,,,,,,,,,,,,,,2.0,15382.50199413564,1450.0,0.375,6.173730061729009,3.5
4141.0,-29.53354919760282,4.891326910662942,34.94418777258632,25.464618612919026,6.26120059813815,-25.954074218023386,-39.47667820667846,2.681725618805844,-5.108986590995983,-5.108986590999231,39.888278036344715,41087.868916761545,25750.80726678009,25750.80726678009,66838.67618354164,75869.98137451772,75859.17854801251,25750.80726678009,101609.9858147926,101609.9858147926,101609.9858147926,127588.84226589886,124075.24433227906,3513.5979336197915,0.0,90011.97942224541,55229.90328797647,38646.75126029882,25978.856451106258,64625.60771140508,19816.51307025252,1450.0,0.0,0.8867685913393348,2.8731361556423614,0.001494314320929203,1.0,1.0,-5.108986590995983,353151.918331067,1549721.7379818254,4.388258020246736,1549721.7379818254,4.388258020246736,0.7627938938555039,0.0920127979034683,3.9306223774320723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306223774320723,1.2791934189031238,1.2795068700064143,3.0727349901490912,6510.756726034301,15382.514984864578,6482.001213842843,0.00032046773280054963,22900.18495265664,2335.1689876417167,19375.135403697488,1975.7139699792986,0.846068948515186,0.846068948515186,35526.562445479576,35405.22815468563,1.004285603761031,0.8,4287.679717705571,4273.035954225843,1.004285603761031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798135880125,4.891326910662942,-2.429442745848811,7.320769656511753,3.5,3.5,1.0,0.6,0.0002450253268365616,1.0000132714276129,0.00024502207504382913,198.53763763076122,0.0,6.461001439374689e-07,1.8310478079187869,0.02564968964206403,8.365562831883541e-05,0.0001613696985177262,0.0006342833480332418,0.09201279837618154,0.09201279837618154,0.09201279837618154,0.09200792154568722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497383.37077836064,592.4925466429961,0.0,0.09201279837618154,0.0920127979034683,0.0920127979034683,0.375,0.375,0.5,7.816784782632281,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,25978.856451106258,19816.51307025252,0.7627938938555039,1.0342444512401234,0.6357830954603215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487051317814454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80535489761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5141506717474,261.5141506717474,-11.635849328252561,245.40674831519817,277.62155302838977,127253.17358800427,127265.24738797001,-12.073799965727112,0.0,nan,277.62155302838977,4.471553028389792,271.17859208569087,-1.9714079143091112,264.7356311430306,-8.41436885696936,258.2926702003947,-14.857329799605282,251.84970925778055,-21.30029074221943,245.40674831519817,-27.743251684801805,1.0,1.0,26022.012520719443,26022.012520719443,276.91751004519114,3.767510045191159,276.91751004519114,276.91751004519114,75858.7558372474,75859.17854801251,-0.4227107651095139,0.0,8546.071908451686,8546.071908451686,0.8850676544389615,3950.2754893192327,276.91751004519114,3.767510045191159,1.0,0.002,0.20219570495804023,0.004846333459683352,0.0003132252953554782,0.0016867747189862465,0.15661264767773908,0.15661264767773908,0.0,1.4341724422634039e-11,0.9999467536620895,0.9999467536620895,0.0,0.09200789855893904,4.899344529257162e-06,0.0,0.0,0.0,1601754.2560869628,268.041013409004,0.0,1.0,1279613.1288022862,2618.0441195042517,,,,,,,,,,,,,,,,,,,2.0,15382.514984864578,1450.0,0.375,6.173730061729009,3.5
4142.0,-29.533678244051963,4.891320227165825,34.9441841649603,25.464579183049523,6.261214460776555,-25.954188973565405,-39.47679076865313,2.6817251902517016,-5.1089912538845965,-5.108991253887886,39.88827142589751,41087.833710927094,25750.802063713305,25750.802063713305,66838.6357746404,75869.87191750595,75859.10597350725,25750.802063713305,101609.90803722055,101609.90803722055,101609.90803722055,127588.76043369425,124075.22857037926,3513.5318633149927,0.0,90011.9452648082,55229.94367774863,38646.66843006618,25978.852396473696,64625.520826539876,19816.509475714625,1450.0,0.0,0.886768591545044,2.8731356617596924,0.001494314320929203,1.0,1.0,-5.1089912538845965,353151.85408805206,1549721.453625644,4.388258013333972,1549721.453625644,4.388258013333972,0.7627938745440683,0.09201277224190307,3.930627636640489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930627636640489,1.2791934275761134,1.279506874521641,3.0727390806630863,6510.765393342608,15382.527973267252,6482.0013189503425,0.0003204658325461356,22900.145621970307,2335.1649770278646,19375.13571787084,1975.7140020160646,0.8460704153462855,0.8460704153462855,35526.6004733649,35405.22815468563,1.0042869475042842,0.8,4287.6843072684605,4273.035954225843,1.0042869475042842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797012699882,4.891320227165825,-2.42944795015139,7.320768177317215,3.5,3.5,1.0,0.6,0.00024502207504382913,1.000013380164046,0.00024501879665213554,198.53774384461636,0.0,6.456032471735319e-07,1.8296396024897894,0.025650335245311205,8.365456746624081e-05,0.00016136750757758832,0.0006342755849402621,0.09201277272411727,0.09201277272411727,0.09201277272411727,0.09200790575117133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497384.04553249,592.492325274432,0.0,0.09201277272411727,0.09201277224190307,0.09201277224190307,0.375,0.375,0.5,7.816638778121644,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25978.852396473696,19816.509475714625,0.7627938745440683,1.034245216437647,0.6357834054631476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448705895803233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80394669218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51408111479793,261.51408111479793,-11.635918885202045,245.40662432908871,277.62153790059955,127254.07421102225,127265.7034687473,-11.629257725063942,0.0,nan,277.62153790059955,4.4715379005995715,271.17855518623935,-1.9714448137606269,264.73557247191223,-8.414427528087742,258.29258975761326,-14.85741024238672,251.84960704333434,-21.300392956665632,245.40662432908871,-27.743375670911263,1.0,1.0,26022.012520719443,26022.012520719443,276.9174968901547,3.767496890154746,276.9174968901547,276.9174968901547,75858.73695838472,75859.10597350725,-0.3690151225309819,0.0,8546.071908451686,8546.071908451686,0.8850673217483574,3950.2807748236914,276.9174968901547,3.767496890154746,1.0,0.002,0.20220059400988585,0.004846310874943914,0.00031323286605587284,0.0016867671482784692,0.1566164330279364,0.1566164330279364,0.0,1.433434187320115e-11,0.9999468652716482,0.9999468652716482,0.0,0.09200788316824511,4.88907365796754e-06,0.0,0.0,0.0,1601754.2507143193,268.0410087461154,0.0,1.0,1279613.144846127,2618.0440538706894,,,,,,,,,,,,,,,,,,,2.0,15382.527973267252,1450.0,0.375,6.173730061729009,3.5
4143.0,-29.53383358252829,4.891313516176365,34.944180542618916,25.4644772381522,6.261162212193182,-25.95433400296227,-39.47693043211473,2.6816626329680306,-5.108999248137479,-5.108999248098888,39.88826378631135,41087.80764733836,25750.805368008776,25750.805368008776,66838.61301534713,75869.79616546382,75859.00741664151,25750.805368008776,101609.81278465029,101609.81278465029,101609.81278465029,127588.65958944015,124075.19383680803,3513.465752632131,0.0,90011.9327096124,55229.988272897455,38646.60492968327,25978.846804789868,64625.45173447314,19816.50462064907,1450.0,0.0,0.8867685785093438,2.8731348150264835,0.001494314320929203,1.0,1.0,-5.108999248137479,353151.7439471307,1549721.1250002342,4.388258451393173,1549721.1250002342,4.388258451393173,0.7627938518423916,0.09201274677961077,3.9306339053526895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306339053526895,1.279193724431201,1.2795071672555518,3.0727432681085602,6510.774266037088,15382.540936396801,6482.0012703478415,0.00032046387956470557,22900.105905827364,2335.160927108377,19375.13557259471,1975.7139872020223,0.8460718763603771,0.8460718763603771,35526.64580068031,35405.22815468563,1.0042885491787297,0.8,4287.689777795232,4273.035954225843,1.0042885491787297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797725994471,4.891313516176365,-2.4294556005283323,7.320769116704698,3.5,3.5,1.0,0.6,0.00024501879665213554,1.0000161062900716,0.0002450148503718836,198.53787169869972,0.0,6.50884490283967e-07,1.8446066454647625,0.02565098612980149,8.365325121001516e-05,0.00016136554544212038,0.0006342688840705285,0.09201274724671488,0.09201274724671488,0.09201274724671488,0.09200787728326014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497384.71572516573,592.4921053488034,0.0,0.09201274724671488,0.09201274677961077,0.09201274677961077,0.375,0.375,0.5,7.81649268389476,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,25978.846804789868,19816.50462064907,0.7627938518423916,1.034245969992863,0.6357836818867589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448706666084786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81891373515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5140053330154,261.5140053330154,-11.635994666984573,245.40649557973242,277.6215150863863,127254.12331504017,127266.79330481471,-12.669989774564588,0.0,nan,277.6215150863863,4.471515086386319,271.1785111850092,-1.9714888149907779,264.735507283646,-8.414492716354005,258.2925033823126,-14.857496617687389,251.849499481006,-21.30050051899397,245.40649557973242,-27.743504420267556,1.0,1.0,26022.012520719443,26022.012520719443,276.91747736352664,3.767477363526666,276.91747736352664,276.91747736352664,75858.53579611429,75859.00741664151,-0.47162052722705994,0.0,8546.071908451686,8546.071908451686,0.8850669251977773,3950.287074879453,276.91747736352664,3.767477363526666,1.0,0.002,0.20220548667140628,0.004846287684936283,0.00031324044018682997,0.0016867595740547947,0.15662022009341497,0.15662022009341497,0.0,1.4241624806538011e-11,0.9999468260280984,0.9999468260280984,0.0,0.09200785409639892,4.8926832118510216e-06,0.0,0.0,0.0,1601754.241503235,268.0410007518625,0.0,1.0,1279613.1723523613,2618.0439413457307,,,,,,,,,,,,,,,,,,,2.0,15382.540936396801,1450.0,0.375,6.173730061729009,3.5
4144.0,-29.53398609763631,4.891306804515261,34.944176920979395,25.464421638194494,6.261161991561001,-25.954471288626575,-39.477061678748555,2.6816471828742454,-5.109005990646494,-5.1090059906596625,39.888256561768706,41087.75757829726,25750.805447575425,25750.805447575425,66838.56302587269,75869.69439157177,75858.91923228111,25750.805447575425,101609.72467985653,101609.72467985653,101609.72467985653,127588.56648091628,124075.16681323692,3513.3996676793554,0.0,90011.91294095159,55230.01940726741,38646.548370760196,25978.84180105976,64625.390171819956,19816.500249239645,1450.0,0.0,0.8867685703464637,2.8731341008753573,0.001494314320929203,1.0,1.0,-5.109005990646494,353151.6510521526,1549720.8142261405,4.388258725703314,1549720.8142261405,4.388258725703314,0.7627938304944475,0.09201272127602717,3.930640002971788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930640002971788,1.2791938041957502,1.2795072419913258,3.0727478432738695,6510.783960263374,15382.553368507857,6482.000405428026,0.0003204617058005022,22900.06535141795,2335.1567917094985,19375.1329872915,1975.7137235744624,0.846073261799308,0.846073261799308,35526.68989085519,35405.22815468563,1.0042901071383834,0.8,4287.695099012248,4273.035954225843,1.0042901071383834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587977431704365,4.891306804515261,-2.4294623348096644,7.320769139324925,3.5,3.5,1.0,0.6,0.0002450148503718836,1.000015813566356,0.00024501097587455867,198.53799722910028,0.0,7.834860823503146e-07,2.2203995573807918,0.02565176961588384,8.36520142955055e-05,0.00016136283607637807,0.0006342592184747909,0.09201272174957359,0.09201272174957359,0.09201272174957359,0.09200785356667998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497385.38767154707,592.4918848692225,0.0,0.09201272174957359,0.09201272127602717,0.09201272127602717,0.375,0.375,0.5,7.816346643650365,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,25978.84180105976,19816.500249239645,0.7627938304944475,1.034246181696831,0.6357835127812299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487075933051563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19470664707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51392944467466,261.51392944467466,-11.636070555325318,245.40636389382993,277.621494995609,127254.85327402664,127267.54107995506,-12.687805928412358,0.0,nan,277.621494995609,4.471494995609021,271.1784687752057,-1.971531224794262,264.73544255481886,-8.414557445181117,258.2924163344576,-14.857583665542393,251.84939011412712,-21.30060988587286,245.40636389382993,-27.743636106170044,1.0,1.0,26022.012520719443,26022.012520719443,276.9174603022649,3.767460302264908,276.9174603022649,276.9174603022649,75858.48567368025,75858.91923228111,-0.43355860086739995,0.0,8546.071908451686,8546.071908451686,0.8850665394702252,3950.293202986647,276.9174603022649,3.767460302264908,1.0,0.002,0.20221037729881264,0.004846264727105114,0.0003132480119784965,0.00168675200280019,0.15662400598924825,0.15662400598924825,0.0,1.477868652108305e-11,0.9999468481224939,0.9999468481224939,0.0,0.0920078306271369,4.890648890266027e-06,0.0,0.0,0.0,1601754.2337344247,268.0409940093535,0.0,1.0,1279613.195551658,2618.0438464400017,,,,,,,,,,,,,,,,,,,2.0,15382.553368507857,1450.0,0.375,6.173730061729009,3.5
4145.0,-29.534111738185366,4.891300086834731,34.94417329668885,25.464352417644136,6.261142941996296,-25.95458627016465,-39.477174485195405,2.681617474219563,-5.109012988864038,-5.109012988879291,39.88824924200877,41087.746411993685,25750.806169963602,25750.806169963602,66838.55258195728,75869.6129391516,75858.8287848766,25750.806169963602,101609.6349548402,101609.6349548402,101609.6349548402,127588.47162825451,124075.13803557938,3513.333592675127,0.0,90011.89534470586,55230.06447037253,38646.47874925926,25978.83667341431,64625.315422673564,19816.495775360967,1450.0,0.0,0.8867685612257071,2.873133359640252,0.001494314320929203,1.0,1.0,-5.109012988864038,353151.5546341601,1549720.4993597073,4.388259032202499,1549720.4993597073,4.388259032202499,0.762793808840577,0.09201269577507896,3.930646074430856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930646074430856,1.2791939499380822,1.2795073828128771,3.072752239502942,6510.793275345245,15382.56585200244,6481.999826367571,0.0003204596294418756,22900.025502229746,2335.1527282231696,19375.131256441047,1975.7135470768355,0.8460746585000316,0.8460746585000316,35526.73379186063,35405.22815468563,1.0042916584140722,0.8,4287.700397398515,4273.035954225843,1.0042916584140722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797899111569,4.891300086834731,-2.429469257859968,7.320769344694699,3.5,3.5,1.0,0.6,0.00024501097587455867,1.0000130270677878,0.0002450077841415461,198.5381006399991,0.0,7.692349391583536e-07,2.180011817574774,0.025652538850822998,8.365095118132334e-05,0.00016136002469323534,0.0006342491476305315,0.09201269624484083,0.09201269624484083,0.09201269624484083,0.09200782888339032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497386.05904097494,592.4916645737924,0.0,0.09201269624484083,0.09201269577507896,0.09201269577507896,0.375,0.375,0.5,7.816200627143937,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25978.83667341431,19816.495775360967,0.762793808840577,1.0342472163548964,0.6357840753776529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487085036738503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15431890726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51385420056516,261.51385420056516,-11.636145799434814,245.40623427609174,277.62147412513116,127255.48266241894,127268.06275864404,-12.580096225084873,0.0,nan,277.62147412513116,4.471474125131181,271.17842615527303,-1.9715738447269473,264.73537818543036,-8.414621814569614,258.29233021562374,-14.857669784376242,251.849282245841,-21.300717754158967,245.40623427609174,-27.74376572390824,1.0,1.0,26022.012520719443,26022.012520719443,276.91744272053916,3.7674427205391794,276.91744272053916,276.91744272053916,75858.38938613392,75858.8287848766,-0.4393987426883541,0.0,8546.071908451686,8546.071908451686,0.8850661553974258,3950.2993048030103,276.91744272053916,3.7674427205391794,1.0,0.002,0.20221526718024982,0.004846241724243119,0.0003132555824484663,0.001686744431769078,0.15662779122423315,0.15662779122423315,0.0,1.421754424260624e-11,0.9999468562103508,0.9999468562103508,0.0,0.09200780587172964,4.889903349322684e-06,0.0,0.0,0.0,1601754.2256709838,268.04098701113594,0.0,1.0,1279613.219630779,2618.043747934983,,,,,,,,,,,,,,,,,,,2.0,15382.56585200244,1450.0,0.375,6.173730061729009,3.5
4146.0,-29.534239294204436,4.8912933674586645,34.94416967224114,25.464286060910695,6.261130373526064,-25.95470232742683,-39.47728722179306,2.6815934069899243,-5.109019787196303,-5.109019787186463,39.88824198887537,41087.73160793082,25750.8063732112,25750.8063732112,66838.53798114203,75869.526279509,75858.74000280807,25750.8063732112,101609.54637601928,101609.54637601928,101609.54637601928,127588.37801578766,124075.11047645414,3513.2675393335157,0.0,90011.87757131788,55230.119095712646,38646.39830622803,25978.83163976839,64625.22994599642,19816.491378826522,1450.0,0.0,0.8867685528819403,2.873132639576769,0.001494314320929203,1.0,1.0,-5.109019787196303,353151.46097011946,1549720.187357339,4.38825931259127,1549720.187357339,4.38825931259127,0.7627937874038739,0.092012670271492,3.9306526168904723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306526168904723,1.2791940681140916,1.279507496934784,3.0727570701491844,6510.8035109049715,15382.578868800187,6481.998861692991,0.0003204573317374959,22899.98286404816,2335.148380338664,19375.128372964176,1975.713253044024,0.846076107916315,0.846076107916315,35526.78109852279,35405.22815468563,1.0042933300317893,0.8,4287.70610681147,4273.035954225843,1.0042933300317893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797942986401,4.8912933674586645,-2.429476035017867,7.3207694024765315,3.5,3.5,1.0,0.6,0.0002450077841415461,1.000013225688707,0.00024500454378771814,198.5382056275594,0.0,6.336806100603696e-07,1.7958508489110874,0.02565317253143306,8.364988873789267e-05,0.00016135789540365345,0.0006342418338243095,0.09201267074222468,0.09201267074222468,0.09201267074222468,0.09200780495870847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497386.7305033681,592.491444251108,0.0,0.09201267074222468,0.092012670271492,0.092012670271492,0.375,0.375,0.5,7.816054658286221,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25978.83163976839,19816.491378826522,0.7627937874038739,1.0342483583732722,0.6357846872230161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487092536280615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7701579386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.513779898614,261.513779898614,-11.636220101385959,245.40610607855052,277.6214537187705,127256.18205855416,127268.60463520707,-12.422576652919188,0.0,nan,277.6214537187705,4.471453718770533,271.1783841906703,-1.9716158093297054,264.7353146626021,-8.414685337397884,258.2922451345546,-14.857754865445372,251.849175606536,-21.300824393463984,245.40610607855052,-27.743893921449455,1.0,1.0,26022.012520719443,26022.012520719443,276.9174255335915,3.7674255335915063,276.9174255335915,276.9174255335915,75858.30826674614,75858.74000280807,-0.43173606193158776,0.0,8546.071908451686,8546.071908451686,0.8850657415296207,3950.3058799749247,276.9174255335915,3.7674255335915063,1.0,0.002,0.20222015542833227,0.004846218766143955,0.00031326315051763323,0.0016867368638845794,0.1566315752588166,0.1566315752588166,0.0,1.4402212495517874e-11,0.9999468739502234,0.9999468739502234,0.0,0.09200778200179108,4.8882697009198965e-06,0.0,0.0,0.0,1601754.2178378524,268.0409802128037,0.0,1.0,1279613.2430221436,2618.0436522435252,,,,,,,,,,,,,,,,,,,2.0,15382.578868800187,1450.0,0.375,6.173730061729009,3.5
4147.0,-29.5343938603428,4.891286640675254,34.94416604469659,25.464215408451878,6.261113534583942,-25.954843120754184,-39.4774224498309,2.681562795344607,-5.1090268592348025,-5.10902685931004,39.88823465063457,41087.688208917236,25750.80726246213,25750.80726246213,66838.49547137937,75869.42911186181,75858.64910990735,25750.80726246213,101609.45637236947,101609.45637236947,101609.45637236947,127588.28285200137,124075.08135881691,3513.201493184457,0.0,90011.85635459582,55230.15931185965,38646.330047484626,25978.82647963189,64625.15652711652,19816.48687852892,1450.0,0.0,0.8867685434522738,2.8731318905230103,0.001494314320929203,1.0,1.0,-5.1090268592348025,353151.3635350993,1549719.871693802,4.388259629471252,1549719.871693802,4.388259629471252,0.7627937656870525,0.09201264478415941,3.9306586261838703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306586261838703,1.279194216740412,1.2795076414522633,3.0727614108511268,6510.812708331517,15382.591843036666,6481.998593892025,0.00032045529653472514,22899.942456204844,2335.1442598853682,19375.127572489168,1975.7131714182894,0.8460775658953408,0.8460775658953409,35526.82454999801,35405.22815468563,1.0042948654239663,0.8,4287.711350944203,4273.035954225843,1.0042948654239663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798134948011,4.891286640675254,-2.4294830146089335,7.320769655284188,3.5,3.5,1.0,0.6,0.00024500454378771814,1.0000160262829343,0.0002450006173385056,198.5383328464749,0.0,6.43334034605412e-07,1.8232086540717376,0.025653815865467666,8.364861434884265e-05,0.0001613559294388755,0.0006342350759348318,0.09201264525599198,0.09201264525599198,0.09201264525599198,0.09200777999298768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497387.401474344,592.491224085054,0.0,0.09201264525599198,0.09201264478415941,0.09201264478415941,0.375,0.375,0.5,7.815908705635273,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,25978.82647963189,19816.48687852892,0.7627937656870525,1.0342488755649535,0.6357847379708391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448710015016558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79751574376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51370352382884,261.51370352382884,-11.63629647617114,245.40597433878622,277.62143270896746,127256.69300078937,127269.46213539028,-12.769134600910407,0.0,nan,277.62143270896746,4.471432708967484,271.1783410348713,-1.971658965128654,264.7352493608129,-8.414750639187105,258.2921576867726,-14.857842313227366,251.84906601276276,-21.300933987237215,245.40597433878622,-27.744025661213755,1.0,1.0,26022.012520719443,26022.012520719443,276.917407825833,3.767407825833004,276.917407825833,276.917407825833,75858.20654976199,75858.64910990735,-0.44256014535494614,0.0,8546.071908451686,8546.071908451686,0.8850653613891439,3950.3119193147895,276.917407825833,3.767407825833004,1.0,0.002,0.2022250431832733,0.004846195762052265,0.0003132707176450781,0.0016867292970078034,0.15663535882253907,0.15663535882253907,0.0,1.465288133883913e-11,0.9999468792983954,0.9999468792983954,0.0,0.09200775700791199,4.887776247426611e-06,0.0,0.0,0.0,1601754.2096893531,268.0409731407652,0.0,1.0,1279613.2673552658,2618.0435526994406,,,,,,,,,,,,,,,,,,,2.0,15382.591843036666,1450.0,0.375,6.173730061729009,3.5
4148.0,-29.53451909865379,4.891279912602808,34.9441624172839,25.46415083287286,6.261100973419943,-25.95495709144758,-39.47753141457213,2.681538966456369,-5.109033647284889,-5.109033647289782,39.888227399325224,41087.66613534852,25750.80741672342,25750.80741672342,66838.47355207194,75869.34626059324,75858.56044323629,25750.80741672342,101609.3678599597,101609.3678599597,101609.3678599597,127588.18931020299,124075.0538414731,3513.1354687298826,0.0,90011.84087475837,55230.19628698252,38646.27176419539,25978.82145024329,64625.09321443868,19816.482485415512,1450.0,0.0,0.8867685351541923,2.8731311715488506,0.001494314320929203,1.0,1.0,-5.109033647284889,353151.2700127568,1549719.559770966,4.388259908324797,1549719.559770966,4.388259908324797,0.7627937442570141,0.09201261928658712,3.930665006578397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930665006578397,1.2791943353216815,1.279507755039634,3.0727661138289397,6510.822673377161,15382.604271918553,6481.99754025651,0.0003204530539020211,22899.90134598439,2335.1400678095365,19375.1244231021,1975.7128502701842,0.8460789472571079,0.8460789472571079,35526.87068478441,35405.22815468563,1.0042964956335754,0.8,4287.716918924168,4273.035954225843,1.0042964956335754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798168248224,4.891279912602808,-2.429489786536756,7.320769699139564,3.5,3.5,1.0,0.6,0.0002450006173385056,1.000012985404634,0.00024499743594766555,198.53843592660922,0.0,7.795506806624983e-07,2.20924662899752,0.02565459541614833,8.364758747816076e-05,0.00016135302986034487,0.0006342247081774567,0.09201261975864618,0.09201261975864618,0.09201261975864618,0.09200775610793081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497388.07263508165,592.491003861047,0.0,0.09201261975864618,0.09201261928658712,0.09201261928658712,0.375,0.375,0.5,7.8157628010000755,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25978.82145024329,19816.482485415512,0.7627937442570141,1.034249549633744,0.6357850192805389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44871093763088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.183553718685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5136285081437,261.5136285081437,-11.636371491856266,245.40584480544288,277.6214122109424,127257.41379276299,127269.95569902776,-12.541906264754251,0.0,nan,277.6214122109424,4.471412210942447,271.178298729777,-1.9717012702229795,264.7351852486592,-8.41481475134077,258.29207176755887,-14.857928232441111,251.84895828648186,-21.301041713518117,245.40584480544288,-27.744155194557095,1.0,1.0,26022.012520719443,26022.012520719443,276.9173906627158,3.7673906627157976,276.9173906627158,276.9173906627158,75858.12932440841,75858.56044323629,-0.43111882788070943,0.0,8546.071908451686,8546.071908451686,0.8850649577731643,3950.3183316112886,276.9173906627158,3.7673906627157976,1.0,0.002,0.20222992928043798,0.004846172814331587,0.0003132782823884577,0.0016867217320883938,0.15663914119422884,0.15663914119422884,0.0,1.447685157515699e-11,0.9999468973003315,0.9999468973003315,0.0,0.09200773316809943,4.88611848768922e-06,0.0,0.0,0.0,1601754.201868067,268.0409663527151,0.0,1.0,1279613.2907112492,2618.0434571527226,,,,,,,,,,,,,,,,,,,2.0,15382.604271918553,1450.0,0.375,6.173730061729009,3.5
4149.0,-29.534646265898612,4.891273183671999,34.9441587901829,25.464084545988612,6.261086536965316,-25.955072985606314,-39.47764408132059,2.681513256910766,-5.109040416184712,-5.109040416182041,39.88822015349664,41087.64803561582,25750.80751962415,25750.80751962415,66838.45555523997,75869.25819010608,75858.47191382654,25750.80751962415,101609.27943345069,101609.27943345069,101609.27943345069,127588.0958629715,124075.02639586621,3513.0694671052856,0.0,90011.81913745424,55230.24506737204,38646.19341120244,25978.816429520808,64625.00984072324,19816.47809938704,1450.0,0.0,0.8867685269338824,2.8731304546031247,0.001494314320929203,1.0,1.0,-5.109040416184712,353151.1767542696,1549719.2480829891,4.388260184564862,1549719.2480829891,4.388260184564862,0.7627937228452315,0.09201259379312422,3.930671087058317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930671087058317,1.2791944610928894,1.2795078767718282,3.072770565078994,6510.832105041891,15382.617283182379,6481.997127975658,0.00032045096007138547,22899.860391223523,2335.135891586171,19375.123190767044,1975.7127246069806,0.8460804065946467,0.8460804065946468,35526.914650961124,35405.22815468563,1.0042980492141182,0.8,4287.7222251759185,4273.035954225843,1.0042980492141182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798190461291,4.891273183671999,-2.429496544721505,7.320769728393504,3.5,3.5,1.0,0.6,0.00024499743594766555,1.0000131854221421,0.0002449942055956424,198.5385405944908,0.0,6.316283614564239e-07,1.7900347763675053,0.025655227044509787,8.364652573245787e-05,0.00016135091021520767,0.0006342173576534592,0.09201259426576645,0.09201259426576645,0.09201259426576645,0.09200773229590126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497388.743576867,592.4907837089243,0.0,0.09201259426576645,0.09201259379312422,0.09201259379312422,0.375,0.375,0.5,7.815616947128929,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25978.816429520808,19816.47809938704,0.7627937228452315,1.0342506054540193,0.6357855594433437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487116851865056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76434186605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.513554258612,261.513554258612,-11.636445741388002,245.40571672712304,277.62139179019715,127258.07549875784,127270.48931186461,-12.413813106781042,0.0,nan,277.62139179019715,4.471391790197174,271.1782567775239,-1.97174322247605,264.73512176488356,-8.414878235116419,258.29198675226877,-14.858013247731208,251.8488517396753,-21.30114826032468,245.40571672712304,-27.74428327287694,1.0,1.0,26022.012520719443,26022.012520719443,276.91737353474736,3.767373534747378,276.91737353474736,276.91737353474736,75858.04183047147,75858.47191382654,-0.43008335506601725,0.0,8546.071908451686,8546.071908451686,0.8850645731293174,3950.3244424936083,276.91737353474736,3.767373534747378,1.0,0.002,0.2022348136736046,0.004846149878491098,0.00031328584450435355,0.001686714170109308,0.15664292225217677,0.15664292225217677,0.0,1.461366140945164e-11,0.9999469158046622,0.9999469158046622,0.0,0.09200770937862177,4.8844145024502426e-06,0.0,0.0,0.0,1601754.1940688463,268.04095958381527,0.0,1.0,1279613.314001347,2618.0433618755524,,,,,,,,,,,,,,,,,,,2.0,15382.617283182379,1450.0,0.375,6.173730061729009,3.5
4150.0,-29.534773209514043,4.891266454353136,34.94415516357097,25.464018328953557,6.261072149838977,-25.95518867358465,-39.477756748069055,2.6814876141366923,-5.109047163525702,-5.109047163558877,39.888212913410776,41087.63085875637,25750.80756612343,25750.80756612343,66838.4384248798,75869.17046964931,75858.38353529088,25750.80756612343,101609.19110141431,101609.19110141431,101609.19110141431,127588.00251982368,124074.99903072535,3513.003489098335,0.0,90011.79768700103,55230.29409663876,38646.11510040252,25978.81141840937,64624.92651881189,19816.473721192786,1450.0,0.0,0.8867685188025779,2.8731297399409925,0.001494314320929203,1.0,1.0,-5.109047163525702,353151.08379282674,1549718.9366422005,4.388260457813944,1549718.9366422005,4.388260457813944,0.7627937014528015,0.09201256830617562,3.9306771694507945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306771694507945,1.2791945866551233,1.2795079982323623,3.072775018325279,6510.841540936393,15382.63025162862,6481.996692653947,0.00032044886416550584,22899.819498424426,2335.1317216811476,19375.12188956132,1975.7125919209232,0.8460818606406214,0.8460818606406214,35526.95863095339,35405.22815468563,1.0042996032833256,0.8,4287.72753309506,4273.035954225843,1.0042996032833256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798200499038,4.891266454353136,-2.4295032872597795,7.320769741612915,3.5,3.5,1.0,0.6,0.0002449942055956424,1.0000131622484996,0.0002449909809634708,198.5386450784057,0.0,6.413493762822536e-07,1.8175841323839066,0.025655868393886068,8.364546399921184e-05,0.00016134874159643055,0.0006342098149127053,0.09201256877671089,0.09201256877671089,0.09201256877671089,0.09200770856623568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497389.41429343936,592.4905636307484,0.0,0.09201256877671089,0.09201256830617562,0.09201256830617562,0.375,0.375,0.5,7.815471145577545,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,25978.81141840937,19816.473721192786,0.7627937014528015,1.0342516738556535,0.6357861133783422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487124442568151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79189122207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51348066074314,261.51348066074314,-11.636519339256836,245.40558987835152,277.6213714432318,127258.72707780024,127271.03193859667,-12.304860796421462,0.0,nan,277.6213714432318,4.471371443231817,271.178215130202,-1.9717848697980003,264.7350588171917,-8.414941182808263,258.29190250421783,-14.858097495782147,251.8487461912641,-21.30125380873588,245.40558987835152,-27.744410121648457,1.0,1.0,26022.012520719443,26022.012520719443,276.91735644594854,3.7673564459485647,276.91735644594854,276.91735644594854,75857.95446984784,75858.38353529088,-0.42906544303696137,0.0,8546.071908451686,8546.071908451686,0.8850641883643872,3950.3305552980482,276.91735644594854,3.7673564459485647,1.0,0.002,0.20223969631232558,0.004846126953227981,0.00031329340391617955,0.0016867066104673167,0.15664670195808977,0.15664670195808977,0.0,1.4383496130254692e-11,0.9999469348545759,0.9999469348545759,0.0,0.0920076856458576,4.882660318015455e-06,0.0,0.0,0.0,1601754.186294464,268.0409528364743,0.0,1.0,1279613.3372172667,2618.043266901844,,,,,,,,,,,,,,,,,,,2.0,15382.63025162862,1450.0,0.375,6.173730061729009,3.5
4151.0,-29.534900085484292,4.891259725088551,34.94415153767886,25.4639521468431,6.261057828553061,-25.95530429408223,-39.47786941481752,2.6814620373848967,-5.109053890249868,-5.109053890280486,39.88820568096236,41087.614112038944,25750.807559575267,25750.807559575267,66838.42167161421,75869.08284268822,75858.29533343871,25750.807559575267,101609.10289301397,101609.10289301397,101609.10289301397,127587.90931029516,124074.97177458738,3512.937535707782,0.0,90011.77639593882,55230.34366627285,38646.03636629553,25978.806417281194,64624.84278357672,19816.469351252017,1450.0,0.0,0.8867685107485981,2.8731290274627344,0.001494314320929203,1.0,1.0,-5.109053890249868,353150.991115459,1549718.625530308,4.388260728464568,1549718.625530308,4.388260728464568,0.7627936800849339,0.09201254282669427,3.9306832702776213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306832702776213,1.2791947118994365,1.2795081193822138,3.072779486745276,6510.851008982171,15382.643220315993,6481.99623519922,0.0003204467600905065,22899.77853890562,2335.127544972607,19375.120522198526,1975.7124524887222,0.8460833142679145,0.8460833142679145,35527.00274422534,35405.22815468563,1.0043011620625633,0.8,4287.732857099646,4273.035954225843,1.0043011620625633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798199085494,4.891259725088551,-2.429510014662769,7.32076973975132,3.5,3.5,1.0,0.6,0.0002449909809634708,1.0000131552482574,0.00024498775808869317,198.53874950673995,0.0,6.402141022218752e-07,1.8143667656967943,0.02565650860798829,8.36444022784222e-05,0.00016134657868504862,0.0006342022975538525,0.09201254329515524,0.09201254329515524,0.09201254329515524,0.09200768491452875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497390.084783691,592.4903436269765,0.0,0.09201254329515524,0.09201254282669427,0.09201254282669427,0.375,0.375,0.5,7.815325398474799,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,25978.806417281194,19816.469351252017,0.7627936800849339,1.0342527547099896,0.6357866780370821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487132019930211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.788673855386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51340760819,261.51340760819,-11.636592391809984,245.40546404785707,277.62135116861947,127259.37035821447,127271.58404731522,-12.213689100752724,0.0,nan,277.62135116861947,4.471351168619492,271.17817374441813,-1.9718262555818455,264.73499632022396,-8.41500367977602,258.29181889607486,-14.85818110392512,251.84864147194637,-21.301358528053612,245.40546404785707,-27.74453595214291,1.0,1.0,26022.012520719443,26022.012520719443,276.9173393984792,3.767339398479237,276.9173393984792,276.9173393984792,75857.86734215236,75858.29533343871,-0.4279912863567006,0.0,8546.071908451686,8546.071908451686,0.8850638024332241,3950.3366866290094,276.9173393984792,3.767339398479237,1.0,0.002,0.20224457712450467,0.0048461040398098286,0.0003133009605116406,0.0016866990536621624,0.1566504802558203,0.1566504802558203,0.0,1.4173802756478615e-11,0.9999469546888075,0.9999469546888075,0.0,0.0920076619927264,4.880833967859419e-06,0.0,0.0,0.0,1601754.1785438382,268.0409461097501,0.0,1.0,1279613.3603622406,2618.043172218356,,,,,,,,,,,,,,,,,,,2.0,15382.643220315993,1450.0,0.375,6.173730061729009,3.5
