time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4152.0,-29.53505400922806,4.891252990093838,34.94414790957386,25.463876989111327,6.261041214341169,-25.955444486786007,-39.47800457300616,2.681431692231357,-5.109060892473224,-5.1090608924847105,39.88819836534344,41087.58752550933,25750.808247639758,25750.808247639758,66838.39577314908,75868.99382128578,75858.20503917012,25750.808247639758,101609.01328680987,101609.01328680987,101609.01328680987,127587.81457656373,124074.9429840529,3512.8715925108318,0.0,90011.76814423002,55230.40552391559,38645.95846701603,25978.801289753854,64624.75975676988,19816.464877753235,1450.0,0.0,0.8867685015925576,2.873128285804451,0.001494314320929203,1.0,1.0,-5.109060892473224,353150.8946424261,1549718.310840688,4.388261036149478,1549718.310840688,4.388261036149478,0.7627936584421595,0.09201251736875087,3.930690664362564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930690664362564,1.2791948592540825,1.279508262650063,3.072784913046483,6510.86250666329,15382.656186127071,6481.994374727511,0.00032044414076912457,22899.733362464212,2335.1229382576325,19375.114961124087,1975.7118854169455,0.8460847405709336,0.8460847405709336,35527.05620864535,35405.22815468563,1.0043030512730617,0.8,4287.739309688738,4273.035954225843,1.0043030512730617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798347617211,4.891252990093838,-2.4295169452692775,7.320769935363115,3.5,3.5,1.0,0.6,0.00024498775808869317,1.000015959761506,0.000244983848204903,198.53887619752737,0.0,6.398655281722709e-07,1.8133789068402157,0.025657148473516463,8.364312862484625e-05,0.00016134462946384694,0.0006341958287785802,0.09201251783467836,0.09201251783467836,0.09201251783467836,0.09200766021402977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497390.75476167107,592.4901237867643,0.0,0.09201251783467836,0.09201251736875087,0.09201251736875087,0.375,0.375,0.5,7.815179673828688,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25978.801289753854,19816.464877753235,0.7627936584421595,1.0342536827171307,0.6357870834669543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487139593262024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.787685996525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5133323344723,261.5133323344723,-11.636667665527682,245.40533435777093,277.62133031126854,127259.9122586753,127272.49730581835,-12.585047143054892,0.0,nan,277.62133031126854,4.471330311268559,271.1781311205283,-1.9718688794716854,264.7349319297757,-8.415068070224265,258.29173273908265,-14.85826726091733,251.84853354840794,-21.301466451592034,245.40533435777093,-27.74466564222905,1.0,1.0,26022.012520719443,26022.012520719443,276.91732183068774,3.767321830687763,276.91732183068774,276.91732183068774,75857.76859820602,75858.20503917012,-0.4364409640984377,0.0,8546.071908451686,8546.071908451686,0.8850633346919354,3950.3441176843767,276.91732183068774,3.767321830687763,1.0,0.002,0.20224945723490265,0.0048460810809899954,0.00031330851584098916,0.001686691498181444,0.1566542579204946,0.1566542579204946,0.0,1.4022432954369224e-11,0.999946962296621,0.999946962296621,0.0,0.09200763723614751,4.880132603363975e-06,0.0,0.0,0.0,1601754.1704757754,268.04093910752675,0.0,1.0,1279613.3844551395,2618.043073657033,,,,,,,,,,,,,,,,,,,2.0,15382.656186127071,1450.0,0.375,6.173730061729009,3.5
4153.0,-29.53520543594789,4.891246252813391,34.94414428127848,25.463812483381503,6.26102895816432,-25.955581996449283,-39.47813581963999,2.6814055189820856,-5.109067736214172,-5.10906773621686,39.88819110362658,41087.538198052556,25750.808521752897,25750.808521752897,66838.34671980546,75868.89722104424,75858.11608802066,25750.808521752897,101608.92460977356,101608.92460977356,101608.92460977356,127587.72084693298,124074.91517875674,3512.8056681762455,0.0,90011.7470092182,55230.43095255977,38645.90672962048,25978.79623715942,64624.7029667799,19816.460465964847,1450.0,0.0,0.8867684930485944,2.8731275609323346,0.001494314320929203,1.0,1.0,-5.109067736214172,353150.80035289883,1549717.998468985,4.388261323265791,1549717.998468985,4.388261323265791,0.7627936369745985,0.0920124919091241,3.9306963847424665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306963847424665,1.2791949886736087,1.2795083870995327,3.0727890740239587,6510.871323275258,15382.668605851888,6481.994109640489,0.0003204421893531527,22899.69465935122,2335.1189916384515,19375.11416876124,1975.7118046184212,0.8460861359498216,0.8460861359498216,35527.09757099026,35405.22815468563,1.0043045128469887,0.8,4287.744301685575,4273.035954225843,1.0043045128469887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798406789709,4.891246252813391,-2.4295237604781215,7.320770013291513,3.5,3.5,1.0,0.6,0.000244983848204903,1.000015700872246,0.00024498000180519185,198.5390008332151,0.0,7.762639337610045e-07,2.1999319882786867,0.025657924737450225,8.364189184868474e-05,0.00016134195635621827,0.000634186244556664,0.0920124923780179,0.0920124923780179,0.0920124923780179,0.09200763611459006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497391.4248005901,592.4899039291572,0.0,0.0920124923780179,0.0920124919091241,0.0920124919091241,0.375,0.375,0.5,7.815033990686623,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25978.79623715942,19816.460465964847,0.7627936369745985,1.0342538325346498,0.6357868788839689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487148781107986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17423907797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51325586661955,261.51325586661955,-11.636744133380432,245.40520198075845,277.6213097525772,127260.49244205802,127273.27713662045,-12.784694562466473,0.0,nan,277.6213097525772,4.471309752577213,271.17808819817316,-1.9719118018268205,264.73486664375366,-8.415133356246315,258.2916450893957,-14.858354910604305,251.84842353505903,-21.30157646494095,245.40520198075845,-27.74479801924153,1.0,1.0,26022.012520719443,26022.012520719443,276.9173045785305,3.7673045785305135,276.9173045785305,276.9173045785305,75857.68276677893,75858.11608802066,-0.43332124172593467,0.0,8546.071908451686,8546.071908451686,0.8850629728271995,3950.349866666179,276.9173045785305,3.7673045785305135,1.0,0.002,0.2022543359256954,0.004846058158082982,0.00031331606907381617,0.0016866839453419703,0.15665803453690808,0.15665803453690808,0.0,1.4415786273036524e-11,0.9999469777164918,0.9999469777164918,0.0,0.09200761319669179,4.87871243230435e-06,0.0,0.0,0.0,1601754.1625903207,268.0409322637858,0.0,1.0,1279613.4080027356,2618.042977326462,,,,,,,,,,,,,,,,,,,2.0,15382.668605851888,1450.0,0.375,6.173730061729009,3.5
4154.0,-29.535330136824307,4.89123951530483,34.944140653695605,25.463747803028696,6.261014582241692,-25.9556956649208,-39.47824848638845,2.6813801105829116,-5.109074484272185,-5.109074484252926,39.88818386759098,41087.52893638018,25750.80854886122,25750.80854886122,66838.3374852414,75868.81290647827,75858.02781400859,25750.80854886122,101608.8363628698,101608.8363628698,101608.8363628698,127587.62759016735,124074.88782320883,3512.739766958518,0.0,90011.72759688621,55230.47900936448,38645.83176391303,25978.791227297555,64624.62299121059,19816.45608901879,1450.0,0.0,0.8867684848989065,2.873126846194858,0.001494314320929203,1.0,1.0,-5.109074484272185,353150.70738166,1549717.6872031705,4.388261597132656,1549717.6872031705,4.388261597132656,0.7627936155934918,0.09201246644821805,3.9307023363699165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307023363699165,1.2791951144155713,1.2795085079517499,3.0727934246104005,6510.880541645873,15382.681070469627,6481.993588115084,0.0003204401369842585,22899.655047401495,2335.1149523437152,19375.112609886903,1975.7116456574777,0.84608753144015,0.84608753144015,35527.1406054038,35405.22815468563,1.004306033505346,0.8,4287.749495483381,4273.035954225843,1.004306033505346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798412641552,4.89123951530483,-2.4295305056933847,7.320770020998214,3.5,3.5,1.0,0.6,0.00024498000180519185,1.0000129297658262,0.00024497683431209136,198.5391034716075,0.0,7.636603554593164e-07,2.1642134473717025,0.025658688397805683,8.364083016980468e-05,0.00016133917163538717,0.0006341762588952033,0.09201246691644792,0.09201246691644792,0.09201246691644792,0.09200761238060604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497392.0947149884,592.4896841135052,0.0,0.09201246691644792,0.09201246644821805,0.09201246644821805,0.375,0.375,0.5,7.814888359059254,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,25978.791227297555,19816.45608901879,0.7627936155934918,1.0342549695699097,0.6357875223808791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487157819915188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13852053706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.513180658666,261.513180658666,-11.63681934133399,245.40507200236206,277.6212893150722,127261.18270421794,127273.7567554928,-12.574051274856867,0.0,nan,277.6212893150722,4.471289315072227,271.17804585247353,-1.9719541475264464,264.73480238988964,-8.41519761011034,258.29155892735747,-14.858441072642506,251.848315464841,-21.301684535158984,245.40507200236206,-27.744927997637916,1.0,1.0,26022.012520719443,26022.012520719443,276.91728750130306,3.7672875013030875,276.91728750130306,276.91728750130306,75857.5989217617,75858.02781400859,-0.428892246884061,0.0,8546.071908451686,8546.071908451686,0.8850625963339148,3950.355848051766,276.91728750130306,3.7672875013030875,1.0,0.002,0.2022592128758944,0.00484603525816723,0.0003133236196721294,0.0016866763945512955,0.15666180983606467,0.15666180983606467,0.0,1.42234249551898e-11,0.9999469966178246,0.9999469966178246,0.0,0.09200758947629399,4.876971924055919e-06,0.0,0.0,0.0,1601754.154815111,268.0409255157278,0.0,1.0,1279613.4312211128,2618.0428823427064,,,,,,,,,,,,,,,,,,,2.0,15382.681070469627,1450.0,0.375,6.173730061729009,3.5
4155.0,-29.535456596324813,4.89123277801948,34.94413702707599,25.463681551069044,6.261000311850558,-25.955810905506876,-39.4783572765067,2.681354621264641,-5.10908121109378,-5.109081211107241,39.88817664022509,41087.498670092216,25750.808522001305,25750.808522001305,66838.30719209352,75868.72543423325,75857.93973166171,25750.808522001305,101608.74825366301,101608.74825366301,101608.74825366301,127587.53448167373,124074.86059138905,3512.6738902846782,0.0,90011.70644102395,55230.51555801265,38645.76764779034,25978.786228010722,64624.55387580106,19816.45172085523,1450.0,0.0,0.8867684768259898,2.8731261337068053,0.001494314320929203,1.0,1.0,-5.10908121109378,353150.61470302066,1549717.376310228,4.388261868419657,1549717.376310228,4.388261868419657,0.7627935942399353,0.09201244099376117,3.930708471315961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930708471315961,1.2791952391370256,1.279508628651707,3.0727979209551366,6510.890068860822,15382.694065447538,6481.99310194405,0.0003204380184411372,22899.613924023462,2335.110758926184,19375.11115668915,1975.7114974725466,0.8460889873939386,0.8460889873939387,35527.184965324865,35405.22815468563,1.0043076010021443,0.8,4287.754849255903,4273.035954225843,1.0043076010021443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798406843332,4.89123277801948,-2.429537235342653,7.320770013362134,3.5,3.5,1.0,0.6,0.00024497683431209136,1.0000131121256086,0.00024497362218718643,198.5392075575775,0.0,6.288712404240044e-07,1.7822210953616284,0.025659317269046106,8.363980503292477e-05,0.0001613370292791666,0.0006341688277245715,0.09201244146360602,0.09201244146360602,0.09201244146360602,0.09200758872662236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497392.7644085294,592.4894643705204,0.0,0.09201244146360602,0.09201244099376117,0.09201244099376117,0.375,0.375,0.5,7.814742781786826,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25978.786228010722,19816.45172085523,0.7627935942399353,1.0342556069407762,0.6357877340098375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487165263439048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75652818505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5131063312602,261.5131063312602,-11.636893668739788,245.40494368366308,277.62126897895723,127261.85381853054,127274.28065088937,-12.426832358813027,0.0,nan,277.62126897895723,4.471268978957255,271.17800391984116,-1.9719960801588172,264.7347388607435,-8.415261139256472,258.29147380169434,-14.85852619830564,251.84820874266197,-21.30179125733801,245.40494368366308,-27.7450563163369,1.0,1.0,26022.012520719443,26022.012520719443,276.91727046768466,3.767270467684682,276.91727046768466,276.91727046768466,75857.51197285592,75857.93973166171,-0.42775880578847136,0.0,8546.071908451686,8546.071908451686,0.8850622082440038,3950.362013672541,276.91727046768466,3.767270467684682,1.0,0.002,0.20226408800150084,0.004846012371152375,0.00031333116745750053,0.001686668846926543,0.15666558372875025,0.15666558372875025,0.0,1.4384043435511362e-11,0.9999470164361637,0.9999470164361637,0.0,0.09200756584672004,4.875147041128335e-06,0.0,0.0,0.0,1601754.147064368,268.0409187889062,0.0,1.0,1279613.454366427,2618.0427876578665,,,,,,,,,,,,,,,,,,,2.0,15382.694065447538,1450.0,0.375,6.173730061729009,3.5
4156.0,-29.53558285964065,4.891226041437073,34.944133401591344,25.463615403883182,6.260986090022232,-25.955925964666843,-39.478469838481374,2.681329195306284,-5.109087914885208,-5.10908791490132,39.88816941974266,41087.48454626262,25750.80843757136,25750.80843757136,66838.29298383398,75868.63828185147,75857.85181311671,25750.80843757136,101608.66025068806,101608.66025068806,101608.66025068806,127587.4414899506,124074.83345093443,3512.60803901616,0.0,90011.68555377166,55230.5676433752,38645.68656710718,25978.781239262535,64624.467806369714,19816.44736132283,1450.0,0.0,0.8867684688454663,2.873125423658244,0.001494314320929203,1.0,1.0,-5.109087914885208,353150.52234170644,1549717.0657132668,4.388262136601824,1549717.0657132668,4.388262136601824,0.7627935729091717,0.09201241554840615,3.930714608552099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930714608552099,1.2791953636564262,1.2795087490924644,3.0728024195746175,6510.899600895682,15382.707021037651,6481.992593931336,0.00032043589775217316,22899.572855768325,2335.1065711296237,19375.109638205147,1975.7113426302712,0.8460904384653019,0.8460904384653019,35527.22934179103,35405.22815468563,1.0043091690840684,0.8,4287.760205025244,4273.035954225843,1.0043091690840684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798388617534,4.891226041437073,-2.4295439479222334,7.320769989359306,3.5,3.5,1.0,0.6,0.00024497362218718643,1.0000130917973262,0.0002449704150841612,198.53931148216785,0.0,6.377327332004132e-07,1.8073345658899709,0.025659955001779308,8.36387443658032e-05,0.00016133487782138325,0.0006341613611214791,0.09201241601601277,0.09201241601601277,0.09201241601601277,0.09200756516034653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497393.43386413134,592.4892447057092,0.0,0.09201241601601277,0.09201241554840615,0.09201241554840615,0.375,0.375,0.5,7.814597260606808,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25978.781239262535,19816.44736132283,0.7627935729091717,1.0342567645446212,0.6357883622248233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448717281194443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78164165558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5130327465541,261.5130327465541,-11.636967253445903,245.40481675722953,277.6212487359739,127262.51295977873,127274.81562044784,-12.302660669105986,0.0,nan,277.6212487359739,4.471248735973916,271.1779623401721,-1.9720376598278904,264.734675944388,-8.415324055611961,258.2913895486431,-14.858610451356867,251.84810315291793,-21.30189684708205,245.40481675722953,-27.74518324277045,1.0,1.0,26022.012520719443,26022.012520719443,276.91725347629347,3.76725347629349,276.91725347629347,276.91725347629347,75857.42527391341,75857.85181311671,-0.42653920329757966,0.0,8546.071908451686,8546.071908451686,0.885061820009125,3950.3681815948594,276.91725347629347,3.76725347629349,1.0,0.002,0.20226896124597935,0.0048459894956525305,0.00031333871234351526,0.0016866613018737707,0.15666935617175762,0.15666935617175762,0.0,1.4217285768808319e-11,0.9999470368644201,0.9999470368644201,0.0,0.09200754228236643,4.8732660397241155e-06,0.0,0.0,0.0,1601754.1393401632,268.04091208511477,0.0,1.0,1279613.4774324868,2618.0426932972214,,,,,,,,,,,,,,,,,,,2.0,15382.707021037651,1450.0,0.375,6.173730061729009,3.5
4157.0,-29.535709148290227,4.891219333163289,34.94412979122364,25.46355369212108,6.260978272955564,-25.956040406169166,-39.478578593675024,2.681309530861781,-5.10909330292958,-5.109093302937979,39.888162604906,41087.457723787746,25750.805037960763,25750.805037960763,66838.26276174851,75868.54919060263,75857.77398794863,25750.805037960763,101608.57902590939,101608.57902590939,101608.57902590939,127587.35588320211,124074.81360193431,3512.542281267805,0.0,90011.66633876304,55230.610703044375,38645.61737302074,25978.77685729272,64624.39423031345,19816.44349936358,1450.0,0.0,0.8867684660976237,2.873124852970355,0.001494314320929203,1.0,1.0,-5.10909330292958,353150.44810807414,1549716.7725665795,4.388262228941932,1549716.7725665795,4.388262228941932,0.7627935529151266,0.09201239004820565,3.930721043000219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930721043000219,1.2791954614459238,1.2795088428031938,3.0728072147450978,6510.909761286525,15382.71997634268,6481.99165179232,0.00032043361755038633,22899.53048157786,2335.102250164721,19375.106822088583,1975.7110554662993,0.8460918811272312,0.8460918811272311,35527.27586729073,35405.22815468563,1.00431081310453,0.8,4287.765820160165,4273.035954225843,1.00431081310453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797654747374,4.891219333163289,-2.4295496897111284,7.320769022874417,3.5,3.5,1.0,0.6,0.0002449704150841612,1.0000130944376369,0.00024496720737634116,198.53941542770525,0.0,6.367360264768333e-07,1.8045098990353456,0.025660591737805785,8.363771958163944e-05,0.00016133269550252177,0.0006341538211357091,0.09201239051938767,0.09201239051938767,0.09201239051938767,0.09200754659981117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497394.10428464686,592.4890247448774,0.0,0.09201239051938767,0.09201239004820565,0.09201239004820565,0.375,0.375,0.5,7.81445194691741,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25978.77685729272,19816.44349936358,0.7627935529151266,1.0342574744073438,0.6357886710296589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487180348746822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77881698872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5129603494555,261.5129603494555,-11.637039650544466,245.40469102376824,277.62122967523567,127263.24177913165,127275.34588302168,-12.104103890021504,0.0,nan,277.62122967523567,4.471229675235691,271.17792194489164,-1.9720780551083408,264.73461421456216,-8.41538578543782,258.29130648427343,-14.858693515726543,251.84799875400205,-21.30200124599793,245.40469102376824,-27.74530897623174,1.0,1.0,26022.012520719443,26022.012520719443,276.91723898171415,3.767238981714172,276.91723898171415,276.91723898171415,75857.34947682466,75857.77398794863,-0.42451112397247925,0.0,8546.071908451686,8546.071908451686,0.8850614129728334,3950.37464821522,276.91723898171415,3.767238981714172,1.0,0.002,0.2022738273042524,0.004845966884257198,0.00031334624695086616,0.0016866537669286774,0.15667312347543308,0.15667312347543308,0.0,1.3879543347972145e-11,0.9999471149449678,0.9999471149449678,0.0,0.0920075239678943,4.866080311343932e-06,0.0,0.0,0.0,1601754.133131978,268.0409066970704,0.0,1.0,1279613.4959713975,2618.042617456653,,,,,,,,,,,,,,,,,,,2.0,15382.71997634268,1450.0,0.375,6.173730061729009,3.5
4158.0,-29.535835152130268,4.89121262005363,34.94412617838635,25.463483109511458,6.260958437230815,-25.956155793189,-39.478691190574295,2.6812790785301592,-5.109100242404111,-5.109100242369534,39.88815531307299,41087.44390336683,25750.805620739644,25750.805620739644,66838.24952410648,75868.46482311697,75857.68402841174,25750.805620739644,101608.48964915138,101608.48964915138,101608.48964915138,127587.26140948175,124074.78487296365,3512.4765365181065,0.0,90011.64557721393,55230.66040822042,38645.53907665946,25978.771760330375,64624.31083698983,19816.439051162484,1450.0,0.0,0.8867684571751101,2.873124117959084,0.001494314320929203,1.0,1.0,-5.109100242404111,353150.35249967506,1549716.4588995227,4.3882625287792925,1549716.4588995227,4.3882625287792925,0.7627935313486305,0.09201236465164406,3.9307270862124075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307270862124075,1.2791956092666006,1.2795089865565847,3.072811583887476,6510.9190189749415,15382.732926931412,6481.991330809799,0.00032043156635364083,22899.489993325347,2335.0981215119687,19375.105862650347,1975.710957630827,0.8460933351920819,0.8460933351920819,35527.319563870806,35405.22815468563,1.0043123571630577,0.8,4287.771093874458,4273.035954225843,1.0043123571630577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797780551204,4.89121262005363,-2.4295565685006397,7.320769188554269,3.5,3.5,1.0,0.6,0.00024496720737634116,1.0000130649199768,0.0002449640069411933,198.53951913891703,0.0,6.36856435458844e-07,1.804851138090364,0.025661228594241244,8.363665860987838e-05,0.00016133054876646277,0.000634146357869847,0.09201236511618131,0.09201236511618131,0.09201236511618131,0.09200752213640524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497394.7722511819,592.4888055640847,0.0,0.09201236511618131,0.09201236465164406,0.09201236465164406,0.375,0.375,0.5,7.814306661851966,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,25978.771760330375,19816.439051162484,0.7627935313486305,1.034258604207032,0.635789277614224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487187887068886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77915822778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5128878573208,261.5128878573208,-11.6371121426792,245.40456620631002,277.6212095084222,127263.80696662623,127275.92695908646,-12.119992460215592,0.0,nan,277.6212095084222,4.471209508422248,271.1778808479559,-1.9721191520440584,264.73455218748967,-8.415447812510308,258.2912235270731,-14.858776472926877,251.84789486667376,-21.302105133326222,245.40456620631002,-27.745433793689955,1.0,1.0,26022.012520719443,26022.012520719443,276.9172215158632,3.767221515863241,276.9172215158632,276.9172215158632,75857.24762330687,75857.68402841174,-0.4364051048614783,0.0,8546.071908451686,8546.071908451686,0.8850610306856083,3950.3807216434698,276.9172215158632,3.767221515863241,1.0,0.002,0.2022786926853626,0.004845944002934848,0.00031335377950224264,0.0016866462344964522,0.15667688975112132,0.15667688975112132,0.0,1.3998694564643088e-11,0.9999471222956954,0.9999471222956954,0.0,0.09200749924903363,4.865402610418628e-06,0.0,0.0,0.0,1601754.1251362134,268.04089975759587,0.0,1.0,1279613.5198483842,2618.042519778609,,,,,,,,,,,,,,,,,,,2.0,15382.732926931412,1450.0,0.375,6.173730061729009,3.5
4159.0,-29.535961203115484,4.891205906357074,34.94412256599211,25.463416962325596,6.260946125839972,-25.95627047022022,-39.47880371762437,2.681255393184178,-5.10910698340831,-5.109106983421326,39.888148100166696,41087.43550470461,25750.80569117938,25750.80569117938,66838.241195884,75868.37948405274,75857.59595499268,25750.80569117938,101608.40164617206,101608.40164617206,101608.40164617206,127587.16840760509,124074.75759214749,3512.41081545759,0.0,90011.62892047381,55230.7207048843,38645.45357287724,25978.76676143302,64624.22033431026,19816.434684301148,1450.0,0.0,0.8867684489775615,2.873123403969415,0.001494314320929203,1.0,1.0,-5.10910698340831,353150.2596257134,1549716.1486283406,4.3882628042545075,1549716.1486283406,4.3882628042545075,0.7627935100337322,0.0920123392672376,3.9307337085631193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307337085631193,1.2791957256897677,1.2795090989140772,3.072816481186716,6510.929395764371,15382.745879016205,6481.990237613087,0.0003204292311211091,22899.447175570076,2335.0937553160434,19375.102595012217,1975.710624424469,0.8460947745359655,0.8460947745359656,35527.36744800526,35405.22815468563,1.0043140491931852,0.8,4287.7768729822,4273.035954225843,1.0043140491931852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797795756949,4.891205906357074,-2.4295633022227068,7.320769208579781,3.5,3.5,1.0,0.6,0.0002449640069411933,1.0000130698218093,0.0002449608053471172,198.5396228890281,0.0,6.354128552905715e-07,1.8007600318934796,0.025661864007096535,8.36355983087178e-05,0.00016132840863247548,0.0006341390139605167,0.09201233973519565,0.09201233973519565,0.09201233973519565,0.09200749842140474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497395.44035554817,592.4885863419548,0.0,0.09201233973519565,0.0920123392672376,0.0920123392672376,0.375,0.375,0.5,7.814161427501182,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25978.76676143302,19816.434684301148,0.7627935100337322,1.034259923758001,0.6357900380407451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487195408397775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77506712158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.512815967178,261.512815967178,-11.63718403282195,245.4044421985693,277.62118973587405,127264.47609379116,127276.49543933434,-12.019345543156952,0.0,nan,277.62118973587405,4.471189735874077,271.1778402283805,-1.9721597716194879,264.7344907208638,-8.415509279136188,258.291141213408,-14.858858786591952,251.8477917059724,-21.302208294027565,245.4044421985693,-27.745557801430664,1.0,1.0,26022.012520719443,26022.012520719443,276.91720446909204,3.7672044690920643,276.91720446909204,276.91720446909204,75857.16784824258,75857.59595499268,-0.4281067500996869,0.0,8546.071908451686,8546.071908451686,0.8850606117625812,3950.387377105935,276.91720446909204,3.7672044690920643,1.0,0.002,0.20228355633253375,0.00484592116542389,0.00031336130949612443,0.0016866387049685485,0.15668065474806223,0.15668065474806223,0.0,1.4464672948993895e-11,0.999947141128985,0.999947141128985,0.0,0.09200747559886449,4.863668373117802e-06,0.0,0.0,0.0,1601754.117369128,268.04089301659167,0.0,1.0,1279613.5430424896,2618.042424894182,,,,,,,,,,,,,,,,,,,2.0,15382.745879016205,1450.0,0.375,6.173730061729009,3.5
4160.0,-29.536087185625302,4.891199192701669,34.94411895422953,25.46335085006433,6.2609319106578365,-25.95638527600462,-39.478912472818024,2.6812300012500923,-5.109113695100461,-5.109113695106871,39.888140893608686,41087.40713814219,25750.80568610699,25750.80568610699,66838.21282424917,75868.2925270284,75857.50805645777,25750.80568610699,101608.31374256476,101608.31374256476,101608.31374256476,127587.07551762946,124074.73039925257,3512.3451183768925,0.0,90011.6081415292,55230.758496494745,38645.38849448272,25978.761775064704,64624.15026954743,19816.430327574213,1450.0,0.0,0.8867684409063218,2.8731226930845137,0.001494314320929203,1.0,1.0,-5.109113695100461,353150.1671556129,1549715.8386303908,4.388263075485168,1549715.8386303908,4.388263075485168,0.762793488741049,0.09201231388686723,3.9307398514370604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307398514370604,1.279195850029816,1.2795092191889068,3.0728209846408125,6510.938938043202,15382.758825956396,6481.989718285209,0.0003204271075756274,22899.4061025487,2335.089567033462,19375.10104270644,1975.710466133332,0.846096224327407,0.846096224327407,35527.411865179616,35405.22815468563,1.0043156187155846,0.8,4287.782233664588,4273.035954225843,1.0043156187155846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797794661979,4.891199192701669,-2.429570014436068,7.320769207137737,3.5,3.5,1.0,0.6,0.0002449608053471172,1.000013062735221,0.00024495760553077577,198.53972658287336,0.0,6.356432805156401e-07,1.801413056981324,0.02566249965037705,8.363457356018426e-05,0.00016132623178693293,0.0006341314483670695,0.09201231435498144,0.09201231435498144,0.09201231435498144,0.09200747481893552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497396.10823272006,592.4883671944526,0.0,0.09201231435498144,0.09201231388686723,0.09201231388686723,0.375,0.375,0.5,7.814016246486197,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,25978.761775064704,19816.430327574213,0.762793488741049,1.0342606060654862,0.6357902884102391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487202932548267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77572014667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51274440272067,261.51274440272067,-11.637255597279307,245.40431884784402,277.62116995768423,127265.09958829422,127277.06448137008,-11.964893075879282,0.0,nan,277.62116995768423,4.471169957684253,271.17779973568315,-1.9722002643168253,264.7344295136613,-8.415570486338652,258.29105929169606,-14.858940708303919,251.84768906975512,-21.302310930244857,245.40431884784402,-27.745681152155953,1.0,1.0,26022.012520719443,26022.012520719443,276.9171874721508,3.7671874721507947,276.9171874721508,276.9171874721508,75857.08136701175,75857.50805645777,-0.4266894460160984,0.0,8546.071908451686,8546.071908451686,0.8850602231706535,3950.3935506942457,276.9171874721508,3.7671874721507947,1.0,0.002,0.20228841819012788,0.004845898339598945,0.0003133688367365515,0.0016866311776816457,0.15668441836827574,0.15668441836827574,0.0,1.4418197104987263e-11,0.9999471605641862,0.9999471605641862,0.0,0.09200745200811353,4.861878753704402e-06,0.0,0.0,0.0,1601754.1096358148,268.0408863048995,0.0,1.0,1279613.5661357392,2618.0423304223455,,,,,,,,,,,,,,,,,,,2.0,15382.758825956396,1450.0,0.375,6.173730061729009,3.5
4161.0,-29.536213035096452,4.89119247973603,34.944115343367166,25.463284737803065,6.260917790096687,-25.956499952579517,-39.4790249998681,2.6812047078165584,-5.109120375945281,-5.109120375904283,39.88813369606509,41087.39485498211,25750.805603273802,25750.805603273802,66838.20045825592,75868.2057376141,75857.42038095198,25750.805603273802,101608.22598422578,101608.22598422578,101608.22598422578,127586.9827869694,124074.703340352,3512.279446617391,0.0,90011.58760976479,55230.812432961204,38645.30575200398,25978.756802743617,64624.062554747594,19816.425982340716,1450.0,0.0,0.88676843295953,2.873121985467052,0.001494314320929203,1.0,1.0,-5.109120375945281,353150.0751105328,1549715.5290206135,4.388263342533812,1549715.5290206135,4.388263342533812,0.7627934674783168,0.09201228851461415,3.9307460206343037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307460206343037,1.2791959739094256,1.2795093390054584,3.072825509778084,6510.948526266079,15382.77177006668,6481.989165855384,0.00032042497228899756,22899.36493918771,2335.085369538804,19375.099391456723,1975.7102977527213,0.8460976731411486,0.8460976731411486,35527.45647267545,35405.22815468563,1.0043171949636653,0.8,4287.7876173167615,4273.035954225843,1.0043171949636653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797776780871,4.89119247973603,-2.429576703852826,7.320769183588856,3.5,3.5,1.0,0.6,0.00024495760553077577,1.0000130489542067,0.0002449544091319083,198.53983016731186,0.0,6.352906615404164e-07,1.8004137348055402,0.025663134941038588,8.363351328345569e-05,0.0001613240922473201,0.0006341240336335948,0.09201228897914768,0.09201228897914768,0.09201228897914768,0.0920074513340138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497396.77588297974,592.4881481216195,0.0,0.09201228897914768,0.09201228851461415,0.09201228851461415,0.375,0.375,0.5,7.813871121422553,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,25978.756802743617,19816.425982340716,0.7627934674783168,1.0342618185235968,0.635790961302906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487210452618808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77472082449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51267312543416,261.51267312543416,-11.637326874565815,245.40419605851795,277.6211501924386,127265.72057965309,127277.63746047474,-11.916880821646249,0.0,nan,277.6211501924386,4.4711501924386425,271.17775936561304,-1.9722406343869352,264.73436853878513,-8.415631461214844,258.2909777120036,-14.859022287996368,251.8475868852466,-21.302413114753364,245.40419605851795,-27.745803941482023,1.0,1.0,26022.012520719443,26022.012520719443,276.9171705321949,3.767170532194939,276.9171705321949,276.9171705321949,75856.99505131846,75857.42038095198,-0.42532963352277875,0.0,8546.071908451686,8546.071908451686,0.8850598329134408,3950.399750737475,276.9171705321949,3.767170532194939,1.0,0.002,0.20229327816994083,0.004845875526680674,0.00031337636108788293,0.00168662365296513,0.15668818054394146,0.15668818054394146,0.0,1.4053013093484612e-11,0.9999471809516692,0.9999471809516692,0.0,0.09200742851310008,4.86000151407775e-06,0.0,0.0,0.0,1601754.1019380437,268.0408796240547,0.0,1.0,1279613.5891228495,2618.042236384721,,,,,,,,,,,,,,,,,,,2.0,15382.77177006668,1450.0,0.375,6.173730061729009,3.5
4162.0,-29.536338834268268,4.891185767800356,34.94411173369452,25.4632186255418,6.260903713493801,-25.956614579487187,-39.479133720137156,2.681179458949604,-5.109127039812051,-5.109127039823935,39.88812650867605,41087.36754852258,25750.805479632545,25750.805479632545,66838.17302815513,75868.11902078417,75857.33290827092,25750.805479632545,101608.13838790347,101608.13838790347,101608.13838790347,127586.89022796063,124074.67642645829,3512.2138015023324,0.0,90011.56719065383,55230.85140957794,38645.23975675099,25978.751840057157,64623.99159680815,19816.421645264552,1450.0,0.0,0.8867684250624829,2.8731212796480263,0.001494314320929203,1.0,1.0,-5.109127039812051,353149.9832993902,1549715.219847025,4.388263607910812,1549715.219847025,4.388263607910812,0.7627934462466829,0.09201226315000947,3.93075220157233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93075220157233,1.2791960975753498,1.2795094586126432,3.0728300446060364,6510.958135022346,15382.784712642753,6481.988598479943,0.00032042283174094603,22899.323736217342,2335.0811680051133,19375.09769553356,1975.7101248166869,0.846099121472749,0.846099121472749,35527.5011650511,35405.22815468563,1.0043187742115507,0.8,4287.793011213031,4273.035954225843,1.0043187742115507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797750090572,4.891185767800356,-2.4295833806381792,7.320769148438535,3.5,3.5,1.0,0.6,0.0002449544091319083,1.0000130437521906,0.00024495121404897346,198.53993371044456,0.0,6.346124882975583e-07,1.7984917918352803,0.025663769553526887,8.363248888760438e-05,0.0001613219202443039,0.0006341164931621734,0.09201226361711921,0.09201226361711921,0.09201226361711921,0.09200742791184603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497397.4432973823,592.4879291264419,0.0,0.09201226361711921,0.09201226315000947,0.09201226315000947,0.375,0.375,0.5,7.81372605530058,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25978.751840057157,19816.421645264552,0.7627934462466829,1.034262529698898,0.6357912368655348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487217964755519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.772798881524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51260209167737,261.51260209167737,-11.637397908322612,245.40407373760783,277.6211304458336,127266.3382813823,127278.21444691313,-11.876165530844547,0.0,nan,277.6211304458336,4.471130445833637,271.17771910414496,-1.9722808958550218,264.73430776246266,-8.415692237537314,258.2908964208159,-14.85910357918408,251.8474850791992,-21.302514920800775,245.40407373760783,-27.745926262392146,1.0,1.0,26022.012520719443,26022.012520719443,276.91715363284993,3.767153632849954,276.91715363284993,276.91715363284993,75856.90875605498,75857.33290827092,-0.42415221594274044,0.0,8546.071908451686,8546.071908451686,0.8850594419134176,3950.4059625801915,276.91715363284993,3.767153632849954,1.0,0.002,0.20229813617142897,0.004845852727622484,0.00031338388238536446,0.0016866161320132124,0.15669194119268223,0.15669194119268223,0.0,1.4398576948793096e-11,0.9999472024435807,0.9999472024435807,0.0,0.09200740512735454,4.858022654929445e-06,0.0,0.0,0.0,1601754.094259835,268.0408729601879,0.0,1.0,1279613.612051536,2618.0421425860914,,,,,,,,,,,,,,,,,,,2.0,15382.784712642753,1450.0,0.375,6.173730061729009,3.5
4163.0,-29.53646450417502,4.891179057462426,34.94410812537927,25.46315254820513,6.260889719920424,-25.956729081764315,-39.47924621226264,2.681154297736727,-5.109133675653197,-5.109133675666988,39.88811932850676,41087.35627980074,25750.805287808238,25750.805287808238,66838.16156760897,75868.0324607147,75857.24561358841,25750.805287808238,101608.05090139665,101608.05090139665,101608.05090139665,127586.79779117266,124074.64960732676,3512.148183845895,0.0,90011.54699350054,55230.90646668824,38645.15614090255,25978.746889776005,64623.90303067856,19816.417318287266,1450.0,0.0,0.8867684172820087,2.8731205767974575,0.001494314320929203,1.0,1.0,-5.109133675653197,353149.89187437796,1549714.9109844046,4.388263869370424,1549714.9109844046,4.388263869370424,0.7627934250395296,0.09201223779404825,3.9307584056600313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307584056600313,1.2791962208320862,1.2795095778122227,3.0728345985130945,6510.967784204948,15382.797652031508,6481.988001644428,0.0003204206808439528,22899.282454981178,2335.0769584905324,19375.095911552264,1975.7099429012217,0.8461005688559332,0.8461005688559331,35527.54602480047,35405.22815468563,1.0043203593742462,0.8,4287.798425309534,4273.035954225843,1.0043203593742462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797708681671,4.891179057462426,-2.429590036441835,7.320769093904261,3.5,3.5,1.0,0.6,0.00024495121404897346,1.0000130303623795,0.0002449480222874789,198.54003714727597,0.0,6.343515540795971e-07,1.7977523042615782,0.025664403905080967,8.363142896436843e-05,0.000161319785084605,0.0006341091012205809,0.09201223825880178,0.09201223825880178,0.09201223825880178,0.09200740459683418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497398.1104529987,592.487710216284,0.0,0.09201223825880178,0.09201223779404825,0.09201223779404825,0.375,0.375,0.5,7.813581049913622,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,25978.746889776005,19816.417318287266,0.7627934250395296,1.034263769798603,0.6357919338343826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487225473897207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77205939395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51253127646845,261.51253127646845,-11.637468723531526,245.40395182302998,277.62111072999664,127266.95448150058,127278.79410780537,-11.839626304814479,0.0,nan,277.62111072999664,4.471110729996667,271.1776789485506,-1.9723210514493985,264.73424716712805,-8.41575283287193,258.29081538573615,-14.859184614263825,251.84738360436918,-21.302616395630793,245.40395182302998,-27.746048176969992,1.0,1.0,26022.012520719443,26022.012520719443,276.9171367824096,3.7671367824096365,276.9171367824096,276.9171367824096,75856.82273264434,75857.24561358841,-0.4228809440683108,0.0,8546.071908451686,8546.071908451686,0.8850590494488678,3950.4121976883316,276.9171367824096,3.7671367824096365,1.0,0.002,0.2023029921363178,0.004845829940769948,0.0003133914005458934,0.0016866086135632504,0.1566957002729467,0.1566957002729467,0.0,1.4109143540996794e-11,0.9999472245593634,0.9999472245593634,0.0,0.0920073818076547,4.85598639354449e-06,0.0,0.0,0.0,1601754.0866139166,268.0408663243468,0.0,1.0,1279613.6348838015,2618.0420491819314,,,,,,,,,,,,,,,,,,,2.0,15382.797652031508,1450.0,0.375,6.173730061729009,3.5
4164.0,-29.536590128688175,4.891172349089466,34.94410451869142,25.463086435943865,6.260875786033386,-25.9568435372114,-39.47935870438812,2.6811291947887645,-5.109140292432414,-5.109140292446891,39.88811215884335,41087.34533284077,25750.805051956115,25750.805051956115,66838.15038479689,75867.94598496846,75857.15852664533,25750.805051956115,101607.96357860146,101607.96357860146,101607.96357860146,127586.70552859307,124074.6229336076,3512.0825949854625,0.0,90011.52694244357,55230.961931188445,38645.072234727915,25978.74194999162,64623.81418471954,19816.413000159035,1450.0,0.0,0.8867684095605547,2.8731198759660623,0.001494314320929203,1.0,1.0,-5.109140292432414,353149.800712016,1549714.6025738993,4.388264128846696,1549714.6025738993,4.388264128846696,0.7627934038647867,0.09201221244711262,3.9307646252921673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307646252921673,1.2791963438118066,1.2795096967389665,3.0728391652364317,6510.977460543708,15382.810589816567,6481.987385255735,0.00032041852300281786,22899.241120486364,2335.072743545081,19375.094069125214,1975.7097550259482,0.8461020156598841,0.8461020156598841,35527.5909969324,35405.22815468563,1.0043219485085906,0.8,4287.803852969421,4273.035954225843,1.0043219485085906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797657768536,4.891172349089466,-2.4295966777637297,7.3207690268531955,3.5,3.5,1.0,0.6,0.0002449480222874789,1.0000130256689954,0.00024494483171717883,198.54014054683913,0.0,6.336924456901395e-07,1.7958843910858553,0.02566503759752666,8.363036905354926e-05,0.00016131765323392966,0.0006341017247670793,0.09201221291433556,0.09201221291433556,0.09201221291433556,0.09200738135260744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497398.7773516807,592.487491390704,0.0,0.09201221291433556,0.09201221244711262,0.09201221244711262,0.375,0.375,0.5,7.81343610817459,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25978.74194999162,19816.413000159035,0.7627934038647867,1.0342650186779123,0.6357926385372031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487232975330275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77019148078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5124606496255,261.5124606496255,-11.637539350374482,245.4038302492866,277.6210910500543,127267.56871379884,127279.37684727674,-11.80813347785772,0.0,nan,277.6210910500543,4.471091050054326,271.1776388898461,-1.9723611101538836,264.7341867296647,-8.415813270335263,258.2907345695146,-14.85926543048538,251.84728240938665,-21.302717590613327,245.4038302492866,-27.746169750713364,1.0,1.0,26022.012520719443,26022.012520719443,276.91711997534065,3.7671199753406768,276.91711997534065,276.91711997534065,75856.73665067881,75857.15852664533,-0.42187596652365755,0.0,8546.071908451686,8546.071908451686,0.8850586560008908,3950.418448418628,276.91711997534065,3.7671199753406768,1.0,0.002,0.20230784596531481,0.004845807168462014,0.0003133989154098374,0.001686601098986598,0.1566994577049187,0.1566994577049187,0.0,1.4396435432662003e-11,0.9999472477627067,0.9999472477627067,0.0,0.09200735859704773,4.853850064890271e-06,0.0,0.0,0.0,1601754.0789899619,268.04085970756756,0.0,1.0,1279613.657650472,2618.041956046104,,,,,,,,,,,,,,,,,,,2.0,15382.810589816567,1450.0,0.375,6.173730061729009,3.5
4165.0,-29.53671562837844,4.891165643148069,34.9441009137384,25.463020358607196,6.260861912376507,-25.956957874302955,-39.47946738973258,2.6811041585303137,-5.109146885042378,-5.109146885039315,39.888104995537304,41087.31969851939,25750.804760082512,25750.804760082512,66838.1244586019,75867.85964393188,75857.0715863456,25750.804760082512,101607.87634642811,101607.87634642811,101607.87634642811,127586.61336737595,124074.5963318574,3512.017035518546,0.0,90011.50706281097,55231.00272247718,38645.0048225931,25978.737020947836,64623.741843540934,19816.40869078184,1450.0,0.0,0.8867684019392126,2.873119177694752,0.001494314320929203,1.0,1.0,-5.109146885042378,353149.7098826639,1549714.2944366096,4.3882643849587515,1549714.2944366096,4.3882643849587515,0.7627933827115216,0.09201218711075478,3.9307708621734974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307708621734974,1.2791964664798203,1.2795098153554503,3.0728437461920604,6510.987167038986,15382.823524322013,6481.986746455317,0.00032041635741728703,22899.199729245887,2335.0685228131815,19375.092159708016,1975.7095603195808,0.8461034616403197,0.8461034616403197,35527.636093773326,35405.22815468563,1.0043235420501548,0.8,4287.809295680365,4273.035954225843,1.0043235420501548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797594762105,4.891165643148069,-2.429603300727556,7.320768943875625,3.5,3.5,1.0,0.6,0.00024494483171717883,1.000013012739719,0.0002449416443553145,198.5402438437568,0.0,6.334562758050967e-07,1.795215085631644,0.025665671053802463,8.362934502235289e-05,0.00016131548669482594,0.0006340942147173583,0.09201218757479104,0.09201218757479104,0.09201218757479104,0.09200735820075116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497399.4439670886,592.4872726581258,0.0,0.09201218757479104,0.09201218711075478,0.09201218711075478,0.375,0.375,0.5,7.813291231363744,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25978.737020947836,19816.40869078184,0.7627933827115216,1.0342657752691289,0.6357929535865466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487240474061127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76952217532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5123901937202,261.5123901937202,-11.637609806279784,245.403708976516,277.62107141101524,127268.18181959091,127279.9613734842,-11.779553893274482,0.0,nan,277.62107141101524,4.471071411015259,271.1775989240551,-1.9724010759449015,264.7341264371366,-8.415873562863396,258.2906539502363,-14.859346049763701,251.8471814633621,-21.302818536637886,245.403708976516,-27.74629102348399,1.0,1.0,26022.012520719443,26022.012520719443,276.91710320961835,3.7671032096183694,276.91710320961835,276.91710320961835,75856.65078510757,75857.0715863456,-0.42080123802588787,0.0,8546.071908451686,8546.071908451686,0.885058261461644,3950.424716484365,276.91710320961835,3.7671032096183694,1.0,0.002,0.20231269761806706,0.004845784408303891,0.000313406426918001,0.0016865935871322347,0.1567032134590005,0.1567032134590005,0.0,1.4050235801199573e-11,0.9999472713930997,0.9999472713930997,0.0,0.09200733543631058,4.851674444200729e-06,0.0,0.0,0.0,1601754.0713938542,268.0408531149576,0.0,1.0,1279613.6803339813,2618.041863250485,,,,,,,,,,,,,,,,,,,2.0,15382.823524322013,1450.0,0.375,6.173730061729009,3.5
