time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4166.0,-29.536841086942655,4.891158939921284,34.94409731072793,25.462954281270527,6.260848088890787,-25.95707216936394,-39.47957984693346,2.681079171547343,-5.109153461699009,-5.109153461743312,39.88809784169442,41087.30966856953,25750.804434286332,25750.804434286332,66838.11410285586,75867.77337693359,75856.98482280175,25750.804434286332,101607.78925708808,101607.78925708808,101607.78925708808,127586.52135802178,124074.56985151375,3511.9515065080304,0.0,90011.4873077448,55231.05919244621,38644.92012810954,25978.732100933703,64623.65222904324,19816.404389046133,1450.0,0.0,0.8867683943648496,2.873118481113309,0.001494314320929203,1.0,1.0,-5.109153461699009,353149.61927312706,1549713.9867063602,4.388264639492097,1549713.9867063602,4.388264639492097,0.762793361587262,0.09201216178484803,3.930777112051934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930777112051934,1.27919658891274,1.2795099337408862,3.072848337871913,6510.996896257607,15382.836457140595,6481.986091123292,0.0003204141860107971,22899.158294110763,2335.0642976052745,19375.090200876737,1975.7093605743794,0.846104907089954,0.846104907089954,35527.681284577724,35405.22815468563,1.0043251389125183,0.8,4287.814749731702,4273.035954225843,1.0043251389125183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797524432846,4.891158939921284,-2.429609911332826,7.32076885125411,3.5,3.5,1.0,0.6,0.0002449416443553145,1.000013008488775,0.00024493845807613203,198.54034710691846,0.0,6.328196017667042e-07,1.7934107514068398,0.02566630387340423,8.362828546499846e-05,0.00016131335889031602,0.0006340868589942736,0.09201216224958256,0.09201216224958256,0.09201216224958256,0.09200733510788514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497400.1103029546,592.4870540174784,0.0,0.09201216224958256,0.09201216178484803,0.09201216178484803,0.375,0.375,0.5,7.8131464218246105,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25978.732100933703,19816.404389046133,0.762793361587262,1.0342670492525552,0.6357936800437289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487247965348484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.767717841096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51231988597607,261.51231988597607,-11.637680114023908,245.4035879575536,277.62105181448845,127268.79347528741,127280.54825829047,-11.754783003043194,0.0,nan,277.62105181448845,4.471051814488476,271.1775590430395,-1.9724409569604973,264.7340662716384,-8.415933728361551,258.29057350025033,-14.859426499749645,251.84708072888645,-21.302919271113524,245.4035879575536,-27.746412042446366,1.0,1.0,26022.012520719443,26022.012520719443,276.91708648046716,3.767086480467185,276.91708648046716,276.91708648046716,75856.56497151282,75856.98482280175,-0.4198512889270205,0.0,8546.071908451686,8546.071908451686,0.8850578661001101,3950.4309976121936,276.91708648046716,3.767086480467185,1.0,0.002,0.20231754701449498,0.004845761662413219,0.00031341393494099974,0.0016865860792480674,0.15670696747049986,0.15670696747049986,0.0,1.4189067022024604e-11,0.9999472959054921,0.9999472959054921,0.0,0.09200731236717745,4.849417670581182e-06,0.0,0.0,0.0,1601754.0638161292,268.04084653830097,0.0,1.0,1279613.702962598,2618.041770679429,,,,,,,,,,,,,,,,,,,2.0,15382.836457140595,1450.0,0.375,6.173730061729009,3.5
4167.0,-29.536966424762088,4.891152239759842,34.94409370974726,25.462888238858454,6.260834316361359,-25.957186350655995,-39.47968849735332,2.6810542424824564,-5.109160019045817,-5.10916001902537,39.88809069425571,41087.28491086231,25750.80406637192,25750.80406637192,66838.08897723423,75867.68723456096,75856.89819001454,25750.80406637192,101607.70225638646,101607.70225638646,101607.70225638646,127586.42944638224,124074.5434379038,3511.886008478446,0.0,90011.46770309069,55231.10093780172,38644.85196143219,25978.72718999578,64623.57915142797,19816.400094777062,1450.0,0.0,0.8867683868656002,2.873117786577168,0.001494314320929203,1.0,1.0,-5.109160019045817,353149.5289296388,1549713.6792521488,4.388264891501278,1549713.6792521488,4.388264891501278,0.76279334048391,0.09201213647026146,3.930783376694513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930783376694513,1.2791967110748543,1.2795100518568345,3.072852941743138,6511.006651308283,15382.849386599744,6481.985416327881,0.0003204120079556735,22899.116811362783,2335.060067542207,19375.088183868094,1975.709154896738,0.8461063517634868,0.8461063517634869,35527.72658212232,35405.22815468563,1.0043267395471636,0.8,4287.820216665452,4273.035954225843,1.0043267395471636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879744501157,4.891152239759842,-2.4296165068988413,7.3207687466586835,3.5,3.5,1.0,0.6,0.00024493845807613203,1.0000129959822912,0.00024493527490163693,198.54045027079084,0.0,6.326049748627015e-07,1.7928024987608961,0.02566693647837909,8.362726178643325e-05,0.00016131119628969877,0.0006340793688502535,0.0920121369324041,0.0920121369324041,0.0920121369324041,0.0920073120883107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497400.77633883496,592.4868354753092,0.0,0.0920121369324041,0.09201213647026146,0.09201213647026146,0.375,0.375,0.5,7.813001680713196,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,25978.72718999578,19816.400094777062,0.76279334048391,1.0342678300224932,0.6357940159053295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448725545418834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76710958845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51224971506394,261.51224971506394,-11.637750284936033,245.4034671675753,277.6210322626405,127269.40441510429,127281.13632134956,-11.731906245300568,0.0,nan,277.6210322626405,4.471032262640506,271.1775192435732,-1.9724807564267621,264.734006224536,-8.41599377546396,258.2904932055253,-14.859506794474669,251.84698018653359,-21.303019813466392,245.4034671675753,-27.74653283242469,1.0,1.0,26022.012520719443,26022.012520719443,276.9170697860381,3.767069786038121,276.9170697860381,276.9170697860381,75856.47936298573,75856.89819001454,-0.41882702881412115,0.0,8546.071908451686,8546.071908451686,0.8850574698045071,3950.437293577985,276.9170697860381,3.767069786038121,1.0,0.002,0.20232239411769165,0.004845738929049225,0.0003134214394238401,0.0016865785745195888,0.15671071971192005,0.15671071971192005,0.0,1.3943428876783681e-11,0.9999473208124433,0.9999473208124433,0.0,0.09200728934566685,4.847124594608873e-06,0.0,0.0,0.0,1601754.0562606517,268.04083998095416,0.0,1.0,1279613.7255247778,2618.0416783801625,,,,,,,,,,,,,,,,,,,2.0,15382.849386599744,1450.0,0.375,6.173730061729009,3.5
4168.0,-29.53709172535973,4.891145542872134,34.94409011095357,25.462822161521785,6.2608205856004835,-25.957300494260217,-39.47979718269778,2.681029354748383,-5.109166563380825,-5.109166563331045,39.888083555412244,41087.260395863756,25750.803673473183,25750.803673473183,66838.06406933694,75867.60115712014,75856.81170742422,25750.803673473183,101607.6153808974,101607.6153808974,101607.6153808974,127586.33766764046,124074.51712536131,3511.820542279149,0.0,90011.44820398117,55231.142990286586,38644.78357077176,25978.72228674305,64623.505857514814,19816.39580704927,1450.0,0.0,0.8867683794015178,2.8731170934194394,0.001494314320929203,1.0,1.0,-5.109166563380825,353149.43876545015,1549713.3721673682,4.388265142328699,1549713.3721673682,4.388265142328699,0.7627933194066894,0.09201211116622608,3.93078965208198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93078965208198,1.2791968330389316,1.2795101697786684,3.072857554488918,6511.016425163076,15382.862314295864,6481.984727671189,0.00032040982507258676,22899.075293002705,2335.0558338477163,19375.08612542716,1975.7089449941784,0.8461077959487572,0.8461077959487572,35527.77195734516,35405.22815468563,1.0043283429271594,0.8,4287.825692974142,4273.035954225843,1.0043283429271594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797360196957,4.891145542872134,-2.4296230920882596,7.320768634960393,3.5,3.5,1.0,0.6,0.00024493527490163693,1.0000129921361376,0.000244932092710544,198.54055340412046,0.0,6.319888975469053e-07,1.7910565356479295,0.02566756846727664,8.362623779040472e-05,0.00016130903711123222,0.0006340718938641397,0.09201211163015795,0.09201211163015795,0.09201211163015795,0.092007289116527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497401.4420759967,592.4866170313107,0.0,0.09201211163015795,0.09201211116622608,0.09201211116622608,0.375,0.375,0.5,7.812857009963878,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,25978.72228674305,19816.39580704927,0.7627933194066894,1.034268617625062,0.6357943576514563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487262935828096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76536362534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.512179663287,261.512179663287,-11.637820336712991,245.40334657175873,277.62101275490085,127270.0142408137,127281.72622919788,-11.711988384163138,0.0,nan,277.62101275490085,4.471012754900869,271.17747951821974,-1.9725204817802364,264.7339462815696,-8.416053718430362,258.29041304494154,-14.859586955058433,251.8468798083315,-21.303120191668484,245.40334657175873,-27.746653428241245,1.0,1.0,26022.012520719443,26022.012520719443,276.9170531221604,3.767053122160405,276.9170531221604,276.9170531221604,75856.39367411633,75856.81170742422,-0.4180333078838885,0.0,8546.071908451686,8546.071908451686,0.8850570728290887,3950.44360034239,276.9170531221604,3.767053122160405,1.0,0.002,0.20232723886171844,0.004845716209759338,0.000313428940260288,0.0016865710738768805,0.156714470130144,0.156714470130144,0.0,1.4137168432432068e-11,0.9999473464384633,0.9999473464384633,0.0,0.09200726640086866,4.844765357414372e-06,0.0,0.0,0.0,1601754.0487201654,268.04083343661915,0.0,1.0,1279613.7480421818,2618.0415862640793,,,,,,,,,,,,,,,,,,,2.0,15382.862314295864,1450.0,0.375,6.173730061729009,3.5
4169.0,-29.53721690926655,4.891138849591767,34.944086514497016,25.462756119109713,6.2608069228175465,-25.957414526056265,-39.47990957004947,2.681004539838881,-5.1091730884649,-5.1091730884640745,39.888076425276154,41087.251829229266,25750.80324049379,25750.80324049379,66838.05506972305,75867.51521743652,75856.72538985847,25750.80324049379,101607.52863035226,101607.52863035226,101607.52863035226,127586.24602374353,124074.49091492865,3511.7551088148743,0.0,90011.42889166743,55231.20101748802,38644.697637977115,25978.717393391278,64623.41503136839,19816.391527584834,1450.0,0.0,0.8867683720039294,2.8731164023007683,0.001494314320929203,1.0,1.0,-5.1091730884649,353149.3488664991,1549713.0654573587,4.388265390921608,1549713.0654573587,4.388265390921608,0.7627932983568282,0.09201208587439133,3.9307959463737654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307959463737654,1.2791969546632769,1.2795102873619442,3.072862182828186,6511.0262320586,15382.875238559733,6481.9840145372145,0.0003204076337093408,22899.03371216832,2335.051593782619,19375.083993821987,1975.708727630943,0.846109239252583,0.846109239252583,35527.817469244226,35405.22815468563,1.0043299511372643,0.8,4287.831185778205,4273.035954225843,1.0043299511372643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797266730177,4.891138849591767,-2.4296296622756928,7.32076851186746,3.5,3.5,1.0,0.6,0.000244932092710544,1.000012980049944,0.00024492891352101377,198.5406564414971,0.0,6.317939806288699e-07,1.7905041411022173,0.025668200261257268,8.362517892752278e-05,0.0001613069137830212,0.0006340645628203622,0.0920120863399644,0.0920120863399644,0.0920120863399644,0.0920072662169406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497402.10750584747,592.4863986883049,0.0,0.0920120863399644,0.09201208587439133,0.09201208587439133,0.375,0.375,0.5,7.812712411464238,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25978.717393391278,19816.391527584834,0.7627932983568282,1.0342699319941489,0.6357951186777331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487270415253377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76481123079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5121097257665,261.5121097257665,-11.637890274233484,245.4032261555694,277.6209932960508,127270.62409946373,127282.3169844683,-11.692885004599837,0.0,nan,277.6209932960508,4.470993296050835,271.17743986789804,-1.9725601321019326,264.7338864397839,-8.416113560216104,258.2903330116856,-14.859666988314359,251.84677958361132,-21.303220416388655,245.4032261555694,-27.746773844430578,1.0,1.0,26022.012520719443,26022.012520719443,276.9170364967653,3.7670364967653427,276.9170364967653,276.9170364967653,75856.30823461154,75856.72538985847,-0.4171552469342714,0.0,8546.071908451686,8546.071908451686,0.8850566746576961,3950.4499261056344,276.9170364967653,3.7670364967653427,1.0,0.002,0.20233208118331283,0.004845693504758175,0.0003134364373563936,0.0016865635770068428,0.1567182186781968,0.1567182186781968,0.0,1.4363236294778758e-11,0.9999473727534669,0.9999473727534669,0.0,0.09200724353166399,4.842342727336271e-06,0.0,0.0,0.0,1601754.0412018602,268.0408269115351,0.0,1.0,1279613.7704933514,2618.0414944189547,,,,,,,,,,,,,,,,,,,2.0,15382.875238559733,1450.0,0.375,6.173730061729009,3.5
4170.0,-29.53734205967013,4.89113216016778,34.94408292037544,25.46269007669764,6.260793282312882,-25.957528525468256,-39.48001822046933,2.6809797483466236,-5.109179598053174,-5.109179598144035,39.88806929975351,41087.228115812024,25750.802777652923,25750.802777652923,66838.03089346495,75867.42932385133,75856.63915760926,25750.802777652923,101607.44193526218,101607.44193526218,101607.44193526218,127586.15444239188,124074.4647341804,3511.6897082114842,0.0,90011.40964169774,55231.24393783017,38644.628559852856,25978.712507129705,64623.34106698256,19816.387253925852,1450.0,0.0,0.8867683646685331,2.873115712823507,0.001494314320929203,1.0,1.0,-5.109179598053174,353149.25918105815,1549712.758946186,4.388265637424585,1549712.758946186,4.388265637424585,0.7627932773222446,0.09201206059524523,3.930802246370182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930802246370182,1.279197076172873,1.2795104048342818,3.0728668159017634,6511.036048985557,15382.88816098462,6481.983293564651,0.0003204054397430964,22898.992114095014,2335.047351959641,19375.081838786748,1975.7085078785058,0.8461106821754311,0.8461106821754311,35527.86302237696,35405.22815468563,1.0043315608049193,0.8,4287.836683558735,4273.035954225843,1.0043315608049193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797166817234,4.89113216016778,-2.429636220117343,7.3207683802851236,3.5,3.5,1.0,0.6,0.00024492891352101377,1.0000129765893175,0.00024492573522033454,198.5407594513914,0.0,6.31198376284125e-07,1.7888161983892104,0.025668831459633553,8.362415528410588e-05,0.00016130475823690788,0.0006340571060278366,0.0920120610575759,0.0920120610575759,0.0920120610575759,0.09200724337637103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497402.77260699787,592.4861804530923,0.0,0.0920120610575759,0.09201206059524523,0.09201206059524523,0.375,0.375,0.5,7.812567885527103,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,25978.712507129705,19816.387253925852,0.7627932773222446,1.0342707416533423,0.6357954794263084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448727788772051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.763123288074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51203988680567,261.51203988680567,-11.63796011319431,245.40310589234062,277.62097388135555,127271.23279139111,127282.90919860701,-11.676407215901893,0.0,nan,277.62097388135555,4.470973881355576,271.1774002835002,-1.972599716499758,264.73382668567615,-8.416173314323828,258.2902530878699,-14.85974691213005,251.84667949009145,-21.30332050990853,245.40310589234062,-27.746894107659358,1.0,1.0,26022.012520719443,26022.012520719443,276.91701989680644,3.7670198968064597,276.91701989680644,276.91701989680644,75856.22278481431,75856.63915760926,-0.41637279494898394,0.0,8546.071908451686,8546.071908451686,0.8850562761253292,3950.456257602033,276.91701989680644,3.7670198968064597,1.0,0.002,0.20233692107448173,0.004845670811697588,0.0003134439306973371,0.0016865560833256425,0.15672196534866856,0.15672196534866856,0.0,1.4022979392264157e-11,0.9999473991493558,0.9999473991493558,0.0,0.0920072206825884,4.839912656833731e-06,0.0,0.0,0.0,1601754.033701407,268.0408204019468,0.0,1.0,1279613.792891207,2618.041402791951,,,,,,,,,,,,,,,,,,,2.0,15382.88816098462,1450.0,0.375,6.173730061729009,3.5
4171.0,-29.537467096969948,4.891125474880466,34.94407932869868,25.462624034285568,6.260779703360025,-25.957642416939738,-39.480130607821025,2.6809550235615336,-5.109186090642709,-5.10918609064372,39.888062182070364,41087.220319879954,25750.80228122478,25750.80228122478,66838.02260110473,75867.34356088995,75856.55306823851,25750.80228122478,101607.3553494633,101607.3553494633,101607.3553494633,127586.0629791084,124074.43863797338,3511.624341135028,0.0,90011.3905639131,55231.30279460734,38644.54196589528,25978.707629645112,64623.249595540394,19816.382987601733,1450.0,0.0,0.8867683573914662,2.873115025146902,0.001494314320929203,1.0,1.0,-5.109186090642709,353149.16972984397,1549712.4527706008,4.388265881967434,1549712.4527706008,4.388265881967434,0.7627932563122826,0.09201203532866,3.9308085635323606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308085635323606,1.2791971973713017,1.2795105219965122,3.0728714631411114,6511.045895928081,15382.901079907891,6481.982550170795,0.0003204032380629058,22898.950459959757,2335.0431044199354,19375.07961673276,1975.7082812920582,0.8461121242482836,0.8461121242482836,35527.908699614825,35405.22815468563,1.0043331748584772,0.8,4287.842196317439,4273.035954225843,1.0043331748584772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797059653841,4.891125474880466,-2.4296427642736997,7.320768239154166,3.5,3.5,1.0,0.6,0.00024492573522033454,1.0000129648750031,0.0002449225598299609,198.54086236828488,0.0,6.310222306186264e-07,1.7883170015731873,0.02566946248186417,8.36230964455965e-05,0.00016130263877473804,0.0006340497938161073,0.09201203578724679,0.09201203578724679,0.09201203578724679,0.09200722059951717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497403.43738808925,592.4859623230069,0.0,0.09201203578724679,0.09201203532866,0.09201203532866,0.375,0.375,0.5,7.812423433602509,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25978.707629645112,19816.382987601733,0.7627932563122826,1.034272077300755,0.6357962587309345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487285358195117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76262409126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5119701443583,261.5119701443583,-11.638029855641662,245.40298577435524,277.6209545144467,127271.84168648081,127283.5019571863,-11.66027070546852,0.0,nan,277.6209545144467,4.470954514446703,271.17736076637635,-1.9726392336236245,264.7337670183344,-8.416232981665587,258.29017327031465,-14.859826729685324,251.84657952232237,-21.303420477677605,245.40298577435524,-27.747014225644733,1.0,1.0,26022.012520719443,26022.012520719443,276.9170033307464,3.7670033307464337,276.9170033307464,276.9170033307464,75856.13745416982,75856.55306823851,-0.4156140686973231,0.0,8546.071908451686,8546.071908451686,0.8850558765069663,3950.4626063500223,276.9170033307464,3.7670033307464337,1.0,0.002,0.20234175848498218,0.0048456481326286036,0.00031345142020626406,0.0016865485934536694,0.15672571010313202,0.15672571010313202,0.0,1.3659933427445647e-11,0.999947426089972,0.999947426089972,0.0,0.09200719789619313,4.837432466861908e-06,0.0,0.0,0.0,1601754.0262205421,268.04081390935727,0.0,1.0,1279613.8152305614,2618.041311404246,,,,,,,,,,,,,,,,,,,2.0,15382.901079907891,1450.0,0.375,6.173730061729009,3.5
4172.0,-29.537592104342533,4.891118793805618,34.94407573961438,25.462557991873496,6.260766150689158,-25.957756278833305,-39.48023922331629,2.6809303254150745,-5.1091925754186605,-5.10919257539123,39.888055073536826,41087.19737292931,25750.801775681884,25750.801775681884,66837.9991486112,75867.2578458147,75856.46711864938,25750.801775681884,101607.26889433127,101607.26889433127,101607.26889433127,127585.97165259437,124074.41264414399,3511.5590084503783,0.0,90011.37155649609,55231.34654647267,38644.47223335935,25978.702758263098,64623.17499162245,19816.378726632265,1450.0,0.0,0.8867683501209036,2.8731143382979667,0.001494314320929203,1.0,1.0,-5.1091925754186605,353149.08038629143,1549712.14699023,4.3882661262917075,1549712.14699023,4.3882661262917075,0.762793235329244,0.09201201007403725,3.9308148872737285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308148872737285,1.2791973184402285,1.2795106390329312,3.0728761158338833,6511.055754425757,15382.913996925328,6481.981797853945,0.00032040103339136134,22898.90878553295,2335.038854811067,19375.077368007354,1975.7080519858825,0.8461135659114081,0.8461135659114081,35527.95442440984,35405.22815468563,1.004334790593037,0.8,4287.847714815788,4273.035954225843,1.004334790593037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796950522859,4.891118793805618,-2.4296493016263314,7.32076809543195,3.5,3.5,1.0,0.6,0.0002449225598299609,1.000012961785129,0.0002449193852375155,198.54096526063904,0.0,6.304447431421166e-07,1.7866804020647584,0.025670092926607314,8.362207315477302e-05,0.00016130048667518785,0.0006340423543473261,0.0920120105362216,0.0920120105362216,0.0920120105362216,0.09200719784984342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497404.1018459467,592.4857442991525,0.0,0.0920120105362216,0.09201201007403725,0.09201201007403725,0.375,0.375,0.5,7.812279057659435,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25978.702758263098,19816.378726632265,0.762793235329244,1.0342729083997477,0.6357966376343429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448729282192567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.760987491754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5119004859908,261.5119004859908,-11.638099514009184,245.40286578061708,277.62093519144753,127272.44974307831,127284.09595694795,-11.646213869645536,0.0,nan,277.62093519144753,4.470935191447552,271.1773213092356,-1.9726786907643827,264.73370742703975,-8.41629257296023,258.2900935448746,-14.859906455125383,251.8464796627304,-21.30352033726959,245.40286578061708,-27.7471342193829,1.0,1.0,26022.012520719443,26022.012520719443,276.9169867887949,3.7669867887948953,276.9169867887949,276.9169867887949,75856.05213000668,75856.46711864938,-0.4149886427039746,0.0,8546.071908451686,8546.071908451686,0.8850554764723042,3950.468961710097,276.9169867887949,3.7669867887948953,1.0,0.002,0.20234659334813215,0.00484562546855664,0.0003134589057739131,0.001686541108312044,0.15672945288695653,0.15672945288695653,0.0,1.4085957227016888e-11,0.9999474537682725,0.9999474537682725,0.0,0.0920071751896342,4.834884403059488e-06,0.0,0.0,0.0,1601754.0187486783,268.0408074245813,0.0,1.0,1279613.837543037,2618.041220126515,,,,,,,,,,,,,,,,,,,2.0,15382.913996925328,1450.0,0.375,6.173730061729009,3.5
4173.0,-29.537717001926627,4.891112117117944,34.94407215321133,25.46249198438602,6.260752644439758,-25.957870037286373,-39.480351575743384,2.68090568002658,-5.109199047579523,-5.109199047578382,39.88804797275036,41087.19029122185,25750.801249093038,25750.801249093038,66837.99154031489,75867.17224654884,75856.38129496481,25750.801249093038,101607.18254405785,101607.18254405785,101607.18254405785,127585.88043817753,124074.38672738597,3511.493710791565,0.0,90011.35268764826,55231.40616364125,38644.385026674456,25978.69789411968,64623.082920794135,19816.374471799725,1450.0,0.0,0.8867683428865316,2.87311365278533,0.001494314320929203,1.0,1.0,-5.109199047579523,353148.991216562,1549711.8415431087,4.388266369399813,1549711.8415431087,4.388266369399813,0.7627932143698855,0.09201198483218334,3.930821224253015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930821224253015,1.279197439262866,1.2795107558240204,3.072880779466022,6511.065636102639,15382.926910374399,6481.981027805518,0.0003203988227395604,22898.867069375145,2335.0346009468212,19375.075066281075,1975.7078172751221,0.8461150068071807,0.8461150068071807,35528.000244908944,35405.22815468563,1.0043364097099243,0.8,4287.853244864606,4273.035954225843,1.0043364097099243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796836848711,4.891112117117944,-2.4296558286085768,7.320767945726521,3.5,3.5,1.0,0.6,0.0002449193852375155,1.0000129504145199,0.0002449162134710284,198.5410680627208,0.0,6.302866484121156e-07,1.7862323615999356,0.025670723213255725,8.362101466965876e-05,0.00016129837056785677,0.0006340350584655592,0.09201198529991154,0.09201198529991154,0.09201198529991154,0.09200717514671797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497404.7659670866,592.4855263858757,0.0,0.09201198529991154,0.09201198483218334,0.09201198483218334,0.375,0.375,0.5,7.812134759077228,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25978.69789411968,19816.374471799725,0.7627932143698855,1.0342742642321086,0.6357974338918608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487300283877127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76053945129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51183091061165,261.51183091061165,-11.638169089388327,245.4027459079171,277.62091591338947,127273.0579135777,127284.69025204379,-11.632338466134177,0.0,nan,277.62091591338947,4.47091591338949,271.1772819122485,-1.9727180877515025,264.7336479111281,-8.41635208887186,258.2900139100292,-14.85998608997079,251.84637990895757,-21.303620091042404,245.4027459079171,-27.74725409208287,1.0,1.0,26022.012520719443,26022.012520719443,276.9169702741361,3.7669702741360993,276.9169702741361,276.9169702741361,75855.96701569627,75856.38129496481,-0.414279268545215,0.0,8546.071908451686,8546.071908451686,0.885055075600117,3950.47533037428,276.9169702741361,3.7669702741360993,1.0,0.002,0.20235142561848302,0.004845602818737502,0.0003134663873329971,0.0016865336273431842,0.15673319366649854,0.15673319366649854,0.0,1.4676181277206712e-11,0.9999474819426356,0.9999474819426356,0.0,0.09200715254148571,4.8322906976282095e-06,0.0,0.0,0.0,1601754.011291349,268.04080095242045,0.0,1.0,1279613.8598121079,2618.041129026362,,,,,,,,,,,,,,,,,,,2.0,15382.926910374399,1450.0,0.375,6.173730061729009,3.5
4174.0,-29.537841797915668,4.891105445136039,34.94406856941823,25.462425976898544,6.260739179238124,-25.957983700195882,-39.48046019123865,2.6808810817645865,-5.109205500224618,-5.10920550022164,39.88804087527094,41087.168382623844,25750.80068429602,25750.80068429602,66837.96906691986,75867.08674713576,75856.29553951015,25750.80068429602,101607.09622380616,101607.09622380616,101607.09622380616,127585.78926178752,124074.36081374236,3511.428448045168,0.0,90011.3339390542,55231.45097675351,38644.314402556316,25978.693037981353,64623.007440537665,19816.370223390557,1450.0,0.0,0.8867683357395747,2.8731129693398847,0.001494314320929203,1.0,1.0,-5.109205500224618,353148.9023157287,1549711.5362385414,4.388266609570372,1549711.5362385414,4.388266609570372,0.7627931934227268,0.09201195960543487,3.9308275735169658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308275735169658,1.2791975598611605,1.279510872394326,3.0728854532396106,6511.075539268036,15382.939821855985,6481.980241943522,0.00032039660657352115,22898.82531238067,2335.0303429183946,19375.072717286977,1975.7075777443856,0.8461164471529239,0.8461164471529239,35528.04615421936,35405.22815468563,1.0043380319655795,0.8,4287.858785632008,4273.035954225843,1.0043380319655795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796714926607,4.891105445136039,-2.4296623400227446,7.320767785158783,3.5,3.5,1.0,0.6,0.0002449162134710284,1.0000129398934479,0.0002449130443223309,198.54117078127376,0.0,6.297259059932749e-07,1.7846432175849412,0.02567135293916172,8.36199914023811e-05,0.00016129622206864733,0.0006340276372115547,0.09201196006781408,0.09201196006781408,0.09201196006781408,0.0920071525188614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497405.42973177566,592.4853085894199,0.0,0.09201196006781408,0.09201195960543487,0.09201195960543487,0.375,0.375,0.5,7.811990537479598,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25978.693037981353,19816.370223390557,0.7627931934227268,1.0342751245122765,0.6357978374873665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44873077392824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.758950307274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51176141610193,261.51176141610193,-11.638238583898044,245.4026261521711,277.6208966801177,127273.66609048516,127285.28490829152,-11.618817806358464,0.0,nan,277.6208966801177,4.470896680117733,271.17724257447924,-1.97275742552074,264.73358846886543,-8.416411531134543,258.2899343632716,-14.860065636728393,251.84628025770678,-21.303719742293197,245.4026261521711,-27.747373847828868,1.0,1.0,26022.012520719443,26022.012520719443,276.91695378700496,3.7669537870049794,276.91695378700496,276.91695378700496,75855.88197507792,75856.29553951015,-0.41356443222321104,0.0,8546.071908451686,8546.071908451686,0.8850546739507059,3950.4817113845506,276.91695378700496,3.7669537870049794,1.0,0.002,0.2023562553112395,0.004845580180559281,0.0003134738649115506,0.0016865261492089807,0.1567369324557753,0.1567369324557753,0.0,1.4120531133254843e-11,0.9999475099338981,0.9999475099338981,0.0,0.09200712989159303,4.829713841851165e-06,0.0,0.0,0.0,1601754.0038565067,268.04079449977536,0.0,1.0,1279613.8820140248,2618.0410382009177,,,,,,,,,,,,,,,,,,,2.0,15382.939821855985,1450.0,0.375,6.173730061729009,3.5
4175.0,-29.537967665891273,4.891098818015086,34.94406500866762,25.462386826425814,6.260752665588225,-25.9580956327394,-39.48056852733714,2.680880632391003,-5.109210035334513,-5.109210035299797,39.88803437248501,41087.12908506654,25750.795297285822,25750.795297285822,66837.92438235236,75866.9790127417,75856.22453405865,25750.795297285822,101607.01983134447,101607.01983134447,101607.01983134447,127585.70889875479,124074.34557876953,3511.363319985257,0.0,90011.2999602409,55231.48573733868,38644.23802544691,25978.68906741032,64622.92709285723,19816.36670135354,1450.0,0.0,0.8867683362060685,2.873112488994253,0.001494314320929203,1.0,1.0,-5.109210035334513,353148.83983359934,1549711.2565142193,4.388266593894036,1549711.2565142193,4.388266593894036,0.7627931744336063,0.09201193430037458,3.9308327919786326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308327919786326,1.2791975684608254,1.279510876941919,3.072889512062117,6511.084139425881,15382.952731209607,6481.980355043469,0.00032039472109174447,22898.786268375618,2335.026361537897,19375.073055350287,1975.7076122172493,0.8461179046030157,0.8461179046030157,35528.08388708226,35405.22815468563,1.004339365297918,0.8,4287.863339588817,4273.035954225843,1.004339365297918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587955520387045,4.891098818015086,-2.4296674356553676,7.320766253670454,3.5,3.5,1.0,0.6,0.0002449130443223309,1.0000130510600815,0.00024490984798919023,198.54127438226448,0.0,6.292064927889987e-07,1.7831712005640223,0.02567198214565451,8.361897077883271e-05,0.00016129407354349817,0.0006340200334365958,0.09201193476909854,0.09201193476909854,0.09201193476909854,0.09200713718491114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497406.0949380293,592.4850903502053,0.0,0.09201193476909854,0.09201193430037458,0.09201193430037458,0.375,0.375,0.5,7.811846614484157,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,25978.68906741032,19816.36670135354,0.7627931744336063,1.034275718992307,0.6357980198889489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487315188630543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75747829025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51169434044886,261.51169434044886,-11.638305659551122,245.40250655196826,277.6208821290117,127274.53273350929,127285.74714233239,-11.214408823121055,0.0,nan,277.6208821290117,4.470882129011727,271.17720701355734,-1.9727929864426414,264.7335318981198,-8.416468101880184,258.2898567827111,-14.86014321728885,251.84618166732474,-21.303818332675235,245.40250655196826,-27.74749344803172,1.0,1.0,26022.012520719443,26022.012520719443,276.9169409433785,3.766940943378529,276.9169409433785,276.9169409433785,75855.86240671543,75856.22453405865,-0.3621273432218004,0.0,8546.071908451686,8546.071908451686,0.8850543438348729,3950.4869559385256,276.9169409433785,3.766940943378529,1.0,0.002,0.20236107465632938,0.004845557928369734,0.00031348132770503065,0.0016865186861966454,0.1567406638525153,0.1567406638525153,0.0,1.3901675817440395e-11,0.9999476223788214,0.9999476223788214,0.0,0.09200711493413588,4.819366238695334e-06,0.0,0.0,0.0,1601753.998631078,268.04078996466546,0.0,1.0,1279613.8976181936,2618.040974366104,,,,,,,,,,,,,,,,,,,2.0,15382.952731209607,1450.0,0.375,6.173730061729009,3.5
4176.0,-29.538091703097493,4.89109216987195,34.94406143631624,25.46228963127362,6.260702256599832,-25.958212307132257,-39.48068133378399,2.6808228608548395,-5.109217664965968,-5.109217664958314,39.8880269165068,41087.12658606043,25750.79782468793,25750.79782468793,66837.92441074835,75866.91446975761,75856.12940691362,25750.79782468793,101606.92723160156,101606.92723160156,101606.92723160156,127585.61090169394,124074.31273629819,3511.298165395753,0.0,90011.28694233326,55231.53424476082,38644.16966396938,25978.68367009239,64622.853334061765,19816.362009392025,1450.0,0.0,0.8867683243624636,2.873111680886067,0.001494314320929203,1.0,1.0,-5.109217664965968,353148.7347169575,1549710.9357873916,4.388266991893537,1549710.9357873916,4.388266991893537,0.7627931523029916,0.09201190918320358,3.9308390501418105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308390501418105,1.2791978429545876,1.2795111474139564,3.0728937449289915,6511.093108362858,15382.965614927898,6481.9802013645485,0.0003203927413971069,22898.746500212463,2335.022306313824,19375.07259599371,1975.7075653759146,0.846119353992322,0.846119353992322,35528.12913764828,35405.22815468563,1.004340964277057,0.8,4287.86880085275,4273.035954225843,1.004340964277057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796097626187,4.89109216987195,-2.42967480232078,7.32076697219273,3.5,3.5,1.0,0.6,0.00024490984798919023,1.000012861242304,0.00024490669818480297,198.54137647645538,0.0,6.346040550961349e-07,1.7984678921424462,0.025672616749709606,8.361790805281524e-05,0.00016129193993637497,0.0006340126559750301,0.09201190963987603,0.09201190963987603,0.09201190963987603,0.09200711007761378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497406.755802682,592.484873485709,0.0,0.09201190963987603,0.09201190918320358,0.09201190918320358,0.375,0.375,0.5,7.811702632505692,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25978.68367009239,19816.362009392025,0.7627931523029916,1.0342768999263463,0.63579870690117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487322701975327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77277498183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51162360162107,261.51162360162107,-11.63837639837891,245.4023868143849,277.6208603889373,127274.6909300268,127286.51778574225,-11.826855715476837,0.0,nan,277.6208603889373,4.470860388937297,271.17716567398065,-1.9728343260193242,264.73347095903927,-8.416529040960711,258.2897762441378,-14.860223755862194,251.84608152924645,-21.30391847075353,245.4023868143849,-27.74761318561508,1.0,1.0,26022.012520719443,26022.012520719443,276.9169221826242,3.766922182624228,276.9169221826242,276.9169221826242,75855.67500606216,75856.12940691362,-0.45440085146401543,0.0,8546.071908451686,8546.071908451686,0.8850539479482351,3950.4932453925194,276.9169221826242,3.766922182624228,1.0,0.002,0.2023658965377515,0.004845535118723388,0.00031348879241839615,0.0016865112215523731,0.15674439620919808,0.15674439620919808,0.0,1.3970769419807683e-11,0.9999475948018004,0.9999475948018004,0.0,0.09200708728086611,4.8219023374694696e-06,0.0,0.0,0.0,1601753.9898400907,268.040782335034,0.0,1.0,1279613.923869823,2618.040866973771,,,,,,,,,,,,,,,,,,,2.0,15382.965614927898,1450.0,0.375,6.173730061729009,3.5
4177.0,-29.538216500861154,4.891085528426244,34.94405786793061,25.46223703483122,6.260702948497031,-25.958324555913983,-39.48078966988248,2.6808110037874497,-5.10922399384873,-5.1092239938418675,39.88801988614024,41087.09985648224,25750.797019840382,25750.797019840382,66837.89687632261,75866.8187169598,75856.04490158078,25750.797019840382,101606.84192142116,101606.84192142116,101606.84192142116,127585.52080311484,124074.28775088211,3511.2330522327243,0.0,90011.26217911959,55231.57872021347,38644.09273211791,25978.678881693682,64622.771613811594,19816.357818040906,1450.0,0.0,0.8867683176027161,2.8731110105495032,0.001494314320929203,1.0,1.0,-5.10922399384873,353148.64752129617,1549710.633370284,4.388267219052087,1549710.633370284,4.388267219052087,0.762793131563162,0.09201188402838727,3.930845022405695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930845022405695,1.2791979044190065,1.2795112048639963,3.0728982660357227,6511.102688045504,15382.978531127004,6481.979641019883,0.00032039060740904986,22898.705409665905,2335.018116244172,19375.070921086008,1975.7073945828604,0.8461207991656805,0.8461207991656805,35528.17232096413,35405.22815468563,1.0043424902080842,0.8,4287.874012621487,4273.035954225843,1.0043424902080842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587959238846425,4.891085528426244,-2.429681214954107,7.32076674338035,3.5,3.5,1.0,0.6,0.00024490669818480297,1.0000129401170836,0.00024490352910446216,198.54147919674887,0.0,6.25366498677826e-07,1.772288657252959,0.025673242116208285,8.361688745277038e-05,0.0001612898107320326,0.000634005249680767,0.09201188448559904,0.09201188448559904,0.09201188448559904,0.09200708790972564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497407.4183041597,592.4846561060735,0.0,0.09201188448559904,0.09201188402838727,0.09201188402838727,0.375,0.375,0.5,7.811558739251833,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25978.678881693682,19816.357818040906,0.762793131563162,1.0342777817662898,0.6357990972906652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448733010604461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74659574694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51155444204613,261.51155444204613,-11.638445557953844,245.40226729758564,277.62084158659036,127275.46250211725,127287.02532182982,-11.562819712575152,0.0,nan,277.62084158659036,4.470841586590382,271.1771267287342,-1.9728732712657688,264.7334118709093,-8.416588129090655,258.28969701311945,-14.860302986880527,251.8459821553378,-21.304017844662184,245.40226729758564,-27.74773270241434,1.0,1.0,26022.012520719443,26022.012520719443,276.9169059655331,3.7669059655331125,276.9169059655331,276.9169059655331,75855.63067901495,75856.04490158078,-0.41422256582882255,0.0,8546.071908451686,8546.071908451686,0.885053570147273,3950.4992475177237,276.9169059655331,3.7669059655331125,1.0,0.002,0.20237071521553585,0.004845512552607483,0.0003134962530132154,0.0016865037607944856,0.1567481265066077,0.1567481265066077,0.0,1.3807701076257173e-11,0.9999476295978139,0.9999476295978139,0.0,0.0920070653290148,4.818699372466146e-06,0.0,0.0,0.0,1601753.9825478466,268.04077600615125,0.0,1.0,1279613.945645907,2618.040777890381,,,,,,,,,,,,,,,,,,,2.0,15382.978531127004,1450.0,0.375,6.173730061729009,3.5
4178.0,-29.538340849522434,4.89107888303609,34.94405429760683,25.462162086647027,6.260682646175132,-25.958438499940833,-39.48089828537775,2.6807802968445293,-5.109230823241944,-5.109230823226697,39.8880126934843,41087.08955009874,25750.797493626673,25750.797493626673,66837.88704372541,75866.74263950755,75855.95634254818,25750.797493626673,101606.75383617484,101606.75383617484,101606.75383617484,127585.42769570474,124074.25974270572,3511.167952999028,0.0,90011.25326101454,55231.63544548195,38644.01979503621,25978.67385952989,64622.6936545661,19816.35343458146,1450.0,0.0,0.8867683088814549,2.873110287200525,0.001494314320929203,1.0,1.0,-5.109230823241944,353148.5534299168,1549710.323970978,4.388267512126513,1549710.323970978,4.388267512126513,0.7627931102923533,0.09201185889528356,3.930852284880351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930852284880351,1.2791980533415952,1.2795113497689667,3.0729035856581794,6511.113959687153,15382.991427955034,6481.977902854448,0.00032038804348128466,22898.66083425069,2335.0135708168123,19375.065725593206,1975.706864790036,0.8461222193663367,0.8461222193663367,35528.22483331746,35405.22815468563,1.0043443457917665,0.8,4287.880350306217,4273.035954225843,1.0043443457917665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796026160362,4.89107888303609,-2.429687995038302,7.320766878074392,3.5,3.5,1.0,0.6,0.00024490352910446216,1.0000128935630783,0.00024490037146607474,198.54158154748154,0.0,6.291938985583323e-07,1.7831355085143137,0.025673871310106844,8.361586423217562e-05,0.00016128766487228654,0.0006339979859862439,0.09201185935136323,0.09201185935136323,0.09201185935136323,0.09200706384067667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497408.0798620178,592.4844390273689,0.0,0.09201185935136323,0.09201185889528356,0.09201185889528356,0.375,0.375,0.5,7.8114148782139425,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25978.67385952989,19816.35343458146,0.7627931102923533,1.0342788773399079,0.6357997048177149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44873375555206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7574425982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.511484706853,261.511484706853,-11.638515293146952,245.40214784814054,277.6208215656498,127276.01947489218,127287.67853303559,-11.65905814341505,0.0,nan,277.6208215656498,4.470821565649828,271.1770868220941,-1.9729131779058662,264.7333520785664,-8.416647921433594,258.28961733507356,-14.86038266492642,251.8458825915935,-21.304117408406483,245.40214784814054,-27.747852151859433,1.0,1.0,26022.012520719443,26022.012520719443,276.9168887736058,3.7668887736058423,276.9168887736058,276.9168887736058,75855.52951178598,75855.95634254818,-0.4268307621969143,0.0,8546.071908451686,8546.071908451686,0.8850531107284129,3950.5065463047526,276.9168887736058,3.7668887736058423,1.0,0.002,0.20237553290440632,0.004845489902967603,0.0003135037117509324,0.001686496302080119,0.1567518558754662,0.1567518558754662,0.0,1.3831051321605559e-11,0.9999476403337336,0.9999476403337336,0.0,0.09200704118505926,4.81771022430604e-06,0.0,0.0,0.0,1601753.974678906,268.04076917675803,0.0,1.0,1279613.9691441164,2618.040681761979,,,,,,,,,,,,,,,,,,,2.0,15382.991427955034,1450.0,0.375,6.173730061729009,3.5
4179.0,-29.538465315975692,4.891072241923769,34.94405072979864,25.46210508970546,6.260673192293476,-25.958551465148734,-39.48101053303105,2.6807593416913416,-5.109237264789215,-5.1092372647957776,39.88800562540439,41087.067062069276,25750.79697980283,25750.79697980283,66837.8640418721,75866.64575088717,75855.87088419608,25750.79697980283,101606.66786399891,101606.66786399891,101606.66786399891,127585.33688207268,124074.23399353524,3511.1028885374467,0.0,90011.21877360405,55231.67539159526,38643.93709112088,25978.66901807376,64622.60610919465,19816.34919956738,1450.0,0.0,0.8867683016844754,2.8731096049311247,0.001494314320929203,1.0,1.0,-5.109237264789215,353148.46468206495,1549710.0199311704,4.388267753978074,1549710.0199311704,4.388267753978074,0.7627930894296717,0.09201183375429248,3.9308570207591553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308570207591553,1.2791981570155992,1.2795114494289066,3.0729070388359077,6511.121276556389,15383.004329620158,6481.978898607524,0.00032038648351267513,22898.624472538162,2335.0098629540325,19375.06870196578,1975.7071682955732,0.8461236929406784,0.8461236929406784,35528.25907675058,35405.22815468563,1.004345555822761,0.8,4287.884483125818,4273.035954225843,1.004345555822761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879591524178,4.891072241923769,-2.429694490074193,7.320766731997962,3.5,3.5,1.0,0.6,0.00024490037146607474,1.0000129057899967,0.0002448972108741004,198.5416839952609,0.0,6.269225193927853e-07,1.7766984199591536,0.025674498232626238,8.361480680671827e-05,0.0001612855646593565,0.0006339904941883362,0.09201183421224768,0.09201183421224768,0.09201183421224768,0.09200704124529278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497408.741654413,592.4842218779228,0.0,0.09201183421224768,0.09201183375429248,0.09201183375429248,0.375,0.375,0.5,7.811271093689958,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25978.66901807376,19816.34919956738,0.7627930894296717,1.0342799225542572,0.6358002181565271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487344978195866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75100550965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51141547620665,261.51141547620665,-11.638584523793327,245.4020285320803,277.62080242041765,127276.62392431287,127288.19862641515,-11.574702102291955,0.0,nan,277.62080242041765,4.4708024204176695,271.1770476426948,-1.9729523573051893,264.7332928650064,-8.416707134993601,258.2895380873428,-14.860461912657172,251.84578330969794,-21.30421669030204,245.4020285320803,-27.747971467919683,1.0,1.0,26022.012520719443,26022.012520719443,276.91687233231374,3.766872332313767,276.91687233231374,276.91687233231374,75855.4534261284,75855.87088419608,-0.4174580676772166,0.0,8546.071908451686,8546.071908451686,0.8850528111400925,3950.5113058629513,276.91687233231374,3.766872332313767,1.0,0.002,0.20238034796144366,0.004845467333851502,0.00031351116666323593,0.001686488847275361,0.15675558333161796,0.15675558333161796,0.0,1.3938596804541348e-11,0.9999476689243257,0.9999476689243257,0.0,0.09200701867605736,4.815078235123421e-06,0.0,0.0,0.0,1601753.9672568473,268.04076273521076,0.0,1.0,1279613.9913078474,2618.040591092773,,,,,,,,,,,,,,,,,,,2.0,15383.004329620158,1450.0,0.375,6.173730061729009,3.5
