time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4180.0,-29.538589479196165,4.891065598253632,34.944047160780464,25.462030176445865,6.260655043368925,-25.95866502693881,-39.48111911360172,2.6807305913457298,-5.109244027795626,-5.10924402780019,39.887998454900874,41087.063010730315,25750.797287088586,25750.797287088586,66837.8602978189,75866.57168167166,75855.78286110853,25750.797287088586,101606.58014819711,101606.58014819711,101606.58014819711,127585.24417534226,124074.20633400844,3511.0378413338194,0.0,90011.21460744055,55231.74115698307,38643.85938939719,25978.664027145147,64622.52341654234,19816.34484180994,1450.0,0.0,0.8867682932211374,2.8731088886139133,0.001494314320929203,1.0,1.0,-5.109244027795626,353148.3715053609,1549709.7114847228,4.3882680383851005,1549709.7114847228,4.3882680383851005,0.7627930682310611,0.09201180863786013,3.930864829489709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930864829489709,1.2791982968468363,1.2795115852511558,3.0729128073255776,6511.133499293799,15383.01722478056,6481.976502589493,0.00032038367809423813,22898.57792416777,2335.005116341235,19375.06154010755,1975.7064379892777,0.8461251001818149,0.8461251001818149,35528.31553884942,35405.22815468563,1.0043475509764352,0.8,4287.891297502987,4273.035954225843,1.0043475509764352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795981575215,4.891065598253632,-2.4297012211034654,7.320766819357097,3.5,3.5,1.0,0.6,0.0002448972108741004,1.0000128743610026,0.00024489405801959006,198.54178619354306,0.0,6.275092530066127e-07,1.7783612230207404,0.025675125741879246,8.361378393865732e-05,0.00016128342693544307,0.0006339833505201064,0.09201180909095207,0.09201180909095207,0.09201180909095207,0.09200701742818741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497409.4027638954,592.4840049469815,0.0,0.09201180909095207,0.09201180863786013,0.09201180863786013,0.375,0.375,0.5,7.8111273475619,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25978.664027145147,19816.34484180994,0.7627930682310611,1.0342811881083163,0.6358009690505629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487352407909682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75266831271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5113458954848,261.5113458954848,-11.638654104515183,245.40190929848322,277.6207824925704,127277.22443904054,127288.85767079955,-11.633231759019157,0.0,nan,277.6207824925704,4.470782492570436,271.17700785370306,-1.9729921462969173,264.73323321486055,-8.41676678513943,258.2894585760412,-14.86054142395875,251.8456839372504,-21.304316062749564,245.40190929848322,-27.74809070151676,1.0,1.0,26022.012520719443,26022.012520719443,276.91685526947936,3.766855269479379,276.91685526947936,276.91685526947936,75855.3595081128,75855.78286110853,-0.42335299572732765,0.0,8546.071908451686,8546.071908451686,0.88505231716523,3950.5191536371576,276.91685526947936,3.766855269479379,1.0,0.002,0.20238516179251023,0.004845444712033842,0.0003135186194674456,0.0016864813941096912,0.1567593097337228,0.1567593097337228,0.0,1.357713681066075e-11,0.9999476822309553,0.9999476822309553,0.0,0.09200699478530643,4.813852553699338e-06,0.0,0.0,0.0,1601753.9594643961,268.04075597220435,0.0,1.0,1279614.0145776386,2618.040495898826,,,,,,,,,,,,,,,,,,,2.0,15383.01722478056,1450.0,0.375,6.173730061729009,3.5
4181.0,-29.538714758850904,4.891058993992204,34.94404361217412,25.46199106089773,6.26066854107278,-25.95877642885456,-39.481227344926424,2.6807302110476168,-5.109248794111409,-5.109248794078916,39.887991905733,41087.02600897121,25750.792554283133,25750.792554283133,66837.81856325435,75866.46432771966,75855.71029489372,25750.792554283133,101606.50284917686,101606.50284917686,101606.50284917686,127585.16280830221,124074.18989247801,3510.9729158241917,0.0,90011.18083199182,55231.77804899504,38643.78086999642,25978.659959125347,64622.44082912177,19816.341241161634,1450.0,0.0,0.8867682926778317,2.873108383780236,0.001494314320929203,1.0,1.0,-5.109248794111409,353148.30583789246,1549709.4297658983,4.388268056642666,1549709.4297658983,4.388268056642666,0.7627930490772247,0.09201178343309137,3.9308700617619783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308700617619783,1.2791983050926614,1.2795115894656643,3.0729168777918585,6511.142124123407,15383.030121866845,6481.976592656548,0.00032038178598566165,22898.538852145393,2335.001132103766,19375.061809324,1975.7064654417159,0.8461265556910731,0.8461265556910731,35528.3533715002,35405.22815468563,1.0043488878374232,0.8,4287.895863503136,4273.035954225843,1.0043488878374232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794959909763,4.891058993992204,-2.4297064798622756,7.32076547385448,3.5,3.5,1.0,0.6,0.00024489405801959006,1.0000129901369619,0.000244890876853559,198.54188931085156,0.0,6.259733660925333e-07,1.7740085195062394,0.02567575171524534,8.36127643721297e-05,0.00016128129364746034,0.0006339758087210442,0.0920117838984933,0.0920117838984933,0.0920117838984933,0.09200700120527262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497410.0655835867,592.4837874866004,0.0,0.0920117838984933,0.09201178343309137,0.09201178343309137,0.375,0.375,0.5,7.810983871261385,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,25978.659959125347,19816.341241161634,0.7627930490772247,1.0342818640971887,0.6358012090198789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448735981953001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74831560919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51127880380835,261.51127880380835,-11.638721196191625,245.40179022721787,277.62076738048125,127278.09535334751,127289.31244082276,-11.217087475274347,0.0,nan,277.62076738048125,4.470767380481277,271.1769719497812,-1.9730280502187725,264.73317651910224,-8.416823480897733,258.28938108844727,-14.860618911552706,251.84558565782027,-21.30441434217971,245.40179022721787,-27.748209772782104,1.0,1.0,26022.012520719443,26022.012520719443,276.916842012023,3.7668420120230053,276.916842012023,276.916842012023,75855.341698215,75855.71029489372,-0.36859667873068247,0.0,8546.071908451686,8546.071908451686,0.8850519861752366,3950.524412070788,276.916842012023,3.7668420120230053,1.0,0.002,0.20238996622403405,0.004845422486858949,0.0003135260590069045,0.0016864739548559965,0.15676302950345225,0.15676302950345225,0.0,1.3862900844624493e-11,0.9999477843772056,0.9999477843772056,0.0,0.09200697898051498,4.804452576386853e-06,0.0,0.0,0.0,1601753.9539725655,268.04075120588857,0.0,1.0,1279614.0309773218,2618.0404288096747,,,,,,,,,,,,,,,,,,,2.0,15383.030121866845,1450.0,0.375,6.173730061729009,3.5
4182.0,-29.538838378570492,4.891052370141724,34.944040052804304,25.46189840594309,6.260621810661451,-25.958892359645738,-39.481340046599485,2.680675791961547,-5.109256332439259,-5.109256332470267,39.887984498181005,41087.02081896084,25750.794909225875,25750.794909225875,66837.81572818672,75866.39573812093,75855.61604344947,25750.794909225875,101606.41095267535,101606.41095267535,101606.41095267535,127585.06556406752,124074.15759669861,3510.907967368917,0.0,90011.163681911,55231.823828296314,38643.71094846076,25978.654611392176,64622.36555985293,19816.336590918418,1450.0,0.0,0.8867682811237464,2.8731075853435555,0.001494314320929203,1.0,1.0,-5.109256332439259,353148.20197930216,1549709.1111235358,4.388268444913004,1549709.1111235358,4.388268444913004,0.7627930270965051,0.09201175839525473,3.9308759377503484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308759377503484,1.2791985640081465,1.2795118443750046,3.0729208493118,6511.150539297592,15383.042992448454,6481.976815080632,0.00032037994647146433,22898.50025982368,2334.9971967821507,19375.062474164475,1975.706533236577,0.8461280107570532,0.8461280107570532,35528.395858615106,35405.22815468563,1.0043503891697725,0.8,4287.900991247796,4273.035954225843,1.0043503891697725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587954682686345,4.891052370141724,-2.4297137732060725,7.320766143347797,3.5,3.5,1.0,0.6,0.000244890876853559,1.0000128180316792,0.00024488773787477707,198.5419910619645,0.0,6.315947140187777e-07,1.789939419529216,0.025676383309959357,8.361170270599988e-05,0.00016127917414755912,0.0006339684249168882,0.09201175885118296,0.09201175885118296,0.09201175885118296,0.09200697443773302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497410.72448232415,592.4835712678625,0.0,0.09201175885118296,0.09201175839525473,0.09201175839525473,0.375,0.375,0.5,7.810840344157754,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,25978.654611392176,19816.336590918418,0.7627930270965051,1.0342830249115817,0.6358018692600511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487367297800475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.764246509214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51120842423705,261.51120842423705,-11.638791575762923,245.40167102795314,277.620745820604,127278.28414766633,127290.05093826044,-11.766790594133127,0.0,nan,277.620745820604,4.470745820604009,271.17693086202524,-1.9730691379747327,264.7331159034661,-8.416884096533863,258.28930094493967,-14.860699055060309,251.84548598643386,-21.30451401356612,245.40167102795314,-27.748328972046835,1.0,1.0,26022.012520719443,26022.012520719443,276.916823445004,3.766823445004036,276.916823445004,276.916823445004,75855.16418801594,75855.61604344947,-0.4518554335227236,0.0,8546.071908451686,8546.071908451686,0.8850516144641136,3950.5303174391,276.916823445004,3.766823445004036,1.0,0.002,0.20239477286036994,0.004845399761772094,0.0003135335001618042,0.0016864665139428286,0.15676675008090207,0.15676675008090207,0.0,1.4104632826278385e-11,0.9999477604086924,0.9999477604086924,0.0,0.09200695173860067,4.806656654063898e-06,0.0,0.0,0.0,1601753.9452867757,268.0407436675607,0.0,1.0,1279614.0569147922,2618.040322702557,,,,,,,,,,,,,,,,,,,2.0,15383.042992448454,1450.0,0.375,6.173730061729009,3.5
4183.0,-29.53896258528272,4.89104575083402,34.944036496205904,25.46184133915233,6.260620374245524,-25.959004289339404,-39.48144834777338,2.680662078513517,-5.109262739684084,-5.109262739688808,39.887977459325015,41087.0046177101,25750.79436309628,25750.79436309628,66837.79898080639,75866.30607431065,75855.53101689872,25750.79436309628,101606.325379995,101606.325379995,101606.325379995,127584.97517260644,124074.1321177847,3510.843054821744,0.0,90011.14676814279,55231.88054317821,38643.62913884953,25978.649792611446,64622.278931460976,19816.332375472553,1450.0,0.0,0.886768273995671,2.873106906707893,0.001494314320929203,1.0,1.0,-5.109262739684084,353148.113704121,1549708.808340056,4.388268684449077,1549708.808340056,4.388268684449077,0.7627930063212327,0.09201173332543924,3.9308826975201527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308826975201527,1.2791986340595658,1.2795119104279935,3.072925965411179,6511.161379698262,15383.05589210811,6481.975375854273,0.0003203774919999574,22898.456579466863,2334.9927426253475,19375.058172220575,1975.7060945603826,0.8461294369330667,0.8461294369330667,35528.44473601343,35405.22815468563,1.0043521163108833,0.8,4287.906890231965,4273.035954225843,1.0043521163108833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795350376246,4.89104575083402,-2.4297202372530533,7.320765988087073,3.5,3.5,1.0,0.6,0.00024488773787477707,1.0000128789099336,0.00024488458402827524,198.54209329632187,0.0,6.232190972649184e-07,1.7662029216487787,0.025677006529056624,8.361068250495158e-05,0.00016127705536982549,0.0006339611864602466,0.09201173377980891,0.09201173377980891,0.09201173377980891,0.09200695196586473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497411.3847990757,592.4833546028301,0.0,0.09201173377980891,0.09201173332543924,0.09201173332543924,0.375,0.375,0.5,7.810696893903377,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25978.649792611446,19816.332375472553,0.7627930063212327,1.0342841522456243,0.6358024708674757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487374676992282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74051001134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5111394188527,261.5111394188527,-11.638860581147298,245.40155203433656,277.6207268034519,127279.05441591497,127290.59145647605,-11.537040561076434,0.0,nan,277.6207268034519,4.470726803451896,271.1768918495787,-1.9731081504212966,264.73305689572794,-8.416943104272036,258.2892219419115,-14.8607780580885,251.8453869881095,-21.304613011890467,245.40155203433656,-27.748447965663416,1.0,1.0,26022.012520719443,26022.012520719443,276.91680708858877,3.7668070885887914,276.91680708858877,276.91680708858877,75855.1156422253,75855.53101689872,-0.41537467342277523,0.0,8546.071908451686,8546.071908451686,0.8850511868454518,3950.5371110077535,276.91680708858877,3.7668070885887914,1.0,0.002,0.20239957672209502,0.00484537724739585,0.0003135409377527246,0.0016864590760435477,0.1567704688763623,0.1567704688763623,0.0,1.3796272284316569e-11,0.9999477905396099,0.9999477905396099,0.0,0.09200692944249277,4.803882946477554e-06,0.0,0.0,0.0,1601753.937904239,268.0407372603159,0.0,1.0,1279614.0789604946,2618.0402325162177,,,,,,,,,,,,,,,,,,,2.0,15383.05589210811,1450.0,0.375,6.173730061729009,3.5
4184.0,-29.539086462080064,4.891039129204847,34.94403293855027,25.46177547136324,6.260602335713651,-25.959117582298703,-39.48155689341945,2.6806334561617216,-5.109269469596825,-5.109269469594791,39.8879703156498,41086.97446633627,25750.794641909066,25750.794641909066,66837.76910824534,75866.21715543566,75855.44336675933,25750.794641909066,101606.23800866838,101606.23800866838,101606.23800866838,127584.88283173974,124074.10467132386,3510.778160415884,0.0,90011.11833912053,55231.91078778028,38643.5639459336,25978.644823071354,64622.20876900495,19816.32803612154,1450.0,0.0,0.8867682656036412,2.873106193896354,0.001494314320929203,1.0,1.0,-5.109269469596825,353148.02098342974,1549708.5010482913,4.388268966459835,1549708.5010482913,4.388268966459835,0.7627929852030955,0.09201170826749594,3.9308879094146767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308879094146767,1.2791987732834467,1.2795120456513638,3.072929705306765,6511.169304088233,15383.068775887688,6481.975943407442,0.00032037577734278424,22898.418986595705,2334.988909219326,19375.059868674976,1975.7062675505883,0.8461309001296886,0.8461309001296886,35528.48242128593,35405.22815468563,1.0043534479652974,0.8,4287.911438445117,4273.035954225843,1.0043534479652974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795410563252,4.891039129204847,-2.4297269381466995,7.3207660673515464,3.5,3.5,1.0,0.6,0.00024488458402827524,1.000012844714079,0.0002448814385962132,198.54219525921872,0.0,6.261712864083718e-07,1.7745694256813256,0.025677632700343032,8.36096600125113e-05,0.00016127492401576396,0.0006339536489053373,0.09201170872365734,0.09201170872365734,0.09201170872365734,0.0920069282684234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497412.0444062187,592.4831381649327,0.0,0.09201170872365734,0.09201170826749594,0.09201170826749594,0.375,0.375,0.5,7.810553485156413,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25978.644823071354,19816.32803612154,0.7627929852030955,1.0342848129372986,0.6358026945999873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487382091230465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74887651537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5110700585089,261.5110700585089,-11.638929941491085,245.40143311503493,277.62070700206675,127279.56981456155,127291.1662010425,-11.596386480964249,0.0,nan,277.62070700206675,4.470707002066774,271.1768522246055,-1.973147775394466,264.73299744717707,-8.417002552822908,258.2891426697772,-14.860857330222757,251.84528789239172,-21.304712107608253,245.40143311503493,-27.748566884965044,1.0,1.0,26022.012520719443,26022.012520719443,276.91679010249254,3.766790102492564,276.91679010249254,276.91679010249254,75855.0170481025,75855.44336675933,-0.4263186568277888,0.0,8546.071908451686,8546.071908451686,0.8850508571442962,3950.54234896175,276.91679010249254,3.766790102492564,1.0,0.002,0.20240437925061483,0.004845354683539873,0.0003135483730686299,0.001686451640979575,0.15677418653431494,0.15677418653431494,0.0,1.4048204873690073e-11,0.9999478050184585,0.9999478050184585,0.0,0.09200690571808132,4.802549414625686e-06,0.0,0.0,0.0,1601753.9301499166,268.04073053040315,0.0,1.0,1279614.1021164146,2618.0401377881103,,,,,,,,,,,,,,,,,,,2.0,15383.068775887688,1450.0,0.375,6.173730061729009,3.5
4185.0,-29.539210340730552,4.891032506300731,34.94402938043739,25.461709533724957,6.260588371004194,-25.959230469562346,-39.48166533429173,2.68060850005238,-5.109276151848007,-5.109276151899707,39.88796318714107,41086.95477836552,25750.794794866128,25750.794794866128,66837.74957323165,75866.13182104634,75855.35611326045,25750.794794866128,101606.15090812658,101606.15090812658,101606.15090812658,127584.79078381423,124074.07749715407,3510.7132866601655,0.0,90011.09879759792,55231.956892790644,38643.49100534142,25978.639875687644,64622.130881029065,19816.32371496383,1450.0,0.0,0.8867682573994338,2.8731054861331398,0.001494314320929203,1.0,1.0,-5.109276151848007,353147.9289194127,1549708.1944091767,4.388269242158901,1549708.1944091767,4.388269242158901,0.7627929641347053,0.09201168321822774,3.930894147396508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930894147396508,1.279198895487399,1.2795121638614007,3.0729342882201,6511.179014731655,15383.081662136337,6481.97527819647,0.00032037360930955007,22898.377677560627,2334.9846968700454,19375.057880314864,1975.706064794284,0.8461323397290954,0.8461323397290954,35528.5275258013,35405.22815468563,1.004355041788043,0.8,4287.916882082283,4273.035954225843,1.004355041788043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795443581924,4.891032506300731,-2.42973360453541,7.320766110836141,3.5,3.5,1.0,0.6,0.0002448814385962132,1.0000128449192491,0.0002448782931543118,198.54229722373276,0.0,6.245009866394635e-07,1.7698357961362394,0.02567825720132967,8.360863851857389e-05,0.0001612728000776393,0.0006339463059594395,0.09201168367110235,0.09201168367110235,0.09201168367110235,0.09200690475213515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497412.7038678234,592.4829217753564,0.0,0.09201168367110235,0.09201168321822774,0.09201168321822774,0.375,0.375,0.5,7.81041012171967,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,25978.639875687644,19816.32371496383,0.7627929641347053,1.0342857572474915,0.6358031562593877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487389485782327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74414288582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51100077792256,261.51100077792256,-11.638999222077416,245.40131429325146,277.6206872626773,127280.16927114774,127291.75232303391,-11.583051886188208,0.0,nan,277.6206872626773,4.470687262677302,271.17681266874047,-1.9731873312595098,264.7329380748266,-8.417061925173357,258.28906348095234,-14.860936519047641,251.8451888870872,-21.304811112912773,245.40131429325146,-27.748685706748518,1.0,1.0,26022.012520719443,26022.012520719443,276.91677321040936,3.766773210409383,276.91677321040936,276.91677321040936,75854.93211796394,75855.35611326045,-0.42399529651447665,0.0,8546.071908451686,8546.071908451686,0.8850504625334118,3950.548618133491,276.91677321040936,3.766773210409383,1.0,0.002,0.20240918025547078,0.004845332133180066,0.0003135558060549418,0.0016864442076460835,0.15677790302747088,0.15677790302747088,0.0,1.3701025123463717e-11,0.9999478215588721,0.9999478215588721,0.0,0.09200688219203186,4.801026195883654e-06,0.0,0.0,0.0,1601753.922450511,268.04072384815197,0.0,1.0,1279614.1251083408,2618.040043730886,,,,,,,,,,,,,,,,,,,2.0,15383.081662136337,1450.0,0.375,6.173730061729009,3.5
4186.0,-29.539334124383856,4.891025883102995,34.94402582243133,25.46164363101127,6.26057453592662,-25.959343258346372,-39.481773775164015,2.6805836701179464,-5.109282788742007,-5.109282788758117,39.88795607399725,41086.935784933885,25750.79483004236,25750.79483004236,66837.73061497624,75866.04667063612,75855.26923971868,25750.79483004236,101606.06406976104,101606.06406976104,101606.06406976104,127584.69901948443,124074.05058367652,3510.6484358079024,0.0,90011.07957452949,55232.00379944603,38643.41752787051,25978.634949723393,64622.0524775939,19816.31941144357,1450.0,0.0,0.8867682493706486,2.8731047831741408,0.001494314320929203,1.0,1.0,-5.109282788742007,353147.837480317,1549707.888430529,4.388269511962971,1549707.888430529,4.388269511962971,0.7627929431163034,0.09201165817282954,3.9309004189151184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309004189151184,1.2791990171062417,1.2795122814861715,3.072938898755145,6511.188783902167,15383.094544218637,6481.974570555931,0.00032037142630969155,22898.33625431078,2334.9804728740987,19375.05576512994,1975.705849105448,0.846133778015529,0.846133778015529,35528.57287279417,35405.22815468563,1.0043566441795346,0.8,4287.922354983914,4273.035954225843,1.0043566441795346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795451175378,4.891025883102995,-2.4297402377334967,7.320766120836492,3.5,3.5,1.0,0.6,0.0002448782931543118,1.0000128350819601,0.00024487515016168943,198.5423991101463,0.0,6.245032608893762e-07,1.7698422413604922,0.02567888170459056,8.360761703617168e-05,0.00016127067611814008,0.0006339389683115213,0.09201165862431479,0.09201165862431479,0.09201165862431479,0.09200688140789612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497413.36315838556,592.4827054424655,0.0,0.09201165862431479,0.09201165817282954,0.09201165817282954,0.375,0.375,0.5,7.810266809060744,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25978.634949723393,19816.31941144357,0.7627929431163034,1.0342867187350724,0.6358036337391135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487396880452004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74414933105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51093158301165,261.51093158301165,-11.639068416988323,245.4011955688432,277.62066759726207,127280.77043294044,127292.33916049624,-11.568727555793096,0.0,nan,277.62066759726207,4.470667597262093,271.17677319152773,-1.9732268084722477,264.7328787858165,-8.417121214183453,258.28898438014386,-14.861015619856119,251.84508997447648,-21.304910025523498,245.4011955688432,-27.74880443115677,1.0,1.0,26022.012520719443,26022.012520719443,276.91675640823263,3.766756408232652,276.91675640823263,276.91675640823263,75854.84746041014,75855.26923971868,-0.421779308540863,0.0,8546.071908451686,8546.071908451686,0.8850500658009084,3950.554921009694,276.91675640823263,3.766756408232652,1.0,0.002,0.2024139795516471,0.004845309599055599,0.0003135632364235548,0.0016864367771397778,0.1567816182117774,0.1567816182117774,0.0,1.3563332748600665e-11,0.9999478401149494,0.9999478401149494,0.0,0.09200685885531593,4.799317513608457e-06,0.0,0.0,0.0,1601753.9148033657,268.04071721125797,0.0,1.0,1279614.1479442052,2618.0399503121,,,,,,,,,,,,,,,,,,,2.0,15383.094544218637,1450.0,0.375,6.173730061729009,3.5
4187.0,-29.539457822712706,4.891019260355496,34.944022264983346,25.461577728297584,6.260560788077136,-25.959455961626805,-39.4818822160363,2.6805589272215613,-5.1092893904782954,-5.109289390491327,39.88794897409067,41086.91734232924,25750.794775930568,25750.794775930568,66837.7121182598,75865.96165313196,75855.18267643654,25750.794775930568,101605.97745236711,101605.97745236711,101605.97745236711,127584.60749323413,124074.0238833269,3510.583609907233,0.0,90011.06056932728,55232.05134458979,38643.34358304166,25978.630040867014,64621.97362390867,19816.31512207667,1450.0,0.0,0.8867682414729087,2.8731040839390936,0.001494314320929203,1.0,1.0,-5.1092893904782954,353147.74652562436,1549707.583022362,4.388269777363327,1549707.583022362,4.388269777363327,0.7627929221403746,0.0920116331324432,3.9309067137792146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309067137792146,1.2791991383164205,1.279512398705311,3.072943528521102,6511.1985938206735,15383.107424074758,6481.973833676066,0.00032036923290086383,22898.29475062503,2334.9762406759733,19375.05356254671,1975.7056245044648,0.8461352154626207,0.8461352154626208,35528.6183885749,35405.22815468563,1.0043582525358665,0.8,4287.927848256453,4273.035954225843,1.0043582525358665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795439494324,4.891019260355496,-2.4297468450974016,7.320766105452898,3.5,3.5,1.0,0.6,0.00024487515016168943,1.0000128262476162,0.00024487200937266295,198.54250092642087,0.0,6.240172956263456e-07,1.7684650158050634,0.025679505721886188,8.360659556530546e-05,0.00016126855459638396,0.0006339316439843956,0.09201163358605086,0.09201163358605086,0.09201163358605086,0.0920068581965081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497414.02224561066,592.4824891767336,0.0,0.09201163358605086,0.0920116331324432,0.0920116331324432,0.375,0.375,0.5,7.810123551715718,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25978.630040867014,19816.31512207667,0.7627929221403746,1.0342876945734656,0.6358041241737625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448740426945821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74277210549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5108624738892,261.5108624738892,-11.639137526110801,245.40107693963648,277.6206480082228,127281.37236776396,127292.92675286568,-11.554385101719747,0.0,nan,277.6206480082228,4.470648008222838,271.1767337944625,-1.9732662055374703,264.73281958071186,-8.417180419288115,258.2889053670006,-14.861094632999368,251.844991153301,-21.305008846698968,245.40107693963648,-27.748923060363495,1.0,1.0,26022.012520719443,26022.012520719443,276.9167396774854,3.7667396774854183,276.9167396774854,276.9167396774854,75854.76287652059,75855.18267643654,-0.41979991595144384,0.0,8546.071908451686,8546.071908451686,0.8850496675914796,3950.5612473481106,276.9167396774854,3.7667396774854183,1.0,0.002,0.2024187769886114,0.0048452870804520515,0.0003135706639346558,0.0016864293498461246,0.15678533196732788,0.15678533196732788,0.0,1.3780780336314358e-11,0.9999478603099644,0.9999478603099644,0.0,0.09200683567441201,4.7974580311940876e-06,0.0,0.0,0.0,1601753.9071967304,268.0407106095217,0.0,1.0,1279614.1706590948,2618.0398573881985,,,,,,,,,,,,,,,,,,,2.0,15383.107424074758,1450.0,0.375,6.173730061729009,3.5
4188.0,-29.539581438110712,4.891012638890607,34.94401870848398,25.461511825583898,6.260547157016388,-25.959568578598972,-39.481994428765006,2.6805342977366142,-5.1092959521555485,-5.1092959521401236,39.88794188657181,41086.91484140782,25750.79462190413,25750.79462190413,66837.70946331196,75865.87679424303,75855.09641501137,25750.79462190413,101605.8910369155,101605.8910369155,101605.8910369155,127584.51618740507,124073.99737658408,3510.5188108209823,0.0,90011.04184655732,55232.11495591461,38643.25210071412,25978.62515048957,64621.87725120369,19816.310847865778,1450.0,0.0,0.8867682337344169,2.8731033889471203,0.001494314320929203,1.0,1.0,-5.1092959521555485,353147.6561228593,1549707.2781462942,4.3882700374122106,1549707.2781462942,4.3882700374122106,0.7627929012052563,0.09201160810004728,3.930913039289082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930913039289082,1.279199258996131,1.2795125153966702,3.0729481835174917,6511.208457199439,15383.120301514093,6481.973058685228,0.00032036702585172647,22898.25314040427,2334.9719976142997,19375.051246047235,1975.7053882872576,0.8461366518767189,0.8461366518767189,35528.664125928924,35405.22815468563,1.0043598687222834,0.8,4287.933368270542,4273.035954225843,1.0043598687222834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795406244808,4.891012638890607,-2.42975342277368,7.320766061664287,3.5,3.5,1.0,0.6,0.00024487200937266295,1.000012817661438,0.00024486887072638127,198.54260267452642,0.0,6.235801081996847e-07,1.7672260266379065,0.025680129301994387,8.360553857716103e-05,0.00016126647079550192,0.0006339244728501705,0.09201160855282577,0.09201160855282577,0.09201160855282577,0.09200683513752139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497414.6811062915,592.4822729857223,0.0,0.09201160855282577,0.09201160810004728,0.09201160810004728,0.375,0.375,0.5,7.809980353627141,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25978.62515048957,19816.310847865778,0.7627929012052563,1.0342891959559561,0.6358050336682615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448741165337833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74153311633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51079345311103,261.51079345311103,-11.639206546888943,245.4009584037044,277.6206285025948,127281.97563048899,127293.51524529628,-11.539614807298584,0.0,nan,277.6206285025948,4.4706285025948205,271.17669448277746,-1.9733055172225136,264.732760462969,-8.41723953703098,258.28882644319117,-14.861173556808808,251.84489242342966,-21.30510757657032,245.4009584037044,-27.74904159629557,1.0,1.0,26022.012520719443,26022.012520719443,276.9167230221437,3.766723022143708,276.9167230221437,276.9167230221437,75854.67845368173,75855.09641501137,-0.417961329643731,0.0,8546.071908451686,8546.071908451686,0.8850492674433124,3950.5676044855277,276.9167230221437,3.766723022143708,1.0,0.002,0.2024235724350719,0.004845264577188753,0.0003135780883880422,0.0016864219253975726,0.1567890441940211,0.1567890441940211,0.0,1.3785614576961036e-11,0.9999478819318133,0.9999478819318133,0.0,0.09200681263278236,4.7954672649283844e-06,0.0,0.0,0.0,1601753.8996362486,268.04070404784443,0.0,1.0,1279614.1932361585,2618.0397650281616,,,,,,,,,,,,,,,,,,,2.0,15383.120301514093,1450.0,0.375,6.173730061729009,3.5
4189.0,-29.53970497299829,4.891006019371263,34.94401515326581,25.46144592287021,6.260533608250722,-25.959681114874222,-39.482102799788095,2.680509750344214,-5.109302480969575,-5.109302480958749,39.88793481054871,41086.897534082425,25750.794388349776,25750.794388349776,66837.6919224322,75865.79206225375,75855.01041713588,25750.794388349776,101605.80480548566,101605.80480548566,101605.80480548566,127584.42508125736,124073.97104118532,3510.454040072045,0.0,90011.02333037976,55232.16384115177,38643.17721025332,25978.620275771693,64621.79748602501,19816.30658656724,1450.0,0.0,0.8867682261216662,2.873102697436019,0.001494314320929203,1.0,1.0,-5.109302480969575,353147.56617287855,1549706.9737649055,4.388270293235626,1549706.9737649055,4.388270293235626,0.7627928803073665,0.09201158307445606,3.930919386668576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930919386668576,1.279199379290743,1.2795126317055772,3.0729528565344437,6511.218358761614,15383.133176491529,6481.972256114471,0.00032036480903904546,22898.211455479224,2334.967746934909,19375.048847109534,1975.705143663691,0.8461380874563177,0.8461380874563176,35528.71002139911,35405.22815468563,1.0043614904964544,0.8,4287.938907367575,4273.035954225843,1.0043614904964544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879535582769,4.891006019371263,-2.4297599758951987,7.320765995266461,3.5,3.5,1.0,0.6,0.00024486887072638127,1.000012809326212,0.0002448657341613143,198.54270435645498,0.0,6.231550016389224e-07,1.7660212746447062,0.025680752456996025,8.360451778769967e-05,0.00016126435293868158,0.000633917171345227,0.09201158352755466,0.09201158352755466,0.09201158352755466,0.09200681220305107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497415.3397189793,592.4820568764118,0.0,0.09201158352755466,0.09201158307445606,0.09201158307445606,0.375,0.375,0.5,7.809837218330525,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25978.620275771693,19816.30658656724,0.7627928803073665,1.0342902011799717,0.6358055506420693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487419032355224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74032836433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51072451941315,261.51072451941315,-11.639275480586832,245.40083995874699,277.6206090801591,127282.57950351747,127294.10455896577,-11.525055448282384,0.0,nan,277.6206090801591,4.470609080159136,271.17665525583163,-1.9733447441683438,264.7327014315246,-8.41729856847536,258.2887476072392,-14.861252392760775,251.8447937829771,-21.305206217022885,245.40083995874699,-27.749160041252992,1.0,1.0,26022.012520719443,26022.012520719443,276.91670643047087,3.76670643047089,276.91670643047087,276.91670643047087,75854.59411115413,75855.01041713588,-0.4163059817510657,0.0,8546.071908451686,8546.071908451686,0.8850488659115794,3950.573983601919,276.91670643047087,3.76670643047089,1.0,0.002,0.2024283657734068,0.004845242089140447,0.0003135855095968329,0.0016864145041979388,0.15679275479841645,0.15679275479841645,0.0,1.3794771748509849e-11,0.9999479048291294,0.9999479048291294,0.0,0.09200678971531373,4.793359142335407e-06,0.0,0.0,0.0,1601753.8921136323,268.0406975190304,0.0,1.0,1279614.215700144,2618.039673130699,,,,,,,,,,,,,,,,,,,2.0,15383.133176491529,1450.0,0.375,6.173730061729009,3.5
4190.0,-29.539854913937173,4.890999396445408,34.944011596560884,25.461375584732764,6.2605178650281035,-25.95981763595462,-39.48223359240217,2.680480587359895,-5.109309262742556,-5.1093092627833085,39.88792765723242,41086.85946861798,25750.794797513943,25750.794797513943,66837.65426613193,75865.69879854574,75854.922471293,25750.794797513943,101605.71726880694,101605.71726880694,101605.71726880694,127584.33255344965,124073.9432692224,3510.3892842272435,0.0,90011.00592810106,55232.20912653703,38643.10755729336,25978.615284642718,64621.722841936076,19816.302229845605,1450.0,0.0,0.8867682175004739,2.8731019791324224,0.001494314320929203,1.0,1.0,-5.109309262742556,353147.47273780155,1549706.6660574845,4.388270582947317,1549706.6660574845,4.388270582947317,0.7627928591544304,0.0920115580720136,3.9309257560373947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309257560373947,1.2791995209865012,1.2795127694235326,3.0729574953295153,6511.22818781173,15383.146048961344,6481.971502410405,0.0003203626105608158,22898.16992596611,2334.963512103125,19375.046594237643,1975.7049139346916,0.8461395236772477,0.8461395236772477,35528.75607585077,35405.22815468563,1.0043631178889625,0.8,4287.944465651988,4273.035954225843,1.0043631178889625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795444153504,4.890999396445408,-2.4297667151434883,7.320766111588896,3.5,3.5,1.0,0.6,0.0002448657341613143,1.0000155474070012,0.00024486192719327314,198.54282777340458,0.0,6.227421107869275e-07,1.7648511419701527,0.025681375199106814,8.36032858157608e-05,0.00016126244834555352,0.0006339107116831862,0.09201155852166946,0.09201155852166946,0.09201155852166946,0.09200678830596057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497415.99779787613,592.4818409380104,0.0,0.09201155852166946,0.0920115580720136,0.0920115580720136,0.375,0.375,0.5,7.809694115825995,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,25978.615284642718,19816.302229845605,0.7627928591544304,1.0342908131622548,0.6358056960059069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487426406533366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.739158231656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5106530569172,261.5106530569172,-11.639346943082785,245.4007170072289,277.6205891066887,127283.05149982507,127294.99934570241,-11.947845877321539,0.0,nan,277.6205891066887,4.470589106688749,271.1766146867452,-1.9733853132547665,264.7326402668317,-8.417359733168269,258.28866584693924,-14.861334153060739,251.84469142706928,-21.3053085729307,245.4007170072289,-27.74928299277107,1.0,1.0,26022.012520719443,26022.012520719443,276.916689357855,3.7666893578550003,276.916689357855,276.916689357855,75854.49624654598,75854.922471293,-0.42622474701784085,0.0,8546.071908451686,8546.071908451686,0.8850484629887073,3950.5803848175815,276.916689357855,3.7666893578550003,1.0,0.002,0.20243315806059342,0.004845219560429828,0.00031359292901278734,0.0016864070845682005,0.15679646450639367,0.15679646450639367,0.0,1.3580987896777419e-11,0.9999479162337983,0.9999479162337983,0.0,0.09200676576353511,4.792308478476323e-06,0.0,0.0,0.0,1601753.8842995532,268.0406907372574,0.0,1.0,1279614.239034497,2618.039577672673,,,,,,,,,,,,,,,,,,,2.0,15383.146048961344,1450.0,0.375,6.173730061729009,3.5
4191.0,-29.539976429318447,4.890992776200283,34.94400804164495,25.46131582874807,6.260506353693023,-25.95992815100783,-39.48234199834985,2.6804580756061998,-5.109315757997479,-5.109315757947577,39.887920595427815,41086.840620599876,25750.794475430735,25750.794475430735,66837.63509603062,75865.61169966683,75854.8368081633,25750.794475430735,101605.63128359403,101605.63128359403,101605.63128359403,127584.24171041451,124073.91715226216,3510.324558152352,0.0,90010.98160600422,55232.24499232189,38643.04068186926,25978.610426820476,64621.65110868974,19816.29798260501,1450.0,0.0,0.886768210007197,2.873101291176062,0.001494314320929203,1.0,1.0,-5.109315757997479,353147.3832502144,1549706.3622872685,4.388270834755867,1549706.3622872685,4.388270834755867,0.7627928383015645,0.09201153306272387,3.93093115053895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93093115053895,1.2791996332146656,1.2795128768090536,3.0729614428206227,6511.2365520717,15383.158388312102,6481.971510554866,0.00032036077161275254,22898.1323149512,2334.959676846956,19375.04661858198,1975.704916417123,0.8461409145553394,0.8461409145553395,35528.795081401215,35405.22815468563,1.0043644962000113,0.8,4287.949173208701,4273.035954225843,1.0043644962000113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795374625761,4.890992776200283,-2.42977324382267,7.320766020022953,3.5,3.5,1.0,0.6,0.00024486192719327314,1.0000125999504532,0.0002448588419839961,198.5429277932697,0.0,7.558462001341331e-07,2.142068131180133,0.02568213104530695,8.360226472276432e-05,0.0001612596624705088,0.0006339006305307199,0.09201153351252764,0.09201153351252764,0.09201153351252764,0.09200676549772233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497416.65600278234,592.4816249627712,0.0,0.09201153351252764,0.09201153306272387,0.09201153306272387,0.375,0.375,0.5,7.809551079097415,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,25978.610426820476,19816.29798260501,0.7627928383015645,1.0342916646251228,0.6358061101146159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487435356979694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11637522087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51058249426666,261.51058249426666,-11.63941750573332,245.40059531686512,277.6205696717528,127283.69252643755,127295.48992727867,-11.797400841131015,0.0,nan,277.6205696717528,4.4705696717527985,271.1765748007227,-1.973425199277301,264.7325799297237,-8.41742007027625,258.28858505874456,-14.861414941255418,251.84459018779114,-21.305409812208836,245.40059531686512,-27.749404683134856,1.0,1.0,26022.012520719443,26022.012520719443,276.9166728390061,3.7666728390061053,276.9166728390061,276.9166728390061,75854.41991888906,75854.8368081633,-0.41688927423092537,0.0,8546.071908451686,8546.071908451686,0.8850481217353348,3950.5858062916445,276.9166728390061,3.7666728390061053,1.0,0.002,0.20243794809355234,0.004845197092701917,0.00031360034512255,0.0016863996683474883,0.156800172561275,0.156800172561275,0.0,1.3470038452700894e-11,0.9999479407199847,0.9999479407199847,0.0,0.09200674300855953,4.790054164347713e-06,0.0,0.0,0.0,1601753.8768156038,268.0406842420025,0.0,1.0,1279614.2613830122,2618.0394862475946,,,,,,,,,,,,,,,,,,,2.0,15383.158388312102,1450.0,0.375,6.173730061729009,3.5
4192.0,-29.54009971990142,4.890986155491118,34.94400448692195,25.461245385836833,6.260490584184241,-25.960040689495823,-39.48245036937294,2.680431553995939,-5.1093224003226965,-5.109322400320044,39.88791349117866,41086.83233849321,25750.794531213738,25750.794531213738,66837.62686970695,75865.53259242003,75854.75003578783,25750.794531213738,101605.54456700158,101605.54456700158,101605.54456700158,127584.15006925567,124073.89021468257,3510.259854573098,0.0,90010.9705221283,55232.30523670248,38642.96142825091,25978.60550225409,64621.566930504996,19816.293680782564,1450.0,0.0,0.8867682019184343,2.87310058764264,0.001494314320929203,1.0,1.0,-5.1093224003226965,353147.2917364044,1549706.0566922445,4.388271106575478,1549706.0566922445,4.388271106575478,0.7627928173074248,0.09201150806732646,3.9309382704096145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309382704096145,1.2791997625551734,1.2795130022344292,3.0729666979906654,6511.247687146418,15383.1712921235,6481.969869239246,0.0003203582423045283,22898.088021298005,2334.9551601513267,19375.041712579754,1975.7044161441222,0.8461423370614441,0.8461423370614441,35528.84656241074,35405.22815468563,1.0043663153479534,0.8,4287.955386421159,4273.035954225843,1.0043663153479534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795386667577,4.890986155491118,-2.429779880390542,7.320766035881659,3.5,3.5,1.0,0.6,0.0002448588419839961,1.0000127840353894,0.00024485571173991195,198.54302927440182,0.0,6.125464827142665e-07,1.735956732012231,0.025682743591789663,8.360124397024994e-05,0.00016125759801374618,0.0006338936634265643,0.09201150852235268,0.09201150852235268,0.09201150852235268,0.0920067421288677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497417.31375968794,592.4814091320741,0.0,0.09201150852235268,0.09201150806732646,0.09201150806732646,0.375,0.375,0.5,7.809408092384409,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25978.60550225409,19816.293680782564,0.7627928173074248,1.034292884627591,0.6358068101734302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487442610622798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7102638217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51051211936084,261.51051211936084,-11.639487880639138,245.40047431301338,277.6205499257946,127284.3210683042,127296.08707971657,-11.766011412364195,0.0,nan,277.6205499257946,4.470549925794614,271.17653480317904,-1.9734651968209391,264.73251968060646,-8.417480319393519,258.2885045580534,-14.861495441946602,251.84448943551848,-21.305510564481494,245.40047431301338,-27.7495256869866,1.0,1.0,26022.012520719443,26022.012520719443,276.916656043153,3.7666560431530343,276.916656043153,276.916656043153,75854.33113244826,75854.75003578783,-0.41890333956689574,0.0,8546.071908451686,8546.071908451686,0.8850476713358894,3950.5929617616625,276.916656043153,3.7666560431530343,1.0,0.002,0.202442736476534,0.004845174608369196,0.0003136077585805848,0.0016863922554869182,0.15680387929029238,0.15680387929029238,0.0,1.4067502804998577e-11,0.9999479586460893,0.9999479586460893,0.0,0.09200671966387126,4.788403455187235e-06,0.0,0.0,0.0,1601753.8691621975,268.0406775996773,0.0,1.0,1279614.284237555,2618.0393927524156,,,,,,,,,,,,,,,,,,,2.0,15383.1712921235,1450.0,0.375,6.173730061729009,3.5
4193.0,-29.5402229768497,4.890979538926378,34.94400093464232,25.4611839883961,6.260479297711559,-25.96015274938649,-39.48255870547143,2.680409070478269,-5.109328823567296,-5.1093288236113255,39.887906452233466,41086.80816418419,25750.79403353458,25750.79403353458,66837.60219771878,75865.44247669744,75854.66491081985,25750.79403353458,101605.45894435442,101605.45894435442,101605.45894435442,127584.05962224586,124073.86443810917,3510.1951841366817,0.0,90010.94473929549,55232.345385432134,38642.88817095928,25978.600677891434,64621.48884885071,19816.28946101352,1450.0,0.0,0.8867681947090991,2.8730999073135997,0.001494314320929203,1.0,1.0,-5.109328823567296,353147.2032409611,1549705.7539060954,4.3882713488422915,1549705.7539060954,4.3882713488422915,0.7627927965295596,0.09201148307335764,3.930943876452934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930943876452934,1.2791998732611096,1.2795131089630578,3.0729708145073835,6511.256409551375,15383.184156321176,6481.969876005771,0.00032035632450761706,22898.04880666889,2334.951161372017,19375.04173280535,1975.704418206559,0.8461437870270638,0.8461437870270637,35528.88709751169,35405.22815468563,1.0043677477085464,0.8,4287.960278578414,4273.035954225843,1.0043677477085464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795279234129,4.890979538926378,-2.429786355468671,7.320765894395048,3.5,3.5,1.0,0.6,0.00024485571173991195,1.000012780560656,0.000244852582386631,198.5431307279399,0.0,6.214881428401695e-07,1.7612973968090404,0.025683365079932505,8.360022355820705e-05,0.0001612554881817049,0.0006338862738123013,0.09201148352529877,0.09201148352529877,0.09201148352529877,0.09200671959434409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497417.97147992445,592.4811933165278,0.0,0.09201148352529877,0.09201148307335764,0.09201148307335764,0.375,0.375,0.5,7.809265178769354,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,25978.600677891434,19816.28946101352,0.7627927965295596,1.0342937525635094,0.6358072043231006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487449970240467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.735604486494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51044230867393,261.51044230867393,-11.639557691326047,245.4003539174237,277.62053070000917,127284.94788233297,127296.61956209935,-11.671679766392103,0.0,nan,277.62053070000917,4.470530700009192,271.176495343435,-1.9735046565649554,264.73245998690203,-8.417540013097948,258.2884246303857,-14.861575369614286,251.844389273888,-21.30561072611198,245.4003539174237,-27.749646082576277,1.0,1.0,26022.012520719443,26022.012520719443,276.91663965914887,3.7666396591488933,276.91663965914887,276.91663965914887,75854.25152826552,75854.66491081985,-0.4133825543249259,0.0,8546.071908451686,8546.071908451686,0.8850473167003086,3950.5985958351985,276.91663965914887,3.7666396591488933,1.0,0.002,0.20244752237540922,0.004845152171018056,0.0003136151683325312,0.001686384845354982,0.15680758416626558,0.15680758416626558,0.0,1.3687512928628465e-11,0.9999479856238241,0.9999479856238241,0.0,0.09200669715346457,4.785919893076156e-06,0.0,0.0,0.0,1601753.8617612182,268.0406711764327,0.0,1.0,1279614.3063383042,2618.039302340937,,,,,,,,,,,,,,,,,,,2.0,15383.184156321176,1450.0,0.375,6.173730061729009,3.5
