time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4194.0,-29.540346063620557,4.890972923424472,34.94399738315599,25.461118190456205,6.260463723309419,-25.96026508493311,-39.48266707649452,2.680382744848446,-5.109335389644684,-5.1093353896449605,39.887899370585416,41086.78735938825,25750.793906153784,25750.793906153784,66837.58126554203,75865.35625948496,75854.57867517252,25750.793906153784,101605.37258132632,101605.37258132632,101605.37258132632,127583.96836948612,124073.83783025468,3510.130539231445,0.0,90010.92194978235,55232.3879596982,38642.815544537945,25978.595788159804,64621.41133269775,19816.285187709786,1450.0,0.0,0.8867681869268152,2.8730992118563816,0.001494314320929203,1.0,1.0,-5.109335389644684,353147.1127776855,1549705.4492839111,4.3882716103628105,1549705.4492839111,4.3882716103628105,0.7627927756103507,0.09201145809670878,3.9309497204190365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309497204190365,1.279200001783537,1.2795132335136792,3.0729750742169104,6511.265435364711,15383.197017082983,6481.96967152297,0.00032035432960008617,22898.00896771258,2334.947098929051,19375.041121592574,1975.7043558802013,0.8461452324921533,0.8461452324921533,35528.92935292668,35405.22815468563,1.004369240859112,0.8,4287.965378359348,4273.035954225843,1.004369240859112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795251736577,4.890972923424472,-2.4297929347571303,7.320765858181602,3.5,3.5,1.0,0.6,0.000244852582386631,1.0000127629276299,0.0002448494573907261,198.5432320414947,0.0,6.213115975545542e-07,1.7607970674696065,0.02568398639153006,8.35992028287284e-05,0.0001612533795579026,0.000633878927289762,0.09201145854536937,0.09201145854536937,0.09201145854536937,0.09200669651591734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497418.6287193125,592.4809776562685,0.0,0.09201145854536937,0.09201145809670878,0.09201145809670878,0.375,0.375,0.5,7.809122321696399,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25978.595788159804,19816.285187709786,0.7627927756103507,1.0342946693230595,0.6358076450521403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487457327857487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73510415716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51037258527793,261.51037258527793,-11.639627414722042,245.40023400991012,277.62051116072723,127285.52668216224,127297.18376771577,-11.657085553539313,0.0,nan,277.62051116072723,4.470511160727256,271.17645573051874,-1.9735442694812377,264.73240030032537,-8.41759969967461,258.28834487016513,-14.861655129834844,251.8442894400211,-21.305710559978877,245.40023400991012,-27.749765990089855,1.0,1.0,26022.012520719443,26022.012520719443,276.9166230024387,3.7666230024387346,276.9166230024387,276.9166230024387,75854.16079211609,75854.57867517252,-0.41788305643422063,0.0,8546.071908451686,8546.071908451686,0.88504694701376,3950.6044690211315,276.9166230024387,3.7666230024387346,1.0,0.002,0.20245230640686654,0.004845129717157235,0.00031362257509865934,0.00168637743835278,0.15681128754932966,0.15681128754932966,0.0,1.345143918127234e-11,0.9999480059033888,0.9999480059033888,0.0,0.09200667404406716,4.7840526416142676e-06,0.0,0.0,0.0,1601753.854195665,268.0406646103553,0.0,1.0,1279614.3289304927,2618.03920991902,,,,,,,,,,,,,,,,,,,2.0,15383.197017082983,1450.0,0.375,6.173730061729009,3.5
4195.0,-29.54046908644327,4.890966309659895,34.94399383301193,25.461052322667115,6.260450217944308,-25.96037715600446,-39.482775412593014,2.6803582877184766,-5.109341922417002,-5.109341922425455,39.88789230634909,41086.772118565445,25750.79369761977,25750.79369761977,66837.56581618522,75865.27190764363,75854.49280776997,25750.79369761977,101605.28650538974,101605.28650538974,101605.28650538974,127583.87742178576,124073.81149959861,3510.065922187149,0.0,90010.90369693527,55232.43879932673,38642.738775120604,25978.590916396013,64621.329691516614,19816.280929513767,1450.0,0.0,0.88676817925126,2.873098519926804,0.001494314320929203,1.0,1.0,-5.109341922417002,353147.02277327556,1549705.1454087216,4.388271868296764,1549705.1454087216,4.388271868296764,0.7627927547451008,0.09201143312893416,3.930956086459138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930956086459138,1.2792001216316127,1.2795133493933983,3.072979762889035,6511.2753700983185,15383.209877145444,6481.968838762979,0.00032035210393912,22897.96724186095,2334.942844076311,19375.038632417236,1975.7041020549564,0.8461466656741796,0.8461466656741796,35528.975383238634,35405.22815468563,1.0043708674011231,0.8,4287.970933730354,4273.035954225843,1.0043708674011231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795206720572,4.890966309659895,-2.4297994892369847,7.320765798896879,3.5,3.5,1.0,0.6,0.0002448494573907261,1.0000127563096035,0.0002448463340550836,198.5433333025039,0.0,6.204467870744129e-07,1.7583461945688863,0.025684606838317137,8.359818243971325e-05,0.00016125127495101286,0.00063387168071798,0.09201143358198743,0.09201143358198743,0.09201143358198743,0.09200667356153198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497419.2857459599,592.4807620664564,0.0,0.09201143358198743,0.09201143312893416,0.09201143312893416,0.375,0.375,0.5,7.808979526065226,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25978.590916396013,19816.280929513767,0.7627927547451008,1.0342957369532362,0.6358082124695006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487464675323163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.732653284256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5103031272049,261.5103031272049,-11.63969687279507,245.40011453158863,277.6204917229056,127286.14440117838,127297.75712633206,-11.612725153681495,0.0,nan,277.6204917229056,4.470491722905649,271.1764162845891,-1.9735837154108822,264.73234084630576,-8.417659153694217,258.2882654080412,-14.861734591958793,251.84418996979937,-21.305810030200604,245.40011453158863,-27.74988546841135,1.0,1.0,26022.012520719443,26022.012520719443,276.916606422071,3.7666064220710496,276.916606422071,276.916606422071,75854.07678804336,75854.49280776997,-0.4160197266173782,0.0,8546.071908451686,8546.071908451686,0.8850465443009535,3950.610866891434,276.916606422071,3.7666064220710496,1.0,0.002,0.2024570883731257,0.004845107280651051,0.0003136299786869816,0.0016863700353168345,0.1568149893434908,0.1568149893434908,0.0,1.400381590202504e-11,0.999948028341575,0.999948028341575,0.0,0.09200665114216039,4.781986773768494e-06,0.0,0.0,0.0,1601753.8466684842,268.040658077583,0.0,1.0,1279614.3514080963,2618.039117965883,,,,,,,,,,,,,,,,,,,2.0,15383.209877145444,1450.0,0.375,6.173730061729009,3.5
4196.0,-29.540592040277957,4.8909596984610495,34.94399028445698,25.46098652472722,6.260436809529228,-25.96048915530352,-39.48288371376691,2.6803339247708435,-5.109348413970395,-5.109348414005606,39.88788525192319,41086.75738720806,25750.793389601633,25750.793389601633,66837.55077680969,75865.1876913752,75854.40719146925,25750.793389601633,101605.20058107088,101605.20058107088,101605.20058107088,127583.78664365484,124073.78530948801,3510.001334166823,0.0,90010.88568113394,55232.490248530106,38642.66159178203,25978.58606258395,64621.24765436598,19816.276685887235,1450.0,0.0,0.8867681717500634,2.8730978323631953,0.001494314320929203,1.0,1.0,-5.109348413970395,353146.9333367811,1549704.8419564767,4.3882721203714645,1549704.8419564767,4.3882721203714645,0.7627927339135645,0.09201140816950924,3.930962477607797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930962477607797,1.279200241039513,1.2795134648349573,3.072984472246026,6511.2853486606755,15383.222734386109,6481.967974351789,0.0003203498670730999,22897.925430188898,2334.9385804723224,19375.03604863434,1975.7038385824255,0.8461480979010467,0.8461480979010466,35529.021595085615,35405.22815468563,1.0043725003584447,0.8,4287.9765110107155,4273.035954225843,1.0043725003584447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795140229039,4.8909596984610495,-2.429806012868484,7.320765711329534,3.5,3.5,1.0,0.6,0.0002448463340550836,1.0000127491689734,0.00024484321250759536,198.54343450681907,0.0,6.201174694791648e-07,1.757412908503953,0.025685226955786615,8.359716239114971e-05,0.0001612491716639339,0.0006338644433562626,0.092011408619754,0.092011408619754,0.092011408619754,0.09200665076505118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497419.9425094656,592.4805465632278,0.0,0.092011408619754,0.09201140816950924,0.09201140816950924,0.375,0.375,0.5,7.808836794665462,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,25978.58606258395,19816.276685887235,0.7627927339135645,1.0342968172681817,0.6358087916681091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448747201897865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73171999819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.510233901306,261.510233901306,-11.639766098693997,245.3999954172239,277.62047238547547,127286.76026220362,127298.33417043464,-11.573908231014212,0.0,nan,277.62047238547547,4.470472385475489,271.17637699177055,-1.9736230082294242,264.7322815980973,-8.417718401902675,258.28818620444787,-14.86181379555211,251.84409081082086,-21.30590918917912,245.3999954172239,-27.750004582776086,1.0,1.0,26022.012520719443,26022.012520719443,276.9165899122859,3.7665899122858946,276.9165899122859,276.9165899122859,75853.99312926023,75854.40719146925,-0.4140622090199031,0.0,8546.071908451686,8546.071908451686,0.8850461399996841,3950.617289995836,276.9165899122859,3.7665899122858946,1.0,0.002,0.20246186818418724,0.004845084858343278,0.00031363737896322123,0.0016863626346565635,0.15681868948161062,0.15681868948161062,0.0,1.3619784553636771e-11,0.9999480517461588,0.9999480517461588,0.0,0.09200662833752137,4.7798319878805005e-06,0.0,0.0,0.0,1601753.8391887974,268.0406515860296,0.0,1.0,1279614.3737438654,2618.03902659296,,,,,,,,,,,,,,,,,,,2.0,15383.222734386109,1450.0,0.375,6.173730061729009,3.5
4197.0,-29.540714928014207,4.890953090493458,34.943986737854416,25.460920691862725,6.260423501175949,-25.96060108509688,-39.482992014940805,2.6803096584808395,-5.1093548714022745,-5.10935487136804,39.887878211159716,41086.74316186363,25750.79300179335,25750.79300179335,66837.53616365699,75865.10361125536,75854.32186860389,25750.79300179335,101605.11487039724,101605.11487039724,101605.11487039724,127583.69609607017,124073.75931901536,3509.936777054819,0.0,90010.86790810502,55232.54231120321,38642.58399655757,25978.581225672926,64621.1652222305,19816.27245628396,1450.0,0.0,0.8867681643731036,2.873097148413671,0.001494314320929203,1.0,1.0,-5.1093548714022745,353146.8443703989,1549704.5390928069,4.388272368271244,1549704.5390928069,4.388272368271244,0.7627927131255667,0.09201138322027123,3.930968894596546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930968894596546,1.2792003599954953,1.2795135798267745,3.072989202887958,6511.295372323268,15383.235588908072,6481.96707745851,0.00032034761868156894,22897.88352989327,2334.9343078312445,19375.03336776031,1975.7035652093539,0.8461495291678871,0.8461495291678871,35529.06799375687,35405.22815468563,1.0043741399179857,0.8,4287.982110838787,4273.035954225843,1.0043741399179857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795056513297,4.890953090493458,-2.429812510584965,7.320765601078422,3.5,3.5,1.0,0.6,0.00024484321250759536,1.0000127423279348,0.0002448400926748429,198.54353565681848,0.0,6.197627592967485e-07,1.756407659846985,0.025685846718545912,8.359614235409118e-05,0.00016124707015350418,0.000633857217118252,0.09201138366882991,0.09201138366882991,0.09201138366882991,0.09200662809719659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497420.5990091371,592.4803311469985,0.0,0.09201138366882991,0.09201138322027123,0.09201138322027123,0.375,0.375,0.5,7.808694131501571,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,25978.581225672926,19816.27245628396,0.7627927131255667,1.0342979105035393,0.6358093825849069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487479358523097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73071474954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51016488047316,261.51016488047316,-11.639835119526822,245.39987661296686,277.6204531480677,127287.37481591411,127298.91443941712,-11.539623502982344,0.0,nan,277.6204531480677,4.470453148067747,271.17633784098854,-1.9736621590114396,264.7322225339489,-8.417777466051064,258.28810722693174,-14.861892773068234,251.843991919935,-21.30600808006497,245.39987661296686,-27.750123387033113,1.0,1.0,26022.012520719443,26022.012520719443,276.91657347105405,3.7665734710540733,276.91657347105405,276.91657347105405,75853.90946666864,75854.32186860389,-0.4124019352457253,0.0,8546.071908451686,8546.071908451686,0.8850457340636738,3950.6237390695287,276.91657347105405,3.7665734710540733,1.0,0.002,0.2024666457039924,0.00484506245304871,0.00031364477571199813,0.0016863552377930342,0.15682238785599906,0.15682238785599906,0.0,1.3505032162020036e-11,0.9999480766325842,0.9999480766325842,0.0,0.09200660567941385,4.777540857379703e-06,0.0,0.0,0.0,1601753.8317484253,268.0406451285977,0.0,1.0,1279614.3959622397,2618.0389357003064,,,,,,,,,,,,,,,,,,,2.0,15383.235588908072,1450.0,0.375,6.173730061729009,3.5
4198.0,-29.54083775156942,4.890946486262848,34.94398319349851,25.460854858998232,6.260410264279488,-25.96071294998056,-39.4831003161147,2.680285462904366,-5.109361301426475,-5.109361301414019,39.88787118279349,41086.72936119739,25750.792553267933,25750.792553267933,66837.52191446532,75865.01964119576,75854.23679556663,25750.792553267933,101605.02934883456,101605.02934883456,101605.02934883456,127583.60575167376,124073.73349929957,3509.8722523741935,0.0,90010.8503150608,55232.59486896525,38642.50605121728,25978.576402839197,64621.08245405648,19816.268238430963,1450.0,0.0,0.8867681570909673,2.87309646736726,0.001494314320929203,1.0,1.0,-5.109361301426475,353146.755781646,1549704.2367609283,4.388272612984515,1549704.2367609283,4.388272612984515,0.7627926923765247,0.09201135828061217,3.93097533014882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93097533014882,1.2792004786200295,1.2795136944892553,3.0729939488370586,6511.305428419913,15383.248440655747,6481.966156806642,0.0003203453619784275,22897.84156738861,2334.93002884661,19375.030615870266,1975.7032845946646,0.8461509596373671,0.8461509596373672,35529.11452663831,35405.22815468563,1.0043757842205616,0.8,4287.987726864606,4273.035954225843,1.0043757842205616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794959690612,4.890946486262848,-2.4298189873030167,7.320765473565865,3.5,3.5,1.0,0.6,0.0002448400926748429,1.000012735685712,0.0002448369745080849,198.54363675408018,0.0,6.194226253269773e-07,1.7554437201766537,0.02568646614117124,8.35951223285364e-05,0.0001612449703463065,0.0006338500005419089,0.0920113587311695,0.0920113587311695,0.0920113587311695,0.09200660553214864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497421.2552219175,592.4801158252607,0.0,0.0920113587311695,0.09201135828061217,0.09201135828061217,0.375,0.375,0.5,7.808551540067492,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25978.576402839197,19816.268238430963,0.7627926923765247,1.0342990147524171,0.6358099833813328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448748669412898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72975080986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5100960397509,261.5100960397509,-11.639903960249057,245.39975807417142,277.6204340054138,127287.9879118846,127299.49742267963,-11.509510795029762,0.0,nan,277.6204340054138,4.470434005413836,271.1762988191161,-1.973701180883893,264.732163632841,-8.417836367158998,258.2880284465939,-14.861971553406079,251.84389326036933,-21.30610673963065,245.39975807417142,-27.75024192582856,1.0,1.0,26022.012520719443,26022.012520719443,276.9165570863718,3.766557086371847,276.9165570863718,276.9165570863718,75853.82586338707,75854.23679556663,-0.41093217955494765,0.0,8546.071908451686,8546.071908451686,0.8850453269532342,3950.630206799564,276.9165570863718,3.766557086371847,1.0,0.002,0.20247142081641603,0.00484504006434279,0.000313652168749062,0.0016863478449958035,0.156826084374531,0.156826084374531,0.0,1.3744865488829472e-11,0.9999481027862047,0.9999481027862047,0.0,0.09200658314747989,4.775133132283242e-06,0.0,0.0,0.0,1601753.8243396317,268.0406386985735,0.0,1.0,1279614.418086306,2618.0388451934527,,,,,,,,,,,,,,,,,,,2.0,15383.248440655747,1450.0,0.375,6.173730061729009,3.5
4199.0,-29.540960513046493,4.89093988633776,34.943979651593494,25.460789061058335,6.260397111207783,-25.960824750612485,-39.4832086172886,2.680261348993908,-5.109367700626876,-5.109367700650962,39.88786416481561,41086.71600862692,25750.792036495957,25750.792036495957,66837.50804512287,75864.93579133994,75854.15194320437,25750.792036495957,101604.94397970033,101604.94397970033,101604.94397970033,127583.51557425712,124073.70781292504,3509.8077613320856,0.0,90010.83292870458,55232.647961963194,38642.42774082376,25978.5715945568,64620.99933538056,19816.26403255618,1450.0,0.0,0.8867681499281235,2.873095789585683,0.001494314320929203,1.0,1.0,-5.109367700626876,353146.6676175759,1549703.9348769477,4.38827285368902,1549703.9348769477,4.38827285368902,0.7627926716612938,0.0920113333527058,3.9309817873124575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309817873124575,1.279200596862422,1.2795138087716313,3.0729987125977196,6511.315522257119,15383.261289592923,6481.965208712539,0.00032034309561575203,22897.799531715304,2334.925742400851,19375.027781953544,1975.7029956155818,0.8461523892336277,0.8461523892336277,35529.16121576748,35405.22815468563,1.004377434044905,0.8,4287.993361747871,4273.035954225843,1.004377434044905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794848135621,4.89093988633776,-2.4298254403135426,7.320765326651303,3.5,3.5,1.0,0.6,0.0002448369745080849,1.0000127292614978,0.0002448338579538835,198.54373780033495,0.0,6.19092168139273e-07,1.7545072045066996,0.025687085233339377,8.359410231448609e-05,0.00016124287219359884,0.0006338427939269873,0.09201133380229344,0.09201133380229344,0.09201133380229344,0.09200658308402962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497421.911125668,592.4799006051661,0.0,0.09201133380229344,0.0920113333527058,0.0920113333527058,0.375,0.375,0.5,7.808409022922769,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,25978.5715945568,19816.26403255618,0.7627926716612938,1.034300130492237,0.6358105945621237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487494025910737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72881429419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51002735965574,261.51002735965574,-11.63997264034424,245.39963976405596,277.6204149553376,127288.60015755499,127300.08281308932,-11.482655534318223,0.0,nan,277.6204149553376,4.470414955337617,271.1762599170362,-1.9737400829637863,264.7321048787492,-8.417895121250751,258.2879498404935,-14.862050159506452,251.84379480226187,-21.30620519773811,245.39963976405596,-27.750360235944015,1.0,1.0,26022.012520719443,26022.012520719443,276.9165407583204,3.7665407583204455,276.9165407583204,276.9165407583204,75853.74248352948,75854.15194320437,-0.409459674890968,0.0,8546.071908451686,8546.071908451686,0.8850449184755591,3950.6366962490197,276.9165407583204,3.7665407583204455,1.0,0.002,0.20247619343708967,0.004845017691252207,0.00031365955794593645,0.0016863404557138206,0.15682977897296824,0.15682977897296824,0.0,1.3659756919331967e-11,0.9999481298546983,0.9999481298546983,0.0,0.09200656071147538,4.77264123041026e-06,0.0,0.0,0.0,1601753.8169663532,268.0406322993731,0.0,1.0,1279614.4401043174,2618.0387551204635,,,,,,,,,,,,,,,,,,,2.0,15383.261289592923,1450.0,0.375,6.173730061729009,3.5
4200.0,-29.541083214323642,4.890933291198148,34.943976112327654,25.46072780331599,6.260384028447667,-25.960936490041068,-39.483316883537896,2.6802373043922842,-5.1093740727640125,-5.109374072749273,39.88785715717378,41086.689331627764,25750.791462164605,25750.791462164605,66837.48079379238,75864.84446677906,75854.06729831437,25750.791462164605,101604.85876047898,101604.85876047898,101604.85876047898,127583.42555995676,124073.68225493137,3509.743305025385,0.0,90010.8034098295,55232.683073243286,38642.35592954024,25978.56679947778,64620.92272901801,19816.25983761353,1450.0,0.0,0.8867681428657732,2.8730951146707135,0.001494314320929203,1.0,1.0,-5.1093740727640125,353146.57982638717,1549703.6334366377,4.388273091016479,1549703.6334366377,4.388273091016479,0.7627926509791862,0.09201130843654957,3.930986948975248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930986948975248,1.2792007147800906,1.2795139227312662,3.073002464395144,6511.323471865657,15383.274135679614,6481.965740596487,0.00032034137347835076,22897.761956013113,2334.9219107455774,19375.02937179026,1975.7031577338093,0.8461538472192144,0.8461538472192144,35529.198537644865,35405.22815468563,1.004378752864963,0.8,4287.997866103082,4273.035954225843,1.004378752864963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794724155351,4.890933291198148,-2.4298318721748746,7.320765163373022,3.5,3.5,1.0,0.6,0.0002448338579538835,1.000012723032041,0.00024483074296449616,198.54383879712867,0.0,6.187723202025398e-07,1.7536007554539979,0.02568770400565958,8.359308264086552e-05,0.000161240775313018,0.0006338353833981241,0.09201130888434046,0.09201130888434046,0.09201130888434046,0.09200656073813648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497422.56670820736,592.4796854907024,0.0,0.09201130888434046,0.09201130843654957,0.09201130843654957,0.375,0.375,0.5,7.808266582529519,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25978.56679947778,19816.25983761353,0.7627926509791862,1.034300934916533,0.6358109354755127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448750135399389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72790784514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5099588228505,261.5099588228505,-11.640041177149499,245.3995216520799,277.6203959937003,127289.16903937842,127300.62773888897,-11.458699510559772,0.0,nan,277.6203959937003,4.470395993700322,271.17622112534065,-1.973778874659331,264.73204625697707,-8.417953743022906,258.2878713886526,-14.862128611347373,251.84369652035244,-21.30630347964754,245.3995216520799,-27.75047834792008,1.0,1.0,26022.012520719443,26022.012520719443,276.9165244816846,3.7665244816845984,276.9165244816846,276.9165244816846,75853.65682358043,75854.06729831437,-0.4104747339442838,0.0,8546.071908451686,8546.071908451686,0.885044591950688,3950.6418837201245,276.9165244816846,3.7665244816845984,1.0,0.002,0.20248096348375974,0.004844995334059596,0.00031366694317275977,0.0016863330702792216,0.1568334715863799,0.1568334715863799,0.0,1.3451981282358583e-11,0.9999481578105907,0.9999481578105907,0.0,0.09200653836886981,4.770067679769332e-06,0.0,0.0,0.0,1601753.8096242577,268.04062592723596,0.0,1.0,1279614.4620292063,2618.038665428425,,,,,,,,,,,,,,,,,,,2.0,15383.274135679614,1450.0,0.375,6.173730061729009,3.5
4201.0,-29.541232004466323,4.890926691681855,34.9439725710685,25.460653064679377,6.2603663499497975,-25.96107216894621,-39.48344757137818,2.6802065147345435,-5.109380876464684,-5.109380876471626,39.88785002115696,41086.664449808864,25750.791987995213,25750.791987995213,66837.45643780408,75864.75782391801,75853.97938024497,25750.791987995213,101604.77136824018,101604.77136824018,101604.77136824018,127583.33317536075,124073.6543142891,3509.6788610716467,0.0,90010.79445577085,55232.74327877892,38642.279085546594,25978.56180712056,64620.840892667155,19816.25548114029,1450.0,0.0,0.886768134069994,2.873094394046122,0.001494314320929203,1.0,1.0,-5.109380876464684,353146.48608940985,1549703.3264757441,4.388273386595129,1549703.3264757441,4.388273386595129,0.7627926298717884,0.09201128355444887,3.930994164363184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930994164363184,1.2792008639756955,1.2795140679784966,3.0730077465284387,6511.33466407227,15383.28697888026,6481.964030895082,0.00032033882813773334,22897.71764908038,2334.9173926958115,19375.02426137835,1975.702636616821,0.8461552613369957,0.8461552613369957,35529.25070915432,35405.22815468563,1.0043805964178496,0.8,4288.004162651567,4273.035954225843,1.0043805964178496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794837665819,4.890926691681855,-2.4298386211810334,7.320765312862889,3.5,3.5,1.0,0.6,0.00024483074296449616,1.0000154282535443,0.00024482696571199466,198.54396126808035,0.0,6.184619507792954e-07,1.7527211685085233,0.02568832246761036,8.359185181144047e-05,0.0001612388911530557,0.0006338291401910526,0.09201128400140712,0.09201128400140712,0.09201128400140712,0.09200653674860987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497423.22153688234,592.4794706167038,0.0,0.09201128400140712,0.09201128355444887,0.09201128355444887,0.375,0.375,0.5,7.808124169163768,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25978.56180712056,19816.25548114029,0.7627926298717884,1.03430186785744,0.6358113556283228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448750867849055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.727028258196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5098876137691,261.5098876137691,-11.640112386230896,245.39939915417875,277.6203760734355,127289.64548030744,127301.55095849912,-11.90547819171662,0.0,nan,277.6203760734355,4.4703760734355455,271.1761806895563,-1.9738193104436732,264.7319853056553,-8.418014694344663,258.28778992180884,-14.86221007819114,251.84359453797975,-21.306405462020223,245.39939915417875,-27.750600845821225,1.0,1.0,26022.012520719443,26022.012520719443,276.91650739042075,3.76650739042077,276.91650739042075,276.91650739042075,75853.55537020143,75853.97938024497,-0.4240100435417844,0.0,8546.071908451686,8546.071908451686,0.8850441355078096,3950.649135185,276.91650739042075,3.76650739042077,1.0,0.002,0.20248573270309314,0.004844972905211788,0.0003136743268373964,0.001686325686729752,0.1568371634186982,0.1568371634186982,0.0,1.3567148272886076e-11,0.9999481667901094,0.9999481667901094,0.0,0.0920065143142761,4.769240172776707e-06,0.0,0.0,0.0,1601753.8017849044,268.0406191235353,0.0,1.0,1279614.4854389979,2618.0385696618414,,,,,,,,,,,,,,,,,,,2.0,15383.28697888026,1450.0,0.375,6.173730061729009,3.5
4202.0,-29.54135267588242,4.89092009767951,34.943969033087185,25.46059334361928,6.260357288078162,-25.96118167947796,-39.48355199592186,2.6801862919058506,-5.109387213257492,-5.109387213261687,39.88784303319638,41086.63979114374,25750.79132567358,25750.79132567358,66837.43111681732,75864.67344464886,75853.89515558827,25750.79132567358,101604.68648126184,101604.68648126184,101604.68648126184,127583.24351285113,124073.62905917535,3509.6144536757747,0.0,90010.77575599152,55232.776324641214,38642.22159038923,25978.557031589276,64620.778621978505,19816.25130268473,1450.0,0.0,0.8867681271162625,2.873093722874973,0.001494314320929203,1.0,1.0,-5.109387213257492,353146.39878520934,1549703.0258833673,4.388273620272502,1549703.0258833673,4.388273620272502,0.7627926092503392,0.09201125865917602,3.931000188607398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931000188607398,1.279200965527779,1.2795141647233277,3.0730122119518,6511.344125768536,15383.299295343924,6481.963269688231,0.0003203367099378566,22897.677801404243,2334.913329363671,19375.02198608013,1975.7024046009728,0.846156634490329,0.846156634490329,35529.29426797762,35405.22815468563,1.004382135630004,0.8,4288.009419740075,4273.035954225843,1.004382135630004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794694691185,4.89092009767951,-2.4298450268900935,7.320765124569604,3.5,3.5,1.0,0.6,0.00024482696571199466,1.0000125125798314,0.0002448239023333721,198.54406059426807,0.0,7.49950674358117e-07,2.1253602111309036,0.025689072418284716,8.359086834406393e-05,0.0001612360973679307,0.0006338191291636564,0.09201125910819917,0.09201125910819917,0.09201125910819917,0.09200651453387741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497423.87669446785,592.4792556422136,0.0,0.09201125910819917,0.09201125865917602,0.09201125865917602,0.375,0.375,0.5,7.807981836361887,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25978.557031589276,19816.25130268473,0.7627926092503392,1.0343024727047299,0.6358115867265263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487517560338323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09966730082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5098175578593,261.5098175578593,-11.640182442140656,245.39927800300384,277.62035711279077,127290.33379788899,127302.04647713201,-11.712679243029628,0.0,nan,277.62035711279077,4.4703571127907935,271.17614129080516,-1.9738587091948148,264.7319254687979,-8.41807453120208,258.2877096468463,-14.862290353153696,251.84349382491166,-21.306506175088316,245.39927800300384,-27.750721996996134,1.0,1.0,26022.012520719443,26022.012520719443,276.9164911982658,3.7664911982658396,276.9164911982658,276.9164911982658,75853.48675488161,75853.89515558827,-0.4084007066558115,0.0,8546.071908451686,8546.071908451686,0.8850437544161552,3950.6551895504354,276.9164911982658,3.7664911982658396,1.0,0.002,0.20249049914076953,0.004844950571260652,0.0003136817064960261,0.001686318307180072,0.15684085324801303,0.15684085324801303,0.0,1.3676098014475668e-11,0.9999481970075386,0.9999481970075386,0.0,0.09200649220063734,4.766458538688537e-06,0.0,0.0,0.0,1601753.7944835315,268.0406127867425,0.0,1.0,1279614.5072422754,2618.0384804673154,,,,,,,,,,,,,,,,,,,2.0,15383.299295343924,1450.0,0.375,6.173730061729009,3.5
4203.0,-29.541475122368205,4.890913505985182,34.943965496536656,25.46052747583019,6.260341985974493,-25.961293411532374,-39.483660262171156,2.68016027535623,-5.109393697420671,-5.109393697418742,39.88783599854294,41086.62218419696,25750.7910487651,25750.7910487651,66837.41323296206,75864.58775325735,75853.80972547743,25750.7910487651,101604.60077424253,101604.60077424253,101604.60077424253,127583.15296186619,124073.60288704233,3509.5500748238624,0.0,90010.75367643326,55232.8228325123,38642.145382134404,25978.552187623656,64620.697569758064,19816.24706804649,1450.0,0.0,0.8867681195810757,2.8730930360949682,0.001494314320929203,1.0,1.0,-5.109393697420671,353146.30945065006,1549702.723281509,4.388273873489452,1549702.723281509,4.388273873489452,0.7627925884756224,0.09201123377930337,3.9310061233159983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310061233159983,1.2792010924813704,1.2795142877891212,3.073016546359186,6511.353309857673,15383.31217015974,6481.962962060929,0.00032033467505239655,22897.637615609903,2334.909231553069,19375.021066561538,1975.7023108361714,0.8461580793537011,0.8461580793537012,35529.33717939279,35405.22815468563,1.0043836519655451,0.8,4288.014598693281,4273.035954225843,1.0043836519655451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879463491526,4.890913505985182,-2.4298515398613287,7.32076504584651,3.5,3.5,1.0,0.6,0.0002448239023333721,1.0000126966529703,0.00024482079392871165,198.54416138162745,0.0,6.08215630858185e-07,1.7236830978520963,0.025689680633915576,8.358984870690485e-05,0.00016123405362646726,0.0006338120520927029,0.09201123422919041,0.09201123422919041,0.09201123422919041,0.09200649175896634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497424.5313179492,592.4790408402588,0.0,0.09201123422919041,0.09201123377930337,0.09201123377930337,0.375,0.375,0.5,7.807839567100944,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25978.552187623656,19816.24706804649,0.7627925884756224,1.0343034932547897,0.6358121117439801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487524763680308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69799018754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50974771678574,261.50974771678574,-11.640252283214238,245.39915759035512,277.6203378432944,127290.92490106043,127302.60166117056,-11.676760110117398,0.0,nan,277.6203378432944,4.4703378432944305,271.17610179267257,-1.9738982073274087,264.73186574204345,-8.418134257956524,258.28762969145737,-14.862370308542609,251.8433936408915,-21.306606359108486,245.39915759035512,-27.75084240964486,1.0,1.0,26022.012520719443,26022.012520719443,276.91647471769033,3.7664747176903575,276.91647471769033,276.91647471769033,75853.39641324629,75853.80972547743,-0.4133122311468469,0.0,8546.071908451686,8546.071908451686,0.8850433789884005,3950.661153932578,276.91647471769033,3.7664747176903575,1.0,0.002,0.2024952634775612,0.004844928220706575,0.00031368908280420585,0.001686310931009518,0.1568445414021029,0.1568445414021029,0.0,1.3813724036165764e-11,0.9999482198306803,0.9999482198306803,0.0,0.09200646942203897,4.764357264409237e-06,0.0,0.0,0.0,1601753.787012355,268.0406063025793,0.0,1.0,1279614.5295526183,2618.0383891984557,,,,,,,,,,,,,,,,,,,2.0,15383.31217015974,1450.0,0.375,6.173730061729009,3.5
4204.0,-29.541597384105604,4.890906917378682,34.94396196185591,25.46046171281489,6.26032876298067,-25.961404769396893,-39.48376845857126,2.6801361484939896,-5.109400142142022,-5.109400142094375,39.88782897940331,41086.61056991171,25750.79067814312,25750.79067814312,66837.40124805483,75864.50417145606,75853.72463839604,25750.79067814312,101604.51531653917,101604.51531653917,101604.51531653917,127583.0626796289,124073.57695303166,3509.4857265972387,0.0,90010.73629942026,55232.87737029265,38642.06547680845,25978.547363089725,64620.612839898175,19816.24284951752,1450.0,0.0,0.8867681121905322,2.873092353492652,0.001494314320929203,1.0,1.0,-5.109400142142022,353146.22065951466,1549702.4213477685,4.3882741218457255,1549702.4213477685,4.3882741218457255,0.7627925677504356,0.09201120891126344,3.931012570873872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931012570873872,1.2792012107638657,1.2795144021240945,3.073021302509944,6511.363387570406,15383.325005392611,6481.962018439321,0.0003203324123965149,22897.595638929914,2334.9049511229537,19375.018246013402,1975.702023220305,0.8461595073795646,0.8461595073795646,35529.38379899356,35405.22815468563,1.0043852993355873,0.8,4288.020225185204,4273.035954225843,1.0043852993355873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794554909504,4.890906917378682,-2.42985802310266,7.320764940481341,3.5,3.5,1.0,0.6,0.00024482079392871165,1.000012677508695,0.0002448176902503148,198.54426201700744,0.0,6.171555965454324e-07,1.7490189606097555,0.02569029778951212,8.358882973906154e-05,0.00016123196418965012,0.0006338048780562006,0.09201120936140976,0.09201120936140976,0.09201120936140976,0.09200646913284724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497425.18569049716,592.4788261211717,0.0,0.09201120936140976,0.09201120891126344,0.09201120891126344,0.375,0.375,0.5,7.807697365267908,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,25978.547363089725,19816.24284951752,0.7627925677504356,1.0343046639568227,0.6358127656837068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487532072990026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7233260503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5096782572943,261.5096782572943,-11.64032174270568,245.3990378327683,277.62031868190036,127291.55328746818,127303.16625049264,-11.612963024428455,0.0,nan,277.62031868190036,4.47031868190038,271.1760625120321,-1.9739374879678735,264.73180634217556,-8.418193657824418,258.2875501723465,-14.86244982765345,251.8432940025432,-21.30670599745679,245.3990378327683,-27.750962167231677,1.0,1.0,26022.012520719443,26022.012520719443,276.9164583167351,3.766458316735111,276.9164583167351,276.9164583167351,75853.31327455824,75853.72463839604,-0.4113638378039468,0.0,8546.071908451686,8546.071908451686,0.8850429711178609,3950.6676337282415,276.9164583167351,3.766458316735111,1.0,0.002,0.20250002555005603,0.004844905887049466,0.000313696455630148,0.0016863035582645356,0.156848227815074,0.156848227815074,0.0,1.3894683580789602e-11,0.9999482444284871,0.9999482444284871,0.0,0.09200644681856064,4.762092702798474e-06,0.0,0.0,0.0,1601753.7795866241,268.04059985785796,0.0,1.0,1279614.551727248,2618.0382984847765,,,,,,,,,,,,,,,,,,,2.0,15383.325005392611,1450.0,0.375,6.173730061729009,3.5
4205.0,-29.54171960282615,4.890900332484863,34.94395842932202,25.460400455072545,6.260315614121312,-25.96151608113236,-39.48387665497137,2.6801120926423163,-5.109406553961037,-5.109406553931473,39.8878219720003,41086.58557812256,25750.790232522064,25750.790232522064,66837.37581064462,75864.41309663496,75853.639804929,25750.790232522064,101604.43003745106,101604.43003745106,101604.43003745106,127582.97259176969,124073.5511814317,3509.4214103379904,0.0,90010.70678532381,55232.91392664182,38641.99206520221,25978.542554318632,64620.53461952084,19816.23864399732,1450.0,0.0,0.8867681049250467,2.873091674375285,0.001494314320929203,1.0,1.0,-5.109406553961037,353146.1323216937,1549702.1199191483,4.388274365999478,1549702.1199191483,4.388274365999478,0.7627925470631569,0.09201118405271036,3.931017724420942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931017724420942,1.2792013287073432,1.2795145161260122,3.0730250478971195,6511.371323596398,15383.33784024506,6481.962554260817,0.00032033069338309553,22897.55811227812,2334.9011244694284,19375.019847619715,1975.7021865386973,0.8461609640912081,0.846160964091208,35529.42106213112,35405.22815468563,1.004386616082055,0.8,4288.024722451142,4273.035954225843,1.004386616082055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794458713782,4.890900332484863,-2.429864481309611,7.320764813794474,3.5,3.5,1.0,0.6,0.0002448176902503148,1.0000126730608423,0.00024481458770014977,198.54436261706908,0.0,6.162175368429389e-07,1.746360499412889,0.025690914007048964,8.358781078269943e-05,0.00016122987946761536,0.0006337975138934482,0.0920111845029106,0.0920111845029106,0.0920111845029106,0.09200644663130415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497425.83977789414,592.4786114959735,0.0,0.0920111845029106,0.09201118405271036,0.09201118405271036,0.375,0.375,0.5,7.8075552341421455,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,25978.542554318632,19816.23864399732,0.7627925470631569,1.0343055222952937,0.6358131485608439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487539371278397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7206675891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5096091206559,261.5096091206559,-11.640390879344068,245.39891861924593,277.6202996221502,127292.13497251271,127303.69395725486,-11.558984742154443,0.0,nan,277.6202996221502,4.470299622150208,271.17602342151304,-1.9739765784869405,264.7317472209168,-8.418252779083161,258.28747102033344,-14.862528979666536,251.84319481977607,-21.306805180223904,245.39891861924593,-27.751081380754044,1.0,1.0,26022.012520719443,26022.012520719443,276.91644197829453,3.7664419782945515,276.91644197829453,276.91644197829453,75853.2277159419,75853.639804929,-0.41208898709737696,0.0,8546.071908451686,8546.071908451686,0.8850426451059706,3950.672813043047,276.91644197829453,3.7664419782945515,1.0,0.002,0.20250478524974097,0.004844883569468935,0.0003137038248015064,0.001686296189066208,0.15685191240075322,0.15685191240075322,0.0,1.386771426858946e-11,0.9999482702016255,0.9999482702016255,0.0,0.09200642433271111,4.7597199992487996e-06,0.0,0.0,0.0,1601753.7721988023,268.04059344603894,0.0,1.0,1279614.5737886743,2618.038208234209,,,,,,,,,,,,,,,,,,,2.0,15383.33784024506,1450.0,0.375,6.173730061729009,3.5
4206.0,-29.5418416732179,4.890893748409597,34.94395489741099,25.460330221708887,6.26030017625728,-25.9616274882686,-39.48398492122067,2.680085991530753,-5.109413099921824,-5.109413099919138,39.88781492492363,41086.58273706025,25750.790134446488,25750.790134446488,66837.37287150674,75864.33525956732,75853.55393975718,25750.790134446488,101604.34407420368,101604.34407420368,101604.34407420368,127582.88175851063,124073.52463969395,3509.357118816686,0.0,90010.696937491,55232.97903244254,38641.908783387174,25978.53768430696,64620.446467694135,19816.234388346154,1450.0,0.0,0.8867680971199814,2.873090981050317,0.001494314320929203,1.0,1.0,-5.109413099921824,353146.0421357851,1549701.8167839423,4.388274628285598,1549701.8167839423,4.388274628285598,0.7627925262443347,0.09201115921414593,3.9310249319266632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310249319266632,1.279201456133707,1.2795146396145807,3.073030376159748,6511.382613545533,15383.350671883889,6481.960771334272,0.0003203281228907291,22897.513624614738,2334.8965879902657,19375.014518332955,1975.7016431026861,0.846162375355239,0.846162375355239,35529.47317656592,35405.22815468563,1.0043884576210123,0.8,4288.031012111321,4273.035954225843,1.0043884576210123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794437542317,4.890893748409597,-2.429871037502696,7.320764785912292,3.5,3.5,1.0,0.6,0.00024481458770014977,1.0000126576929342,0.0002448114889514958,198.54446309512832,0.0,6.159938450017091e-07,1.7457265567348437,0.025691530000893966,8.35867911800142e-05,0.00016122779652013555,0.0006337904878402518,0.09201115966129328,0.09201115966129328,0.09201115966129328,0.09200642361880038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497426.493409125,592.4783970181315,0.0,0.09201115966129328,0.09201115921414593,0.09201115921414593,0.375,0.375,0.5,7.807413157497358,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25978.53768430696,19816.234388346154,0.7627925262443347,1.0343068877575912,0.6358139719384447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448754666700593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72003364642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50954005356624,261.50954005356624,-11.640459946433737,245.3987998556785,277.6202802515383,127292.75333044355,127304.30068758767,-11.547357144120364,0.0,nan,277.6202802515383,4.470280251538327,271.1759841723119,-1.9740158276880493,264.73168809312125,-8.418311906878728,258.28739201394785,-14.862607986052126,251.8430959347994,-21.30690406520057,245.3987998556785,-27.751200144321473,1.0,1.0,26022.012520719443,26022.012520719443,276.9164253849807,3.766425384980721,276.9164253849807,276.9164253849807,75853.14016195462,75853.55393975718,-0.4137778025615262,0.0,8546.071908451686,8546.071908451686,0.8850421891611359,3950.6800565862964,276.9164253849807,3.766425384980721,1.0,0.002,0.20250954315025968,0.0048448612357764355,0.0003137111910983976,0.0016862888225953026,0.1568555955491988,0.1568555955491988,0.0,1.3693700253586405e-11,0.9999482897405227,0.9999482897405227,0.0,0.09200640129322817,4.757920917766564e-06,0.0,0.0,0.0,1601753.7646564196,268.04058690007815,0.0,1.0,1279614.596311642,2618.0381160955385,,,,,,,,,,,,,,,,,,,2.0,15383.350671883889,1450.0,0.375,6.173730061729009,3.5
4207.0,-29.541963796574805,4.89088716966709,34.943951368475176,25.46026896396654,6.260289219179925,-25.96173849499984,-39.48409304777158,2.6800639178187287,-5.10941943003786,-5.109419430033798,39.88780794695109,41086.56373293281,25750.789494229783,25750.789494229783,66837.35322716259,75864.24619307362,75853.46977069794,25750.789494229783,101604.25926492772,101604.25926492772,101604.25926492772,127582.7921796827,124073.49931669286,3509.2928629898397,0.0,90010.67224788124,55233.02441983,38641.83092005694,25978.53291475498,64620.36383481192,19816.23021520951,1450.0,0.0,0.8867680901642249,2.873090310587004,0.001494314320929203,1.0,1.0,-5.10941943003786,353145.9549236619,1549701.51661945,4.388274862031033,1549701.51661945,4.388274862031033,0.7627925056520233,0.09201113437528748,3.9310306377443176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310306377443176,1.2792015648746344,1.2795147444180002,3.0730345753834114,6511.3915111965825,15383.36350242028,6481.960640671298,0.00032032615964294156,22897.474108604423,2334.8925584786266,19375.014127772585,1975.7016032766119,0.8461638185886989,0.8461638185886989,35529.51443291395,35405.22815468563,1.004389915474242,0.8,4288.035991315456,4273.035954225843,1.004389915474242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879429933945,4.89088716966709,-2.4298774342361886,7.320764603903279,3.5,3.5,1.0,0.6,0.0002448114889514958,1.0000126631976525,0.00024480838889448026,198.54456361687318,0.0,6.152393877634503e-07,1.743588424921618,0.025692145240281728,8.358577290441857e-05,0.00016122571604707724,0.0006337832293733263,0.09201113482099442,0.09201113482099442,0.09201113482099442,0.09200640142652694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497427.1469940046,592.4781825588001,0.0,0.09201113482099442,0.09201113437528748,0.09201113437528748,0.375,0.375,0.5,7.8072711597598605,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25978.53291475498,19816.23021520951,0.7627925056520233,1.0343079063748066,0.6358144908927128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448755395388611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71789551461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5094714459098,261.5094714459098,-11.640528554090167,245.39868149184133,277.6202614000579,127293.37177310072,127304.8423178165,-11.470544715752457,0.0,nan,277.6202614000579,4.47026140005795,271.1759454183703,-1.974054581629673,264.7316294366992,-8.418370563300755,258.28731345505594,-14.86268654494404,251.8429974734339,-21.307002526566066,245.39868149184133,-27.751318508158647,1.0,1.0,26022.012520719443,26022.012520719443,276.9164092060068,3.766409206006813,276.9164092060068,276.9164092060068,75853.06170723397,75853.46977069794,-0.40806346396857407,0.0,8546.071908451686,8546.071908451686,0.8850418282125795,3950.6857909330392,276.9164092060068,3.766409206006813,1.0,0.002,0.2025142983703817,0.0048448389519394714,0.00031371855338307406,0.0016862814600554022,0.15685927669153701,0.15685927669153701,0.0,1.3438476026417234e-11,0.9999483188524153,0.9999483188524153,0.0,0.0920063791342724,4.75524101508419e-06,0.0,0.0,0.0,1601753.757362737,268.0405805699621,0.0,1.0,1279614.6180919386,2618.038026995036,,,,,,,,,,,,,,,,,,,2.0,15383.36350242028,1450.0,0.375,6.173730061729009,3.5
