time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4208.0,-29.542085693827673,4.890880593093082,34.943947840871154,25.460203235875838,6.260273968373842,-25.961849727605948,-39.48419747231526,2.680038002377463,-5.109425905602393,-5.109425905601665,39.887800927530634,41086.532977935225,25750.78923413897,25750.78923413897,66837.3222120742,75864.16105815704,75853.3844964614,25750.78923413897,101604.17373060036,101604.17373060036,101604.17373060036,127582.70181000783,124073.47317453321,3509.228635474612,0.0,90010.65055811322,55233.0570455588,38641.77056950491,25978.528079407464,64620.29864891237,19816.225988294253,1450.0,0.0,0.8867680826174782,2.873089624718348,0.001494314320929203,1.0,1.0,-5.109425905602393,353145.8657076527,1549701.2146747878,4.388275115636461,1549701.2146747878,4.388275115636461,0.7627924849215026,0.09201110955499597,3.9310365809124117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310365809124117,1.279201691434844,1.2795148670433902,3.073038917344676,6511.4007112914815,15383.376327826589,6481.9602986039,0.0003203241194880987,22897.43397331127,2334.8884658177126,19375.013105310238,1975.7014990144687,0.846165257115418,0.846165257115418,35529.55740542963,35405.22815468563,1.0043914339712088,0.8,4288.041177642847,4273.035954225843,1.0043914339712088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794243193934,4.890880593093082,-2.4298839368682454,7.320764529961328,3.5,3.5,1.0,0.6,0.00024480838889448026,1.0000126397649651,0.00024480529461309413,198.54466395259718,0.0,6.154994673423983e-07,1.7443254904483567,0.02569276073974907,8.358478950314816e-05,0.00016122359939133208,0.0006337758669136944,0.09201111000195768,0.09201111000195768,0.09201111000195768,0.09200637867960287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497427.8000745268,592.4779682625269,0.0,0.09201111000195768,0.09201110955499597,0.09201110955499597,0.375,0.375,0.5,7.80712922467743,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25978.528079407464,19816.225988294253,0.7627924849215026,1.0343084697767664,0.6358146563382798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487561243934979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71863258014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5094028443695,261.5094028443695,-11.640597155630473,245.39856345508005,277.6202422337344,127293.9439371076,127305.41345970308,-11.469522595491542,0.0,nan,277.6202422337344,4.470242233734439,271.1759064779641,-1.9740935220359006,264.73157072220613,-8.418429277793848,258.2872349664734,-14.862765033526557,251.84289921075893,-21.307100789241048,245.39856345508005,-27.751436544919926,1.0,1.0,26022.012520719443,26022.012520719443,276.9163927522598,3.766392752259833,276.9163927522598,276.9163927522598,75852.9718751989,75853.3844964614,-0.4126212624978507,0.0,8546.071908451686,8546.071908451686,0.8850414522492045,3950.691763816974,276.9163927522598,3.766392752259833,1.0,0.002,0.20251905151791524,0.00484481665295555,0.0003137259123623724,0.0016862741012817662,0.1568629561811862,0.1568629561811862,0.0,1.364413833651601e-11,0.9999483413686108,0.9999483413686108,0.0,0.09200635638700376,4.753167992215472e-06,0.0,0.0,0.0,1601753.7499014644,268.0405740943976,0.0,1.0,1279614.6403726947,2618.0379358472364,,,,,,,,,,,,,,,,,,,2.0,15383.376327826589,1450.0,0.375,6.173730061729009,3.5
4209.0,-29.542207557694372,4.8908740195529035,34.943944315056086,25.460137507785134,6.2602608098381385,-25.961960720930545,-39.48430563379077,2.6800139733133306,-5.109432337724684,-5.109432337725881,39.887793923951065,41086.5230514102,25750.788869992866,25750.788869992866,66837.31192140307,75864.07778982776,75853.29958152189,25750.788869992866,101604.08845151475,101604.08845151475,101604.08845151475,127582.61171649177,124073.44727821826,3509.1644382735058,0.0,90010.63344689255,55233.11326638404,38641.689089453896,25978.52326497702,64620.212354430914,19816.221778660394,1450.0,0.0,0.8867680752347729,2.8730889434510667,0.001494314320929203,1.0,1.0,-5.109432337724684,353145.7770901812,1549700.913409899,4.388275363729351,1549700.913409899,4.388275363729351,0.7627924642420172,0.09201108474654812,3.9310430515356294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310430515356294,1.2792018092348545,1.2795149809138242,3.0730436926812628,6511.410829656685,15383.389153691738,6481.959322264686,0.00032032184622613657,22897.391930554066,2334.884178649597,19375.010186966992,1975.7012014262764,0.8461666833379902,0.8461666833379902,35529.60419173375,35405.22815468563,1.0043930872345144,0.8,4288.046824254098,4273.035954225843,1.0043930872345144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794164586119,4.8908740195529035,-2.4298904068843012,7.320764426437204,3.5,3.5,1.0,0.6,0.00024480529461309413,1.000012636315667,0.0002448022012152036,198.54476426092933,0.0,6.143530579841366e-07,1.741076566327043,0.025693375092807055,8.358377092120089e-05,0.00016122152369189326,0.0006337687504670038,0.09201108519235202,0.09201108519235202,0.09201108519235202,0.09200635609705135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497428.45290911326,592.4777540474971,0.0,0.09201108519235202,0.09201108474654812,0.09201108474654812,0.375,0.375,0.5,7.806987356318541,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25978.52326497702,19816.221778660394,0.7627924642420172,1.0343096917542107,0.6358153517982513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487568520493743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71538365602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5093344410705,261.5093344410705,-11.64066555892947,245.39844571071077,277.62022317150485,127294.55656482247,127305.99294293692,-11.436378114489989,0.0,nan,277.62022317150485,4.47022317150487,271.1758676793109,-1.9741323206890797,264.73151218711627,-8.418487812883711,258.2871566949617,-14.862843305038268,251.84280120281832,-21.307198797181655,245.39844571071077,-27.751554289289203,1.0,1.0,26022.012520719443,26022.012520719443,276.9163763839988,3.766376383998818,276.9163763839988,276.9163763839988,75852.8890617754,75853.29958152189,-0.4105197464959929,0.0,8546.071908451686,8546.071908451686,0.8850410429190406,3950.6982667933075,276.9163763839988,3.766376383998818,1.0,0.002,0.20252380242453016,0.004844794370939874,0.0003137332678982524,0.0016862667457099043,0.1568666339491262,0.1568666339491262,0.0,1.3608156702177299e-11,0.9999483657100046,0.9999483657100046,0.0,0.09200633381951552,4.750927032598196e-06,0.0,0.0,0.0,1601753.7424902488,268.0405676622753,0.0,1.0,1279614.6625039687,2618.037845310927,,,,,,,,,,,,,,,,,,,2.0,15383.389153691738,1450.0,0.375,6.173730061729009,3.5
4210.0,-29.542329376395994,4.890867449773335,34.94394079136663,25.460076319891982,6.2602477419127665,-25.962071664561346,-39.48441379526628,2.679990030303815,-5.109438732232434,-5.1094387322177335,39.88778693366646,41086.49979289836,25750.788418627002,25750.788418627002,66837.28821152536,75863.98705567513,75853.21495969516,25750.788418627002,101604.00337832217,101604.00337832217,101604.00337832217,127582.52184684403,124073.42157385129,3509.100272992738,0.0,90010.60424238512,55233.15152430097,38641.61413120461,25978.518468521863,64620.13259972647,19816.21758385539,1450.0,0.0,0.8867680679954834,2.873088266167952,0.001494314320929203,1.0,1.0,-5.109438732232434,353145.6889909567,1549700.612717216,4.38827560700281,1549700.612717216,4.38827560700281,0.7627924436055379,0.09201105994688635,3.931048231236162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931048231236162,1.2792019266339785,1.279515094384403,3.0730474598174706,6511.418811766264,15383.40197616248,6481.959820263527,0.00032032011516377513,22897.354330877868,2334.8803445496546,19375.011675518854,1975.701353216323,0.8461681378355134,0.8461681378355134,35529.64164391794,35405.22815468563,1.0043944106632687,0.8,4288.0513443359605,4273.035954225843,1.0043944106632687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794067150271,4.890867449773335,-2.4298968483437937,7.320764298117129,3.5,3.5,1.0,0.6,0.0002448022012152036,1.000012631644948,0.0002447991089997751,198.54486453217405,0.0,6.14177954943119e-07,1.7405803243087994,0.025693989270761997,8.358275235072709e-05,0.0001612194488644765,0.0006337614292995692,0.09201106039191545,0.09201106039191545,0.09201106039191545,0.09200633365696723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497429.1054664625,592.4775399238426,0.0,0.09201106039191545,0.09201105994688635,0.09201105994688635,0.375,0.375,0.5,7.80684555859488,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25978.518468521863,19816.21758385539,0.7627924436055379,1.0343106013962013,0.6358157766001283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487575795066503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.714887414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.509266212313,261.509266212313,-11.640733787686997,245.3983282141973,277.62020421050374,127295.12556961428,127306.53276580057,-11.407196186304065,0.0,nan,277.62020421050374,4.470204210503766,271.175829011207,-1.9741709887929915,264.7314538119108,-8.41854618808918,258.2870786126522,-14.862921387347797,251.84270341340653,-21.307296586593452,245.3983282141973,-27.75167178580267,1.0,1.0,26022.012520719443,26022.012520719443,276.9163600876681,3.766360087668147,276.9163600876681,276.9163600876681,75852.80396086343,75853.21495969516,-0.4109988317359239,0.0,8546.071908451686,8546.071908451686,0.8850407152522751,3950.7034723923425,276.9163600876681,3.766360087668147,1.0,0.002,0.20252855095979552,0.004844772105951106,0.00031374061978487524,0.0016862593937225431,0.1568703098924376,0.1568703098924376,0.0,1.3507418274161243e-11,0.9999483914669295,0.9999483914669295,0.0,0.09200631139105624,4.748555830121833e-06,0.0,0.0,0.0,1601753.735122368,268.04056126776754,0.0,1.0,1279614.684505831,2618.0377553040785,,,,,,,,,,,,,,,,,,,2.0,15383.40197616248,1450.0,0.375,6.173730061729009,3.5
4211.0,-29.54245105521558,4.89086088075217,34.94393726835034,25.46000612145292,6.26023236895809,-25.962182712797002,-39.48452195674179,2.6799640267758362,-5.109445265943691,-5.1094452659490415,39.887779905728756,41086.49860927754,25750.788327755614,25750.788327755614,66837.28693703316,75863.90954295595,75853.1293271497,25750.788327755614,101603.91765490531,101603.91765490531,101603.91765490531,127582.43126472956,124073.39513198637,3509.0361327431833,0.0,90010.59466932806,55233.21824038075,38641.529365497,25978.513609824244,64620.042975321245,19816.21333828356,1450.0,0.0,0.8867680601833887,2.8730875741410755,0.001494314320929203,1.0,1.0,-5.109445265943691,353145.598973906,1549700.3104062022,4.388275869525164,1549700.3104062022,4.388275869525164,0.7627924228424563,0.09201103516559316,3.9310554605682153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310554605682153,1.279202053586649,1.2795152174123792,3.073052806275798,6511.430140269903,15383.414795475901,6481.9580046461015,0.00032031753452677525,22897.30978669974,2334.8758023075916,19375.006248516867,1975.7007998161318,0.8461695469470016,0.8461695469470016,35529.69391608858,35405.22815468563,1.0043962577789183,0.8,4288.057653033185,4273.035954225843,1.0043962577789183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794047533967,4.89086088075217,-2.429903391530877,7.320764272283046,3.5,3.5,1.0,0.6,0.0002447991089997751,1.0000126171527501,0.00024479602037099344,198.54496468836794,0.0,6.13943493352434e-07,1.7399158601607978,0.02569460321425535,8.358173379172606e-05,0.00016121737520804905,0.000633754443150076,0.09201103561428756,0.09201103561428756,0.09201103561428756,0.0920063106853054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497429.7575737674,592.4773259456415,0.0,0.09201103561428756,0.09201103516559316,0.09201103516559316,0.375,0.375,0.5,7.806703816113206,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25978.513609824244,19816.21333828356,0.7627924228424563,1.0343120162046116,0.6358166401246237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487583066950125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71422294985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5091979295316,261.5091979295316,-11.640802070468396,245.39821092367816,277.62018493546077,127295.73314943371,127307.14937783215,-11.416228398429892,0.0,nan,277.62018493546077,4.470184935460793,271.1757901330665,-1.9742098669334496,264.7313953306778,-8.418604669322178,258.287000528323,-14.862999471676972,251.84260572598345,-21.30739427401653,245.39821092367816,-27.751789076321813,1.0,1.0,26022.012520719443,26022.012520719443,276.9163435338309,3.766343533830934,276.9163435338309,276.9163435338309,75852.71669096054,75853.1293271497,-0.412636189154,0.0,8546.071908451686,8546.071908451686,0.8850402579261332,3950.7107378710566,276.9163435338309,3.766343533830934,1.0,0.002,0.20253329766918798,0.004844749826170614,0.0003137479687523626,0.001686252045236632,0.15687398437618127,0.15687398437618127,0.0,1.3988994424646295e-11,0.999948411302365,0.999948411302365,0.0,0.09200628843612091,4.7467294722408275e-06,0.0,0.0,0.0,1601753.727594098,268.0405547340563,0.0,1.0,1279614.706986642,2618.037663337875,,,,,,,,,,,,,,,,,,,2.0,15383.414795475901,1450.0,0.375,6.173730061729009,3.5
4212.0,-29.542572794809736,4.890854317169574,34.94393374832383,25.45994489863517,6.260221499117175,-25.96229336541506,-39.4846300483681,2.6799420699369954,-5.109451575925618,-5.109451575948537,39.88777294596629,41086.48128919775,25750.787674779134,25750.787674779134,66837.26896397688,75863.8208150889,75853.04539405125,25750.787674779134,101603.83306883038,101603.83306883038,101603.83306883038,127582.34192280796,124073.36989438652,3508.972028421445,0.0,90010.57030010178,55233.26529573852,38641.45000484807,25978.50885397757,64619.958858825645,19816.209177012395,1450.0,0.0,0.8867680532641959,2.8730869058108555,0.001494314320929203,1.0,1.0,-5.109451575925618,353145.5120392546,1549700.011025212,4.388276102041903,1549700.011025212,4.388276102041903,0.7627924023044277,0.09201101038637033,3.9310611936032447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310611936032447,1.2792021617648501,1.2795153216658772,3.0730570281242797,6511.439085860228,15383.427613531001,6481.957834803041,0.0003203155587542902,22897.27019425951,2334.87176500227,19375.005740844594,1975.700748047967,0.8461709879154953,0.8461709879154953,35529.735369169495,35405.22815468563,1.0043977225862677,0.8,4288.062655980895,4273.035954225843,1.0043977225862677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879390657666,4.890854317169574,-2.429909769476946,7.32076408664652,3.5,3.5,1.0,0.6,0.00024479602037099344,1.0000126234671982,0.00024479293023546827,198.54506489467525,0.0,6.132316923904268e-07,1.7378986162344696,0.02569521644594774,8.358071590195848e-05,0.00016121530446903498,0.0006337472272131551,0.09201101083239038,0.09201101083239038,0.09201101083239038,0.0920062885651365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497430.40962857276,592.4771119879181,0.0,0.09201101083239038,0.09201101038637033,0.09201101038637033,0.375,0.375,0.5,7.806562152876921,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,25978.50885397757,19816.209177012395,0.7627924023044277,1.0343130844449369,0.6358171997441043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448759033049053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.712205705924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5091300063994,261.5091300063994,-11.640869993600575,245.39809383214447,277.6201661807298,127296.34308361272,127307.69918237835,-11.356098765633591,0.0,nan,277.6201661807298,4.470166180729848,271.1757517109707,-1.9742482890292763,264.73133724122675,-8.418662758773223,258.28692277151157,-14.863077228488407,251.8425083018127,-21.307491698187278,245.39809383214447,-27.75190616785551,1.0,1.0,26022.012520719443,26022.012520719443,276.9163274025826,3.7663274025826468,276.9163274025826,276.9163274025826,75852.63856681086,75853.04539405125,-0.40682724039652385,0.0,8546.071908451686,8546.071908451686,0.8850398952553529,3950.716499571261,276.9163274025826,3.7663274025826468,1.0,0.002,0.20253804168728634,0.004844727595691419,0.00031375531369589357,0.0016862446999990684,0.15687765684794677,0.15687765684794677,0.0,1.3694961831234309e-11,0.9999484405354889,0.9999484405354889,0.0,0.09200626634794569,4.7440384246442205e-06,0.0,0.0,0.0,1601753.7203236115,268.04054842407436,0.0,1.0,1279614.7286976632,2618.037574520795,,,,,,,,,,,,,,,,,,,2.0,15383.427613531001,1450.0,0.375,6.173730061729009,3.5
4213.0,-29.542694315975442,4.890847755910725,34.943930229634454,25.459879205469065,6.260206332920307,-25.962404251087513,-39.484734437987186,2.6799162682434075,-5.109458028947017,-5.109458028968783,39.88776594451861,41086.4521804033,25750.78739606473,25750.78739606473,66837.23957646803,75863.73601326744,75852.96035815589,25750.78739606473,101603.74775422062,101603.74775422062,101603.74775422062,127582.25178730425,124073.34383482356,3508.9079524806857,0.0,90010.54892377736,55233.29955014183,38641.38819292836,25978.50403308364,64619.892226012,19816.204962525335,1450.0,0.0,0.8867680457671739,2.8730862223306004,0.001494314320929203,1.0,1.0,-5.109458028947017,353145.4231339259,1549699.7098535865,4.388276353976369,1549699.7098535865,4.388276353976369,0.7627923816278792,0.09201098562420106,3.9310671630519605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310671630519605,1.279202287777252,1.279515443756014,3.0730613919418497,6511.448332266014,15383.440426312625,6481.957454604182,0.0003203135064840681,22897.229986245242,2334.867664925866,19375.004604404763,1975.7006321633548,0.8461724241772328,0.8461724241772328,35529.77853164201,35405.22815468563,1.0043992477980106,0.8,4288.067865234064,4273.035954225843,1.0043992477980106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793846410891,4.890847755910725,-2.4299162514992907,7.320764007410016,3.5,3.5,1.0,0.6,0.00024479293023546827,1.0000126008302275,0.00024478984568018146,198.54516492127817,0.0,6.135311583794132e-07,1.738747302847257,0.025695829977106118,8.357973288455851e-05,0.00016121319735090976,0.0006337399063567767,0.09201098607014024,0.09201098607014024,0.09201098607014024,0.09200626589985839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497431.0611764647,592.4768981940784,0.0,0.09201098607014024,0.09201098562420106,0.09201098562420106,0.375,0.375,0.5,7.8064205525861565,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,25978.50403308364,19816.204962525335,0.7627923816278792,1.0343136962021031,0.6358174049053028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448759759766578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71305439254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50906200680424,261.50906200680424,-11.640937993195735,245.39797690208698,277.6201471115937,127296.90816509962,127308.27704784069,-11.368882741069049,0.0,nan,277.6201471115937,4.470147111593747,271.17571306965914,-1.9742869303408384,264.73127902772063,-8.418720972279345,258.2868449858253,-14.863155014174652,251.84241094393948,-21.307589056060493,245.39797690208698,-27.752023097912996,1.0,1.0,26022.012520719443,26022.012520719443,276.9163109992722,3.766310999272207,276.9163109992722,276.9163109992722,75852.54904272853,75852.96035815589,-0.41131542736548,0.0,8546.071908451686,8546.071908451686,0.8850395176289929,3950.72249886722,276.9163109992722,3.766310999272207,1.0,0.002,0.20254278362317726,0.004844705350020897,0.0003137626553207013,0.0016862373583623072,0.15688132766035062,0.15688132766035062,0.0,1.3683008285442222e-11,0.9999484631533512,0.9999484631533512,0.0,0.09200624366814493,4.741956056121719e-06,0.0,0.0,0.0,1601753.7128883097,268.04054197105296,0.0,1.0,1279614.750900846,2618.0374836903607,,,,,,,,,,,,,,,,,,,2.0,15383.440426312625,1450.0,0.375,6.173730061729009,3.5
4214.0,-29.542815811314544,4.890841197871122,34.94392671274456,25.459813547227554,6.26019326139782,-25.962514904041125,-39.4848425296135,2.6798923543373103,-5.109464436950532,-5.10946443696216,39.88775895907293,41086.4438756207,25750.787009695698,25750.787009695698,66837.2308853164,75863.65307744162,75852.87568773434,25750.787009695698,101603.66269743003,101603.66269743003,101603.66269743003,127582.16193115093,124073.31802412856,3508.8439070223694,0.0,90010.53213050305,55233.35738025224,38641.30527805646,25978.499233720897,64619.80451177736,19816.20076580598,1450.0,0.0,0.8867680384415731,2.873085543618565,0.001494314320929203,1.0,1.0,-5.109464436950532,353145.3348488367,1549699.409369391,4.388276600150296,1549699.409369391,4.388276600150296,0.7627923610030536,0.0920109608742798,3.9310736602719767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310736602719767,1.2792024050233077,1.2795155570847963,3.0730661893966267,6511.4584974970085,15383.453239412112,6481.956439656941,0.000320311220960298,22897.18787011372,2334.863370275652,19375.00157065954,1975.700322807436,0.8461738480972385,0.8461738480972385,35529.82551018307,35405.22815468563,1.0044009078568767,0.8,4288.073535046277,4273.035954225843,1.0044009078568767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793763005838,4.890841197871122,-2.4299226996969514,7.3207638975680736,3.5,3.5,1.0,0.6,0.00024478984568018146,1.0000125981646928,0.0002447867618162415,198.54526492671104,0.0,6.124235381285798e-07,1.7356083070563952,0.025696442400644247,8.357871501731482e-05,0.00016121113066286662,0.0006337328294914589,0.09201096131680415,0.09201096131680415,0.09201096131680415,0.09200624340506143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497431.7124775511,592.476684481778,0.0,0.09201096131680415,0.0920109608742798,0.0920109608742798,0.375,0.375,0.5,7.806279019359252,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25978.499233720897,19816.20076580598,0.7627923610030536,1.034314965671784,0.6358181394394724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487604851809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70991539674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5089941374194,261.5089941374194,-11.641005862580585,245.39786012765006,277.6201281472596,127297.51497218169,127308.86208472909,-11.347112547407718,0.0,nan,277.6201281472596,4.470128147259629,271.17567454331083,-1.9743254566891437,264.7312209393451,-8.418779060654856,258.28676733542807,-14.86323266457191,251.8423137315225,-21.307686268477482,245.39786012765006,-27.752139872349915,1.0,1.0,26022.012520719443,26022.012520719443,276.91629468375373,3.766294683753756,276.91629468375373,276.91629468375373,75852.46665556228,75852.87568773434,-0.40903217205777764,0.0,8546.071908451686,8546.071908451686,0.8850391066157995,3950.7290285733366,276.91629468375373,3.766294683753756,1.0,0.002,0.20254752330671774,0.004844683121483447,0.00031376999348540986,0.0016862300198868545,0.15688499674270492,0.15688499674270492,0.0,1.3372264233424414e-11,0.9999484876124162,0.9999484876124162,0.0,0.09200622117000129,4.739704278516491e-06,0.0,0.0,0.0,1601753.7055048798,268.04053556304945,0.0,1.0,1279614.7729491307,2618.037393493584,,,,,,,,,,,,,,,,,,,2.0,15383.453239412112,1450.0,0.375,6.173730061729009,3.5
4215.0,-29.5429372690822,4.890834643789529,34.94392319808243,25.459747888986044,6.260180294389498,-25.962625512736494,-39.484950656164415,2.6798685382627525,-5.109470806490549,-5.109470806561928,39.88775198958579,41086.43597281779,25750.786534655,25750.786534655,66837.22250747279,75863.57027021146,75852.7913562072,25750.786534655,101603.5778908622,101603.5778908622,101603.5778908622,127582.07234447189,124073.29245038083,3508.7798940910598,0.0,90010.51558540318,55233.415728607826,38641.222063105946,25978.494453609692,64619.716516715634,19816.196585086855,1450.0,0.0,0.8867680312540538,2.87308486898054,0.001494314320929203,1.0,1.0,-5.109470806490549,353145.2470936853,1549699.1095720115,4.388276841684052,1549699.1095720115,4.388276841684052,0.7627923404288507,0.09201093613317131,3.9310801833384827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310801833384827,1.2792025218142535,1.2795156699592407,3.073071008149009,6511.468707855072,15383.466048978287,6481.955391819719,0.0003203089238848948,22897.145666706154,2334.859066725758,19374.99843860396,1975.7000034266505,0.8461752709542478,0.8461752709542478,35529.87267559309,35405.22815468563,1.0044025745195972,0.8,4288.079227411596,4273.035954225843,1.0044025745195972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793660459332,4.890834643789529,-2.4299291187278835,7.320763762517412,3.5,3.5,1.0,0.6,0.0002447867618162415,1.0000125942813023,0.0002447836789417307,198.54536490130633,0.0,6.122865829617696e-07,1.735220176113655,0.02569705468722721,8.357769683265995e-05,0.00016120906498358153,0.000633725760731483,0.09201093657643737,0.09201093657643737,0.09201093657643737,0.09200622105505547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497432.3635079751,592.4764708588328,0.0,0.09201093657643737,0.09201093613317131,0.09201093613317131,0.375,0.375,0.5,7.806137558080267,7.139533408917487e-11,7.139533408917487e-11,7.139533408917487e-11,7.139533408917487e-11,7.139533408917487e-11,7.139533408917487e-11,25978.494453609692,19816.196585086855,0.7627923404288507,1.034316244488376,0.6358188829595015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487612104417433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.709527265804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50892638748684,261.50892638748684,-11.64107361251314,245.3977434879767,277.62010928707446,127298.12195628505,127309.44909721732,-11.327140932270273,0.0,nan,277.62010928707446,4.470109287074479,271.17563612721415,-1.9743638727858297,264.73116296736214,-8.418837032637839,258.2866898075477,-14.863310192452275,251.84221664774583,-21.307783352254148,245.3977434879767,-27.75225651202328,1.0,1.0,26022.012520719443,26022.012520719443,276.9162784462839,3.766278446283934,276.9162784462839,276.9162784462839,75852.38435354941,75852.7913562072,-0.4070026577974204,0.0,8546.071908451686,8546.071908451686,0.8850386939674495,3950.735584255175,276.9162784462839,3.766278446283934,1.0,0.002,0.20255226057349665,0.004844660911695314,0.00031377732793106983,0.0016862226855427348,0.1568886639655349,0.1568886639655349,0.0,1.347380453736724e-11,0.9999485138676455,0.9999485138676455,0.0,0.0920061988459355,4.7372872358144306e-06,0.0,0.0,0.0,1601753.6981657678,268.0405291935094,0.0,1.0,1279614.794865075,2618.0373038382068,,,,,,,,,,,,,,,,,,,2.0,15383.466048978287,1450.0,0.375,6.173730061729009,3.5
4216.0,-29.543084637571877,4.890828088514459,34.94391968291104,25.459682230744534,6.2601651812679755,-25.962759655605762,-39.4850772927515,2.6798401995970256,-5.10947741760134,-5.1094774175917985,39.887744945591216,41086.38036055836,25750.78667822361,25750.78667822361,66837.16703878198,75863.47165540421,75852.70513797976,25750.78667822361,101603.49181620337,101603.49181620337,101603.49181620337,127581.9813782678,124073.26547772212,3508.7159005456824,0.0,90010.48806792025,55233.43856056078,38641.1661192883,25978.489562064427,64619.65568135273,19816.192312989224,1450.0,0.0,0.8867680231060706,2.873084168756369,0.001494314320929203,1.0,1.0,-5.10947741760134,353145.1560103547,1549698.806567735,4.388277115493822,1549698.806567735,4.388277115493822,0.7627923196091503,0.09201091141627539,3.931085440632547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931085440632547,1.279202659577387,1.279515803812272,3.073074787017147,6511.476714823205,15383.478855247298,6481.955864827706,0.0003203071860603582,22897.108044905977,2334.855230369798,19374.999852456487,1975.7001475994848,0.84617672303673,0.84617672303673,35529.9106887508,35405.22815468563,1.0044039177737274,0.8,4288.083815197018,4273.035954225843,1.0044039177737274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793691451327,4.890828088514459,-2.429935714818479,7.320763803332937,3.5,3.5,1.0,0.6,0.0002447836789417307,1.0000152810707992,0.00024477993844216115,198.5454862037129,0.0,6.120904446907521e-07,1.7346643202535914,0.0256976667776719,8.357650436094458e-05,0.0001612071745807861,0.0006337191769200375,0.09201091185489305,0.09201091185489305,0.09201091185489305,0.09200619778603956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497433.01397008396,592.4762574182471,0.0,0.09201091185489305,0.09201091141627539,0.09201091141627539,0.375,0.375,0.5,7.805996139516849,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25978.489562064427,19816.192312989224,0.7627923196091503,1.034316359845123,0.6358186209341664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487619354789971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70897140994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5088561846693,261.5088561846693,-11.641143815330679,245.39762246356992,277.62008990584735,127298.55741462224,127310.29465449713,-11.737239874904574,0.0,nan,277.62008990584735,4.470089905847374,271.17559641734186,-1.9744035826581126,264.7311029288675,-8.418897071132506,258.2866094404133,-14.863390559586662,251.84211595197593,-21.30788404802405,245.39762246356992,-27.75237753643006,1.0,1.0,26022.012520719443,26022.012520719443,276.9162617466159,3.7662617466158963,276.9162617466159,276.9162617466159,75852.28610601321,75852.70513797976,-0.4190319665503921,0.0,8546.071908451686,8546.071908451686,0.8850383613916204,3950.7408678357097,276.9162617466159,3.7662617466158963,1.0,0.002,0.20255699645564637,0.004844638663927306,0.00031378466007459985,0.0016862153529925048,0.1568923300372999,0.1568923300372999,0.0,1.3067104689956643e-11,0.9999485288985515,0.9999485288985515,0.0,0.09200617551331951,4.735902955879866e-06,0.0,0.0,0.0,1601753.6905483103,268.04052258239864,0.0,1.0,1279614.8176122042,2618.03721078257,,,,,,,,,,,,,,,,,,,2.0,15383.478855247298,1450.0,0.375,6.173730061729009,3.5
4217.0,-29.54320396328162,4.8908215344960535,34.94391616876238,25.459618179034464,6.2601518859419345,-25.962868378364206,-39.485185384377814,2.679816301230473,-5.109483912989333,-5.109483912983323,39.88773794475322,41086.37903477541,25750.786527259388,25750.786527259388,66837.1655620348,75863.39198966054,75852.6199471569,25750.786527259388,101603.40647441629,101603.40647441629,101603.40647441629,127581.89120108771,124073.23926812378,3508.651932963924,0.0,90010.47285566376,55233.49373600872,38641.087910727816,25978.484726671428,64619.572637399244,19816.188087325816,1450.0,0.0,0.8867680153909612,2.873083480789305,0.001494314320929203,1.0,1.0,-5.109483912989333,353145.06652139843,1549698.505422924,4.388277374757044,1549698.505422924,4.388277374757044,0.762792298928084,0.09201088670229703,3.931091735951631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931091735951631,1.2792027781000415,1.279515917578834,3.073079423569072,6511.486539120363,15383.491138389585,6481.954836787095,0.00032030497484376283,22897.06750734836,2334.8510966893245,19374.996779574303,1975.6998342527065,0.8461780869255978,0.8461780869255978,35529.9562073929,35405.22815468563,1.0044055262463103,0.8,4288.089308814894,4273.035954225843,1.0044055262463103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879365886285,4.8908215344960535,-2.4299422259188406,7.320763760414894,3.5,3.5,1.0,0.6,0.00024477993844216115,1.000012373228218,0.00024477690976159417,198.54558442355503,0.0,7.426593056777514e-07,2.1046964722907475,0.025698409436977578,8.357548653004356e-05,0.0001612044519121176,0.0006337094887103376,0.09201088714541411,0.09201088714541411,0.09201088714541411,0.0920061749544521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497433.6643647628,592.4760440017941,0.0,0.09201088714541411,0.09201088670229703,0.09201088670229703,0.375,0.375,0.5,7.8058547781954415,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25978.484726671428,19816.188087325816,0.762792298928084,1.034317666213597,0.635819417521128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487628151901917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07900356198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50878668954374,261.50878668954374,-11.641213310456237,245.397502711931,277.62007066723555,127299.1974513253,127310.81637215146,-11.618920826161467,0.0,nan,277.62007066723555,4.470070667235575,271.17555707612456,-1.974442923875415,264.7310434850432,-8.41895651495679,258.2865298939852,-14.863470106014802,251.84201630294297,-21.30798369705701,245.397502711931,-27.75249728806898,1.0,1.0,26022.012520719443,26022.012520719443,276.9162452828057,3.7662452828056985,276.9162452828057,276.9162452828057,75852.20705202334,75852.6199471569,-0.41289513355877716,0.0,8546.071908451686,8546.071908451686,0.8850379631503502,3950.7471946313894,276.9162452828057,3.7662452828056985,1.0,0.002,0.20256173039810213,0.004844616447661667,0.00031379198928831767,0.0016862080242096714,0.15689599464415882,0.15689599464415882,0.0,1.349798918470757e-11,0.9999485499694825,0.9999485499694825,0.0,0.09200615273936824,4.733962928779224e-06,0.0,0.0,0.0,1601753.6830641925,268.04051608701064,0.0,1.0,1279614.8399611535,2618.0371193558303,,,,,,,,,,,,,,,,,,,2.0,15383.491138389585,1450.0,0.375,6.173730061729009,3.5
4218.0,-29.543325253394546,4.890814982740784,34.94391265603098,25.459552381094568,6.26013874744227,-25.962978853304005,-39.48528963429851,2.6797923475845637,-5.109490359248355,-5.109490359210187,39.887730957357704,41086.35606713548,25750.786255523748,25750.786255523748,66837.14232265923,75863.30898953379,75852.53509027585,25750.786255523748,101603.3213457996,101603.3213457996,101603.3213457996,127581.80125910912,124073.21326575415,3508.587993354973,0.0,90010.45588823127,55233.53735783127,38641.02058933333,25978.47991330952,64619.500502642855,19816.183879639968,1450.0,0.0,0.8867680078774022,2.8730827980259157,0.001494314320929203,1.0,1.0,-5.109490359248355,353144.97770932346,1549698.2048565503,4.388277627247243,1549698.2048565503,4.388277627247243,0.7627922782921401,0.09201086199602393,3.931098231988474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931098231988474,1.2792028954156052,1.2795160310486169,3.073084219928446,6511.496702030328,15383.503978409948,6481.953835873585,0.00032030269047236023,22897.025354337464,2334.8467982784605,19374.993787776843,1975.699529174269,0.8461795140610512,0.8461795140610512,35530.00317732021,35405.22815468563,1.004407186002872,0.8,4288.09497758752,4273.035954225843,1.004407186002872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793600203576,4.890814982740784,-2.429948700421618,7.320763683162402,3.5,3.5,1.0,0.6,0.00024477690976159417,1.0000125769365233,0.0002447738312566559,198.5456842604317,0.0,6.013311532022576e-07,1.704172488175198,0.02569901076813078,8.357450488492298e-05,0.0001612024048766712,0.0006337024888029723,0.09201086243814686,0.09201086243814686,0.09201086243814686,0.0920061523104166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497434.3145253854,592.4758306625782,0.0,0.09201086243814686,0.09201086199602393,0.09201086199602393,0.375,0.375,0.5,7.805713478737959,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,25978.47991330952,19816.183879639968,0.7627922782921401,1.0343184611884408,0.6358197718574922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487635275017094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.678479577866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5087176091136,261.5087176091136,-11.641282390886374,245.39738366376505,277.6200515545385,127299.8270386478,127311.37662660166,-11.549587953864457,0.0,nan,277.6200515545385,4.470051554538543,271.1755179763443,-1.9744820236556961,264.7309843981604,-8.41901560183959,258.28645082000315,-14.863549179996824,251.84191724187005,-21.308082758129927,245.39738366376505,-27.752616336234922,1.0,1.0,26022.012520719443,26022.012520719443,276.91622890723556,3.766228907235586,276.91622890723556,276.91622890723556,75852.12436788887,75852.53509027585,-0.4107223869796144,0.0,8546.071908451686,8546.071908451686,0.8850375522115852,3950.7537231484166,276.91622890723556,3.766228907235586,1.0,0.002,0.20256646226176017,0.004844594247989957,0.00031379931531346373,0.001686200698144967,0.15689965765673186,0.15689965765673186,0.0,1.3458430550561395e-11,0.9999485725512669,0.9999485725512669,0.0,0.09200613011213574,4.731883888188769e-06,0.0,0.0,0.0,1601753.6756366822,268.0405096407516,0.0,1.0,1279614.862141061,2618.037028620618,,,,,,,,,,,,,,,,,,,2.0,15383.503978409948,1450.0,0.375,6.173730061729009,3.5
4219.0,-29.54344629461069,4.890808434188118,34.943909145204884,25.459486757777654,6.260125736386784,-25.96308909150949,-39.48539769100023,2.6797685334984753,-5.10949675846723,-5.109496758470404,39.88772398688098,41086.3496485201,25750.78587109569,25750.78587109569,66837.1355196158,75863.2264244729,75852.45061600234,25750.78587109569,101603.23648709804,101603.23648709804,101603.23648709804,127581.71160960007,124073.1875254361,3508.524084163973,0.0,90010.43938619294,55233.59693124663,38640.936061051456,25978.475122502034,64619.411183553486,19816.17969057685,1450.0,0.0,0.8867680005423872,2.873082120244913,0.001494314320929203,1.0,1.0,-5.10949675846723,353144.8895453446,1549697.9050153233,4.3882778737375405,1549697.9050153233,4.3882778737375405,0.7627922577107874,0.09201083729750648,3.9311047500786644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311047500786644,1.2792030121863966,1.2795161439097549,3.0730890348355833,6511.50690424078,15383.516775099244,6481.952787432017,0.0003203003951123321,22896.983191402305,2334.842498855604,19374.990653914836,1975.699209609279,0.8461809353640108,0.8461809353640108,35530.050306689795,35405.22815468563,1.0044088513941292,0.8,4288.100665603139,4273.035954225843,1.0044088513941292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793517217521,4.890808434188118,-2.4299551396841466,7.320763573872265,3.5,3.5,1.0,0.6,0.0002447738312566559,1.000012551139938,0.0002447707591046056,198.545783892523,0.0,6.112238694688209e-07,1.7322084460746385,0.025699621992000248,8.357348740538345e-05,0.00016120034385127245,0.0006336954374280511,0.09201083774009072,0.09201083774009072,0.09201083774009072,0.09200612984445963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497434.9644425674,592.4756174038451,0.0,0.09201083774009072,0.09201083729750648,0.09201083729750648,0.375,0.375,0.5,7.805572246568746,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25978.475122502034,19816.17969057685,0.7627922577107874,1.0343197855790236,0.6358205513791053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448764251540362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70651553576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5086489021906,261.5086489021906,-11.641351097809377,245.3972652353189,277.6200325691383,127300.45346663163,127311.94060760412,-11.487140972472016,0.0,nan,277.6200325691383,4.470032569138311,271.17547910234,-1.9745208976599997,264.7309256355393,-8.419074364460698,258.28637216877445,-14.863627831225529,251.84181870203273,-21.308181297967252,245.3972652353189,-27.752734764681065,1.0,1.0,26022.012520719443,26022.012520719443,276.91621262340215,3.7662126234021684,276.91621262340215,276.91621262340215,75852.04227899607,75852.45061600234,-0.4083370062726317,0.0,8546.071908451686,8546.071908451686,0.8850371398776157,3950.760273829058,276.91621262340215,3.7662126234021684,1.0,0.002,0.20257119186366995,0.004844572067241183,0.00031380663786527023,0.0016861933757389375,0.15690331893263512,0.15690331893263512,0.0,1.3604207604184237e-11,0.9999485971199391,0.9999485971199391,0.0,0.09200610767547257,4.729622033905902e-06,0.0,0.0,0.0,1601753.6682633695,268.04050324153275,0.0,1.0,1279614.8841591226,2618.0369385475174,,,,,,,,,,,,,,,,,,,2.0,15383.516775099244,1450.0,0.375,6.173730061729009,3.5
4220.0,-29.543567323125167,4.8908018896737,34.94390563661209,25.4594256048091,6.260112826848403,-25.963199308120103,-39.48550574770195,2.67974481207944,-5.109503114747213,-5.109503114750944,39.88771702968159,41086.32980671636,25750.785386393454,25750.785386393454,66837.11519310981,75863.13636398448,75852.36644661422,25750.785386393454,101603.15183300768,101603.15183300768,101603.15183300768,127581.62218453422,124073.16197740966,3508.4602071245545,0.0,90010.4107913393,55233.63855121714,38640.85804458017,25978.47035152654,64619.328396106706,19816.175517778054,1450.0,0.0,0.8867679933778759,2.8730814470120096,0.001494314320929203,1.0,1.0,-5.109503114747213,353144.8019729723,1549697.605746773,4.388278114498138,1549697.605746773,4.388278114498138,0.7627922371731799,0.09201081260681993,3.9311099808881047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311099808881047,1.279203128514389,1.2795162563361115,3.0730928444910273,6511.51497644352,15383.529572731768,6481.953211170411,0.0003202986404767958,22896.94545025281,2334.8386503294,19374.99192049725,1975.6993387647415,0.8461823854449252,0.8461823854449252,35530.088128301715,35405.22815468563,1.00441018788136,0.8,4288.105230271014,4273.035954225843,1.00441018788136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793412585387,4.8908018896737,-2.429961546401199,7.320763436074898,3.5,3.5,1.0,0.6,0.0002447707591046056,1.00001254983527,0.0002447676873104504,198.54588351424698,0.0,6.099628370594635e-07,1.7286346802265196,0.025700231954837307,8.357246993729367e-05,0.00016119828916731193,0.0006336882034477068,0.09201081304847762,0.09201081304847762,0.09201081304847762,0.0920061075418396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497435.61407951347,592.475404237471,0.0,0.09201081304847762,0.09201081260681993,0.09201081260681993,0.375,0.375,0.5,7.805431085636231,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25978.47035152654,19816.175517778054,0.7627922371731799,1.0343207961464473,0.6358210589076906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487649740939175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.702941769916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.508580511252,261.508580511252,-11.641419488748,245.39714731703313,277.62001370554754,127301.03371479278,127312.46802687342,-11.434312080640622,0.0,nan,277.62001370554754,4.470013705547558,271.1754404278089,-1.9745595721910831,264.7308671500697,-8.419132849930293,258.2862938723671,-14.863706127632895,251.84172059468574,-21.308279405314238,245.39714731703313,-27.752852682966846,1.0,1.0,26022.012520719443,26022.012520719443,276.9161964182239,3.766196418223899,276.9161964182239,276.9161964182239,75851.95768620707,75852.36644661422,-0.40876040715374984,0.0,8546.071908451686,8546.071908451686,0.8850368089768638,3950.765530792545,276.9161964182239,3.766196418223899,1.0,0.002,0.2025759190740333,0.004844549903614734,0.0003138139567400018,0.0016861860566197771,0.1569069783700009,0.1569069783700009,0.0,1.335977899488694e-11,0.9999486230950776,0.9999486230950776,0.0,0.09200608537604879,4.727230771133963e-06,0.0,0.0,0.0,1601753.6609395335,268.04049688525276,0.0,1.0,1279614.9060294349,2618.036849078831,,,,,,,,,,,,,,,,,,,2.0,15383.529572731768,1450.0,0.375,6.173730061729009,3.5
4221.0,-29.54368815143261,4.890795346339441,34.943902128854134,25.45936001641678,6.260097638496587,-25.963309572437186,-39.485609997622646,2.6797190597203757,-5.109509603100605,-5.109509603143641,39.887710036603224,41086.3032919096,25750.785244918934,25750.785244918934,66837.08853682854,75863.05199906255,75852.28131192368,25750.785244918934,101603.06655684262,101603.06655684262,101603.06655684262,127581.53207826478,124073.13572255317,3508.3963557116135,0.0,90010.38959053032,55233.67514334686,38640.793830203846,25978.465521422153,64619.259351625995,19816.171296744567,1450.0,0.0,0.8867679856705992,2.873080759790508,0.001494314320929203,1.0,1.0,-5.109509603100605,353144.71258099965,1549697.3049344216,4.388278373498152,1549697.3049344216,4.388278373498152,0.7627922165150176,0.09201078793603203,3.931115955774371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931115955774371,1.2792032542604663,1.2795163781833159,3.0730972131923084,6511.524233197305,15383.54236658404,6481.952814601642,0.0003202965850347157,22896.905256207236,2334.834551677406,19374.99073512666,1975.6992178905805,0.8461838190938139,0.8461838190938139,35530.131329983546,35405.22815468563,1.0044117144824132,0.8,4288.110444256331,4273.035954225843,1.0044117144824132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793382045439,4.890795346339441,-2.4299680495152662,7.320763395854708,3.5,3.5,1.0,0.6,0.0002447676873104504,1.000012529087418,0.0002447646206331217,198.54598297126276,0.0,6.098920845171019e-07,1.728434167521467,0.025700841846921823,8.357148832492343e-05,0.000161196198985527,0.0006336809498421857,0.09201078837869457,0.09201078837869457,0.09201078837869457,0.09200608473494182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497436.26326933294,592.4751912156802,0.0,0.09201078837869457,0.09201078793603203,0.09201078793603203,0.375,0.375,0.5,7.805289981121217,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,25978.465521422153,19816.171296744567,0.7627922165150176,1.034321488786094,0.6358213279471109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487656965723381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.702741257206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50851218987503,261.50851218987503,-11.641487810124943,245.39702983001274,277.61999454981265,127301.60864685757,127313.03132815873,-11.422681301164388,0.0,nan,277.61999454981265,4.469994549812668,271.17540160581774,-1.9745983941822374,264.7308086618202,-8.419191338179758,258.28621571786283,-14.863784282137146,251.84162277392363,-21.308377226076345,245.39702983001274,-27.752970169987236,1.0,1.0,26022.012520719443,26022.012520719443,276.9161799679807,3.7661799679807473,276.9161799679807,276.9161799679807,75851.86876412726,75852.28131192368,-0.4125477964262245,0.0,8546.071908451686,8546.071908451686,0.8850364310057599,3950.7715355532428,276.9161799679807,3.7661799679807473,1.0,0.002,0.2025806444181731,0.004844527726384272,0.000313821272637704,0.001686178740971951,0.156910636318852,0.156910636318852,0.0,1.3609655069579674e-11,0.9999486433693142,0.9999486433693142,0.0,0.09200606257197688,4.725364055138766e-06,0.0,0.0,0.0,1601753.6534635178,268.0404903968994,0.0,1.0,1279614.92835418,2618.0367577511297,,,,,,,,,,,,,,,,,,,2.0,15383.54236658404,1450.0,0.375,6.173730061729009,3.5
